Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/01  01:00:00,-13.125,-5.347731741767742,-5.599709543225249,-5.4352051459905635,-5.613364559265018,-5.413504683475813,-5.7350438501559236,16.23282944740793,498.1441324278221,0.0,16.750698379880987,95.27561323424288,0.0,16.999099100627202,11.976184061561582,0.0,16.746726549824256,89.36748968553633,0.0,17.00819198525303,12.888405461510274,0.07899541371091345,18.87065708188766,0.0,133.4770865885405,0.0,47.867744912218626,0.0,0.0,61.31594012185371,0.0,56.55828570176177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.867744912218626,59.83468114027329,0.0,0.0,7.22,7.22,0.0,0.0,61.142390189838125,0.0005349005083300917,7.22,0.0,15.980822874490132,0.002947441096674168,-5.301727825981766,17.179161576160773,0.3716780372933336,0.002947441096674168,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.125,0.005211769729655762,0.0010646521587386502,11.5,-13.125,0.005211769729655762,0.0010646521587386502,4.5 
 01/01  02:00:00,-17.125,-5.572528586833384,-5.597247326774228,-5.569884166321151,-5.603331779859082,-5.573983460479074,-5.7025060993368495,15.61752784737805,667.413468429831,0.0,16.699889824891066,297.8419876725422,0.0,16.724430917959875,28.544901673365132,3.0229920679761904,16.699588221160198,280.42897773297744,0.0,16.726103004076705,27.99473174493903,3.512055733229431,18.91264983575971,0.0,189.43288834723216,0.0,378.36449834182565,0.0,0.0,312.7327178213778,39.65403252568901,294.6615712094515,40.52726822519465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.36449834182565,472.955622927282,0.0,0.0,7.22,7.22,0.0,0.0,56.062875880052694,0.0033954519435943006,7.22,0.0,15.313309546399395,0.002839393941295148,-5.656379733864936,16.511886519035436,0.3716780372933336,0.002839393941295148,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-17.125,0.005211769729655762,0.0008469464154752874,11.5,-17.125,0.005211769729655762,0.0008469464154752874,4.5 
 01/01  03:00:00,-15.787500000000001,-5.675725369248163,-5.6947608433421975,-5.722702558395368,-5.6945638060604225,-5.7281284782553685,-5.721336486554835,15.004338193576503,877.3848298510998,0.0,16.699939707533353,420.4578853999984,0.0,16.700008708855272,113.93227586836753,0.0,16.700444172785534,402.1450934079727,0.0,16.700230244174527,113.32299011061542,0.0,18.766131022256587,0.0,215.6313844087138,0.0,981.1086094981026,0.0,0.0,473.27097632146524,158.25681445146697,452.7393936378573,163.26939057417698,0.0,0.0,43.76932968272932,0.0,0.0,0.0,0.0,981.1086094981026,1226.3857618726283,0.0,0.0,7.22,7.22,0.0,0.0,47.336535939715844,0.006721782529812248,7.22,0.0,14.7181556098346,0.002818284261275582,-5.761947437591946,16.03336662065031,0.3716780372933336,0.002818284261275582,16.0,82.0,0.0,0.00023806195502087257,0.0,7.22,0.0,-15.787500000000001,0.005211769729655762,0.0009674091118965591,11.5,-15.787500000000001,0.005211769729655762,0.0009674091118965591,4.5 
 01/01  04:00:00,-14.7375,-5.780706817078949,-5.802334271055049,-5.832455084383872,-5.800357304675196,-5.8362197953305825,-5.790542654785839,14.487078872820417,1061.8420895153945,0.0,16.700102206669992,476.6290970037158,0.0,16.699320052044783,151.17918394446872,0.0,16.699477078065403,456.5400285050335,0.0,16.69971650112142,151.2711074408532,0.0,18.653456296582203,0.0,209.40570752353113,0.0,1639.5642030773677,0.0,0.0,532.1332882981608,197.70494094136833,509.62421180183094,203.71009283153825,0.0,0.0,227.39764571909575,0.0,0.0,0.0,0.0,1639.5642030773677,2049.4552538467096,0.0,0.0,7.22,7.22,0.0,0.0,42.42987280236103,0.009908848332097587,7.22,0.0,14.195165027726592,0.0028016158037935807,-5.8620076953827445,15.9995534472237,0.3716780372933336,0.0028016158037935807,16.0,82.0,0.0,0.0014187978719354638,0.0,7.22,0.0,-14.7375,0.005211769729655762,0.001118238856790453,11.5,-14.7375,0.005211769729655762,0.001118238856790453,4.5 
 01/01  05:00:00,-13.525,-5.834277004455988,-5.8576991854927,-5.884461771875792,-5.8553985484913085,-5.887490510753738,-5.828936425744182,14.099757086985505,1200.2956220700744,0.0,16.700415725241392,482.42493119839037,0.0,16.699933455854794,160.3668712183637,0.0,16.6998876191698,461.71085896348654,0.0,16.700752692050184,160.4422631620414,0.0,18.570689868091776,0.0,202.85295515451782,0.0,2104.917882319393,0.0,0.0,537.936597490997,206.9175002864128,514.8094591401723,212.9408459532628,0.0,0.0,377.10998785020655,0.0,0.0,0.0,0.0,2104.917882319393,2631.147352899241,0.0,0.0,7.22,7.22,0.0,0.0,46.61189499693868,0.014290065709626765,7.22,0.0,13.796539623591922,0.002787489821310117,-5.910021476478621,15.999779020404668,0.3716780372933336,0.002787489821310117,16.0,82.0,0.0,0.002564454357385372,0.0,7.22,0.0,-13.525,0.005211769729655762,0.0012392509228012247,11.5,-13.525,0.005211769729655762,0.0012392509228012247,4.5 
 01/01  06:00:00,-11.812500000000002,-5.910957732578694,-5.933358591253657,-5.956141167009548,-5.931197980347832,-5.958618819852124,-5.898830287570762,13.839395645815395,1292.8461488075347,0.0,16.69984329041753,439.4908142265216,0.0,16.699913411463882,146.7534345471538,0.0,16.699541160196052,419.3563937369508,0.0,16.70010271053597,146.8519803352944,0.0,18.51235469855601,0.0,198.23532240915057,0.0,2050.1351788019765,0.0,0.0,494.9494292568858,193.29393762767785,472.4214375926156,199.2918184869776,0.0,0.0,475.72384754184657,0.0,0.0,0.0,0.0,2050.1351788019765,2562.668973502471,0.0,0.0,7.22,7.22,0.0,0.0,53.45998926980966,0.017208519746884504,7.22,0.0,13.533931594150502,0.0027763068612579943,-5.9757015287126904,15.999909427222809,0.3716780372933336,0.0027763068612579943,16.0,82.0,0.0,0.003401700508803444,0.0,7.22,0.0,-11.812500000000002,0.005211769729655762,0.0014479452529426698,11.5,-11.812500000000002,0.005211769729655762,0.0014479452529426698,4.5 
 01/01  07:00:00,-10.224999999999998,-6.864532937967371,-7.433974609830388,-8.281182249241668,-7.3840858422575035,-8.44053058144225,-6.817435833438475,14.2169724927901,2227.251589280927,0.0,19.9468680516948,3384.5915829296423,0.0,20.320626413065597,1665.6419986288724,0.0,19.88718283905358,3272.0130995179925,0.0,20.33596117130531,1670.9224003879553,0.0,20.661816498174723,2761.3546318757526,0.0,0.0,21755.965028606348,0.0,0.0,3736.2034688363824,1987.1610186298967,3603.985323622004,2034.4864499104033,3167.7475094461606,3867.4075148075344,2575.7725476069572,0.0,0.0,0.0,0.0,21457.761242340854,26822.201552926068,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.25161598942837,0.48237695958831384,7.219999999999999,0.0,7.386014239488128,0.0019318634313928585,-10.135245645432919,15.458773533887115,0.3716780372933336,0.0019318634313928585,16.0,81.85518046156315,0.06456928851027662,0.0566326028313598,0.0,7.219999999999999,0.0,4.499973962664473,0.2605884864827881,0.0016379806390302211,11.5,4.499973962664473,0.2605884864827881,0.0016379806390302211,4.5 
 01/01  08:00:00,-8.45,-8.711754100718966,-9.095574100074312,-9.793203831888645,-9.033708545149842,-9.859979092188816,-8.151339431691934,15.013325599103599,2544.853108737896,0.0,21.549667572237865,3271.7493064979626,0.0,21.984680895979132,1467.9778741397845,0.0,21.491288286484796,3163.863730534982,0.0,21.961775489607554,1532.6494158940811,0.0,21.82680605874711,2684.6780592008954,0.0,0.0,20210.18607801193,0.0,0.0,3735.431298186463,1886.6553477634325,3603.222653944345,2002.6071388218757,3167.3659643910632,3402.521746397758,2576.585734089118,0.0,0.0,0.0,0.0,20210.18607801193,25262.732597514914,0.0,0.0,7.22,7.22,0.0,0.0,71.47844273959574,0.4583056096050251,7.22,0.0,7.603183704540622,0.0019749706662436383,-9.902177634809956,15.677470774111937,0.3716780372933336,0.0019749706662436383,16.0,82.0,0.0485070087806405,0.05663260283135979,0.0,7.22,0.0,4.4997335976728925,0.2605884864827881,0.0018585551090133075,11.5,4.4997335976728925,0.2605884864827881,0.0018585551090133075,4.5 
 01/01  09:00:00,-6.575000000000001,-7.364589013737412,-5.167495649246459,-5.845039541418285,-5.112762974062155,-6.00473887873166,-4.309746081766487,16.281993871788995,3560.21271954826,0.0,22.19973892153213,1560.4839431648168,0.0,22.20152225714994,266.5632227825604,32.58516238564346,22.199646116043215,1469.2161741127757,0.0,22.201319578230038,605.9483649495003,0.0,22.199749939202313,125.9110024216011,128.5587254157378,0.0,11276.421637869966,0.0,0.0,2053.5742987396916,648.9741971053239,1941.2297797975143,1073.065559787522,489.96775800219115,2911.398058466138,2551.1557981726696,0.0,0.0,0.0,0.0,11276.421637869966,14095.527047337458,0.0,0.0,7.22,7.22,0.0,0.0,63.70495569262153,0.14878204918894503,7.22,0.0,7.948445479791541,0.0021857298341666624,-8.766895549906229,15.951792332494028,0.3716780372933336,0.0021857298341666624,16.0,82.0,0.03574313124928869,0.05547934804196437,0.0,7.22,0.0,4.499907459085787,0.2605884864827881,0.002135243165819406,11.5,4.499907459085787,0.2605884864827881,0.002135243165819406,4.5 
 01/01  10:00:00,-3.5875000000000004,-2.628947398745721,-1.211282899882485,-2.6832924724876883,-1.0952839054739396,-3.0868387580271133,0.45112686656980405,17.449995884853337,3312.0710180630813,0.0,22.200896385166736,153.25798053540547,96.50819842199311,23.1749816908871,0.0,485.68209436151517,22.201831372135587,196.34050128602064,16.464353222890935,22.201535248555135,70.80784620302165,13.16978884755028,22.96904983251804,0.0,551.8721694746281,0.0,6257.656569072656,0.0,0.0,548.1450006835834,0.0,649.9967437110064,522.0828289909,0.0,2127.196280395908,2428.657832818822,0.0,0.0,0.0,0.0,6257.656569072656,7822.070711340819,0.0,0.0,7.22,7.22,0.0,0.0,63.28019146594026,0.0797491690172171,7.22,0.0,8.348298747397697,0.0027664581883740194,-6.088321427490973,15.998222206936063,0.37265096704334344,0.0027664581883740194,16.0,82.0,0.021403312290117847,0.04807390369851705,0.0,7.22,0.0,4.499999824521856,0.2605884864827881,0.0024317641127699413,11.5,4.499999824521856,0.2605884864827881,0.0024317641127699413,4.5 
 01/01  11:00:00,0.04999999999999982,-0.15634500604927326,0.8137521625117343,-1.4492735121895404,0.9424053630558349,-1.3966933291098091,3.5636186976433493,18.84886062410869,3216.315635175722,0.0,22.651383844013864,0.0,528.7136228371845,23.898299375054766,0.0,855.3899442761489,22.252431080273162,0.0,392.4753899669564,22.20091356388206,0.0,224.84564061393274,23.666338393266898,0.0,610.0507117357749,0.0,3556.8066650698293,0.0,0.0,0.0,0.0,83.04572669417401,239.90215316789198,0.0,1170.697398597541,2154.846017084281,0.0,0.0,0.0,0.0,3556.8066650698293,4446.008331337287,0.0,0.0,7.22,7.22,0.0,0.0,62.49049537140375,0.04375379888561981,7.22,0.0,9.731275507583122,0.003282468324283028,-4.122334306581506,15.999749810041768,0.41318639230886756,0.003282468324283028,16.0,81.56030117293187,0.009332912700407474,0.03270095864389919,0.0,7.22,0.0,4.499627340602913,0.2605884864827881,0.002580371104046041,11.5,4.499627340602913,0.2605884864827881,0.002580371104046041,4.5 
 01/01  12:00:00,2.2749999999999995,0.896171474848639,1.5856641871083312,-1.6582783161027974,1.5103854362604152,-1.0929009001986885,4.784279744766783,20.2465811178034,2722.867273062569,0.0,23.638981351184505,0.0,632.4878148838421,23.899279120238127,0.0,905.1754312582582,22.497538021759492,0.0,494.7674255484887,22.200646329461946,0.0,332.6438292647458,23.874149540068004,0.0,637.2201502773522,0.0,2560.8972355575374,0.0,0.0,0.0,0.0,0.0,132.47039849033516,0.0,585.2714882884477,1892.8111121771478,0.0,0.0,0.0,0.0,2488.84279190616,3111.0534898827,0.0,0.0,7.22,7.22,0.0,0.0,61.056997985769705,0.029250507836010107,7.22,0.0,10.504944173353826,0.0034103910464635626,-3.6931453908182927,15.999556980076918,0.42368268539761444,0.0034103910464635626,16.0,80.32338205335245,0.003921219009544183,0.024658786718577318,0.0,7.22,0.0,4.500001232912099,0.2605884864827881,0.0024544191788850554,11.5,4.500001232912099,0.2605884864827881,0.0024544191788850554,4.5 
 01/01  13:00:00,3.8000000000000003,0.5199476721692358,-0.14726555276202938,-2.695997846110009,-0.21727253672605307,-2.726728831645154,3.2266516053734344,21.27434297282896,1953.6049265779673,0.0,23.85995696132299,0.0,678.9941015979584,23.823865399844834,0.0,557.8216610077561,22.2709694075154,0.0,466.52254945576937,22.201455166873284,0.0,247.67389889853655,23.571421838005605,0.0,598.8955143357308,0.0,3235.4493540185335,0.0,0.0,0.0,0.0,8.850515700264149,215.35067145870568,0.0,184.20069298407114,1945.8300798424577,0.0,0.0,0.0,0.0,1588.8631458546693,1986.0789323183367,0.0,0.0,7.22,7.22,0.0,0.0,61.334444239733315,0.03746108088515349,7.22,0.0,9.82501757736886,0.0031079211071170136,-4.787412478568493,16.01975907307909,0.38350142909244544,0.0031079211071170136,16.0,72.55578840921866,0.0011434762735294214,0.03494277710618703,0.0,7.22,0.0,4.5004925370924,0.2605884864827881,0.0022477313967294633,11.5,4.5004925370924,0.2605884864827881,0.0022477313967294633,4.5 
 01/01  14:00:00,3.7124999999999995,-1.0652849704614868,-1.7253989471443043,-2.2550012858518205,-0.904161974925553,-2.775726016104297,2.081593858846392,22.170950861526478,1863.2800151932474,0.0,23.898968634713704,0.0,1269.8047199076639,23.370128093433316,0.0,492.9572151864004,22.444437839453734,0.0,492.5669809464872,22.201057122669095,0.0,358.00999907012744,23.828628234029253,0.0,669.2992721016296,0.0,2688.4447556514215,0.0,0.0,0.0,0.0,0.0,109.3367691851314,0.0,206.8553555125005,1348.1267819625778,0.0,0.0,0.0,0.0,1312.5437488622522,1640.6796860778154,0.0,0.0,7.22,7.22,0.0,0.0,54.45626950818649,0.02356489309962937,7.22,0.0,12.01750497802157,0.0031001773459635295,-4.823679586495533,15.962072826189955,0.45716808154724464,0.0031001773459635295,16.0,66.42337407497703,0.0016019287930881952,0.02122608926272016,0.0,7.22,0.0,4.499316280619708,0.2605884864827881,0.0021698969455596928,11.5,4.499316280619708,0.2605884864827881,0.0021698969455596928,4.5 
 01/01  15:00:00,3.675,-0.5962344952487895,-1.4049846766322096,-1.252209813477127,0.24470987641718045,-1.789136907455932,2.338899143055831,22.829508374157204,1760.1861497939913,0.0,23.899055401311255,0.0,1404.0178170750696,22.858867918456692,0.0,458.0803181606123,22.584527183377176,0.0,502.2642920212212,22.200598615088644,0.0,435.9789621353425,23.89910313399875,0.0,987.1854087993382,0.0,1421.0318468172636,0.0,0.0,0.0,0.0,0.0,30.403934555245122,0.0,216.92165845881902,817.3270122660026,0.0,0.0,0.0,0.0,946.167763241169,1182.7097040514614,0.0,0.0,7.22,7.22,0.0,0.0,49.39243854691655,0.010473585332302405,7.22,0.0,13.47288315593488,0.0032421323900786235,-4.307641551243308,15.982054378135212,0.5132700571527875,0.0032421323900786235,16.0,70.16573444332101,0.001545741369348578,0.008754461599701824,0.0,7.22,0.0,4.500123766078628,0.2605884864827881,0.0021579488537322115,11.5,4.500123766078628,0.2605884864827881,0.0021579488537322115,4.5 
 01/01  16:00:00,2.8374999999999995,0.045542211218877145,-0.9475500115755963,-0.8287121831219125,1.1586684946866086,-1.2670902577987484,2.557699717332478,23.13284289241192,1558.438614551867,0.0,23.89891725357158,0.0,1352.615838537717,22.33799062532404,0.0,406.58024832263243,22.34828235325591,0.0,481.60200142542817,22.200671836992765,0.0,457.27828350935084,23.899098726994797,0.0,970.7279111388581,0.0,1632.2552842720238,0.0,0.0,0.0,14.90185172044869,0.7133014549299165,7.064462512029464,0.0,436.70306210476406,787.7816695013705,0.0,0.0,0.0,0.0,1536.7058261958978,1920.8822827448719,0.0,0.0,7.22,7.22,0.0,0.0,47.53441220002717,0.011325531646705862,7.22,0.0,13.529891526453177,0.003289789414565722,-4.144496501400478,16.011900723897384,0.5058252809876222,0.003289789414565722,16.0,72.71942828770543,0.0033246476441818737,0.007885935730111737,0.0,7.22,0.0,4.499072131026243,0.2605884864827881,0.0020285516292155676,11.5,4.499072131026243,0.2605884864827881,0.0020285516292155676,4.5 
 01/01  17:00:00,0.45000000000000007,0.3567873860633136,0.13680030673485463,-1.217338151077353,1.1992018363957775,-1.5804098412563092,3.231300365837435,23.075764616133206,1436.5807906834686,0.0,23.52001597657815,0.0,645.1334836272132,22.20166347217928,0.0,184.37530462356793,22.202135015593072,0.0,118.09012236040718,22.201800715437834,0.0,268.47748727210956,23.899312274532058,0.0,720.248534437158,0.0,3975.9003793664706,0.0,0.0,0.0,224.7570475341073,348.7398304448636,192.46735037576147,0.0,1064.8871307089635,1652.947839482934,0.0,0.0,0.0,0.0,3975.9003793664706,4969.875474208087,0.0,0.0,7.22,7.22,0.0,0.0,53.436347634162885,0.033576505259928835,7.22,0.0,10.705844529394938,0.003093398067816479,-4.878943759580167,16.051256089760514,0.39067833564506993,0.003093398067816479,16.0,80.24033156407785,0.00844303471372689,0.021030308167330872,0.0,7.22,0.0,4.499722699812194,0.2605884864827881,0.0022564357404327405,11.5,4.499722699812194,0.2605884864827881,0.0022564357404327405,4.5 
 01/01  18:00:00,-1.6,0.8936910709180199,1.1953241860166326,-1.1423550523274781,1.3352179340811654,-1.4765541933113278,4.42323235991875,22.73119678850044,1447.7493744915487,0.0,22.329718435963287,0.0,336.2952163861913,22.200649192138844,11.731679157134067,31.709505472960075,22.20221702319902,176.01446742980107,0.0,22.202688227623277,4.780772717059108,57.560209872999025,23.793393591237212,0.0,618.9192696648015,0.0,5021.898284282359,0.0,0.0,166.8457515778523,392.6008389412761,646.19244244138,412.1683408547349,0.0,1604.385600811955,1807.7630949364066,0.0,0.0,0.0,0.0,5021.898284282359,6277.372855352948,0.0,0.0,7.22,7.22,0.0,0.0,56.848108502564266,0.04772345483805701,7.22,0.0,9.990379707779242,0.0031626020202106054,-4.6160085413597525,16.00044848285185,0.3716780372933336,0.0031626020202106054,16.0,81.97860325533523,0.014063807399505718,0.02430296084706524,0.0,7.22,0.0,4.500026315006578,0.2605884864827881,0.0024010850505168596,11.5,4.500026315006578,0.2605884864827881,0.0024010850505168596,4.5 
 01/01  19:00:00,-3.95,0.49281114206820875,-0.30175812683517694,-2.4724408892088414,-0.13883389743908867,-2.7743894610772277,3.3632975106476577,21.94898098127059,1042.7371089260657,0.0,22.20347188662575,907.2326954360187,0.0,22.202097849208105,425.1619353948461,0.0,22.205006400724255,1123.6334195349095,0.0,22.20288266908301,410.211146863914,0.0,22.557892015622464,0.0,498.6748469298219,0.0,8843.446735576228,0.0,0.0,1396.3448912563274,837.0296138831202,1591.036738041062,874.4023396530595,21.81199268979552,2221.527469894317,1885.4067651571793,0.0,0.0,0.0,0.0,8843.446735576228,11054.308419470286,0.0,0.0,7.22,7.22,0.0,0.0,57.418816342152056,0.08623423181621363,7.22,0.0,9.78161838989278,0.0030161866284600493,-5.168097022542856,16.000058724807367,0.3716780372933336,0.0030161866284600493,16.0,81.99993459053273,0.022772111656161536,0.026435288305355648,0.0,7.22,0.0,4.499767850742332,0.2605884864827881,0.0021968194249699542,11.5,4.499767850742332,0.2605884864827881,0.0021968194249699542,4.5 
 01/01  20:00:00,-5.375,-1.9046643970779737,-3.5234321421024637,-5.390321310136615,-3.3572583988026774,-5.603079837233669,-0.1874933555823522,20.992657772320854,755.6219677125547,0.0,22.20312639649196,1843.9432110386676,0.0,22.20153296202451,788.2996610457128,0.0,22.20350792200082,1899.225890515546,0.0,22.202471304464495,781.656194493646,0.0,22.202728657474534,731.060634007558,0.0,0.0,12977.410087515918,0.0,0.0,2331.7275359823434,1199.784315032002,2365.728370260101,1245.4338004193505,1217.321397164792,2594.9393740879573,1989.6607075465201,0.0,0.0,0.0,0.0,12977.410087515918,16221.762609394897,0.0,0.0,7.22,7.22,0.0,0.0,60.64536580757293,0.14549592789107957,7.22,0.0,9.49914878148486,0.002627674776067879,-6.766368091075315,15.999834151958394,0.3716780372933336,0.002627674776067879,16.0,81.99999999727356,0.029120754703966183,0.02960542403294588,0.0,7.22,0.0,4.499322258708621,0.2605884864827881,0.0019557553752020773,11.5,4.499322258708621,0.2605884864827881,0.0019557553752020773,4.5 
 01/01  21:00:00,-5.9125,-4.180309924445467,-4.837459820196108,-5.307037963872375,-4.7500597305437235,-5.2680019852203435,-2.497497045774539,19.930856008528888,408.74073864996416,0.0,19.59446867566615,104.7794565438258,0.24586756697097673,19.859636583276597,70.31469925914527,0.27149526511801503,19.543064454699397,104.19321130084353,0.22059956339887776,19.8841123944709,77.37098684706318,0.3036564356823324,21.031428332788824,0.01457105503786238,9.399116756141817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,61.55473994565526,0.0,7.219999999999999,0.0,19.715140741862452,0.0032905852248150077,-4.159640449349898,20.912723346891458,0.3716780372933336,0.0032905852248150077,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.9125,0.005211769729655762,0.0018187796398903195,11.5,-5.9125,0.005211769729655762,0.0018187796398903195,4.5 
 01/01  22:00:00,-6.1,-4.3826448548611054,-4.727222958390968,-4.658729636314607,-4.704666189520418,-4.620972611697668,-3.512040586457947,18.7013633556805,206.6850553382625,0.0,18.418459887624294,106.41964265903204,0.0,18.741241244744934,67.81009963113482,0.0,18.369027417078502,105.62541286014616,0.0,18.769060155381116,74.30092909163281,0.0,20.17865247043935,0.0,33.041327903412395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.554739945655264,0.0,7.22,0.0,18.562664101268275,0.003209080156054812,-4.445451662027772,19.760426182978307,0.3716780372933336,0.003209080156054812,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0017783609750894745,11.5,-6.1,0.005211769729655762,0.0017783609750894745,4.5 
 01/01  23:00:00,-6.1,-4.513969837495324,-4.7877256590148045,-4.674387277057043,-4.789271328191231,-4.657645734951458,-4.306243122178044,17.73365674015973,330.300924161023,0.0,17.759810640212276,83.98853329272521,0.0,18.068211095259972,49.94943290857816,0.0,17.7277293518197,82.83431710796862,0.0,18.089876880212728,54.64190589658796,0.0,19.646384362094544,0.0,65.3454358260633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.554739945655264,0.0,7.22,0.0,17.621099971100644,0.003176822366958561,-4.540399593392545,18.818933114774353,0.3716780372933336,0.003176822366958561,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0016184952081169236,11.5,-6.1,0.005211769729655762,0.0016184952081169236,4.5 
 01/01  24:00:00,-5.4125,-4.891066790329999,-5.21857645631815,-5.082449548325142,-5.227707890318574,-5.0626047587573355,-5.123974817085416,16.92067055219637,425.19644145756,0.0,17.201799088457292,62.927200616251184,0.0,17.491871070597647,33.500867182294144,0.0,17.18197156157818,61.74242151612441,0.0,17.507689355664183,36.55175135059636,0.0,19.12649395770252,0.0,89.28789795857762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.554739945655264,0.0,7.22,0.0,16.797440554155784,0.003097213281669669,-4.86183575332386,17.99544910810384,0.3716780372933336,0.003097213281669669,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4125,0.005211769729655762,0.0015282210634173185,11.5,-5.4125,0.005211769729655762,0.0015282210634173185,4.5 
 01/02  01:00:00,-5.0,-5.544181075563737,-5.915559979046124,-5.721739472350187,-5.930809031506041,-5.693304045669842,-6.078632829338524,16.24702101641151,497.6402841878769,0.0,16.794677419504048,47.36037825370562,0.0,17.048968461293985,16.64172693639705,0.0,16.784336716862498,50.25998076670925,0.0,17.05893180260928,17.99975679872506,0.0,18.70180562875602,0.0,110.67810106034517,0.0,6.749973510356273,0.0,0.0,7.371074032088174,0.0,11.196009360857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.749973510356273,8.437466887945341,0.0,0.0,7.22,7.22,0.0,0.0,61.516040631298594,0.00007828003656989735,7.22,0.0,16.100855579832125,0.002950490952305926,-5.44862409672469,17.29918755720304,0.3716780372933336,0.002950490952305926,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0014910021370323182,11.5,-5.0,0.005211769729655762,0.0014910021370323182,4.5 
 01/02  02:00:00,-5.375,-6.241756788715718,-6.565227606413684,-6.372500008741928,-6.582126482152844,-6.347121363015087,-6.846173984084044,15.735650555683025,600.691568680279,0.0,16.699599180800064,152.7562495820609,0.0,16.778026346279056,1.1916691756058526,2.4385184127272055,16.699695099868954,158.3983366700993,0.0,16.781513133351893,1.2218094182443906,2.961629956791853,18.49083519161085,0.0,137.38528177795087,0.0,138.14185305004332,0.0,0.0,148.8466927113818,0.6738144860659246,154.6656536277183,0.6848630844776407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.14185305004332,172.67731631255413,0.0,0.0,7.22,7.22,0.0,0.0,59.316503305914246,0.0014326942192515613,7.22,0.0,15.550412902755852,0.0027745748049385665,-6.151376648107112,16.749132877571455,0.3716780372933336,0.0027745748049385665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0013837550503719895,11.5,-5.375,0.005211769729655762,0.0013837550503719895,4.5 
 01/02  03:00:00,-5.225,-6.89292231082453,-7.180667687602368,-7.012355178464749,-7.196339456322371,-6.99099671003183,-7.489194921189153,15.367237349497797,709.4241449973363,0.0,16.69936441434656,226.52436369837534,0.0,16.700085230840383,36.863360614573594,0.0,16.699876411639988,230.31319814091177,0.0,16.70040720474444,36.14876825652351,0.0,18.371434741433507,0.0,158.58878383446097,0.0,373.84437763541865,0.0,0.0,253.3999086181173,59.44349511864966,256.081614429884,61.60770728845017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.84437763541865,467.3054720442733,0.0,0.0,7.22,7.22,0.0,0.0,53.54104604977614,0.00311497613900894,7.22,0.0,15.161317847773546,0.0026190474685716465,-6.819111275022518,16.360381058679003,0.3716780372933336,0.0026190474685716465,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.001284816223468662,11.5,-5.225,0.005211769729655762,0.001284816223468662,4.5 
 01/02  04:00:00,-6.062499999999999,-7.51606010530723,-7.78213319666156,-7.625391013435084,-7.796736547469515,-7.605080511976364,-8.091571560493232,15.086342049780669,806.0539275956796,0.0,16.69979237380724,313.02979332097783,0.0,16.700009381898855,81.64923078417343,0.0,16.699833004645622,312.9852894507362,0.0,16.70073443534967,81.67534791542175,0.0,18.269668932556502,0.0,173.78927677438924,0.0,742.0205939623817,0.0,0.0,363.3070253739841,123.82627216334105,361.11963801920706,129.2388472079772,0.0,0.0,4.951466607304699,0.0,0.0,0.0,0.0,742.0205939623817,927.525742452977,0.0,0.0,7.22,7.22,0.0,0.0,46.98054823653831,0.005037344456810051,7.22,0.0,14.852765568181367,0.0024813225838099594,-7.443692633833101,16.065331262816432,0.3716780372933336,0.0024813225838099594,16.0,82.0,0.0,0.000023586900846556623,0.0,7.22,0.0,-6.062499999999999,0.005211769729655762,0.0012651099756392512,11.5,-6.062499999999999,0.005211769729655762,0.0012651099756392512,4.5 
 01/02  05:00:00,-6.012499999999999,-8.021410201420505,-8.21158576122371,-8.083241810547602,-8.2241813490891,-8.068023104398065,-8.495323260055569,14.867770913996976,885.3945388631867,0.0,16.699828090092467,260.69542009427755,0.0,16.699920150073876,66.3153639859488,0.0,16.699665741930346,263.62476843519704,0.0,16.700383828145583,66.29317588606602,0.0,18.285570914554427,0.0,180.1635579632636,0.0,780.9137170413032,0.0,0.0,316.13219446115335,112.8200115879141,316.68198538267904,118.71225691147563,0.0,0.0,65.76126970671491,0.0,0.0,0.0,0.0,780.9137170413032,976.1421463016289,0.0,0.0,7.22,7.22,0.0,0.0,41.96738714068359,0.004681603092456644,7.22,0.0,14.625000182842372,0.002359866493036787,-7.972800157081128,15.99995190348496,0.3716780372933336,0.002359866493036787,16.0,82.0,0.0,0.0003512528730288941,0.0,7.22,0.0,-6.012499999999999,0.005211769729655762,0.0012524037543887648,11.5,-6.012499999999999,0.005211769729655762,0.0012524037543887648,4.5 
 01/02  06:00:00,-5.9125,-8.415918875881218,-8.533837703245332,-8.459642420309764,-8.54234113972429,-8.45254195031413,-8.75324607139849,14.700163979255503,955.2208865344599,0.0,16.69998675829623,204.03664382181137,0.0,16.699411054713657,46.6514362542361,0.0,16.700014730680735,210.0394023282135,0.0,16.700378699154978,47.106661952485695,0.0,18.35884443271349,0.0,185.91817312253943,0.0,839.7773475839823,0.0,0.0,259.46425599565123,93.11204683151581,263.1012239719665,99.51422032480603,0.0,0.0,132.10239235911445,0.0,0.0,0.0,0.0,839.7773475839823,1049.7216844799777,0.0,0.0,7.22,7.22,0.0,0.0,39.86489781013883,0.004767966051905329,7.22,0.0,14.447931422520483,0.0022744165430960586,-8.409254380956975,15.999984943440742,0.3716780372933336,0.0022744165430960586,16.0,82.0,0.0,0.0007601330162784085,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.0012480415798682349,11.5,-5.9125,0.005211769729655762,0.0012480415798682349,4.5 
 01/02  07:00:00,-5.0375,-9.662942074483405,-10.34334144563181,-11.18977258628566,-10.297753958148922,-11.356858912924658,-9.893812631747835,15.129638453153456,1912.9571331767715,0.0,20.121980506545565,3338.953232564213,0.0,20.474658783959566,1643.7008741326117,0.0,20.039585339226868,3229.665301129856,0.0,20.49026305658574,1648.7974802752976,0.0,20.514589333132655,2748.248053406949,0.0,0.0,21909.190893049155,0.0,0.0,3689.1077002183274,1962.2869823033082,3558.5483094173214,2009.0423107579243,3127.941987723863,2503.0225875144793,2545.0106856948896,0.0,0.0,0.0,0.0,20652.020968284865,25815.02621035608,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.31228669180379,0.4460757379187926,7.219999999999999,0.0,7.6577577600067155,0.0014760950051436524,-13.2631581155429,15.655172240206495,0.3716780372933336,0.0014760950051436524,16.0,81.34138964467277,0.028268066840755432,0.0566326028313598,0.0,7.219999999999999,0.0,4.500012594120439,0.2605884864827881,0.0012170835317095072,11.5,4.500012594120439,0.2605884864827881,0.0012170835317095072,4.5 
 01/02  08:00:00,-3.3999999999999995,-12.04123352865737,-12.63519377355379,-13.548410020708804,-12.561780474190826,-13.653512974609447,-11.637333221476986,15.955666884738148,2270.8579644812644,0.0,21.897134955247154,3176.731921051556,0.0,22.11818790442014,1299.6104670958753,0.0,21.819289220009345,3104.130835521674,0.0,22.112349769277944,1441.3085761327497,0.0,21.83478838640481,2693.029650644442,0.0,0.0,18397.71813871961,0.0,0.0,3645.9449800954453,1708.7671094235316,3547.3164942918356,1901.8141568714664,3154.7091085203856,2072.9744269223647,2566.692278117188,0.0,0.0,0.0,0.0,18397.71813871961,22997.14767339951,0.0,0.0,7.22,7.22,0.0,0.0,71.08128504232445,0.4041316859708117,7.22,0.0,7.8887117238440325,0.0013711411127136789,-14.057120267285926,15.945571929054365,0.3716780372933336,0.0013711411127136789,16.0,82.0,0.02037587007792877,0.05649073686583842,0.0,7.22,0.0,4.498712271154123,0.2605884864827881,0.001228947953830989,11.5,4.498712271154123,0.2605884864827881,0.001228947953830989,4.5 
 01/02  09:00:00,-2.1125,-10.698858646179792,-8.00478217012376,-9.074080174507678,-7.9214231477902555,-9.30431484656113,-6.961822019915948,17.197230257507368,3222.8634399912,0.0,22.200935147508407,1176.6916667935602,0.0,22.200620654389503,127.829185025286,72.37807091229291,22.201202551342575,1109.4275711648197,0.0,22.201475231490697,477.5394425354983,0.0,22.199956712858743,44.70871910658232,234.18513577058474,0.0,8763.409567533256,0.0,0.0,1665.5768885374046,466.7793622787398,1577.4411580137612,940.5164727258325,298.9954622762226,1735.7628969309476,2461.094157612109,0.0,0.0,0.0,0.0,8763.409567533256,10954.26195941657,0.0,0.0,7.22,7.22,0.0,0.0,61.98200247266314,0.10546617535812147,7.22,0.0,8.226433450444054,0.0014716501520556876,-13.272593458419031,15.999841117203395,0.3716780372933336,0.0014716501520556876,16.0,82.0,0.01568198034702583,0.050029372599404244,0.0,7.22,0.0,4.499598783605283,0.2605884864827881,0.001372098718532851,11.5,4.499598783605283,0.2605884864827881,0.001372098718532851,4.5 
 01/02  10:00:00,0.7375000000000002,-5.143371554194133,-3.5543816185171977,-5.504076902351821,-3.4045286180096515,-5.993035696184492,-1.603154214415256,18.31755340899293,3006.5356914138933,0.0,22.22321712007764,48.537523076207606,229.48715367586942,23.213656730075506,0.0,509.7055139838556,22.200919820521086,43.59942187049387,143.76329786410795,22.201730064674457,15.29508317957169,78.05666513216872,23.073974694460755,0.0,559.3728944471063,0.0,4463.885873545686,0.0,0.0,312.0066740634655,0.0,369.83816969675007,401.0988049947619,0.0,987.9286417533245,2317.9281293872523,0.0,0.0,0.0,0.0,4463.885873545686,5579.857341932107,0.0,0.0,7.22,7.22,0.0,0.0,63.02395082104222,0.055792420092190265,7.22,0.0,8.680989617540606,0.0019658744670413646,-10.044736219033533,15.998358024081938,0.3754386814660599,0.0019658744670413646,16.0,81.3499317662457,0.007552872446418465,0.042174275412195525,0.0,7.22,0.0,4.499552124901668,0.2605884864827881,0.0015693743970167267,11.5,4.499552124901668,0.2605884864827881,0.0015693743970167267,4.5 
 01/02  11:00:00,4.324999999999999,-2.544398355900184,-1.3699146587030706,-4.482319217821801,-1.297938844354175,-4.007139587718354,1.5901691578774997,19.713692290452066,3009.544860070373,0.0,23.05639173102306,0.0,560.0515630177686,23.89880590817928,0.0,1010.6099232425081,22.407115961114364,0.0,486.75490241536943,22.200890990951514,0.0,320.2360570032928,23.775031584531995,0.0,676.2050400122725,0.0,2475.4758777717466,0.0,0.0,0.0,0.0,0.0,143.8875646928776,0.0,134.7005440114957,1823.4268842472725,0.0,0.0,0.0,0.0,1060.51215386422,1325.6401923302749,0.0,0.0,7.22,7.22,0.0,0.0,61.577715937511016,0.029406743678579702,7.22,0.0,10.811431066010215,0.0024969648789068934,-7.316474577624193,16.00044238510187,0.44010724267959134,0.0024969648789068934,16.0,74.03500077142317,0.0008188486060469741,0.027775165244788964,0.0,7.22,0.0,4.837841573857469,0.2605884864827881,0.0016903660730010674,11.5,4.837841573857469,0.2605884864827881,0.0016903660730010674,4.5 
 01/02  12:00:00,7.6625,-1.1776231919483253,-0.5657247370322662,-4.151828292064728,-0.4622411809575989,-3.349464929029025,2.234021637316917,21.08252565745372,2571.357498763158,0.0,23.857598462547035,0.0,794.7424540890229,23.89932444846791,0.0,959.0128616182349,22.950258726817125,0.0,528.5658429804395,22.225672817376058,0.0,442.86861600605175,23.899289012343257,0.0,893.2714320130997,0.0,1168.5391218566008,5.515485817910411,0.0,0.0,0.0,0.0,23.662321891983495,0.0,0.0,631.4256381267851,0.0,0.0,19.341811698499058,19.341811698499058,285.10098627058915,356.3762328382363,111.88672380824988,5.515485817910411,7.232521937778433,7.22,0.02633391328575005,117.4022096261603,52.19664699344035,0.009898268567260643,7.232521937778433,0.02633391328575062,13.690512953037342,0.0027108379740370726,-6.359193850745779,15.998261947569656,0.48073769719940784,0.0027108379740370726,16.0,62.57473686436707,0.0,0.009734368051998985,0.0005731348881956943,7.22,0.0,7.6625,0.2605884864827881,0.0014760420222931076,11.5,7.6625,0.2605884864827881,0.0014760420222931076,4.5 
 01/02  13:00:00,9.2125,-1.755285241304327,-3.113964809656204,-4.946507173823581,-1.614188468906422,-4.676126390864361,0.8565007495718766,22.096829900045996,1809.2602668213513,0.0,23.898902519632237,0.0,1036.3183485705745,23.899254076411907,0.0,653.448420631793,22.917251847832393,0.0,523.718184439459,22.205071257581768,0.0,404.07664622277065,23.892440742893413,0.0,634.9199889066319,0.0,418.87412681060584,0.0,0.0,0.0,0.0,0.0,58.5801042677418,0.0,0.0,250.85103200870543,0.0,0.0,0.0,0.0,267.0067851315018,333.7584814143772,0.0,0.0,7.336115254841329,7.336115254841329,0.0,0.0,48.258681917128364,0.0030027000478416435,7.336115254841329,0.0,14.427612976445552,0.0025116703000819837,-7.234251722951957,16.03232265189062,0.4414851716860462,0.0025116703000819837,16.0,63.667639625326004,0.0,0.002585498736266512,0.0,7.22,0.0,9.2125,0.2605884864827881,0.0013769908586858575,11.5,9.2125,0.2605884864827881,0.0013769908586858575,4.5 
 01/02  14:00:00,9.4,-2.63868883499631,-3.5546413092354614,-3.665868036809936,-1.626297065652742,-4.099336310497256,-0.20157827593943117,23.035972002268227,1670.6717866034205,0.0,23.899251256016793,0.0,1399.932149251105,23.889726003291273,0.0,568.5170432211671,23.45123450663447,0.0,569.7248349362478,22.543720363808706,0.0,493.6472150054213,23.899017308793724,0.0,1270.8001749156087,0.0,0.0,569.8908649293553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,797.5799712064032,797.5799712064032,0.0,0.0,540.778422277136,569.8908649293553,8.236183688386664,7.22,0.13264236082710681,1110.6692872064914,46.95634630025967,0.0,8.236183688386664,0.13264236082710681,16.49539859326205,0.0027127013352690444,-6.359826115090291,15.956031351179783,0.5524574874571025,0.0027127013352690444,16.0,65.26396728421265,0.0,0.0,0.02081910472863436,7.22,0.0,9.4,0.2605884864827881,0.0015967770036173414,11.5,9.4,0.2605884864827881,0.0015967770036173414,4.5 
 01/02  15:00:00,9.775,-1.5064970761759509,-2.100465472508726,-1.2214733615381823,0.7082377217312323,-1.8402425856202196,0.23353150319856147,23.783653799280618,1467.9173667803675,0.0,23.89916393850769,0.0,1870.0160229166786,23.714042690210054,0.0,515.210142250841,23.753488828122595,0.0,591.5647351496003,22.88016371849071,0.0,517.573392214156,23.899098642140633,0.0,1570.6644671190268,0.0,0.0,1615.5479172013752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1862.9945483008855,1862.9945483008855,0.0,0.0,721.7233278786962,1615.5479172013752,9.84423847365363,7.22,0.14623774841412338,2337.2712450800714,46.95634630025967,0.0,9.84423847365363,0.14623774841412338,18.030446782350587,0.003217733099351512,-4.393340619706239,15.982960074296917,0.6443402118137916,0.003217733099351512,16.0,65.26396728421265,0.0,0.0,0.04375968985094733,7.220000000000001,0.0,9.775,0.2605884864827881,0.0020885880272946524,11.5,9.775,0.2605884864827881,0.0020885880272946524,4.5 
 01/02  16:00:00,8.625,0.025874714848759542,-0.8441717064800973,0.13339253702070536,2.558144367450496,-0.3810351629789755,1.3811278186059268,24.18554024461458,1189.3820623738575,0.0,23.89900008320922,0.0,1704.3147792952427,23.183745747416786,0.0,478.57086733112624,23.470189742012547,0.0,568.7259580025009,22.94472995164221,0.0,520.9298909313753,23.899061961865137,0.0,1502.6923202398402,0.0,0.0,1723.6957363736776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1493.03650129096,1493.03650129096,0.0,0.0,740.5379393138899,1723.6957363736776,9.94195800227403,7.219999999999999,0.15104628225423783,2464.2336756875675,46.95634630025967,0.0,9.94195800227403,0.15104628225423783,17.572686364223998,0.003511338411932598,-3.3555773592839753,16.010456228234258,0.6162979940372528,0.003511338411932598,16.0,65.26396728421265,0.0,0.0,0.03597620475180718,7.219999999999999,0.0,8.625,0.2605884864827881,0.002123730562983217,11.5,8.625,0.2605884864827881,0.002123730562983217,4.5 
 01/02  17:00:00,7.1125,0.888448073145694,0.24085221714501692,-0.2196144543634389,2.7476540552094377,-0.6243961883948135,2.085032944916827,24.22932172568053,1093.8750383716565,0.0,23.8205963891336,0.0,851.2660841751003,22.453057580182193,0.0,425.95735605943145,22.8061182272594,0.0,514.477265153003,22.497707364297355,0.0,478.94287516002044,23.899014305600904,0.0,1153.4622423655621,0.0,414.71927795817913,386.010380599913,0.0,0.0,0.5172960735152092,0.0,4.66374404287812,0.0,0.0,254.36940332485779,0.0,0.0,101.03259240422685,101.03259240422685,223.73882888866333,279.67353611082916,288.2750090673793,386.010380599913,8.098050208346699,7.489700429827998,0.07586455555530577,674.2853896672923,46.76065197166684,0.0027983556436068638,8.098050208346699,0.07586455555530579,14.669510274468038,0.0032606711649697468,-4.248031614295554,16.05459505891019,0.468134365311885,0.0032606711649697468,16.0,65.73761129911341,0.0,0.0027686180056457786,0.002810669121103214,7.219999999999999,0.0,7.1125,0.2605884864827881,0.0019645109995747125,11.5,7.1125,0.2605884864827881,0.0019645109995747125,4.5 
 01/02  18:00:00,5.6375,1.0620636085398654,1.571827675341995,-1.0380772077892126,2.0882539388952193,-1.4178330188636816,2.6147698430945767,23.92713664918214,1084.6396947362832,0.0,23.04970958863495,0.0,559.2684154510026,22.203290582247924,0.0,291.45147481469076,22.326998656282058,0.0,467.60704588883584,22.202132217643033,0.0,318.43829540114615,23.899039641886855,0.0,954.2363126721448,0.0,2804.067939588122,0.0,0.0,0.0,120.33615903236407,12.927745045118629,145.22766188524082,0.0,0.0,1031.5991592102546,0.0,0.0,0.0,0.0,1308.1628246859484,1635.2035308574355,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,46.75019330099333,0.01915819244931786,7.7594008596559965,0.0,12.434215345673646,0.00310582213991075,-4.822409551957192,16.015860248110513,0.41291138469718547,0.00310582213991075,16.0,62.54672213412795,0.0,0.017018701421701827,0.0,7.219999999999999,0.0,5.6375,0.2605884864827881,0.0019738729224612595,11.5,5.6375,0.2605884864827881,0.0019738729224612595,4.5 
 01/02  19:00:00,2.5625,0.212092147395652,-0.10048387492708435,-2.820064895231865,0.05742085023469726,-3.1723913428032375,2.179634533058125,23.128528265841837,640.1203279807714,0.0,22.21014012309814,217.32739739742883,62.29011049366068,22.202562065932582,139.6603287497929,0.0,22.2024675970152,446.292495489215,0.0,22.203428222587288,125.37674255606095,0.0,23.051258039961464,0.0,559.1609869613341,0.0,6067.598348541846,0.0,0.0,646.7932879983938,551.8754758175223,915.3019394814065,589.8581295234756,0.0,509.1618232654662,1751.027328146734,0.0,0.0,0.0,0.0,5986.5369152347175,7483.171144043397,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,52.812377164954455,0.049634776360699615,7.7594008596559965,0.0,10.13758398182278,0.0028382184183836623,-5.852536651943753,16.00012952411502,0.3716780372933336,0.0028382184183836623,16.0,78.16353051426836,0.003581440093501272,0.02732953748471177,0.0,7.219999999999999,0.0,4.499910420812367,0.2605884864827881,0.0019809778546881034,11.5,4.499910420812367,0.2605884864827881,0.0019809778546881034,4.5 
 01/02  20:00:00,0.4125,-2.141214652986862,-3.443403304360503,-5.5614482057608825,-3.265884824663235,-5.779760672406602,-0.5576313358290446,22.122446363609953,337.14917238439375,0.0,22.202467855256092,1236.0964987432935,0.0,22.200288403923878,536.9755811801468,0.0,22.202374964382685,1313.292076441062,0.0,22.201096985435914,531.9950240560518,0.0,22.227187427869975,236.0366969019118,92.10568776795117,0.0,9079.219461597277,0.0,0.0,1725.0435190083426,948.7004575730402,1780.9198873914588,995.9647253500427,634.7172877142693,1073.949996374727,1860.663630910533,0.0,0.0,0.0,0.0,9079.219461597277,11349.024326996596,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,56.39996216727942,0.0850143925047155,7.7594008596559965,0.0,9.842417115802869,0.002614825641241733,-6.796974199614625,15.999518265469165,0.3716780372933336,0.002614825641241733,16.0,81.98912764749625,0.008234476301243215,0.0257458078998021,0.0,7.219999999999999,0.0,4.498907355124063,0.2605884864827881,0.001982194019016753,11.5,4.498907355124063,0.2605884864827881,0.001982194019016753,4.5 
 01/02  21:00:00,-1.0625,-4.268228805002272,-4.742483200950577,-5.160742860267716,-4.65904529858105,-5.113678078448208,-2.789206076163035,21.05294029543594,147.06076411795226,0.0,20.043631092913877,162.3093115927851,0.0,20.35558948845057,115.39284038141011,0.0,19.98789195504671,159.61060684977207,0.0,20.394598859594325,127.06341747526278,0.0,21.26212838590441,65.46309784452838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,20.89273344949595,0.0032576206947583686,-4.254548849490147,22.090388652664185,0.3716780372933336,0.0032576206947583686,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-1.0625,0.005211769729655762,0.0019064650428554661,11.5,-1.0625,0.005211769729655762,0.0019064650428554661,4.5 
 01/02  22:00:00,-1.3249999999999997,-4.470199774494978,-4.789096996822011,-4.711413430228617,-4.769773341842347,-4.677208472379624,-3.84770315255567,19.82365041576412,10.535042657644453,40.646860743357024,18.997306331694958,153.80309845401493,0.0,19.339546081306885,106.27160212895384,0.0,18.942852168308335,151.36520044469475,0.0,19.38029180438772,116.65756776543958,0.0,20.43029834447435,40.013568215119165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,19.739029605638837,0.0031870572031953686,-4.5152764159782315,20.936840201660537,0.3716780372933336,0.0031870572031953686,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.005211769729655762,0.0017038934352263605,11.5,-1.3249999999999997,0.005211769729655762,0.0017038934352263605,4.5 
 01/02  23:00:00,-0.03750000000000003,-4.618201550827917,-4.783059766170391,-4.701664573475989,-4.7834565490792,-4.691839192390123,-4.402241775597526,18.870757811795624,153.4429184453761,0.0,18.584702748594008,113.25130752628087,0.0,18.858242547723165,76.82108469211823,0.0,18.53870253477025,111.90293674329916,0.0,18.892488465742765,83.96862491266177,0.0,20.080003009084876,3.0893864148511625,8.389202794282369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,18.814963236745257,0.003139972870321325,-4.667651632706475,20.012877566400494,0.3716780372933336,0.003139972870321325,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-0.03750000000000003,0.005211769729655762,0.001517826575302229,11.5,-0.03750000000000003,0.005211769729655762,0.001517826575302229,4.5 
 01/02  24:00:00,0.225,-4.729422548417193,-4.847177119008972,-4.8178010275395815,-4.84894678081449,-4.815958817557683,-4.676177223386957,18.14801497537236,303.94542688530623,0.0,18.270791282127316,78.24477586864242,0.0,18.4812787344756,51.64340265631694,0.0,18.230325008266835,77.97230188918792,0.0,18.50544129651891,56.36260445282113,0.0,19.78022825934655,0.0,41.2699651181191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,18.059535524779854,0.0031097589816771417,-4.79105377986124,19.257516429041356,0.3716780372933336,0.0031097589816771417,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.0014720623045639432,11.5,0.225,0.005211769729655762,0.0014720623045639432,4.5 
 01/03  01:00:00,-0.375,-4.958288050469485,-5.125917058216447,-5.071185343283679,-5.1299307904507945,-5.062480500108825,-5.097088406722928,17.568317793324347,386.3128552230021,0.0,17.925249924401186,57.286950048834115,0.0,18.11635191159616,35.35102504410861,0.0,17.892199032626593,57.34702226143497,0.0,18.133627282825742,38.52651498608316,0.0,19.470419822523546,0.0,64.94039738687377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,17.44967809569181,0.0030652680101149687,-4.9751885636264905,18.64775704892114,0.3716780372933336,0.0030652680101149687,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.0014679616130191583,11.5,-0.375,0.005211769729655762,0.0014679616130191583,4.5 
 01/03  02:00:00,-0.6,-5.2932583921289655,-5.49584173176564,-5.412491733008554,-5.502527165689349,-5.400110046606905,-5.57275404066624,17.092079066216947,454.4409536760211,0.0,17.64162942241153,40.50347283548331,0.0,17.817186444486204,22.30599761841148,0.0,17.61416553962786,40.85644088371896,0.0,17.82892381738374,24.247155018775402,0.0,19.214866865515205,0.0,83.84091475217787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,16.954288107192944,0.002984784816373697,-5.28483768100563,18.15254446815312,0.3716780372933336,0.002984784816373697,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.005211769729655762,0.001457500543868354,11.5,-0.6,0.005211769729655762,0.001457500543868354,4.5 
