Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/03  03:00:00,-0.9125000000000001,-5.714477108489121,-5.931186532930058,-5.823146019223375,-5.940250826070868,-5.807809997216796,-6.085411826073565,16.68710486537913,514.0891525967138,0.0,17.412915001287942,25.406564902986304,0.0,17.572603948934475,10.697196221666672,0.0,17.389072844575452,26.1295682848953,0.0,17.579694613176564,11.518698973928451,0.0,19.010072738009818,0.0,100.72920119905541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,16.53497689858999,0.0028822811233836926,-5.681656113464172,17.73345928275894,0.3716780372933336,0.0028822811233836926,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.0014727895742662838,11.5,-0.9125000000000001,0.005211769729655762,0.0014727895742662838,4.5 
 01/03  04:00:00,-1.4749999999999999,-6.139090386614873,-6.349956972897754,-6.240333665959537,-6.359759288842609,-6.225772570441577,-6.542341787283286,16.346970692474734,568.4951136790287,0.0,17.22149449682118,12.119681287130504,0.0,17.364896215061666,1.35354397970616,0.7193478390537962,17.199182048616773,13.294206919313012,0.0,17.367947011111834,1.3774549450894824,0.8915586076954014,18.85389856082026,0.0,116.71017217006613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,16.175709684684854,0.0027731586353133384,-6.1051623213672475,17.374432778563197,0.3716780372933336,0.0027731586353133384,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.0014592222486878646,11.5,-1.4749999999999999,0.005211769729655762,0.0014592222486878646,4.5 
 01/03  05:00:00,-1.7,-6.555275861719369,-6.774133589748073,-6.6595503940181855,-6.784405879889,-6.6440249892071295,-6.988206889636199,16.055686790728615,611.7633040228714,0.0,17.053767362359675,2.2616923317442,0.5633555374408274,17.183932018578094,0.0,7.227726802944119,17.033947261980234,3.301637478437897,0.17269208890940035,17.183764155086255,0.0,8.129110116677623,18.713229943974234,0.0,129.19212313060473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,15.876242385757783,0.002666358672960514,-6.512588297954264,17.075201160328028,0.3716780372933336,0.002666358672960514,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.005211769729655762,0.001441489529583333,11.5,-1.7,0.005211769729655762,0.001441489529583333,4.5 
 01/03  06:00:00,-1.3249999999999997,-7.035146578723276,-7.269911056888624,-7.147719848489896,-7.280783280904939,-7.130966814547181,-7.50086359021352,15.798656218188691,655.5916260787069,0.0,16.92882511782708,0.0,8.798980811491163,17.043932442278482,0.0,15.03275672631247,16.91195472863584,0.0,7.143646938178051,17.04081214957646,0.0,16.700060415303824,18.58706496256583,0.0,139.5187130037353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,57.498530330323554,0.0,7.7594008596559965,0.0,15.618545311194566,0.0025583537438153624,-6.9845656742576905,16.81774251970789,0.3716780372933336,0.0025583537438153624,16.0,81.99999258273563,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.005211769729655762,0.0014088858963555394,11.5,-1.3249999999999997,0.005211769729655762,0.0014088858963555394,4.5 
 01/03  07:00:00,-1.1,-8.131578432561707,-8.808493157942088,-9.411759413412728,-8.779399166669961,-9.54328863902391,-8.569496056482068,16.159897668121594,1655.2076492728795,0.0,20.48813046036154,3364.306570382163,0.0,20.877042474649038,1654.5048676682172,0.0,20.40551827376943,3254.1175876438056,0.0,20.89060427255048,1659.5615515694049,0.0,20.617939769227373,2790.289247036937,0.0,0.0,18929.52634802655,0.0,0.0,3717.966500436225,1978.4187985345254,3586.3491697382533,2025.6672193015609,3152.970502160253,1470.3862581189992,2550.662067872412,0.0,0.0,0.0,0.0,18858.343755319554,23572.92969414944,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,71.48171475464021,0.42917213291910855,7.7594008596559965,0.0,7.967686169954818,0.0017144667664319027,-11.50489989475916,15.97665879255435,0.3716780372933336,0.0017144667664319027,16.0,81.96045349214621,0.012440585804558812,0.05555647886787227,0.0,7.219999999999999,0.0,4.500447898909211,0.2605884864827881,0.001441392966869261,11.5,4.500447898909211,0.2605884864827881,0.001441392966869261,4.5 
 01/03  08:00:00,-0.7875000000000001,-10.230350531494832,-10.828874290702181,-11.512477474073892,-10.77601386178834,-11.593854140144572,-10.145449921926517,16.89966360488907,1974.0901089014756,0.0,22.08690450526801,3102.0313315666644,0.0,22.198981602835666,1255.9915574017368,0.0,22.04337946652077,3029.6332858431388,0.0,22.19639904257957,1354.8329717866063,0.0,21.816033488277675,2696.7479452930666,0.0,0.0,17358.174370165336,0.0,0.0,3582.169584812432,1667.083562825706,3485.8813791396074,1817.770120559802,3153.033034848091,1388.3846726410015,2483.4787804604603,0.0,0.0,0.0,0.0,17358.174370165336,21697.717962706665,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,70.72156125700887,0.3703977976079763,7.7594008596559965,0.0,8.16949316194421,0.0016547497043121495,-11.88483739446885,16.000010281474758,0.3716780372933336,0.0016547497043121495,16.0,82.0,0.011508280249285123,0.0512924050375006,0.0,7.219999999999999,0.0,4.499952482613844,0.2605884864827881,0.001510059075322041,11.5,4.499952482613844,0.2605884864827881,0.001510059075322041,4.5 
 01/03  09:00:00,1.8375,-9.23703550485316,-6.9450553157855675,-7.917495925068407,-6.871857287952613,-8.135137394981525,-6.120613035230276,18.008857978453342,2918.5524394893337,0.0,22.20181962519408,1034.0454497205517,0.0,22.20120555599911,107.13037883381762,78.76454648805594,22.201142016031483,970.3304944281356,0.0,22.201954043742468,415.1721735708904,0.0,22.203141381849306,101.29936086920125,199.82829062836606,0.0,7378.428208811984,0.0,0.0,1523.2711338638833,439.8902926849549,1438.6078092905716,878.3410169982837,390.27521242757325,699.1476781389233,2368.8146256932155,0.0,0.0,0.0,0.0,7378.428208811984,9223.035261014982,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,61.243879574747815,0.08586933806624382,7.7594008596559965,0.0,8.475235990040968,0.0016362063650363972,-11.98871248579047,15.999935301276917,0.3716780372933336,0.0016362063650363972,16.0,82.0,0.0049749363147379815,0.04499083641438427,0.0,7.219999999999999,0.0,4.500078776915706,0.2605884864827881,0.0015009984724933573,11.5,4.500078776915706,0.2605884864827881,0.0015009984724933573,4.5 
 01/03  10:00:00,4.737499999999999,-4.686710458213892,-3.347014921022113,-5.302703767489655,-3.200280308511368,-5.790004974908236,-1.4903904381386637,19.014690241188454,2710.773318297529,0.0,22.21983158446619,9.201744365160351,264.47671686603144,22.940184866451283,0.0,461.59887279117436,22.20099400733507,1.0782013331909468,225.3346234124593,22.200740074437117,0.0,118.49368770865038,23.065365494834673,0.0,558.7548011967958,0.0,3217.1152936227736,0.0,0.0,237.66270413385496,0.0,246.14434227698317,345.431322786451,0.0,44.41753061324208,2141.0717047463563,0.0,0.0,0.0,0.0,2765.5706834617513,3456.9633543271875,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,63.50020784114294,0.04130739795547763,7.7594008596559965,0.0,9.086934746170117,0.0019586848256030833,-9.968765652433174,15.999638122114288,0.3716780372933336,0.0019586848256030833,16.0,79.02665834149448,0.000239526467798973,0.03654003455589217,0.0,7.219999999999999,0.0,4.90666503708416,0.2605884864827881,0.001525789102864532,11.5,4.90666503708416,0.2605884864827881,0.001525789102864532,4.5 
 01/03  11:00:00,5.9125,-2.342221288512705,-1.3126370769699167,-3.648712283417922,-1.2257437787175651,-3.7785398108455146,1.43720414683051,20.237648620997355,2715.1213117673615,0.0,23.04148185995435,0.0,559.1337846430381,23.8947162611007,0.0,840.5990183133042,22.492665593514765,0.0,493.52134249138965,22.200270826008136,0.0,354.24522343211595,23.776853406939498,0.0,725.4094067455796,0.0,2688.9835818890747,0.0,0.0,0.0,0.0,0.0,110.19849961451115,0.0,0.0,1502.8294888518121,0.0,0.0,0.0,0.0,484.07237146706086,605.090464333826,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,58.09715694369633,0.027568536946171333,7.7594008596559965,0.0,11.337475957349078,0.0026347486539094107,-6.602219898864454,15.995662461095959,0.4248345906695794,0.0026347486539094107,16.0,66.82225802265722,0.0,0.026846561949192285,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.0019928006796350382,11.5,5.9125,0.2605884864827881,0.0019928006796350382,4.5 
 01/03  12:00:00,6.475,-0.672454184573484,-0.2450961639401287,-3.1141528283496904,0.07387278932628004,-2.411713916633395,2.537534324710586,21.479666704847713,2381.30637482857,0.0,23.89129905658864,0.0,897.6137139275495,23.899123096352426,0.0,1012.2117248524573,22.740985490760192,0.0,513.286502480117,22.20082765330657,0.0,381.6240093708038,23.89921618385216,0.0,765.2368776041535,0.0,2181.133594002723,0.0,0.0,0.0,0.0,0.0,83.68785405754508,0.0,0.0,842.1118962995795,0.0,0.0,0.0,0.0,415.17440120004153,518.968001500052,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,48.17751904099353,0.015768630690109232,7.7594008596559965,0.0,13.269218303783306,0.002978333784024337,-5.129957332941755,15.990358128450907,0.48344009801171284,0.002978333784024337,16.0,56.83290650582727,0.0,0.01504259204399147,0.0,7.219999999999999,0.0,6.475,0.2605884864827881,0.0018597250264536021,11.5,6.475,0.2605884864827881,0.0018597250264536021,4.5 
 01/03  13:00:00,6.012499999999999,-1.3747675802888248,-2.810638025634069,-4.025271094519372,-1.4597982734470167,-3.833258836015272,1.006839279043892,22.35368857684829,1649.817722876916,0.0,23.899081985468182,0.0,1129.29144661791,23.877003442731503,0.0,630.0691490717023,22.315582304206316,0.0,462.7131908108628,22.20094745096344,0.0,248.3134783717971,23.642638615655173,0.0,603.6582534097096,0.0,3357.052063906339,0.0,0.0,0.0,0.0,15.79669613142051,214.58900716294622,0.0,0.0,991.9856607467196,0.0,0.0,0.0,0.0,1357.3535144822129,1696.691893102766,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,44.64646573733686,0.021501652027189008,7.7594008596559965,0.0,12.803430906501124,0.0028473261240284957,-5.653731271265122,16.020813402883686,0.44856982931635975,0.0028473261240284957,16.0,56.67967049182506,0.0,0.019199561816479336,0.0,7.219999999999999,0.0,6.012499999999999,0.2605884864827881,0.001844941915743566,11.5,6.012499999999999,0.2605884864827881,0.001844941915743566,4.5 
 01/03  14:00:00,4.975,-2.6776340951810393,-3.6298138651979377,-3.2129071791025936,-1.9547807857309947,-3.763768564211709,0.357332575572718,23.06673783835159,1504.0430856571338,0.0,23.899181564655137,0.0,1662.3663453099996,23.482983114571926,0.0,499.6380952225561,22.388148411269512,0.0,487.3121407067664,22.20140647201499,0.0,341.95439003179627,23.86170869862311,0.0,696.0599456529584,0.0,1694.1734455470928,0.0,0.0,0.0,0.0,0.0,124.52670435664886,0.0,0.0,659.0503043685676,0.0,0.0,0.0,0.0,606.7532248379881,758.4415310474851,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,43.91866872041319,0.010658804157035354,7.7594008596559965,0.0,13.753686778669316,0.0027323490706213345,-6.126781255146341,15.97348283055396,0.5097207463518711,0.0027323490706213345,16.0,58.50577693645847,0.0,0.009569746187858713,0.0,7.219999999999999,0.0,4.975,0.2605884864827881,0.001808762132880743,11.5,4.975,0.2605884864827881,0.001808762132880743,4.5 
 01/03  15:00:00,3.1624999999999996,-2.0736212676229266,-3.089053611380957,-2.3427963233023363,-0.9076910354440186,-2.9387824959147375,0.8076518361860419,23.508705813242027,1421.139463180467,0.0,23.899308104144218,0.0,1730.6451955299785,22.867231263128605,0.0,458.0001367935392,22.46478975779722,0.0,492.3911692408406,22.20016180334389,0.0,412.60206172818016,23.899170161341566,0.0,1042.153021817508,0.0,1047.2573213748042,0.0,0.0,0.0,0.0,0.0,53.039897655579196,0.0,351.3312167109625,257.3465388368876,0.0,0.0,0.0,0.0,1040.0346437857413,1300.0433047321765,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,41.575719641588236,0.006193581586765287,7.7594008596559965,0.0,14.660497272558407,0.002832616073791386,-5.709427377987527,15.989194039082243,0.5614639508188957,0.002832616073791386,16.0,64.47897698134487,0.003167791612486117,0.0026302614581105374,0.0,7.219999999999999,0.0,4.49995712671059,0.2605884864827881,0.0017254698046639267,11.5,4.49995712671059,0.2605884864827881,0.0017254698046639267,4.5 
 01/03  16:00:00,0.675,-1.0812306050332592,-1.803825609939286,-2.042531348772655,-0.044641116848958384,-2.5396416971420988,1.2492149862741382,23.563261438710125,1311.3203926387973,0.0,23.89918798165897,0.0,987.5924856367923,22.3222505603963,0.0,389.01718327875517,22.261991950264324,0.0,420.34056470125,22.201365658590433,0.0,376.88369276576424,23.899132462123447,0.0,967.4335062240506,0.0,3038.647496264671,0.0,0.0,0.0,28.344586354584642,51.725233039142196,83.95275548569997,0.0,1004.7325621766382,1034.8673109347112,0.0,0.0,0.0,0.0,3038.647496264671,3798.309370330839,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,45.63560196630849,0.02044708283001027,7.7594008596559965,0.0,12.76545704548671,0.002747772903368155,-6.055384983297712,16.054508232055408,0.46136303653199007,0.002747772903368155,16.0,76.50766487317699,0.008637152151271614,0.010973099334119616,0.0,7.219999999999999,0.0,4.499964307156534,0.2605884864827881,0.0017112818968296594,11.5,4.499964307156534,0.2605884864827881,0.0017112818968296594,4.5 
 01/03  17:00:00,-1.9875,-0.7755182143304455,-0.5127911887043801,-2.9090349198376804,-0.2601162324703966,-3.348926889866055,2.199177079308723,23.273430881818697,1311.3259213646124,0.0,22.9706345598141,0.0,551.9117742116704,22.201396551387617,0.0,134.62720306125854,22.201744616832634,40.18551618214448,32.77670288030748,22.202022336933723,0.0,151.5014791950993,23.886031051520433,0.0,625.5710006624325,0.0,4781.81785401621,0.0,0.0,0.0,275.96377932086807,475.52311413319995,311.0151407179317,0.0,1703.595817491078,1751.3183607070655,0.0,0.0,0.0,0.0,4781.81785401621,5977.272317520263,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,56.18579054350501,0.04444901567793867,7.7594008596559965,0.0,10.162665728434892,0.002383585642957555,-7.672879356920102,16.025974372596703,0.37200037651363116,0.002383585642957555,16.0,81.72771884915971,0.015463347383712234,0.023098579229227815,0.0,7.219999999999999,0.0,4.49978518104812,0.2605884864827881,0.001566372973707538,11.5,4.49978518104812,0.2605884864827881,0.001566372973707538,4.5 
 01/03  18:00:00,-4.75,-0.7507789592691216,-0.5189168552115574,-3.2409094183486014,-0.4155425699843246,-3.6579073349239812,3.3836108604492168,22.756072552292864,1421.914988126362,0.0,22.20365538985494,13.40246533342281,148.48725031002004,22.202219822386056,16.09031977690711,11.647709735348599,22.202975427514602,228.08175040441353,0.0,22.201955764636512,14.396097771317102,14.335773666306238,23.825530388426024,0.0,620.8157831792744,0.0,6158.660664735234,0.0,0.0,356.72674983609124,416.53723684633144,697.4937647107486,464.2513492380886,0.0,2429.1605299545317,1795.4686151932924,0.0,0.0,0.0,0.0,6158.660664735234,7698.325830919042,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,58.03696980145871,0.06149298902441208,7.7594008596559965,0.0,10.014065653207055,0.002397026559948243,-7.610989796183714,15.9998343303611,0.3716780372933336,0.002397026559948243,16.0,81.9984818211974,0.026264069564119343,0.02395876023509914,0.0,7.219999999999999,0.0,4.499719618058212,0.2605884864827881,0.001587213028973994,11.5,4.499719618058212,0.2605884864827881,0.001587213028973994,4.5 
 01/03  19:00:00,-5.674999999999999,-1.0812151025080181,-1.8558038375672026,-4.578602339386484,-1.6567561863564944,-4.967776247093919,2.6038557591927556,21.888087445680785,1085.8665192990725,0.0,22.202739950383005,883.857455704692,0.0,22.202582524999237,380.52663656923846,0.0,22.20325422876478,999.9710194451002,0.0,22.202364504956364,378.86449459471623,0.0,22.85306653360697,0.0,543.5896604874401,0.0,8974.28207891263,0.0,0.0,1372.1837381740581,791.9410962478805,1466.8443030711571,842.4403818539499,0.0,2671.6731543623746,1887.511151549868,0.0,0.0,0.0,0.0,8974.28207891263,11217.852598640786,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,58.43075369721175,0.091008228463727,7.7594008596559965,0.0,9.767803258075133,0.002304044648203679,-8.07222516869366,16.000009889308338,0.3716780372933336,0.002304044648203679,16.0,81.99999890437317,0.030598996692892413,0.02649529039716173,0.0,7.219999999999999,0.0,4.5004965967709545,0.2605884864827881,0.0014647611958881767,11.5,4.5004965967709545,0.2605884864827881,0.0014647611958881767,4.5 
 01/03  20:00:00,-6.6,-3.3220809018898363,-5.019434343118616,-7.417030497409746,-4.801573242371656,-7.678617324361428,-0.603603934858185,20.891075839186044,797.0959746682914,0.0,22.20378509824927,1661.309541131233,0.0,22.20227404487928,702.1273464184976,0.0,22.202861719665243,1678.368488680769,0.0,22.201163926894274,701.1464791469932,0.0,22.208173375368773,323.6437249867988,61.88858469149318,0.0,12258.49215189911,0.0,0.0,2149.2170323504506,1113.5290234899746,2144.986542691047,1164.6400874694484,749.961501854393,2914.657093110104,1997.4352217373996,0.0,0.0,0.0,0.0,12258.49215189911,15323.115189873886,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,60.497351716057636,0.1364642375197112,7.7594008596559965,0.0,9.472546068287839,0.00215529605237356,-8.825514914799585,15.999612291734493,0.3716780372933336,0.00215529605237356,16.0,81.99999999996571,0.03579378094269497,0.029857105487631527,0.0,7.219999999999999,0.0,4.499915197427702,0.2605884864827881,0.0015128362471399657,11.5,4.499915197427702,0.2605884864827881,0.0015128362471399657,4.5 
 01/03  21:00:00,-8.2,-5.389222734759532,-6.127517740693348,-6.7592375488621945,-6.0072469617057696,-6.708356719461053,-2.810250105041873,19.821743699811623,491.45400711810913,0.0,19.65098733886923,90.00312218190643,0.7537894132183965,19.896309817925015,59.26605751934382,0.7136257116787079,19.634337142630052,87.42678603469965,0.7241485167589077,19.911747429104473,65.59530431999025,0.7936359566890702,21.241124467659557,0.0,36.65934024655466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.759400859655997,7.759400859655997,0.0,0.0,61.32847049202198,0.0,7.759400859655997,0.0,19.578844693809753,0.002911634473406173,-5.404273440851292,20.777262358879764,0.3716780372933336,0.002911634473406173,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.2,0.005211769729655762,0.0014738347644359965,11.5,-8.2,0.005211769729655762,0.0014738347644359965,4.5 
 01/03  22:00:00,-9.4875,-5.390897303011299,-5.835418166489291,-5.767977430988533,-5.800916816752997,-5.7196188324820305,-3.991221559457493,18.563741692032266,252.0745541811474,0.0,18.329242483035227,99.79283562964864,0.0,18.685470949236816,60.03890173725392,0.0,18.322118210148844,96.07013458127551,0.0,18.70507636263241,66.16363206034418,0.0,20.25387669714132,0.0,52.55712982269773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,61.32847049202198,0.0,7.7594008596559965,0.0,18.389950054174086,0.002889975666443386,-5.495269645601213,19.588415465232927,0.3716780372933336,0.002889975666443386,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.4875,0.005211769729655762,0.0013490757217938325,11.5,-9.4875,0.005211769729655762,0.0013490757217938325,4.5 
 01/03  23:00:00,-10.8375,-5.407729092635637,-5.701078438019408,-5.579252324203176,-5.699606398949093,-5.561642414934632,-4.872237480936296,17.523411004941526,377.2134457075124,0.0,17.607532435013884,75.96957388345487,0.0,17.941773273281683,41.51407540119294,0.0,17.615057888211286,72.15192779539836,0.0,17.95770412697785,45.57037355637232,0.0,19.710066764900546,0.0,90.31130617101547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,61.32847049202198,0.0,7.7594008596559965,0.0,17.367582184351633,0.002888160546141349,-5.471094315394733,18.56605159832567,0.3716780372933336,0.002888160546141349,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.8375,0.005211769729655762,0.0012515737486099704,11.5,-10.8375,0.005211769729655762,0.0012515737486099704,4.5 
 01/03  24:00:00,-12.025,-5.584655646366085,-5.7783700135904255,-5.696262129547376,-5.7830456760947,-5.687575975075556,-5.425415655271608,16.61977743012196,511.9874151135032,0.0,17.078551928558177,43.690544562934974,0.0,17.372751104503948,17.09363844942669,0.0,17.101270052623676,40.09956974104472,0.0,17.382260913370455,18.542761022264585,0.0,19.313451241616505,0.0,132.87428466048607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,61.32847049202198,0.0,7.7594008596559965,0.0,16.431259013871163,0.0028528563746606957,-5.632974070582745,17.62980629228332,0.3716780372933336,0.0028528563746606957,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.025,0.005211769729655762,0.001251715225410133,11.5,-12.025,0.005211769729655762,0.001251715225410133,4.5 
 01/04  01:00:00,-13.0875,-5.791870084955072,-5.903938413184723,-5.854679783274141,-5.90853302624488,-5.850301012386885,-5.771497462195902,15.847118043881576,649.4428692287263,0.0,16.73895304871516,53.14839135966571,0.0,16.959894787812672,0.23805908128400688,9.607109472782327,16.757209833572006,28.236708729153804,0.0,16.96146653867743,0.17857906499943965,10.85003241285682,19.048239776431828,0.0,175.90331352264286,0.0,27.785642331489843,0.0,0.0,46.80541152482542,0.0,23.549707099416683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.785642331489843,34.7320529143623,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,61.13003191470984,0.00031257858684894464,7.7594008596559965,0.0,15.620343887404253,0.0028077902355170565,-5.838374666277881,16.818990575091764,0.3716780372933336,0.0028077902355170565,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-13.0875,0.005211769729655762,0.0012591756039092635,11.5,-13.0875,0.005211769729655762,0.0012591756039092635,4.5 
 01/04  02:00:00,-15.1875,-5.902402576138621,-5.94936688422162,-5.948183529142003,-5.950841341359336,-5.950500903060314,-5.882738756636054,15.213106553149304,815.6596520258308,0.0,16.69961192658971,275.3621422253453,0.0,16.71531672590946,29.453741821661254,6.42918732604403,16.699801241250324,233.95138090562733,0.0,16.714483322878316,29.684820884955855,7.171075463750299,18.880200553285476,0.0,215.21906849030364,0.0,396.9961471211758,0.0,0.0,318.7125850054492,60.44336404627731,275.4641955580919,64.60161250843203,0.0,0.0,9.12140801707633,0.0,0.0,0.0,0.0,396.9961471211758,496.2451839014697,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,56.41945788911444,0.003578390534519475,7.7594008596559965,0.0,14.929499015690777,0.002773039811420387,-5.982348344082273,16.15252102308724,0.3716780372933336,0.002773039811420387,16.0,82.0,0.0,0.00004574758459488799,0.0,7.219999999999999,0.0,-15.1875,0.005211769729655762,0.001087815034330127,11.5,-15.1875,0.005211769729655762,0.001087815034330127,4.5 
 01/04  03:00:00,-16.2,-5.98708608747137,-6.060653758234935,-6.072439359915559,-6.060248750211747,-6.073950489819062,-6.015633057325832,14.705704649160104,983.9913545475056,0.0,16.700148281898066,515.4787085295084,0.0,16.700000178483165,147.93050312578174,0.0,16.69965131097365,470.71646164984975,0.0,16.70002716570476,147.6078379768524,0.0,18.673882504588743,0.0,211.00718427764508,0.0,1338.0917975970563,0.0,0.0,570.9946028069746,194.50436058844676,523.8223729987867,200.07307847348068,0.0,0.0,153.0964109195427,0.0,0.0,0.0,0.0,1338.0917975970563,1672.6147469963203,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,46.96483746269956,0.009027466684763608,7.7594008596559965,0.0,14.392850845386493,0.0027529525165770445,-6.066376088910593,15.999464872137787,0.3716780372933336,0.0027529525165770445,16.0,82.0,0.0,0.000906699709901691,0.0,7.219999999999999,0.0,-16.2,0.005211769729655762,0.000968942949372036,11.5,-16.2,0.005211769729655762,0.000968942949372036,4.5 
 01/04  04:00:00,-15.2625,-6.182493635340457,-6.321270448307741,-6.295281344093299,-6.322874451523859,-6.289611157283533,-6.329493243176745,14.261385812196128,1132.4935626452882,0.0,16.70030611278242,684.0189450887535,0.0,16.699869110706924,231.23511981861998,0.0,16.700147370150205,648.7719708726767,0.0,16.699023727076717,230.83946296115784,0.0,18.450982083041996,0.0,193.37804196703712,0.0,2445.4726112421854,0.0,0.0,739.5413742167991,277.7833543002964,701.9095962813174,283.2095705387729,0.0,0.0,318.76413337741764,0.0,0.0,0.0,0.0,2445.4726112421854,3056.8407640527316,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,45.094061241103674,0.015911324260364214,7.7594008596559965,0.0,13.951624949881873,0.0027158667773462524,-6.223137863529169,15.99971484835588,0.3716780372933336,0.0027158667773462524,16.0,82.0,0.0,0.002100291290253646,0.0,7.219999999999999,0.0,-15.2625,0.005211769729655762,0.001008931152183062,11.5,-15.2625,0.005211769729655762,0.001008931152183062,4.5 
 01/04  05:00:00,-14.3875,-6.439516965618719,-6.571711480028332,-6.5206207328533,-6.575713154058194,-6.513035121370687,-6.6356210386535555,13.905628764372716,1254.2643413299481,0.0,16.70001739445314,697.8909294355952,0.0,16.699395599511966,246.58219326138186,0.0,16.69932466258433,673.2405377364438,0.0,16.700137682884122,246.9324793564341,0.0,18.346653281660263,0.0,185.1109782663853,0.0,2725.1228772587688,0.0,0.0,753.3823376098483,293.08539488696687,726.3088669821518,299.37046398744457,0.0,0.0,455.4029714871123,0.0,0.0,0.0,0.0,2725.1228772587688,3406.4035965734606,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,50.51716718118211,0.020747202643177625,7.7594008596559965,0.0,13.58741578016923,0.0026518022280455963,-6.463816340657591,15.999817400727839,0.3716780372933336,0.0026518022280455963,16.0,82.0,0.0,0.003225495043000873,0.0,7.219999999999999,0.0,-14.3875,0.005211769729655762,0.0010543386995066177,11.5,-14.3875,0.005211769729655762,0.0010543386995066177,4.5 
 01/04  06:00:00,-13.6375,-6.679913569559452,-6.774654315075049,-6.7424237804261935,-6.7780428523634,-6.739176562731176,-6.846198647277813,13.660140308859303,1344.5779188117551,0.0,16.69971942650411,674.1478480349354,0.0,16.699636461493988,242.23059090401875,0.0,16.70026326572293,659.1981480231152,0.0,16.69993417929868,242.59820320576466,0.0,18.32432310451186,0.0,183.32292228235053,0.0,2698.429849202197,0.0,0.0,729.5883542311949,288.73442195645504,712.3114309365981,295.0044318682055,0.0,0.0,551.9897223822506,0.0,0.0,0.0,0.0,2698.429849202197,3373.0373115027464,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,55.18523381123767,0.024090051098299953,7.7594008596559965,0.0,13.32988261207842,0.0025924693070631653,-6.72067242963326,15.99992659566203,0.3716780372933336,0.0025924693070631653,16.0,82.0,0.0,0.004096942389719209,0.0,7.219999999999999,0.0,-13.6375,0.005211769729655762,0.0010834944301063828,11.5,-13.6375,0.005211769729655762,0.0010834944301063828,4.5 
 01/04  07:00:00,-12.3625,-7.7105206625415175,-8.51638921106717,-9.561091032953756,-8.461082915571186,-9.780459314392271,-7.900906000682298,13.994018519898683,2223.520399155837,0.0,19.70329007300795,3402.300375442833,0.0,20.113165712854883,1677.5989846775956,0.0,19.62750003300389,3290.184535537145,0.0,20.131818187885514,1683.9975305977046,0.0,20.47175208079244,2774.514271532388,0.0,0.0,22328.17845432974,0.0,0.0,3737.218710525575,1988.0087988782634,3604.9504485339994,2035.394594318137,3168.8291692045386,4424.295059496627,2577.196964982577,0.0,0.0,0.0,0.0,21991.927154917008,27489.90894364626,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,71.4724328754479,0.5052683703943798,7.7594008596559965,0.0,7.320899315684734,0.001487647688092156,-12.976424058765055,15.404079063500674,0.3716780372933336,0.001487647688092156,16.0,81.84554031135055,0.08746069931634251,0.0566326028313598,0.0,7.219999999999999,0.0,4.499958880292198,0.2605884864827881,0.0010850439398848515,11.5,4.499958880292198,0.2605884864827881,0.0010850439398848515,4.5 
 01/04  08:00:00,-10.1125,-10.526243006124234,-11.288704706561038,-12.612252317224687,-11.185875965857504,-12.77226567167442,-9.867967358793239,14.755371886778068,2581.6120421061432,0.0,21.35953747406868,3284.6896779927893,0.0,21.946218813657147,1388.908605494314,0.0,21.26100011064409,3179.3155386334693,0.0,21.81575053440924,1569.165836931525,0.0,21.785593172615272,2685.970551332026,0.0,0.0,20595.58681110553,0.0,0.0,3736.8391565415845,1808.5142876971647,3604.563622142491,2032.1796593753422,3168.8252931086527,3835.073109761608,2578.430330998411,0.0,0.0,0.0,0.0,20595.58681110553,25744.48351388191,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,71.56811757778453,0.47110784327619865,7.7594008596559965,0.0,7.528525926173303,0.0014521326351526315,-13.247705922231438,15.6155275258261,0.3716780372933336,0.0014521326351526315,16.0,82.0,0.06304581677444526,0.05663260283135979,0.0,7.219999999999999,0.0,4.500144822746851,0.2605884864827881,0.001240990680629846,11.5,4.500144822746851,0.2605884864827881,0.001240990680629846,4.5 
 01/04  09:00:00,-7.1,-9.687374182138875,-7.247700819965732,-8.286926231934167,-7.172922373194273,-8.51178805231627,-5.888390855860994,16.01944769850337,3653.2078539708623,0.0,22.199177763571686,1665.9915082407583,0.0,22.20146261489793,216.28896716454565,0.0,22.199158130662738,1641.1391962747425,0.0,22.200462177649054,672.0765301267465,0.0,22.199970221380518,97.69075284242862,161.27131343219514,0.0,11697.3033895898,0.0,0.0,2160.6632330962666,632.9502075763605,2114.587701672817,1140.9515704732457,431.19611021332537,3045.623898259654,2564.5767133661448,0.0,0.0,0.0,0.0,11697.3033895898,14621.62923698725,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,64.2529688296331,0.1598805245962791,7.7594008596559965,0.0,7.871023656423235,0.0015879968775851946,-12.250311775712362,15.919017904963606,0.3716780372933336,0.0015879968775851946,16.0,82.0,0.03912619605397646,0.05629894435358576,0.0,7.219999999999999,0.0,4.499615677589176,0.2605884864827881,0.0014757169818917278,11.5,4.499615677589176,0.2605884864827881,0.0014757169818917278,4.5 
 01/04  10:00:00,-2.5250000000000004,-4.432752543676147,-2.8501068189874905,-4.831637484190642,-2.7073484383246704,-5.214289856132812,-0.8008363015324799,17.108051122239676,3381.803756191479,0.0,22.201865450845947,377.71230333312633,0.0,22.200709698647366,0.0,319.0733535410404,22.20202535453389,320.04059542232665,0.0,22.201829874635163,127.69459755265729,0.0,22.952810100648243,0.0,549.9153575316932,0.0,6616.988974698448,0.0,0.0,867.6844572529151,93.21176406200902,789.1688003816544,591.4513707228278,0.0,1845.3568061747646,2468.5823968369323,0.0,0.0,0.0,0.0,6616.988974698448,8271.23621837306,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,62.85608732844456,0.0825448430835668,7.7594008596559965,0.0,8.21550891934285,0.0021067467523007604,-9.079607064667922,15.999795391563527,0.3716780372933336,0.0021067467523007604,16.0,82.0,0.01756629430488184,0.05043471128269239,0.0,7.219999999999999,0.0,4.500000735551849,0.2605884864827881,0.0017388876809914348,11.5,4.500000735551849,0.2605884864827881,0.0017388876809914348,4.5 
 01/04  11:00:00,1.8749999999999998,-1.8579195082463043,-0.9341388214842504,-3.1452305481645935,-0.7572116103013732,-3.5114894116672737,2.238776941624832,18.150496825247338,3115.570456686482,0.0,22.201215798189825,4.1790345897601355,144.82916429595036,22.20483989321905,0.0,391.209792128978,22.203554069520425,0.0,297.7629946716469,22.201273967037846,0.0,152.61580222205606,23.496143380475075,0.0,594.0475503148919,0.0,3993.8206458606683,0.0,0.0,351.0061536704876,21.812914656428276,173.5691622751989,311.8618321988025,0.0,689.8947511459908,2359.726962246864,0.0,0.0,0.0,0.0,3926.2208670738582,4907.776083842323,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,64.40283797625962,0.053928186155580884,7.7594008596559965,0.0,8.51158302286128,0.0025254247106565506,-7.016288067091783,15.99975414793022,0.3716780372933336,0.0025254247106565506,16.0,79.9393362877745,0.004890092491020201,0.04451632481404139,0.0,7.219999999999999,0.0,4.500129362576789,0.2605884864827881,0.001996603724971759,11.5,4.500129362576789,0.2605884864827881,0.001996603724971759,4.5 
 01/04  12:00:00,3.6125,-0.46721022540651347,-0.24595256587466885,-2.4452413349363007,-0.05155239464237088,-2.781691446541782,3.66639402639145,19.128792196126145,2699.9652816731477,0.0,22.20117276754793,0.0,365.2537340797043,22.202782770964355,0.0,403.5183442591854,22.298754968219765,0.0,478.6364403140769,22.20127070766661,0.0,277.9495973640819,23.707090931394074,0.0,611.5832944319673,0.0,3090.705266465701,0.0,0.0,127.3560227871486,9.613899447821682,0.774451685392896,186.96921282035595,0.0,233.34831463051387,2248.049897471512,0.0,0.0,0.0,0.0,2318.853171560254,2898.566464450317,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,65.7569744203386,0.045416660172981196,7.7594008596559965,0.0,8.813179054706412,0.002837223035705305,-5.670258029815447,15.999588552686882,0.3716780372933336,0.002837223035705305,16.0,76.50737816976728,0.0013835401060007908,0.042373314381273015,0.0,7.219999999999999,0.0,4.50005039522607,0.2605884864827881,0.0022029405141029065,11.5,4.50005039522607,0.2605884864827881,0.0022029405141029065,4.5 
 01/04  13:00:00,6.425,-0.27389305671851805,-0.8465883853467293,-2.780202849786157,-0.6420986574286267,-3.034312574567934,3.163060375086038,19.92122327428232,2171.49654536486,0.0,22.201287980552415,0.0,194.61193005252727,22.201644972232547,0.0,266.2529792288662,22.220449598925768,0.0,437.8276522490834,22.201402460290073,0.0,201.9414220055437,23.443830879194106,0.0,590.710208058734,0.0,2610.928250091954,0.0,0.0,297.5788132422864,146.62695788072372,35.45346441883803,262.97988168463553,0.0,0.0,1646.9126492041758,0.0,0.0,0.0,0.0,2399.312338938305,2999.140423672881,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,60.26641600593593,0.030038512246458145,7.7594008596559965,0.0,10.416923898959512,0.003073234780953545,-4.73431205250375,15.99981842948784,0.3716780372933336,0.003073234780953545,16.0,76.95926757973271,0.0,0.025918719023976834,0.0,7.219999999999999,0.0,6.425,0.2605884864827881,0.002461240545519436,11.5,6.425,0.2605884864827881,0.002461240545519436,4.5 
 01/04  14:00:00,9.0,-0.7433428996851237,-0.5649161421768288,-2.0227914478838405,-0.38654043676200095,-2.22719413092253,2.9071847063523855,20.691734571342657,2050.6760298173303,0.0,22.33928722939285,0.0,503.7922813701455,22.200784718827546,0.0,397.306709852872,22.56213402163285,0.0,499.269323407017,22.201109912923947,0.0,371.22190769465635,23.721752822934576,0.0,612.4000111367,0.0,1058.8894831860127,0.0,0.0,0.0,15.732324112791032,0.0,93.94351993811276,0.0,0.0,886.1461249633908,0.0,0.0,0.0,0.0,438.2227150517185,547.7783938146481,0.0,0.0,7.7594008596559965,7.7594008596559965,0.0,0.0,54.953593068140506,0.009407940384613124,7.7594008596559965,0.0,12.442911671289792,0.003173163473714535,-4.36837679122363,15.999622073642962,0.3716780372933336,0.003173163473714535,16.0,74.77953652953366,0.0,0.00882987941200628,0.0,7.219999999999999,0.0,9.0,0.2605884864827881,0.002694018692870667,11.5,9.0,0.2605884864827881,0.002694018692870667,4.5 
 01/04  15:00:00,10.5375,0.6983985534568866,1.2067774420562882,-0.5660334491841356,1.447940074954814,-0.8266651963944007,3.9436401491890027,21.498412765199582,2077.126542080768,0.0,22.855355043705586,0.0,547.0082451668311,22.31976603286375,0.0,422.7227753293608,22.90924732190416,0.0,527.8127459579568,22.20480928547365,0.0,454.1215272418304,23.89868246081141,0.0,923.9529489082516,0.0,217.45891666019003,58.524108912447524,0.0,0.0,0.0,0.0,13.327970373721637,0.0,0.0,194.03658059784752,0.0,0.0,21.92345004996757,21.92345004996757,84.90830716391767,106.1353839548971,120.45925034620727,58.524108912447524,7.73523699648042,7.624550644741997,0.03151549540711762,178.9833592586548,51.704386461168546,0.0017444329461745005,7.73523699648042,0.03151549540711762,14.433796621200306,0.003496895166926613,-3.2379498532055204,15.97053303626247,0.40840563804136876,0.003496895166926613,16.0,70.29979847174602,0.0,0.0016712872616775616,0.0006627003176555321,7.219999999999999,0.0,10.5375,0.2605884864827881,0.0028331871230392546,11.5,10.5375,0.2605884864827881,0.0028331871230392546,4.5 
 01/04  16:00:00,10.4125,2.0702402485208724,2.5982580049027644,0.37257309878830713,2.7689188504006363,0.03102777403901987,4.458364422628273,22.09170669907831,1852.5266234075416,0.0,23.054506618933292,0.0,560.0479648296866,22.23114125110253,0.0,395.1216169160231,22.83303195457839,0.0,519.2993502685524,22.202304102184982,0.0,415.73803237016364,23.899116482804573,0.0,848.0209699589834,0.0,242.83539099612648,0.0,0.0,0.0,19.10358432800169,0.0,48.55889924719621,0.0,0.0,180.4398070694309,0.0,0.0,0.0,0.0,242.83539099612648,303.5442387451581,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,50.22432984035879,0.001810870804217502,7.587937659749461,0.0,14.439480771745895,0.0036911655007702614,-2.611573991576815,16.014135858253454,0.3994778032801397,0.0036911655007702614,16.0,70.85404938156488,0.0,0.0014232587158146289,0.0,7.22,0.0,10.4125,0.2605884864827881,0.0028612399564944694,11.5,10.4125,0.2605884864827881,0.0028612399564944694,4.5 
 01/04  17:00:00,8.25,2.5172413764515493,3.1343586607110385,0.7307812708240891,3.1973311265360995,0.41231559994448674,5.384243553888171,22.430529811673924,1648.1718319526535,0.0,22.805805026085963,0.0,541.9183532127006,22.20144227952305,0.0,289.34408140354725,22.473367926891363,0.0,493.43477663124725,22.201581158790972,0.0,329.18384076437616,23.896326278936087,0.0,724.8625459178777,0.0,1404.1472895440456,0.0,0.0,0.0,124.01390875907812,0.0,136.38983210593096,0.0,0.0,789.9409456040319,0.0,0.0,0.0,0.0,989.0902644434702,1236.3628305543375,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,48.32166868373191,0.009968014757133471,7.587937659749461,0.0,12.80487341456117,0.0038610591919189005,-2.120288696263928,15.997442031360421,0.3838175324526278,0.0038610591919189005,16.0,71.62478811475839,0.0,0.00838177795517423,0.0,7.22,0.0,8.25,0.2605884864827881,0.0030989828364374793,11.5,8.25,0.2605884864827881,0.0030989828364374793,4.5 
 01/04  18:00:00,7.2,3.3635925900129875,3.7949154249276837,1.3934695497979104,3.8543339973716755,1.0649810687914392,6.386164452801098,22.545710450203885,1552.3232075628212,0.0,22.39117081898536,0.0,507.6378604760155,22.201655910217458,0.0,239.68745162889343,22.276949433956784,0.0,468.2226592098776,22.20167133183057,0.0,253.6202915879249,23.899064556842895,0.0,724.3142552356119,0.0,2149.4410465682076,0.0,0.0,0.0,172.46127644070924,8.982858226252262,210.55546649192073,0.0,0.0,1052.6685231478527,0.0,0.0,0.0,0.0,1572.0636987649661,1965.0796234562074,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,49.241718493989026,0.015709793010701682,7.587937659749461,0.0,12.138678238207389,0.003977969430071998,-1.7768810673831203,16.01509208404574,0.383892428259621,0.003977969430071998,16.0,70.28089327426409,0.0,0.013128556670118335,0.0,7.22,0.0,7.2,0.2605884864827881,0.0031174821490430496,11.5,7.2,0.2605884864827881,0.0031174821490430496,4.5 
 01/04  19:00:00,6.512499999999999,2.9948451725429956,2.308467972543784,-0.08328861332117415,2.4518834839467623,-0.3873729218490079,5.642107624652121,22.1655502591101,989.7696375665964,0.0,22.20272242062642,312.9907370749437,0.0,22.202382441417967,124.34215229493424,0.0,22.20271113566202,340.1023259878104,0.0,22.202606429529432,117.21829308070386,0.0,22.941649502905896,0.0,552.0452374295655,0.0,4445.912025311305,0.0,0.0,804.3432704064912,537.2323291968345,810.2741141710264,582.3974760905103,0.0,0.0,1341.3226809160278,0.0,0.0,0.0,0.0,4445.912025311305,5557.39003163913,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,50.154131147958246,0.03344911954624179,7.587937659749461,0.0,11.235918591067797,0.003698044993897473,-2.648670217572853,15.999703518322857,0.3716780372933336,0.003698044993897473,16.0,79.71434168544039,0.0,0.015393596815800964,0.0,7.22,0.0,6.512499999999999,0.2605884864827881,0.00278247153975013,11.5,6.512499999999999,0.2605884864827881,0.00278247153975013,4.5 
 01/04  20:00:00,6.7875,0.5297549653075954,-1.05906185601161,-3.0278108867653684,-0.8916136339899243,-3.2510817487091765,2.462172564719021,21.542654988372735,554.0319794141769,0.0,22.202956751588115,1031.7107712908085,0.0,22.201699955222203,436.1950006433514,0.0,22.20292642821855,1028.8601503940356,0.0,22.20135046465205,432.4896019230747,0.0,22.216507080517808,244.47006930048826,62.660971314511414,0.0,6785.36278196528,0.0,0.0,1521.0538669974892,848.3054598419202,1497.0686046796293,896.8164128711265,671.8205380137379,0.0,1334.0330367517115,0.0,0.0,0.0,0.0,6785.36278196528,8481.7034774566,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,52.86642008608577,0.055713124968705605,7.587937659749461,0.0,11.250395482251978,0.0031393215778889125,-4.5945792493067925,15.99956191694186,0.3716780372933336,0.0031393215778889125,16.0,81.96486634372968,0.0,0.014180897913146657,0.0,7.22,0.0,6.7875,0.2605884864827881,0.002328571858774225,11.5,6.7875,0.2605884864827881,0.002328571858774225,4.5 
 01/04  21:00:00,6.512499999999999,-1.787888494781509,-2.4253604120723846,-2.9731052692263193,-2.333896679472561,-2.938042203923465,0.004844707599414258,20.89206646421419,328.09060466634065,0.0,20.46595675789191,121.1592608921957,0.0,20.69950338097651,86.06150835841491,0.0,20.45898240965913,116.51788498067549,0.0,20.7296401354548,94.6842076138843,0.0,21.37938620558134,48.502249804054074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5879376597494606,7.5879376597494606,0.0,0.0,53.05386994182086,0.0,7.5879376597494606,0.0,20.795967835396723,0.003995145742188362,-1.7445222763806574,21.992000946751716,0.3716780372933336,0.003995145742188362,16.0,81.99956612801883,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.005211769729655762,0.002087907848236854,11.5,6.512499999999999,0.005211769729655762,0.002087907848236854,4.5 
 01/04  22:00:00,5.7875,-2.0587431694716436,-2.4602162779477528,-2.371436064777402,-2.4403336705214556,-2.330589122164727,-1.2983562149259642,20.091778098636805,54.97468801931336,0.0,19.55737995528333,136.3246243398831,0.0,19.84275356133455,95.36609644395509,0.0,19.54300943334057,131.5929373191176,0.0,19.87772090164033,104.80386011635227,0.0,20.61954650356197,51.81134450377169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,20.078150531072957,0.0038817471654906273,-2.100417819372673,21.274432708300917,0.3716780372933336,0.0038817471654906273,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.002014794794751534,11.5,5.7875,0.005211769729655762,0.002014794794751534,4.5 
 01/04  23:00:00,5.225,-2.3079947621077395,-2.5635739186318096,-2.440602173043129,-2.566410926281807,-2.4233081063305812,-2.1147375915325473,19.442559671803863,109.8806440103449,0.0,19.10657327423244,117.82926175021049,0.0,19.37057083938943,81.27858432888377,0.0,19.085684360275252,114.38083238855586,0.0,19.403903495506146,89.05567811729321,0.0,20.190544868984126,31.641947342013964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.394298586367825,0.0038144358199852227,-2.3280550829524485,20.590728688699787,0.3716780372933336,0.0038144358199852227,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.002024122765545735,11.5,5.225,0.005211769729655762,0.002024122765545735,4.5 
 01/04  24:00:00,8.125,-2.5851311109954995,-2.8266790405893323,-2.7230372908102796,-2.834057133282034,-2.7097441986608497,-2.7090489490774208,18.897391501440786,192.3475531432248,0.0,18.86882573793035,95.07511286747706,0.0,19.074604291109562,66.06525228405411,0.0,18.83790263235145,93.36113071306056,0.0,19.101290527489784,72.41710591549327,0.0,19.90188313316936,13.011935617527115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.869899749594026,0.0037347433614696936,-2.5838178073018514,20.06650503310015,0.3716780372933336,0.0037347433614696936,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,8.125,0.005211769729655762,0.0020093434090448043,11.5,8.125,0.005211769729655762,0.0020093434090448043,4.5 
 01/05  01:00:00,6.875,-3.034268853415904,-3.2636373656883597,-3.137785529232917,-3.2739821108591576,-3.120438837196243,-3.340264888146293,18.519503051110608,298.33689862292454,0.0,18.820278782693926,64.13007618946807,0.0,18.97006457968007,43.833574717923,0.0,18.787694550583243,63.86434246665766,0.0,18.9896883842429,47.90452459844943,0.0,19.856572450676133,0.0,18.03296313053778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.43145692944515,0.0036140250379452297,-2.9908013654490997,19.628327678166748,0.3716780372933336,0.0036140250379452297,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,6.875,0.005211769729655762,0.002036302512854491,11.5,6.875,0.005211769729655762,0.002036302512854491,4.5 
 01/05  02:00:00,8.5,-3.433132555311368,-3.594076785867048,-3.497952730461006,-3.6033275677026024,-3.4868313597199307,-3.7334046701489236,18.267428580807415,356.1807104417369,0.0,18.76111281440643,49.48155146964922,0.0,18.882013708314172,33.46734000551521,0.0,18.72804781567206,49.87801057246435,0.0,18.89725479458133,36.556302565683154,0.0,19.801992787625924,0.0,32.96246005905675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.187563722848783,0.0034926082932515393,-3.404174986933378,19.38470158359189,0.3716780372933336,0.0034926082932515393,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,8.5,0.005211769729655762,0.002287798411697507,11.5,8.5,0.005211769729655762,0.002287798411697507,4.5 
 01/05  03:00:00,10.9125,-3.7564894652863514,-3.8933151437095868,-3.813691222069945,-3.9010191258839453,-3.8037559836475463,-4.041266914110791,18.108010971659823,432.47895409321745,0.0,18.854800704482784,29.928114206293856,0.0,18.920349415379064,20.7470229651488,0.0,18.815854149043695,31.606683101558303,0.0,18.930725787163347,22.592426325384565,0.0,19.76131070751311,0.0,41.801700720368444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.034685614393446,0.003398780431487104,-3.7244084175822723,19.232029976785455,0.3716780372933336,0.003398780431487104,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.0024727535973719577,11.5,10.9125,0.005211769729655762,0.0024727535973719577,4.5 
 01/05  04:00:00,10.0375,-4.025447045333162,-4.136871623969359,-4.069025097639704,-4.143427105523919,-4.060597852386817,-4.276984370751438,18.062072723376062,451.28868677933406,0.0,18.857948212400775,23.319957150567916,0.0,18.91305314238687,15.898279902819127,0.0,18.819271730500873,25.260070076495026,0.0,18.920621293731344,17.341203210886817,0.0,19.737647049260403,0.0,46.25266275157185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.954400103768354,0.003315174680080961,-3.9987859902670184,19.1519285303333,0.3716780372933336,0.003315174680080961,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,10.0375,0.005211769729655762,0.0025022662149431904,11.5,10.0375,0.005211769729655762,0.0025022662149431904,4.5 
