Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/05  05:00:00,9.4,-4.226313529525168,-4.305261425676525,-4.255869734041336,-4.3103425223796386,-4.250271694765525,-4.424530572726827,18.05066992916232,448.79166724463335,0.0,18.842486295101395,22.83914684159282,0.0,18.89912957040611,15.392750714151191,0.0,18.803668515304434,24.81023495715783,0.0,18.905620515905802,16.852543508981626,0.0,19.745769722680688,0.0,48.586451440533665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.932758065597444,0.0032469851837416946,-4.213683641656073,19.130436657848065,0.3716780372933336,0.0032469851837416946,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0024930538834931557,11.5,9.4,0.005211769729655762,0.0024930538834931557,4.5 
 01/05  06:00:00,9.4,-4.395841023014215,-4.460125743349376,-4.425914392904726,-4.463786723736864,-4.422021620309227,-4.554313014724238,18.029309237074003,457.00174786585444,0.0,18.837531245066387,21.82481586534925,0.0,18.88963450946968,14.843990840791548,0.0,18.79714347488401,23.958233002505096,0.0,18.895465308246035,16.28390057934729,0.0,19.74678796157199,0.0,50.06271145732353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.914928895072517,0.0031978539010183134,-4.39022790414285,19.11271570676537,0.3716780372933336,0.0031978539010183134,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0025485524197237353,11.5,9.4,0.005211769729655762,0.0025485524197237353,4.5 
 01/05  07:00:00,6.65,-4.539777778176198,-4.589733899973723,-4.559354970546634,-4.592755804338465,-4.555551065229597,-4.667044632925462,17.98751911338993,449.04111565231256,0.0,18.712421510487246,26.04923862865229,0.0,18.788525782261004,16.791562366428252,0.0,18.677430283747228,27.59221690077851,0.0,18.79441709463463,18.473230533482194,0.0,19.703885936578647,0.0,52.34269311741127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.843023210916087,0.0031592743846915877,-4.528522162619401,19.040895014129,0.3716780372933336,0.0031592743846915877,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,6.65,0.005211769729655762,0.002726953787117491,11.5,6.65,0.005211769729655762,0.002726953787117491,4.5 
 01/05  08:00:00,8.125,-4.631960290406281,-4.64771480911909,-4.630065078067403,-4.649780348936469,-4.628538500246197,-4.705046937658147,17.920924145586348,482.34356676100737,0.0,18.71951815394774,21.33216731360261,0.0,19.424334351503752,4.71167450958319,33.70713669177742,18.68072340895329,23.365379213733746,0.0,18.78793562356226,15.032968923887816,0.0,19.715399066778687,0.0,57.38472056840776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.790587288862874,0.0031311018015807222,-4.627765683705896,18.98852116430963,0.3716780372933336,0.0031311018015807222,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,8.125,0.005211769729655762,0.002962880664282121,11.5,8.125,0.005211769729655762,0.002962880664282121,4.5 
 01/05  09:00:00,9.3125,-4.655225523985569,-4.656632988839845,-4.654266801101411,-4.657402862286293,-4.654561127565591,-4.689067783973338,18.050083436696692,660.9171271295082,0.0,19.08418615432805,2.5613886201821856,1.601789857035726,21.874239827944052,0.0,184.82066124806073,18.969970031480564,9.588789587750037,0.0,19.014274031878962,6.146348332782158,0.0,19.780682464619396,0.0,54.03100490586138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5879376597494606,7.5879376597494606,0.0,0.0,53.05386994182086,0.0,7.5879376597494606,0.0,17.898330217751727,0.0031207714187255226,-4.657471330920957,19.096286855568305,0.3716780372933336,0.0031207714187255226,16.0,81.99956612801883,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.005211769729655762,0.003028740457783448,11.5,9.3125,0.005211769729655762,0.003028740457783448,4.5 
 01/05  10:00:00,11.337500000000002,-4.6681036740952395,-4.679905690627124,-4.67766894585863,-4.680257986858653,-4.677050553005248,-4.698747337529033,18.45791076441185,752.4721146995162,0.0,19.781784058125506,0.0,23.89219883235262,23.93974315810144,0.0,296.67435408025335,19.35787689139217,9.307339153165117,0.0,19.361060196848154,8.950219808386237,0.0,19.894951895487768,0.0,32.72034497952825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.28251556691457,0.0031134270059925847,-4.670827060730001,19.480488388345066,0.3716780372933336,0.0031134270059925847,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,11.337500000000002,0.005211769729655762,0.0029590298249294856,11.5,11.337500000000002,0.005211769729655762,0.0029590298249294856,4.5 
 01/05  11:00:00,12.8,-4.727727216920086,-4.7748561416454285,-4.76409725646249,-4.775512433496721,-4.761298808370232,-4.796074554635051,19.14662336781403,735.6115840258053,0.0,20.86103386790282,0.0,60.85278926565613,25.031775252261703,0.0,328.52624034129303,19.825736558109064,20.333801636143193,0.0,19.819172041932593,20.56686188593983,0.0,20.141881497224205,3.6074486618727235,7.417814999102234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.895610024653926,0.0030977159680832217,-4.733405034417441,20.093617467333555,0.3716780372933336,0.0030977159680832217,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,12.8,0.005211769729655762,0.0026861567336825933,11.5,12.8,0.005211769729655762,0.0026861567336825933,4.5 
 01/05  12:00:00,14.175,-4.867975457860266,-4.931504040677152,-4.906813208879784,-4.932893688709374,-4.901722326965691,-4.969371007510119,20.026068290161128,658.625210114583,0.0,22.292037334532242,0.0,101.67059820610552,25.332790139888818,0.0,287.58089642894527,20.34327823498689,50.58528298674898,0.0,20.406379006115007,45.213269095098894,0.0,20.504586894614306,39.875469339384125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.81166481950781,0.003061363627663674,-4.867583191369201,21.009752377007928,0.3716780372933336,0.003061363627663674,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,14.175,0.005211769729655762,0.002569127845650957,11.5,14.175,0.005211769729655762,0.002569127845650957,4.5 
 01/05  13:00:00,14.624999999999998,-5.023954557957106,-5.080133817029173,-5.055683276276644,-5.081446231727222,-5.051539408003007,-5.125437732904912,20.962491498704342,527.9148078133956,0.0,23.840938679195304,0.0,150.6204921851482,24.84146330780952,0.0,192.92310946378277,20.84457240461107,83.22412471028304,0.0,21.023842676257303,68.7327136315024,0.0,20.924163841125456,80.27057485433929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,20.74296989157358,0.0030182163363442383,-5.02760047018321,21.941152552052124,0.3716780372933336,0.0030182163363442383,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.005211769729655762,0.002505133763672733,11.5,14.624999999999998,0.005211769729655762,0.002505133763672733,4.5 
 01/05  14:00:00,13.400000000000002,-5.158076833356678,-5.2013081038325915,-5.180813177254696,-5.202181336479444,-5.177816966441552,-5.2452542146837695,21.807952178283834,341.9815291589846,0.0,25.16327537047939,0.0,191.37621882249073,23.842908489686454,0.0,72.74064399281733,21.098517374306656,125.27764233583835,0.0,21.462726592665046,96.39519699284492,0.0,21.300875314765157,114.31708315221061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,21.55103391722767,0.0029816939241002092,-5.16040923227658,22.749297090079452,0.3716780372933336,0.0029816939241002092,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.005211769729655762,0.002526737259858286,11.5,13.400000000000002,0.005211769729655762,0.002526737259858286,4.5 
 01/05  15:00:00,11.05,-5.231316416150248,-5.229181679975754,-5.2161760629994935,-5.230159678518435,-5.214915656622837,-5.2640241693895256,22.392299425405444,161.50348487148312,0.0,25.680083356047334,0.0,187.31398747920116,22.9572208102571,25.69154307011837,1.7426103322869153,21.078453428936275,169.9013259566873,0.0,21.730019152831744,118.92176198659826,0.0,21.57240630482459,137.71259475392975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,22.118992560884912,0.0029663158861034855,-5.215214753994719,23.317289637157792,0.3716780372933336,0.0029663158861034855,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.003068506035171419,11.5,11.05,0.005211769729655762,0.003068506035171419,4.5 
 01/05  16:00:00,8.9375,-5.2040528539747175,-5.177702656676608,-5.1838444162456145,-5.178034413202507,-5.185528301145298,-5.188507258147141,22.628607041011627,48.03876915623232,0.0,25.54844636629212,0.0,153.44579487877087,22.26536338562687,89.62938781210039,0.0,20.84092999982592,210.36530727955977,0.0,22.038009311610836,117.99633502803368,0.0,21.717918044147787,149.56445478393096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,22.4146207489759,0.0029699561483414547,-5.200962013102315,23.61290979948552,0.3716780372933336,0.0029699561483414547,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,8.9375,0.005211769729655762,0.0032571270572685175,11.5,8.9375,0.005211769729655762,0.0032571270572685175,4.5 
 01/05  17:00:00,6.612499999999999,-5.1551032519546025,-5.128374797231755,-5.1348397768904075,-5.128482436746617,-5.135605017319579,-5.1266478651620675,22.37874086969451,1.0827311796288086,58.08357310235889,23.971416521002922,5.387648540675078,49.53891048120568,21.560512845515944,123.317798736971,0.0,20.410774079145863,227.95907197127883,0.0,21.81902218504699,119.5416771915625,0.0,21.678060007472933,137.0558871476537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,22.21625477735413,0.002985701347815086,-5.139484636605158,23.414509115234466,0.3716780372933336,0.002985701347815086,16.0,81.99956612801883,0.0,0.0,0.0,7.219999999999999,0.0,6.612499999999999,0.005211769729655762,0.003405427799183203,11.5,6.612499999999999,0.005211769729655762,0.003405427799183203,4.5 
 01/05  18:00:00,5.6,-5.108877561602109,-5.1236826505585515,-5.130286256215804,-5.123366660718158,-5.131027065016589,-5.117104746057601,21.582617601175254,0.0,106.07300711079233,21.79047583301771,71.04176820779364,0.0,20.783348877247146,126.59184090723969,0.0,19.919934842056467,209.96553197062013,0.0,20.964457863484434,129.02880300070092,0.0,21.367994905068823,104.07363430893676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,21.488307157856205,0.00298780777130519,-5.131277837165625,22.686556851932973,0.3716780372933336,0.00298780777130519,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.002589787701881539,11.5,5.6,0.005211769729655762,0.002589787701881539,4.5 
 01/05  19:00:00,4.5375,-5.219757084875228,-5.314018876437866,-5.2946821373817246,-5.314647620475589,-5.290492441839239,-5.3326633084646025,20.74973393218948,0.0,48.31636244684296,20.53826887514996,106.85261753767696,0.0,20.11874299027168,117.55111789349783,0.0,19.529904099146787,178.80757718732735,0.0,20.24062579753395,123.28327219383252,0.0,20.954922904117605,73.49509115235895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,20.687831426025202,0.002958933308820075,-5.235478399144976,21.886144779734522,0.3716780372933336,0.002958933308820075,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.001980432577244557,11.5,4.5375,0.005211769729655762,0.001980432577244557,4.5 
 01/05  20:00:00,3.5249999999999995,-5.43723716627799,-5.5517580212339395,-5.50176357031745,-5.554962991468701,-5.493889476281868,-5.615768292668901,20.00291273698098,31.123102909615454,1.1652509421646755,19.730907799433083,112.52867498613278,0.0,19.632727633541393,100.94110585106108,0.0,19.168225809165857,150.41484244234533,0.0,19.70830387938446,108.04308819475557,0.0,20.557440037933638,46.803094750757566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.95210856367041,0.0029087959658943684,-5.428809876262849,21.150532471261908,0.3716780372933336,0.0029087959658943684,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.00199820398044481,11.5,3.5249999999999995,0.005211769729655762,0.00199820398044481,4.5 
 01/05  21:00:00,2.3,-5.663810910901788,-5.762911140169548,-5.71198974640072,-5.7670505807208,-5.705314502860599,-5.849173779256321,19.314290949127603,127.73722388172064,0.0,19.16884899875765,100.65692972171041,0.0,19.224153043285504,80.77385093468808,0.0,18.845542850913834,120.88439954659111,0.0,19.276048055660915,87.1001472774816,0.0,20.215487112092806,17.62282935606072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.240281606958806,0.0028529942383762074,-5.653434454023977,20.43882858161756,0.3716780372933336,0.0028529942383762074,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,2.3,0.005211769729655762,0.0020943880102346386,11.5,2.3,0.005211769729655762,0.0020943880102346386,4.5 
 01/05  22:00:00,0.6375,-5.863475706200498,-5.931377693994453,-5.889385963675041,-5.935277471894512,-5.884446095066603,-6.018690404586467,18.68661882527278,230.6521252285595,0.0,18.75283388840252,81.39247421047537,0.0,18.883241607163406,59.61717398198033,0.0,18.578531271527524,91.13712110548323,0.0,18.919298765957993,64.45483809617093,0.0,20.001960476246573,0.0,17.524501846935266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.581184373918337,0.00280334697613056,-5.856702327797464,19.779840863655988,0.3716780372933336,0.00280334697613056,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.0021471024552139036,11.5,0.6375,0.005211769729655762,0.0021471024552139036,4.5 
 01/05  23:00:00,0.375,-5.958393686185648,-5.999679402431908,-5.980953315271606,-6.002044566036999,-5.979642102058363,-6.065054614123929,18.13962152807263,350.10131698020564,0.0,18.49178606230612,57.527656319856874,0.0,18.63456553373181,38.77204689218979,0.0,18.397951165721487,62.18731169405129,0.0,18.658728091359727,41.86487426653105,0.0,19.885110149030275,0.0,52.65452667749952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.01896546150918,0.0027664052160060403,-5.9752295576848,19.21770345243298,0.3716780372933336,0.0027664052160060403,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.002030477586952169,11.5,0.375,0.005211769729655762,0.002030477586952169,4.5 
 01/05  24:00:00,0.225,-6.093310636678213,-6.156624957201085,-6.142187557818463,-6.15822038099868,-6.140185303338955,-6.206538680795397,17.668060421628255,451.385458888268,0.0,18.258397211089783,37.48717505573882,0.0,18.398324401741398,22.1482500213574,0.0,18.20862004321943,39.6609360197329,0.0,18.413558285308927,23.807870289135565,0.0,19.724186155294827,0.0,78.31731119904038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.532657651334475,0.00273887403530335,-6.113440217675851,18.731456389279472,0.3716780372933336,0.00273887403530335,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.001879084146531817,11.5,0.225,0.005211769729655762,0.001879084146531817,4.5 
 01/06  01:00:00,0.0,-6.284858815120951,-6.386736433260816,-6.35257197118563,-6.3894542357634165,-6.3469556012019694,-6.4498562369295716,17.271537729087125,517.9620142610161,0.0,18.038924954713437,22.290933410979846,0.0,18.181764216584412,9.20604078864676,0.0,18.021900488112383,22.629546040036814,0.0,18.19039120642698,9.724061173435928,0.0,19.54777138626847,0.0,96.83236915190571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.12135979957087,0.0027009601364139557,-6.29183758576779,18.320242204325204,0.3716780372933336,0.0027009601364139557,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0017475574822102917,11.5,0.0,0.005211769729655762,0.0017475574822102917,4.5 
 01/06  02:00:00,0.6875,-6.516638942032866,-6.644134303032832,-6.593811527132293,-6.648288427295846,-6.58636096262013,-6.731516819958646,16.95048599721675,583.9759023794406,0.0,17.916806597430547,6.028732922953225,0.0,18.043164238295116,0.30083547754668416,3.642118776735458,17.92086010180566,5.6140112933115915,0.15037148334687345,18.046269589586952,0.2444996122199541,4.240803525562399,19.42513475020442,0.0,112.96751227837149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.793895074790257,0.00264662821571286,-6.520931915587928,17.992897397117268,0.3716780372933336,0.00264662821571286,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.6875,0.005211769729655762,0.0015385818986408224,11.5,0.6875,0.005211769729655762,0.0015385818986408224,4.5 
 01/06  03:00:00,0.7875000000000001,-6.791212744223202,-6.920977119243377,-6.863150621426934,-6.926068476622406,-6.855270731306783,-7.028950718547473,16.71020538012817,644.4285346497002,0.0,17.854425602634695,0.0,9.121280076253015,17.958005356552885,0.0,14.537242951705025,17.867532301693632,0.0,9.725344440891433,17.956420363250523,0.0,16.2567673450024,19.35887871216368,0.0,127.72885011961665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.540139563016936,0.0025820168220507325,-6.796693755757685,17.73928452203189,0.3716780372933336,0.0025820168220507325,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0013446166625685418,11.5,0.7875000000000001,0.005211769729655762,0.0013446166625685418,4.5 
 01/06  04:00:00,0.225,-7.061806898699139,-7.190686800940181,-7.13801021801162,-7.195678045445094,-7.131214795421532,-7.303509657192947,16.529793213789734,683.5652933691956,0.0,17.763808006491942,0.0,17.547240031426043,17.858707585356157,0.0,21.028960894082616,17.781653781567183,0.0,18.150403197084643,17.85379484708605,0.0,23.320221300933383,19.293133231574362,0.0,138.06509718639808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.342998944082925,0.0025198162494105836,-7.071437666896395,17.54228124902314,0.3716780372933336,0.0025198162494105836,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.0013129966763494908,11.5,0.225,0.005211769729655762,0.0013129966763494908,4.5 
 01/06  05:00:00,-0.375,-7.302850682435792,-7.40475246026746,-7.351168330383862,-7.409826660784445,-7.344349447116736,-7.520976035479446,16.37077002295597,707.1144145298235,0.0,17.67963423517039,0.0,24.258409128904646,17.764068608933535,0.0,25.963546913913376,17.691809366041213,0.0,24.14465610268047,17.756873780160234,0.0,28.70799435741236,19.255104764309998,0.0,148.37096745764507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.173932024528657,0.0024596348139677296,-7.305474839772167,17.373347247354744,0.3716780372933336,0.0024596348139677296,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.001390967276877258,11.5,-0.375,0.005211769729655762,0.001390967276877258,4.5 
 01/06  06:00:00,-0.225,-7.5021918928016795,-7.586078053635685,-7.556960292173593,-7.589505253389138,-7.554160534822769,-7.678786813156626,16.228886459554477,737.6681769141783,0.0,17.608604687053298,0.0,29.777891965051083,17.673234827216724,0.0,29.277822808062638,17.604668897746283,0.0,28.206790594203937,17.664249951213495,0.0,32.30735240119293,19.223388820588397,0.0,156.95791984889007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.033084029416486,0.0024125194694613627,-7.526613516654608,17.232603331821498,0.3716780372933336,0.0024125194694613627,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.0013917239869826866,11.5,-0.225,0.005211769729655762,0.0013917239869826866,4.5 
 01/06  07:00:00,-0.375,-7.744298037251926,-7.862208985441452,-7.817041140712338,-7.866145924292085,-7.810043643044741,-7.957621723798744,16.092978867842596,749.3778707110657,0.0,17.506216946530763,0.0,32.63430355873811,17.567463482075528,0.0,31.44918358967027,17.4988370453816,0.0,30.68005604956477,17.55741530905341,0.0,34.67379469830968,19.126552903941686,0.0,160.22764731622334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,15.894496778138704,0.0023705736400610484,-7.742535385819322,17.094108756738088,0.3716780372933336,0.0023705736400610484,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0014647821878964518,11.5,-0.375,0.005211769729655762,0.0014647821878964518,4.5 
 01/06  08:00:00,-0.6,-8.002213321496896,-8.137862229539778,-8.07884555933311,-8.142928904377717,-8.070299443204833,-8.249541924186868,15.984117670438117,768.201577436589,0.0,17.43353353419986,0.0,36.619726107720595,17.833052505661062,0.0,57.26423974811499,17.433911840363727,0.0,35.083233416326806,17.48699988979761,0.0,38.60994710668018,19.031740199419534,0.0,162.43654536336794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,15.771315139137013,0.002316227390677882,-7.998599751604407,16.971047212961594,0.3716780372933336,0.002316227390677882,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0014645626742640812,11.5,-0.6,0.005211769729655762,0.0014645626742640812,4.5 
 01/06  09:00:00,-0.6,-8.310407288727234,-8.419910103414699,-8.36369713142166,-8.425150149674678,-8.355819312749606,-8.53805214419939,16.022430699737907,887.6093491219565,0.0,17.63476554630237,0.0,52.49888307569543,19.64079988916926,0.0,177.29342102944415,17.596694066383378,0.0,47.36978107149662,17.61543708839983,0.0,48.16996954926768,19.021422067498207,0.0,161.55411686913345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,15.771767180845266,0.0022499868348747564,-8.306750640152,16.971645666397286,0.3716780372933336,0.0022499868348747564,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0015647895229312318,11.5,-0.6,0.005211769729655762,0.0015647895229312318,4.5 
 01/06  10:00:00,-0.225,-8.521122335122156,-8.545652727781848,-8.51477080126918,-8.549227584537476,-8.51155199404461,-8.637536806748848,16.29300234089301,1005.4234915763938,0.0,18.225802112626575,0.0,80.50732493706647,21.397138841594966,0.0,278.18246984007396,17.96425695008982,0.0,57.24603634027295,17.935697988137584,0.0,54.380883830531815,19.14093816592466,0.0,152.27138738086387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.00887726999104,0.00220692199234809,-8.507263080566549,17.20885095958753,0.3716780372933336,0.00220692199234809,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.0020897003413133737,11.5,-0.225,0.005211769729655762,0.0020897003413133737,4.5 
 01/06  11:00:00,0.0,-8.52491030009652,-8.502197439020971,-8.50241438315921,-8.503208213316556,-8.503916589520674,-8.545817689373072,16.818059778857684,1055.0797481794643,0.0,19.244566107682033,0.0,123.5198425263761,22.877046396712714,0.0,344.8969884838697,18.33078675278637,0.0,48.99200312012454,18.29541251129897,0.0,45.721328425432716,19.365278751619933,0.0,132.48400681203861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.484321454253813,0.002202100277101598,-8.518470800325163,17.684305804202044,0.3716780372933336,0.002202100277101598,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.002363152437699023,11.5,0.0,0.005211769729655762,0.002363152437699023,4.5 
 01/06  12:00:00,0.6875,-8.494965836590055,-8.48776410355476,-8.492723640948597,-8.48773037181657,-8.493547089001284,-8.504751333924556,17.57098546330521,990.1562178074369,0.0,20.498293400794715,0.0,164.68172939530118,23.33966246580462,0.0,326.88637548518955,18.658190603707695,0.5119157733652742,18.70682522814886,18.67587870864912,0.0,19.286467843227825,19.607994137981372,0.0,93.78171059631578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.218121219040658,0.0022053404046833125,-8.496687345271194,18.418098405227173,0.3716780372933336,0.0022053404046833125,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,0.6875,0.005211769729655762,0.0022116544665530336,11.5,0.6875,0.005211769729655762,0.0022116544665530336,4.5 
 01/06  13:00:00,1.4749999999999999,-8.49981706837794,-8.49037139660857,-8.491063709593982,-8.490369689699287,-8.491055816097717,-8.49787536503641,18.3982738540293,795.6575967021638,0.0,21.711349662057316,0.0,197.50967967955617,22.701377667198138,0.0,231.4638029240057,18.83858965982523,28.637330824156066,0.0,18.974713068536808,18.232759349845196,0.1446295374713884,19.74807300302195,0.0,41.89775222247039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.016500359772408,0.0022057928943188974,-8.494358014004735,19.21647654553579,0.3716780372933336,0.0022057928943188974,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0022680719755257843,11.5,1.4749999999999999,0.005211769729655762,0.0022680719755257843,4.5 
 01/06  14:00:00,1.3249999999999997,-8.445765443774535,-8.40957894745057,-8.422435179177945,-8.409326164924158,-8.425061740924,-8.400328125190724,19.053798496496764,597.4991969555239,0.0,22.833024041874037,0.0,231.8019855711,21.53005451318296,0.0,107.93273562750352,18.923525607235444,74.38584311869087,0.0,19.20763674387154,52.180941933097046,0.0,19.889858891299518,3.8881190835880375,2.6895553175233147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.705107811633525,0.002214359815958157,-8.450359473290886,19.905065056915106,0.3716780372933336,0.002214359815958157,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.0023620012464892815,11.5,1.3249999999999997,0.005211769729655762,0.0023620012464892815,4.5 
 01/06  15:00:00,1.4749999999999999,-8.376481037717747,-8.353937429839174,-8.36995556782654,-8.353200525337346,-8.372195338870236,-8.333373954224783,19.458105254345966,483.1707999105895,0.0,23.72669197601028,0.0,269.1494276576826,20.61384510098302,1.6991478935029818,20.748170320862357,18.916535064494198,106.89829157513611,0.0,19.419565318923613,67.89880871592413,0.0,20.024817893555984,23.82229888375292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.127126248871686,0.0022270195065736617,-8.385586496745216,20.327055505972407,0.3716780372933336,0.0022270195065736617,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0022985693772532186,11.5,1.4749999999999999,0.005211769729655762,0.0022985693772532186,4.5 
 01/06  16:00:00,1.0125,-8.341633059082064,-8.326725427268872,-8.335308747873187,-8.326270035114,-8.336174907923553,-8.309408410608084,19.634318474812773,437.39587312150115,0.0,23.96470763483249,0.0,270.022688794011,20.003304798177442,36.58357170614556,0.0,18.787665174002,133.87098967231663,0.0,19.840135542037608,53.4177661876937,0.0,20.111430010823987,34.889308328125026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.35416208994299,0.0022352736533905303,-8.34353618094234,20.55407309938988,0.3716780372933336,0.0022352736533905303,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,1.0125,0.005211769729655762,0.0023023226092621397,11.5,1.0125,0.005211769729655762,0.0023023226092621397,4.5 
 01/06  17:00:00,-0.15,-8.30728526569282,-8.285716290785079,-8.294937832481173,-8.28549712579225,-8.296208672264646,-8.268994556286831,19.435815720906184,350.5377097323899,0.0,22.39646466199061,0.0,157.57560461003877,19.42879083620774,64.92182437487452,0.0,18.498798455955928,144.55738608559105,0.0,19.754162678727553,48.78547455210251,0.0,20.076587213525297,25.97870538069799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,19.20628324759948,0.0022439427138297233,-8.308035410223297,20.406175092792683,0.3716780372933336,0.0022439427138297233,16.0,81.99956612801883,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.00233777404597898,11.5,-0.15,0.005211769729655762,0.00233777404597898,4.5 
 01/06  18:00:00,-1.2874999999999999,-8.265021673152585,-8.231762070900697,-8.243648051210538,-8.23137301832628,-8.245433510882084,-8.211891130337015,18.845865142286684,275.1416844712263,0.0,20.26588437649574,0.0,32.59023207866832,18.889201973675455,64.1044856383244,0.0,18.19647545107848,125.64426951241515,0.0,19.076311318735293,58.209605909475016,0.0,19.908850704119722,3.4635992831973397,7.767062401916576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.654393784764068,0.0022570070243606325,-8.264155345942676,19.854256750501897,0.3716780372933336,0.0022570070243606325,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0024397337853095512,11.5,-1.2874999999999999,0.005211769729655762,0.0024397337853095512,4.5 
 01/06  19:00:00,-2.6999999999999997,-8.18173197701227,-8.156187432059966,-8.17197710035999,-8.155251751954403,-8.174168423705725,-8.130041441141957,18.20494822281287,342.195693888244,0.0,19.13652576608221,9.801537196263382,0.0,18.487726954261667,51.321273031207625,0.0,17.981584459677567,96.918677648119,0.0,18.604842477572642,49.04708628988874,0.0,19.76485645490589,0.0,39.77096420797278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,18.060489472665942,0.0022722870989483647,-8.189087030585675,19.260318662521858,0.3716780372933336,0.0022722870989483647,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-2.6999999999999997,0.005211769729655762,0.002406159174266247,11.5,-2.6999999999999997,0.005211769729655762,0.002406159174266247,4.5 
 01/06  20:00:00,-3.9875000000000003,-8.135490354446192,-8.123631697524935,-8.132056507261648,-8.122857881449224,-8.132797807946503,-8.102295484508756,17.596322353495403,415.3462680845844,0.0,18.36751232310964,21.70357737780614,0.0,18.103650515068036,35.73674283238773,0.0,17.719549382450225,69.88739245818857,0.0,18.175983290754324,34.8428986239885,0.0,19.555030105649887,0.0,72.00123196418713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,17.44181660673061,0.0022816789003772845,-8.137020350849962,18.641625037386287,0.3716780372933336,0.0022816789003772845,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0023605233259559166,11.5,-3.9875000000000003,0.005211769729655762,0.0023605233259559166,4.5 
 01/06  21:00:00,-5.4624999999999995,-8.107098979245094,-8.098827478574899,-8.104706837169424,-8.098259270071141,-8.105373386196632,-8.082667438950827,17.022488572797865,501.2578255687233,0.0,17.87259011319668,13.41878246720637,0.0,17.807628156873506,15.573460794813059,0.0,17.51462603761764,39.9769160349548,0.0,17.85071145852474,14.318751033991589,0.0,19.417914316272523,0.0,108.45527004162489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.842269594995116,0.002287280260794361,-8.109106179068885,18.0420656450301,0.3716780372933336,0.002287280260794361,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.0023537527643437035,11.5,-5.4624999999999995,0.005211769729655762,0.0023537527643437035,4.5 
 01/06  22:00:00,-7.1625,-8.103738209637577,-8.10986632448742,-8.111670830210489,-8.10957965157326,-8.111660573154921,-8.10008139301874,16.522051626894037,611.5457742082829,0.0,17.525971029613622,0.45423111491101054,1.8154293495280172,17.559923342242552,0.4066254139921739,3.804075891124853,17.336181783785154,13.08196205906728,0.0,17.581323994332184,0.0,5.428421822075393,19.326165097413003,0.0,143.2606759326651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,16.308987179127016,0.0022889711499881806,-8.10921680595712,17.508779491851378,0.3716780372933336,0.0022889711499881806,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-7.1625,0.005211769729655762,0.0022156076568945267,11.5,-7.1625,0.005211769729655762,0.0022156076568945267,4.5 
 01/06  23:00:00,-7.8,-8.115823440595431,-8.141834238790455,-8.137432886447975,-8.142034280179457,-8.136475141181492,-8.142433201094766,16.050187054246777,690.6646961915792,0.0,17.21579716453403,0.0,14.784052725175002,17.305676267180193,0.0,18.374127868363587,17.12809801528885,0.3462752786575152,7.85142702478214,17.31276277257014,0.0,21.227687382871807,19.167166412617938,0.0,168.53841377886238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,15.82927172030371,0.0022833165969527213,-8.12545295238002,17.029076531174006,0.3716780372933336,0.0022833165969527213,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-7.8,0.005211769729655762,0.0020047830886691202,11.5,-7.8,0.005211769729655762,0.0020047830886691202,4.5 
 01/06  24:00:00,-8.487499999999999,-8.186415421999982,-8.229759504378116,-8.218234014564839,-8.23057785047105,-8.216280411130793,-8.243512213811794,15.62919804750707,773.8806151179228,0.0,16.966293589387057,0.0,29.767784248556552,17.075338256601196,0.0,32.2182623506136,16.938969123152933,0.0,26.42454789697041,17.072790694032964,0.0,36.101439308059184,19.018322755042174,0.0,191.38527945850944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,53.05386994182086,0.0,7.587937659749461,0.0,15.390488075683663,0.002270630184239543,-8.195690580634608,16.590320928000025,0.3716780372933336,0.002270630184239543,16.0,81.99956612801883,0.0,0.0,0.0,7.22,0.0,-8.487499999999999,0.005211769729655762,0.0018689556848114405,11.5,-8.487499999999999,0.005211769729655762,0.0018689556848114405,4.5 
 01/07  01:00:00,-8.9,-8.316082859034974,-8.375677015578322,-8.35360186666636,-8.377368812902972,-8.350094931317825,-8.406839147179657,15.226418587094855,812.2894094114192,0.0,16.70336567062641,142.15367757239977,7.427964085083659,16.744155399323265,8.813874779098967,16.543879251566636,16.702027551829687,134.66761578774202,7.021428079509917,16.741005875938374,9.210293438625285,18.396131547775894,18.66470387420746,0.0,195.2907708966569,0.0,250.45640153936762,0.0,0.0,175.60611620103333,29.276186677424086,166.67802979683316,32.2638746899062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.45640153936762,313.0705019242095,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,51.708990917041234,0.001929401954483961,7.587937659749461,0.0,14.98716644678677,0.002252007258026538,-8.316659943928297,16.187040464726643,0.3716780372933336,0.002252007258026538,16.0,81.99959365856651,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0018387625599608237,11.5,-8.9,0.005211769729655762,0.0018387625599608237,4.5 
 01/07  02:00:00,-8.525000000000002,-8.448609810061454,-8.495173210970018,-8.469000687183138,-8.49741768112107,-8.465488106932856,-8.539093093374282,14.876408705973711,901.9060537113273,0.0,16.70015505134224,239.12165986130555,0.0,16.699569012411807,43.12092330775198,0.0,16.70016045566758,218.28055223038803,0.0,16.700955693704827,43.54985964200131,0.0,18.497620466513794,0.0,196.8338550469445,0.0,600.4500507212401,0.0,0.0,294.5349471210908,89.57062185082405,271.3259797126642,95.97649124059356,0.0,0.0,65.61486928164665,0.0,0.0,0.0,0.0,600.4500507212401,750.56256340155,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,46.091185146907094,0.0039946116131152586,7.587937659749461,0.0,14.625367171752732,0.002229074032201296,-8.443209819818053,16.000257899030586,0.3716780372933336,0.002229074032201296,16.0,81.9997152639479,0.0,0.0003543408524803341,0.0,7.22,0.0,-8.525000000000002,0.005211769729655762,0.0019024799724443324,11.5,-8.525000000000002,0.005211769729655762,0.0019024799724443324,4.5 
 01/07  03:00:00,-9.737499999999999,-8.550153576466965,-8.60528758310213,-8.587100741759583,-8.60712510949313,-8.584942638221793,-8.647324071026478,14.61485613498304,994.6975440973031,0.0,16.699562017963807,356.590493164178,0.0,16.70032924292136,95.38447693259462,0.0,16.700270006545885,327.78656130636097,0.0,16.699810796716648,94.98491442512301,0.0,18.4157021768283,0.0,190.40239056249555,0.0,1213.630271064534,0.0,0.0,411.98435202427453,141.9086376453953,380.8667504674121,147.3529176717679,0.0,0.0,175.4931098107091,0.0,0.0,0.0,0.0,1213.630271064534,1517.0378388306674,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,42.43011688872323,0.0073275509632124945,7.587937659749461,0.0,14.33191222449543,0.0022075607213631688,-8.56183589288631,15.999864138388064,0.3716780372933336,0.0022075607213631688,16.0,81.99983762168462,0.0,0.0010502193057576924,0.0,7.22,0.0,-9.737499999999999,0.005211769729655762,0.0017248139074549395,11.5,-9.737499999999999,0.005211769729655762,0.0017248139074549395,4.5 
 01/07  04:00:00,-11.599999999999998,-8.702016010186007,-8.774027622022663,-8.745333017837428,-8.776470116526513,-8.741049526469709,-8.826925405193961,14.400833107740675,1068.1604006572863,0.0,16.7000255750143,430.6727664709403,0.0,16.699827437061167,124.8778187023745,0.0,16.69989215786052,394.68813771245567,0.0,16.69994255726093,124.94764149304984,0.0,18.371844246120325,0.0,186.92973164714732,0.0,1681.1047478299179,0.0,0.0,486.09881150255273,171.36264805676174,447.73534192796615,177.31857941038956,0.0,0.0,267.21197086729615,0.0,0.0,0.0,0.0,1681.1047478299179,2101.380934787397,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,44.26552035045566,0.01067230340576551,7.587937659749461,0.0,14.087292195838264,0.0021799469524603006,-8.709790120982303,15.999923940891641,0.3716780372933336,0.0021799469524603006,16.0,81.9999399710401,0.0,0.0017033138608264253,0.0,7.22,0.0,-11.599999999999998,0.005211769729655762,0.0015077524290946285,11.5,-11.599999999999998,0.005211769729655762,0.0015077524290946285,4.5 
 01/07  05:00:00,-13.2625,-8.808899357460604,-8.842966442862512,-8.83084537837609,-8.844587852124242,-8.830324445229675,-8.886682462565684,14.201619556377702,1147.914317169544,0.0,16.699734950024734,427.73189129941835,0.0,16.70026556041295,125.30730681656718,0.0,16.699481468081515,388.8548603910096,0.0,16.70062090881486,125.35692516165619,0.0,18.44712964402204,0.0,192.8552143279258,0.0,1781.699970693063,0.0,0.0,483.12524233664186,171.81705055445423,441.8619142951891,177.77420610907396,0.0,0.0,350.2643290525002,0.0,0.0,0.0,0.0,1781.699970693063,2227.1249633663283,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,48.54807876941321,0.012762811793546595,7.587937659749461,0.0,13.865692340712652,0.002149868156900557,-8.841632344318889,15.999924866692753,0.3716780372933336,0.002149868156900557,16.0,81.99998306140282,0.0,0.002344883446285285,0.0,7.22,0.0,-13.2625,0.005211769729655762,0.0013609078947696817,11.5,-13.2625,0.005211769729655762,0.0013609078947696817,4.5 
 01/07  06:00:00,-13.212500000000002,-8.902020399643582,-8.961016301477732,-8.961072388763021,-8.961434334897522,-8.961111443573927,-8.985692430831897,14.00375693080957,1221.73560904341,0.0,16.700511273840792,565.8838548374898,0.0,16.699200111863313,183.29520688312647,0.0,16.699975980847313,524.1569255284711,0.0,16.699410497340715,183.49520144659,0.0,18.3752533981545,0.0,187.18558423017805,0.0,2170.905974397032,0.0,0.0,621.3335478570018,229.73177879808475,577.1964049588161,235.81930156881225,0.0,0.0,422.8441190840515,0.0,0.0,0.0,0.0,2170.905974397032,2713.63246799629,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,52.18493225129478,0.017451970540547597,7.587937659749461,0.0,13.672074472350896,0.0021329474787163474,-8.941247645605888,15.999944737193633,0.3716780372933336,0.0021329474787163474,16.0,81.99999646343676,0.0,0.002942843716913183,0.0,7.22,0.0,-13.212500000000002,0.005211769729655762,0.0013036295848826195,11.5,-13.212500000000002,0.005211769729655762,0.0013036295848826195,4.5 
 01/07  07:00:00,-12.8,-9.622847829509936,-10.179308484611084,-10.807152693734192,-10.144966109742294,-10.934712773999737,-9.791006507726701,14.291168314691106,2087.787338889867,0.0,19.612770487541333,3404.6427735131665,0.0,20.076056052871778,1679.613469374939,0.0,19.57377739969845,3289.5322371485136,0.0,20.096214615358562,1686.7704016183313,0.0,20.32205042940624,2782.934809038315,0.0,0.0,22716.96638670519,0.0,0.0,3728.849836517673,1983.5578746745205,3596.8777185471017,2030.837938898743,3161.733621563139,4541.032282457736,2571.7092748791356,0.0,0.0,0.0,0.0,22204.42045670812,27755.52557088515,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,71.41155088261254,0.5111390074391906,7.587937659749461,0.0,7.410216968070989,0.0015208436675751423,-12.731514614972944,15.47824915331049,0.3716780372933336,0.0015208436675751423,16.0,81.7653449747883,0.09333133636115329,0.0566326028313598,0.0,7.219999999999999,0.0,4.5005460384723746,0.2605884864827881,0.0012992744934871392,11.5,4.5005460384723746,0.2605884864827881,0.0012992744934871392,4.5 
 01/07  08:00:00,-6.550000000000001,-11.314316672281537,-11.659113501442429,-12.22038922599705,-11.61224141216348,-12.27940270261321,-10.984030492443441,14.95652916753318,2461.8654776498515,0.0,21.256496755072167,3293.6250282607925,0.0,21.77461811309928,1570.3196927732934,0.0,21.21417217610827,3183.524798515495,0.0,21.773508598724174,1568.6116531377552,0.0,21.494562048562322,2709.648713817963,0.0,0.0,19816.52962966657,0.0,0.0,3734.021361476577,1974.6516667341386,3601.8468724042805,2024.0181046771606,3166.414910398713,2901.407871307332,2576.558561221824,0.0,0.0,0.0,0.0,19816.52962966657,24770.66203708321,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,71.61204168814659,0.4550261488266242,7.587937659749461,0.0,7.599216920187828,0.0015796473892820528,-12.31349606035021,15.679319150355163,0.3716780372933336,0.0015796473892820528,16.0,82.0,0.038758933186541854,0.05663260283135979,0.0,7.22,0.0,4.499968833147401,0.2605884864827881,0.001499943680595973,11.5,4.499968833147401,0.2605884864827881,0.001499943680595973,4.5 
 01/07  09:00:00,-1.4249999999999998,-9.713206143843937,-7.275618866993683,-8.119851770427239,-7.21416064235701,-8.336591073724959,-6.4791424789105685,16.21169976794041,3578.628982892501,0.0,22.199170273568935,1694.12744074951,0.0,22.202359903915852,658.2806414582226,0.0,22.199140339421213,1581.7409989515895,0.0,22.202387079194203,657.849016351775,0.0,22.19930341198468,357.063442371327,25.31729279350577,0.0,10926.625743571749,0.0,0.0,2186.4349868466575,1072.642802264879,2053.0468442611354,1124.7310654096111,823.6996995775545,1555.350391946531,2553.8725922079516,0.0,0.0,0.0,0.0,10926.625743571749,13658.282179464688,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,63.172730776203956,0.14122763152859227,7.587937659749461,0.0,7.9266509447204365,0.001583914022620714,-12.277162382650474,15.946127641071978,0.3716780372933336,0.001583914022620714,16.0,82.0,0.013493922762638777,0.05564429166525439,0.0,7.22,0.0,4.4986922180537725,0.2605884864827881,0.001472365229055524,11.5,4.4986922180537725,0.2605884864827881,0.001472365229055524,4.5 
 01/07  10:00:00,0.4625000000000001,-4.934259078239895,-3.455898114430495,-5.7374465419211065,-3.296218050464274,-6.185461133513939,-1.4749317003234064,17.318117829702885,3287.7801548218904,0.0,22.20222114085707,453.16057945499165,0.0,22.20134464150442,111.45973707005697,0.0,22.2025194924554,291.91649113738316,0.0,22.202174700806836,111.82625233113288,0.0,22.828440052236175,0.0,539.7760108285545,0.0,6298.114827014258,0.0,0.0,942.5592067186046,522.82433922766,760.802928828245,575.3103830463505,0.0,1059.7398779193138,2450.866485793053,0.0,0.0,0.0,0.0,6298.114827014258,7872.643533767821,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,62.03069726657671,0.07527796904219458,7.587937659749461,0.0,8.257954867262734,0.0017643903895115868,-11.058352911788194,15.999859634606603,0.3716780372933336,0.0017643903895115868,16.0,82.0,0.008111668717543504,0.04941699082846184,0.0,7.22,0.0,4.49975104021572,0.2605884864827881,0.0013155728676799484,11.5,4.49975104021572,0.2605884864827881,0.0013155728676799484,4.5 
 01/07  11:00:00,2.1624999999999996,-2.964057496699236,-2.1081125887204433,-4.792722334270838,-1.8992876889716148,-5.243156593081974,1.206544990595388,18.372702874976472,3029.7827724318586,0.0,22.201622328402372,28.531888363358178,61.48908577786585,22.201853999435677,0.0,123.45547741440674,22.201751692898846,0.0,225.3534200748748,22.201876738560173,0.0,122.57406618257176,23.495066220605295,0.0,593.5562483971876,0.0,4310.404261412819,0.0,0.0,457.9534720404106,288.55521951413965,245.23087048766098,341.47884586531893,0.0,613.6804752613082,2331.4409232294406,0.0,0.0,0.0,0.0,4310.404261412819,5388.005326766023,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,63.139839341955565,0.05448377545532574,7.587937659749461,0.0,8.580008389833226,0.0020142700845361405,-9.581878242751118,15.999777105089931,0.3716780372933336,0.0020142700845361405,16.0,80.62616042097201,0.004149276213922922,0.04311441374121231,0.0,7.22,0.0,4.500153895458224,0.2605884864827881,0.0013990811612710798,11.5,4.500153895458224,0.2605884864827881,0.0013990811612710798,4.5 
