Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/07  12:00:00,4.175,-1.827314020664736,-1.7628931794597098,-4.447832417236414,-1.5394856961972447,-4.862814836651667,2.463070883104851,19.27918762587267,2637.243562268814,0.0,22.20180335212944,0.0,177.91752383661384,22.201331453548015,0.0,196.8445611845272,22.200858146326233,0.0,385.16966847453176,22.200994372639027,0.0,194.91917677694846,23.65748539014825,0.0,607.1213034840246,0.0,3183.6399439516535,0.0,0.0,313.62762059759075,215.3875691685446,86.0516214433473,269.3236140410846,0.0,118.3070445128418,2191.100544624651,0.0,0.0,0.0,0.0,3139.097172832589,3923.871466040736,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,64.06115779275974,0.042330885489214945,7.587937659749461,0.0,8.956665018319198,0.0021833798125912604,-8.656233609613587,15.999853034371977,0.3716780372933336,0.0021833798125912604,16.0,78.88907277471392,0.0006791206271923488,0.037062275780495105,0.0,7.22,0.0,4.625574778464823,0.2605884864827881,0.0014627087767189561,11.5,4.625574778464823,0.2605884864827881,0.0014627087767189561,4.5 
 01/07  13:00:00,5.375,-2.2475284151301635,-3.2780952493170736,-5.952840894983299,-3.0446538447522284,-6.326778528114483,1.2476236894764643,19.92812615821845,2155.1154210228005,0.0,22.201404937212505,1.5028722480228112,19.228609298249637,22.20120768942573,0.0,124.02974610660186,22.20103647378784,0.0,224.017110027302,22.201429001494436,0.0,121.9073807286934,23.373772504867087,0.0,584.3921033781241,0.0,3087.931615794149,0.0,0.0,473.13851427659085,287.93233089954794,246.47057881872163,342.1126299153926,0.0,0.0,1913.0064549471758,0.0,0.0,0.0,0.0,3087.931615794149,3859.914519742686,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,60.72751688280228,0.034814968135865904,7.587937659749461,0.0,9.697244254548671,0.0020737258153144126,-9.239354676519426,16.000071227045513,0.3716780372933336,0.0020737258153144126,16.0,80.39137663305624,0.0,0.02751788915889767,0.0,7.22,0.0,5.375,0.2605884864827881,0.0012996595213114995,11.5,5.375,0.2605884864827881,0.0012996595213114995,4.5 
 01/07  14:00:00,5.225,-3.7342177571428223,-3.9223779350150787,-6.4070662191242835,-3.690476654614118,-6.778370974080277,0.4706108719833175,20.574553771177726,2074.366509353622,0.0,22.201111249705008,0.0,365.28463319619044,22.20050035937748,0.0,278.54284316715956,22.300583355377555,0.0,478.4856980280989,22.200384724876773,0.0,278.09154790970825,23.72110855671342,0.0,611.3649123117609,0.0,3164.4250605006137,0.0,0.0,126.27737787856036,133.43210282916684,0.0,185.8704600197966,0.0,0.0,1881.4454050479785,0.0,0.0,0.0,0.0,1659.9422924837504,2074.927865604688,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,60.44944175093846,0.03510114484722933,7.587937659749461,0.0,9.777722468123372,0.0017923300766227745,-10.878149702023594,15.999620042319467,0.3716780372933336,0.0017923300766227745,16.0,73.25951822824133,0.0,0.03264620144074177,0.0,7.22,0.0,5.225,0.2605884864827881,0.0011056090548804199,11.5,5.225,0.2605884864827881,0.0011056090548804199,4.5 
 01/07  15:00:00,5.0,-3.0559502008080286,-2.9317421551242018,-5.587118633372263,-2.632464507837292,-6.022886065852716,1.1578347240185058,21.200052682962855,2091.1669912466928,0.0,22.20083445777331,0.0,474.28229832822876,22.200841284407907,0.0,320.33328228362694,22.43879193057248,0.0,489.97267679505757,22.20180243271962,0.0,319.80604002751465,23.898577551266424,0.0,826.6007299545369,0.0,4139.99149366034,0.0,0.0,18.549163877409548,92.49540411964693,0.0,145.16368150535612,0.0,0.0,1727.3703978752928,0.0,0.0,0.0,0.0,1193.8854526808364,1492.3568158510454,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,57.08425198873403,0.039600406217289885,7.587937659749461,0.0,10.521650490087424,0.001870304880315951,-10.40757857596389,15.980793761551098,0.39663819074149964,0.001870304880315951,16.0,64.93092841669245,0.0,0.03785609782375489,0.0,7.22,0.0,5.0,0.2605884864827881,0.001039871510351622,11.5,5.0,0.2605884864827881,0.001039871510351622,4.5 
 01/07  16:00:00,4.625,-2.1881199327551335,-2.0197746683389437,-4.750306779209712,-1.663811072145833,-5.195017853380599,1.5785347882827954,21.586255210591034,1929.391132938565,0.0,22.201101512197774,0.0,389.81927498291265,22.201880284408727,0.0,268.90061970558344,22.346439227018273,0.0,481.62094703737966,22.201231147539655,0.0,268.8332667366877,23.899004980725216,0.0,800.2670186504537,0.0,6024.801597509282,0.0,0.0,101.32179524539002,142.6298079665472,0.0,194.56375053983612,0.0,6.573839390105101,1782.9043650770834,0.0,0.0,0.0,0.0,2194.5885372497914,2743.2356715622395,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,54.378383013001894,0.05214638702479378,7.587937659749461,0.0,10.365765269478672,0.0020216874035251494,-9.547745616672728,16.0019953058544,0.39358037660190204,0.0020216874035251494,16.0,62.09062050915374,0.00004149499212308073,0.048776474865210064,0.0,7.22,0.0,4.650050409627584,0.2605884864827881,0.0011326816454178459,11.5,4.650050409627584,0.2605884864827881,0.0011326816454178459,4.5 
 01/07  17:00:00,4.775,-1.7842913872477753,-1.6181402153224642,-4.477310237725176,-1.3049756961812315,-4.939772578121971,2.5022466022807253,21.766980037353658,1793.380796263853,0.0,22.202275263277887,0.0,157.52404833118027,22.202376908565373,0.0,143.73451700094006,22.20262973313198,0.0,276.1358602555014,22.202111930506177,0.0,143.56707085736042,23.797275359168538,0.0,616.8340428595104,0.0,4584.82581475452,0.0,0.0,332.5580177655978,267.2624735180853,193.54229114148978,319.3074590244308,0.0,0.0,1856.7015320988232,0.0,0.0,0.0,0.0,3984.6636119521504,4980.829514940187,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,56.81685005268676,0.04312126720882273,7.587937659749461,0.0,9.863241170683514,0.0020029481450770177,-9.669661333269389,16.016709228250427,0.3716780372933336,0.0020029481450770177,16.0,73.73184844099008,0.0,0.036273397423257706,0.0,7.22,0.0,4.775,0.2605884864827881,0.001179441427894923,11.5,4.775,0.2605884864827881,0.001179441427894923,4.5 
 01/07  18:00:00,5.375,-1.581902777364399,-1.6771916091298968,-4.6098639319884684,-1.4118663774647349,-5.076980749577846,3.150545000543838,21.836119924821332,1756.4050321785398,0.0,22.201760261056293,0.0,117.83902914533695,22.201439491440794,0.0,112.07996427274276,22.201950211900918,0.0,187.06190608757612,22.202143162288234,0.0,112.0004901832383,23.70806830247452,0.0,611.4635689007312,0.0,2940.5453349045174,0.0,0.0,373.3689482525279,299.88205078207295,283.4734020441755,352.0488212411462,0.0,0.0,1682.8554800718534,0.0,0.0,0.0,0.0,2940.5453349045174,3675.6816686306474,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,57.212241792879986,0.028373379607889552,7.587937659749461,0.0,10.310128135486677,0.001986243406309563,-9.765787831521408,16.000005560976653,0.3716780372933336,0.001986243406309563,16.0,80.5796581766028,0.0,0.021324524013833904,0.0,7.22,0.0,5.375,0.2605884864827881,0.001120890113077845,11.5,5.375,0.2605884864827881,0.001120890113077845,4.5 
 01/07  19:00:00,5.225,-2.2589835705732697,-3.3049730938886226,-6.273836195136397,-3.043442742848426,-6.7023862083887815,1.6457748030979444,21.52130885054487,1214.8117129680184,0.0,22.202703518583526,585.5010305573251,0.0,22.202357293673387,207.01657269281858,0.0,22.202018160827997,526.1990208173715,0.0,22.20167960414576,206.7651769033704,0.0,22.74415755590592,0.0,534.6936489240034,0.0,5046.362293075181,0.0,0.0,1074.588936266526,618.5023580859361,994.3601802095084,670.3100119327185,0.0,0.0,1747.9855986161501,0.0,0.0,0.0,0.0,5046.362293075181,6307.952866343976,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,55.24983986545364,0.045095793672578176,7.587937659749461,0.0,10.13515798564968,0.0019403127008572382,-10.033060764554946,15.999292791799293,0.3716780372933336,0.0019403127008572382,16.0,81.99534690651285,0.0,0.022778311322629023,0.0,7.22,0.0,5.225,0.2605884864827881,0.0011014768205643657,11.5,5.225,0.2605884864827881,0.0011014768205643657,4.5 
 01/07  20:00:00,4.625,-4.861047243932608,-7.035641256195178,-9.43947596081287,-6.796321889492241,-9.698897623803427,-2.3727292173842556,21.009691114100697,753.2283119061353,0.0,22.203053745079256,1272.2347658564306,0.0,22.200034100916533,517.4637008206565,0.0,22.20254800465824,1216.087153837936,0.0,22.201371315722128,517.8868894874378,0.0,22.204443399748452,404.6208623184124,10.817731265217901,0.0,8238.27602456611,0.0,0.0,1760.651930634315,928.5779152875699,1683.4621364560119,981.1909215624066,880.9033706493162,6.573793088945959,1950.141347462218,0.0,0.0,0.0,0.0,8238.27602456611,10297.845030707636,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,57.24585019407882,0.07974796526821004,7.587937659749461,0.0,9.59436163348179,0.0017928661302568586,-10.925503730004305,15.99958751000782,0.3716780372933336,0.0017928661302568586,16.0,81.99998056485745,0.000029738761373675094,0.028398469556902572,0.0,7.22,0.0,4.650050101227549,0.2605884864827881,0.0011599981573976199,11.5,4.650050101227549,0.2605884864827881,0.0011599981573976199,4.5 
 01/07  21:00:00,3.0250000000000004,-7.597335830985944,-8.434409075684457,-8.79376230411709,-8.331834298988094,-8.722344037139719,-5.383518487632365,20.3808991133701,403.29676598877387,0.0,20.093365330443536,106.46247491536029,0.0,20.387453197098846,69.77728233977163,0.0,20.127659583174953,99.31704072508792,0.0,20.406790062658192,77.15572947105203,0.0,21.117650228385326,25.994285619409283,0.7076039651582278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,20.23855888938331,0.002418080068842062,-7.56805828460887,21.43806594280811,0.3716780372933336,0.002418080068842062,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,3.0250000000000004,0.005211769729655762,0.0012215567126500418,11.5,3.0250000000000004,0.005211769729655762,0.0012215567126500418,4.5 
 01/07  22:00:00,0.45000000000000007,-7.8457548248911655,-8.326986641309844,-8.159860924489125,-8.309703839561271,-8.115684628167333,-6.9274738768966895,19.528615986364436,115.82230676311042,0.0,19.054053381523378,127.69627074936176,0.0,19.414843072409866,83.17339960844919,0.0,19.082692745211176,120.06938391846569,0.0,19.44141154878961,91.70397826261973,0.0,20.29928780923575,28.998363589924452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,19.467273358965976,0.0023595908297077963,-7.859049863375783,20.66690960510973,0.3716780372933336,0.0023595908297077963,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,0.45000000000000007,0.005211769729655762,0.0015236140116071982,11.5,0.45000000000000007,0.005211769729655762,0.0015236140116071982,4.5 
 01/07  23:00:00,-0.225,-8.00199556376009,-8.245593026875893,-8.110516137370075,-8.24976110344075,-8.094608300530373,-7.6961702582013825,18.77068197800463,175.0650720847991,0.0,18.485955176271997,110.81705950184204,0.0,18.82106722317922,70.71682706209458,0.0,18.50569347202253,104.58470873227782,0.0,18.846416874868012,77.76213641607939,0.0,19.90291211034487,2.752199180184789,4.119247712291667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,18.685855367053666,0.0023253339637532636,-8.01367348739276,19.88556731436744,0.3716780372933336,0.0023253339637532636,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.0016822374907671594,11.5,-0.225,0.005211769729655762,0.0016822374907671594,4.5 
 01/07  24:00:00,1.0625,-8.186911527676857,-8.352343555440395,-8.263575116302755,-8.359081743419562,-8.253936971020583,-8.171217215881304,18.09269741407063,284.48347013993134,0.0,18.18457243099106,81.11482316619106,0.0,18.45420681254116,50.14488529238008,0.0,18.20065145341479,76.42919417766296,0.0,18.474231599478,54.98715534828062,0.0,19.61208819630888,0.0,31.76991363901135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,18.009284807272373,0.0022915000055750367,-8.187525871853158,19.209071531170753,0.3716780372933336,0.0022915000055750367,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,1.0625,0.005211769729655762,0.0015823572684736612,11.5,1.0625,0.005211769729655762,0.0015823572684736612,4.5 
 01/08  01:00:00,1.7,-8.408362041489752,-8.545324729187653,-8.47880554381678,-8.5515410696536,-8.471118230683421,-8.524399845557038,17.568952699033193,402.9286045318406,0.0,18.01307427889769,51.288349047656936,0.0,18.22056890689632,29.248476427845617,0.0,18.03125131397327,47.718630559486314,0.0,18.23498413391836,31.868243742249376,0.0,19.412436564357385,0.0,59.23674023628246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,17.461016639157425,0.002249419362579596,-8.408580297061842,18.660896378245454,0.3716780372933336,0.002249419362579596,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0014727045990908065,11.5,1.7,0.005211769729655762,0.0014727045990908065,4.5 
 01/08  02:00:00,1.3249999999999997,-8.657211709414455,-8.781931803938418,-8.71958445966499,-8.787791163899849,-8.711571475270903,-8.837180869691881,17.177956702522863,474.4947656926836,0.0,17.826817574881005,32.99182273087115,0.0,18.006429457739635,15.750608424291158,0.0,17.84590335607997,30.13537937809599,0.0,18.01528032203729,17.08001782615497,0.0,19.232979015031518,0.0,77.97702227189365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,17.043590756871254,0.0022044886133099234,-8.646206690267064,18.243569827001068,0.3716780372933336,0.0022044886133099234,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.001510216949441336,11.5,1.3249999999999997,0.005211769729655762,0.001510216949441336,4.5 
 01/08  03:00:00,0.03750000000000003,-8.912076480840923,-9.027818095769039,-8.969078536668382,-9.03334765741717,-8.961461995381638,-9.116878885155973,16.862298298414185,519.3376007779652,0.0,17.618879086949466,22.280480442683086,0.0,17.789346413249618,7.372058850264693,0.0,17.641352750197754,19.62526344350647,0.0,17.794469886872847,7.920934792828859,0.0,19.071441195646983,0.0,92.28704776965299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,16.70026831111439,0.0021585981020503155,-8.898271571158844,17.90034885093188,0.3716780372933336,0.0021585981020503155,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,0.03750000000000003,0.005211769729655762,0.0015414807922161501,11.5,0.03750000000000003,0.005211769729655762,0.0015414807922161501,4.5 
 01/08  04:00:00,-1.2874999999999999,-9.176055485613395,-9.323216157845103,-9.255519592336228,-9.329138101249526,-9.245700005907622,-9.435386842006093,16.56116580545846,536.648453283738,0.0,17.31098851959422,21.929785490349275,0.0,17.49678389091374,6.06100514590247,0.0,17.33696791401445,19.024093591033136,0.0,17.5001824822312,6.57317004306293,0.0,18.829111764702425,0.0,97.7909600323215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,16.387872770067833,0.0021127528609786294,-9.14623660017918,17.588054696766083,0.3716780372933336,0.0021127528609786294,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0015763882587808262,11.5,-1.2874999999999999,0.005211769729655762,0.0015763882587808262,4.5 
 01/08  05:00:00,-2.6999999999999997,-9.482130345578796,-9.620362817346692,-9.536397756595438,-9.62747162357895,-9.524459577947297,-9.757504140572372,16.226546396978854,542.2417844088272,0.0,16.997014283779762,19.672154984951078,0.0,17.20338660829569,2.9319925869903614,0.13008394040389248,17.02429696426742,16.764434675320842,0.0,17.205598632893256,3.161559181520147,0.17080773374340197,18.59850690842319,0.0,106.59276628437925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,16.04527712362194,0.0020567076196772458,-9.43275820242873,17.24558301806585,0.3716780372933336,0.0020567076196772458,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,-2.6999999999999997,0.005211769729655762,0.0016502003618749299,11.5,-2.6999999999999997,0.005211769729655762,0.0016502003618749299,4.5 
 01/08  06:00:00,-3.3,-9.75043975722302,-9.850381243153004,-9.78714854164291,-9.856447187092616,-9.779607455729984,-9.978483795177771,15.899941534762824,603.31615160806,0.0,16.866255865447076,4.509078398374243,1.138298087185433,17.041715501686618,0.0,8.82147716791917,16.88905372358508,3.1413478141533915,1.641646856853015,17.04075046470768,0.0,9.864745048591487,18.554883982186215,0.0,129.67609431426348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,58.26414053047473,0.0,7.587937659749461,0.0,15.708429526481009,0.0020050805536408227,-9.72574858330354,16.908849637740662,0.3716780372933336,0.0020050805536408227,16.0,81.99999997726073,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0015890676734181854,11.5,-3.3,0.005211769729655762,0.0015890676734181854,4.5 
 01/08  07:00:00,-3.9875000000000003,-10.25212956964399,-10.547132002041161,-10.820278774675632,-10.534041606277148,-10.87906001972144,-10.443733262729396,16.16967726999797,1621.915066948996,0.0,20.33783840095193,3374.49694570238,0.0,20.78201278378966,1660.3210250733805,0.0,20.276062414649964,3262.255631722221,0.0,20.797935118375165,1666.0814186830462,0.0,20.616822073258525,2788.9580824878267,0.0,0.0,19642.98981719309,0.0,0.0,3717.781406121886,1978.3580249343663,3586.1688827085245,2025.6100268891098,3152.8405629869503,2228.718113773185,2551.3193815694967,0.0,0.0,0.0,0.0,19575.925788479195,24469.907235598992,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,71.34128716849452,0.4395400361874623,7.587937659749461,0.0,7.970267991832895,0.001680303958379429,-11.70942338721185,15.98150061999355,0.3716780372933336,0.001680303958379429,16.0,81.96347466776959,0.022766243812401426,0.05559872412838345,0.0,7.219999999999999,0.0,4.499220822388504,0.2605884864827881,0.0015738656234511098,11.5,4.499220822388504,0.2605884864827881,0.0015738656234511098,4.5 
 01/08  08:00:00,-3.3999999999999995,-11.196366845573833,-11.483509549156103,-11.802090319087904,-11.45926364732398,-11.841946618021902,-11.169858915101312,16.796122764487194,1973.381116627394,0.0,21.966084348807925,3151.412057081827,0.0,22.16564275101136,1132.7579464453777,0.0,21.90120641570465,3078.8988570840966,0.0,22.16409822724,1397.828419805447,0.0,21.85824242036675,2692.5539319064073,0.0,0.0,18048.84507386354,0.0,0.0,3622.5284606326713,1541.680313889627,3524.9347607789005,1858.346523839527,3152.954135569145,2074.2434928285807,2494.0369535664345,0.0,0.0,0.0,0.0,18048.84507386354,22561.056342329422,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,70.82917501100464,0.3887981607269062,7.587937659749461,0.0,8.14142309700987,0.001628418165357237,-12.066188230033095,16.00050530852245,0.3716780372933336,0.001628418165357237,16.0,82.0,0.020395404167816357,0.05192843307152517,0.0,7.22,0.0,4.498706935209089,0.2605884864827881,0.0015590095788846094,11.5,4.498706935209089,0.2605884864827881,0.0015590095788846094,4.5 
 01/08  09:00:00,0.32500000000000023,-9.38283557924863,-7.113312405661944,-7.922446727147492,-7.055118110693801,-8.133929725543666,-6.4794984671565095,17.87770760627062,2981.3983792327426,0.0,22.201547134483985,1092.3361451809178,0.0,22.518096049227523,0.0,359.8258775854058,22.200900896952014,1120.2881473652878,0.0,22.20150530698954,479.8908645505105,0.0,22.2000934237389,49.2768759915715,160.73126795139643,0.0,7668.708267966014,0.0,0.0,1581.5226891167229,73.17750022254788,1588.3730132015612,943.0245648119877,377.1408836993673,1096.4109400974194,2380.3320574201593,0.0,0.0,0.0,0.0,7668.708267966014,9585.885334957517,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,61.610490115745804,0.09080511301992347,7.587937659749461,0.0,8.445516243568527,0.0017117207157678618,-11.513864954554053,15.99992152874765,0.3716780372933336,0.0017117207157678618,16.0,82.0,0.008716070295300164,0.04559450573461747,0.0,7.22,0.0,4.4997787552892285,0.2605884864827881,0.0016096204793116834,11.5,4.4997787552892285,0.2605884864827881,0.0016096204793116834,4.5 
 01/08  10:00:00,3.95,-4.881921994776006,-3.338585418795584,-5.527977303380181,-3.218845170117569,-5.325422030049336,-1.8315339653377831,19.08385682028719,3002.479126135302,0.0,22.256084326745007,11.167517053683582,309.75736870629464,23.870132224669586,0.0,951.1286848583687,22.200895044655514,53.335795511448474,130.31615229285904,22.201148002451063,19.10327302932804,65.83623862479831,23.021803463384874,0.0,554.8301209648155,0.0,3208.0184050145376,0.0,0.0,197.05718781410502,0.0,392.8314342952699,416.9667118899134,0.0,177.44694406152053,2031.4473255387352,0.0,0.0,0.0,0.0,2958.891669201773,3698.614586502216,0.0,0.0,7.5879376597494606,7.5879376597494606,0.0,0.0,60.799991486166356,0.03636051361243747,7.5879376597494606,0.0,10.131286812874682,0.0021967225319079672,-8.709906402358005,15.998162618877082,0.4253691228446668,0.0021967225319079672,16.0,80.12422133921567,0.001063283168301838,0.029574003955976296,0.0,7.219999999999999,0.0,4.625574346529059,0.2605884864827881,0.0017134355032816845,11.5,4.625574346529059,0.2605884864827881,0.0017134355032816845,4.5 
 01/08  11:00:00,6.374999999999999,-2.7614480902306022,-1.2201748533352714,-4.775616174641835,-1.2039086711839726,-3.555220176583342,1.225503912321142,20.410297263438995,2820.9927489702286,0.0,23.12912459990099,0.0,566.1824150064645,23.899293724260822,0.0,1306.485534319776,22.407095024282896,0.0,487.0720063232787,22.20112142276828,0.0,310.2370808164862,23.736274275010903,0.0,626.5591718440966,0.0,1610.7487398338626,0.0,0.0,0.0,0.0,0.0,154.29048169655624,0.0,0.0,1155.04513958396,0.0,0.0,0.0,0.0,574.068452804256,717.58556600532,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,56.097240045748606,0.0151601156674709,7.587937659749461,0.0,12.574490523716815,0.0026061743818394864,-6.749633451543011,15.998159189733975,0.47130259050410794,0.0026061743818394864,16.0,70.98482165382555,0.0,0.014183485324465481,0.0,7.22,0.0,6.374999999999999,0.2605884864827881,0.0018139791987042107,11.5,6.374999999999999,0.2605884864827881,0.0018139791987042107,4.5 
 01/08  12:00:00,7.575,-1.5834322948998105,-0.8797461478909478,-4.2652752708733885,-0.7049122763061979,-3.2077055625318662,2.147636099829429,21.58365353727197,2353.48644434083,0.0,23.864161949268386,0.0,887.2483969080115,23.89934854643212,0.0,1187.94513647783,22.683228782896286,0.0,509.36371703176906,22.201886676001834,0.0,374.76267799629096,23.899235759633335,0.0,727.6471812975399,0.0,722.2577622771954,0.0,0.0,0.0,0.0,0.0,91.11875030951074,0.0,0.0,430.2929843758203,0.0,0.0,0.0,0.0,329.78993823488395,412.2374227936049,0.0,0.0,7.587937659749461,7.587937659749461,0.0,0.0,49.92079180853157,0.005523935287947551,7.587937659749461,0.0,14.14293411320409,0.002815377250585625,-5.858312063932544,15.982699607984262,0.499457442011118,0.002815377250585625,16.0,65.72346848659411,0.0,0.004890006022307415,0.0,7.22,0.0,7.575,0.2605884864827881,0.001735005911415018,11.5,7.575,0.2605884864827881,0.001735005911415018,4.5 
 01/08  13:00:00,9.549999999999999,-1.9461447339044933,-3.127701757017125,-4.1733331154053666,-1.6775839693872756,-3.8179809508132774,0.8132741225189863,22.446718905100802,1702.507624202915,0.0,23.899096037884078,0.0,1424.4956810217498,23.899623584622933,0.0,764.0180958937392,22.588488451793605,0.0,500.32886683449374,22.200950633948402,0.0,334.6900136618122,23.77055875802339,0.0,614.887835343269,0.0,189.3734387956149,247.48798832508638,0.0,0.0,0.0,0.0,129.4240193745197,0.0,0.0,42.10787401712835,0.0,0.0,354.00882654032284,354.00882654032284,189.3734387956149,236.71679849451857,374.47862341701875,247.48798832508638,7.764069615681563,7.311984414937365,0.09648055182716517,621.9666117421051,47.40547385341398,0.0013174551701739343,7.764069615681563,0.09648055182716517,15.656520034660954,0.0029426705328047366,-5.355829141621835,16.005405508170156,0.5015901519697559,0.0029426705328047366,16.0,67.6962030460918,0.0,0.00036193365245908144,0.00950998397853588,7.22,0.0,9.549999999999999,0.2605884864827881,0.0019458956367562983,11.5,9.549999999999999,0.2605884864827881,0.0019458956367562983,4.5 
 01/08  14:00:00,10.6,-2.4081282837923883,-3.2877701957952206,-2.666351270017405,-1.2844148305534056,-3.019081497476492,0.14042579495808175,23.314281378577718,1571.5978444448351,0.0,24.30345311769437,0.0,2203.611656678141,23.873790220993858,0.0,577.4769510323822,23.034603667968355,0.0,537.0151482642302,22.30792660637124,0.0,475.1501057684787,23.897574228280735,0.0,1175.478008570843,0.0,0.0,1455.3108598191252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1767.6011804237537,1767.6011804237537,0.0,0.0,693.7041994910717,1455.3108598191252,9.677329812016676,7.219999999999999,0.14069728723446723,2149.015059310197,46.781174224999646,0.0,9.677329812016676,0.14069728723446723,17.930970423459577,0.0029973169390871417,-5.1598656310310345,15.97162440268669,0.6295346245101929,0.0029973169390871417,16.0,68.45580416520305,0.0,0.0,0.04180688735877746,7.22,0.0,10.6,0.2605884864827881,0.0019422219168671697,11.5,10.6,0.2605884864827881,0.0019422219168671697,4.5 
 01/08  15:00:00,8.85,-1.3500408707724874,-2.125152526784457,-1.0772032121213546,0.5464347114925004,-1.7542121749527615,0.3348854609641211,24.14337091596475,1446.3866007474394,0.0,25.172505823303972,0.0,2429.1486515504544,23.5257545011371,0.0,502.0272955770979,23.21673116517335,0.0,549.8448796020107,22.55520298529101,0.0,492.43876924023334,23.899052292171444,0.0,1551.5550904740235,0.0,0.0,1987.2725635887577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1960.7979850740512,1960.7979850740512,0.0,0.0,786.4449764911998,1987.2725635887577,10.461907696196148,7.220000000000001,0.1462855152112318,2773.7175400799574,46.781174224999646,0.0,10.461907696196148,0.1462855152112318,18.097948380198893,0.003194678910172618,-4.432595783630124,15.992775484378788,0.6702833121051448,0.003194678910172618,16.0,68.45580416520305,0.0,0.0,0.045937273963097006,7.219999999999999,0.0,8.85,0.2605884864827881,0.0018440392957673926,11.5,8.85,0.2605884864827881,0.0018440392957673926,4.5 
 01/08  16:00:00,7.1125,-0.35285728927160137,-1.1457767223769022,-0.251426477931636,1.9243106554978002,-0.7573213525353013,0.9732900812007235,24.65967659301208,1196.7635769010094,0.0,25.42462996752298,0.0,2496.326958206051,23.016625413272497,0.0,468.09245882825945,23.018847185819137,0.0,534.9861610096239,22.928171487711673,0.0,520.4381680886789,23.898745645979517,0.0,1580.8032891848516,0.0,0.0,1866.7330138937605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1792.5789074235963,1792.5789074235963,0.0,0.0,765.2487293867442,1866.7330138937605,10.180691317376377,7.219999999999999,0.1504725991622481,2631.981743280505,46.781174224999646,0.0,10.180691317376377,0.15047259916224812,17.840484808900584,0.0034351836134666443,-3.595487411527267,15.998089855674554,0.673979286190084,0.0034351836134666443,16.0,68.45580416520305,0.0,0.0,0.042629261704884285,7.22,0.0,7.1125,0.2605884864827881,0.0018523838878871746,11.5,7.1125,0.2605884864827881,0.0018523838878871746,4.5 
 01/08  17:00:00,5.262500000000001,0.41503751827264884,-0.6202454051959965,0.006684411116048991,2.530131601037312,-0.2827639104503321,1.8971266736172034,24.63333546882037,935.1624137021222,0.0,24.27311274271576,0.0,1728.3935395043297,22.376736638848634,0.0,407.9655001745138,22.497802947712255,0.0,493.13627884373795,22.700744642619078,0.0,501.1848381909676,23.899050950900893,0.0,1252.740475636409,0.0,381.3879186774769,910.5454374130749,0.0,0.0,15.394105836152812,0.0,0.0,0.0,6.5834227301309864,208.60288155054664,0.0,0.0,665.1114257166149,665.1114257166149,50.01082636060972,62.513532950762155,434.1398815741537,910.5454374130749,9.26509730401703,7.82072549798929,0.0938672503207734,1344.6853189872286,46.79392688983048,0.0025947822014593764,9.26509730401703,0.0938672503207734,15.74859223394816,0.0034499466946970596,-3.574359411799988,16.027932952283713,0.5760686775036691,0.0034499466946970596,16.0,67.85804841080085,0.00003891041730538123,0.0024605926108474635,0.016773230047626587,7.219999999999999,0.0,5.287550750286958,0.2605884864827881,0.0019339717689456312,11.5,5.287550750286958,0.2605884864827881,0.0019339717689456312,4.5 
 01/08  18:00:00,2.025,0.9391481446748712,0.8424392966184737,-0.8517079550349067,2.0235094852081326,-1.1847671658163954,2.462640245895935,24.205384913497966,983.6898194853502,0.0,23.533395481034226,0.0,619.9111390234357,22.201657837500605,0.0,232.66131958449236,22.203005002997386,0.0,284.7390188100167,22.20695695162009,0.0,315.84090744710574,23.899074305155473,0.0,985.3801175588035,0.0,3734.8392738304537,0.0,0.0,0.0,178.71425779524185,185.32155227148408,148.01369892075925,0.0,650.3717703985607,1229.9293943401449,0.0,0.0,0.0,0.0,3257.3206414730466,4071.6508018413083,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,47.71297081275829,0.026115204035111816,8.821934661304773,0.0,12.022385522848317,0.0031213525257746053,-4.751003128805437,16.020495227224796,0.4198268559626013,0.0031213525257746053,16.0,70.36721219578962,0.005577486267937645,0.017343252004887774,0.0,7.22,0.0,4.49963585599415,0.2605884864827881,0.0019934406431143933,11.5,4.49963585599415,0.2605884864827881,0.0019934406431143933,4.5 
 01/08  19:00:00,-0.15,0.2867386326790576,0.11693123799294022,-2.3118723740332117,0.4044697019724349,-2.6499796950907557,2.190632610690654,23.24261243522747,599.2609544355009,0.0,22.24417358905942,177.49345464041872,92.89762880870155,22.201952254169118,208.84121022582764,0.0,22.203248549462106,649.35673981637,0.0,22.20297350119808,168.16021573874627,0.0,23.018051164066662,0.0,556.5286495311918,0.0,6114.196698162199,0.0,0.0,579.5152202193556,621.0655444028325,1117.9442132301824,632.7309645811227,0.0,1222.418061975178,1738.2018149970772,0.0,0.0,0.0,0.0,6114.196698162199,7642.745872702748,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,53.99236706134264,0.052369539604832024,8.821934661304773,0.0,10.173540427930975,0.003020612630034371,-5.123811512757655,15.999955875813622,0.3716780372933336,0.003020612630034371,16.0,81.62290372193655,0.009818905077813038,0.022821266616007304,0.0,7.219999999999999,0.0,4.4990219799546,0.2605884864827881,0.002244903823775278,11.5,4.4990219799546,0.2605884864827881,0.002244903823775278,4.5 
 01/08  20:00:00,-1.2874999999999999,-1.6855712123394584,-2.829731867973045,-4.5506347776215375,-2.6297170605064686,-4.724227994498243,-0.4388504545640782,22.075615089542314,352.4284300348854,0.0,22.20260016707029,1334.3324616659338,0.0,22.200909277613214,622.082916758869,0.0,22.20257394507524,1525.7447495970048,0.0,22.199227024169303,603.9603501775744,0.0,22.207714230441738,415.33658343946865,61.91178686412334,0.0,10224.727927628139,0.0,0.0,1823.8452888954516,1034.1128671591912,1993.6953102370444,1068.086401722973,842.3549982559024,1521.751935427995,1867.7388938510858,0.0,0.0,0.0,0.0,10224.727927628139,12780.909909535174,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,57.31079406371693,0.09939157177884439,8.821934661304773,0.0,9.827498213152811,0.002930834292877203,-5.470809748261623,15.999864161626945,0.3716780372933336,0.002930834292877203,16.0,81.999349426013,0.01304819560872195,0.025940199535709876,0.0,7.22,0.0,4.498570431051411,0.2605884864827881,0.002380152554596137,11.5,4.498570431051411,0.2605884864827881,0.002380152554596137,4.5 
 01/08  21:00:00,-1.3249999999999997,-3.6486494378579675,-4.124922492254228,-4.51707003463729,-4.031173021413232,-4.479194843303166,-2.4790607729186127,20.915091668984047,164.77727030491747,0.0,20.039867885314834,151.7456178825742,0.0,20.244788097113354,113.6465587283545,0.0,19.911275431918856,155.03294280407215,0.0,20.293814672723407,124.34385464396587,0.0,21.16269319784718,62.46096307247008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,20.755580348125196,0.0034375763729788816,-3.6167494244521112,21.952839339241137,0.3716780372933336,0.0034375763729788816,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-1.3250000000000002,0.005211769729655762,0.0023225218062106283,11.5,-1.3250000000000002,0.005211769729655762,0.0023225218062106283,4.5 
 01/08  22:00:00,-1.7875000000000003,-3.91867325334949,-4.206930856163311,-4.148110459504474,-4.181179361046131,-4.114716884992197,-3.4130797063374496,19.646899524396677,13.270613386020386,25.68126403700228,18.89331718699451,146.36021037005793,0.0,19.188566540695856,103.14679699359533,0.0,18.797963256275704,147.34770596666638,0.0,19.23791273338859,112.49182301493434,0.0,20.257019817945473,38.03775986855754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,19.54098756805121,0.0033471977319772324,-3.9413838975861304,20.738445485405197,0.3716780372933336,0.0033471977319772324,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.0022872415000963326,11.5,-1.7875000000000003,0.005211769729655762,0.0022872415000963326,4.5 
 01/08  23:00:00,-1.8875000000000002,-4.168124783577029,-4.36625681913702,-4.263743861649199,-4.366142017935238,-4.248009081314708,-4.100790721813995,18.649921164565733,141.73510345485556,0.0,18.299725624013448,117.12829475234571,0.0,18.594572403602744,78.65199891758408,0.0,18.25248347218887,115.70951432487163,0.0,18.634765839544265,85.58477265571696,0.0,19.81397762690279,4.634318730161908,7.598723989695827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,18.578847538855157,0.0032905201862317235,-4.155993416545586,19.77643025457171,0.3716780372933336,0.0032905201862317235,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.002346682954620285,11.5,-1.8875000000000002,0.005211769729655762,0.002346682954620285,4.5 
 01/08  24:00:00,-2.3874999999999997,-4.370345002149447,-4.512996468216269,-4.440891091564483,-4.517591220167338,-4.432636097914072,-4.460145237621025,17.871818848326342,287.68669442442615,0.0,17.885672956561724,85.59651502596836,0.0,18.162374241634126,53.40406512673752,0.0,17.866126305526514,83.42203979959748,0.0,18.190357699762323,58.05932159280883,0.0,19.494495573570646,0.0,41.81785070552161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,17.767194875925714,0.003230632616915021,-4.36730575246775,18.96490948509594,0.3716780372933336,0.003230632616915021,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.002320995250084254,11.5,-2.3874999999999997,0.005211769729655762,0.002320995250084254,4.5 
 01/09  01:00:00,-3.1125,-4.625011890291583,-4.765426985785425,-4.691997937086374,-4.7714396722211525,-4.682059464628631,-4.81695311049558,17.208443596007854,380.48036589573894,0.0,17.47288203502089,63.68775334769441,0.0,17.737482222959034,35.82941184678015,0.0,17.463770059801433,61.6573172578353,0.0,17.757156652730455,38.885400087362314,0.0,19.16302812445854,0.0,70.03210343769564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,17.07812554618031,0.003168230905787367,-4.598897362514556,18.275977618124216,0.3716780372933336,0.003168230905787367,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0023591027310055656,11.5,-3.1125,0.005211769729655762,0.0023591027310055656,4.5 
 01/09  02:00:00,-3.3,-4.889982002323016,-5.01083671864205,-4.944000196151647,-5.0168894631889,-4.935462558168842,-5.10614794237974,16.647119587918514,471.05850241948906,0.0,17.192213365547005,39.842656428579744,0.0,17.415764205343457,18.556052809460652,0.0,17.1814227467962,38.95874524552903,0.0,17.429196746362845,19.89578675409234,0.0,18.934320075559665,0.0,97.8545546462596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,16.49667509183979,0.003097434030500185,-4.867837240498603,17.69468315707321,0.3716780372933336,0.003097434030500185,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0023368643455452844,11.5,-3.3,0.005211769729655762,0.0023368643455452844,4.5 
 01/09  03:00:00,-3.3,-5.1403846432329585,-5.253013791370095,-5.191375930944403,-5.258716509533349,-5.183348362236563,-5.362899961068229,16.18563175555621,565.0433457627403,0.0,17.004121502124022,16.768802889985636,0.0,17.18651735276916,2.8237714513235233,0.8875699517074054,16.995378703283407,16.71560459682229,0.0,17.19223971504362,2.905781726920509,1.1535390972865116,18.770234422500433,0.0,122.70285372962553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,16.017469134809392,0.003031524944160269,-5.118241402869122,17.21562246023835,0.3716780372933336,0.003031524944160269,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0022969585121102743,11.5,-3.3,0.005211769729655762,0.0022969585121102743,4.5 
 01/09  04:00:00,-3.3,-5.379290402042171,-5.482405823520417,-5.425420695141981,-5.487720840315065,-5.418023128242034,-5.594394555539578,15.823088156210346,636.4354048215794,0.0,16.852765291685056,1.2998867615257268,2.691205754109376,17.001608655390015,0.0,11.067253672394486,16.843709060100416,1.595468208414502,2.240071008187158,17.00177588321624,0.0,12.479208123741898,18.63513336178671,0.0,142.04891232687964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,15.636923096580741,0.002969512536824929,-5.35842869183797,16.835213126199186,0.3716780372933336,0.002969512536824929,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0022969585121102743,11.5,-3.3,0.005211769729655762,0.0022969585121102743,4.5 
 01/09  05:00:00,-3.675,-5.589550782478025,-5.673847361784212,-5.6238930985801625,-5.678619426248755,-5.61764714534902,-5.779995650310793,15.53090227027974,700.0721200987587,0.0,16.75239002495406,0.0,17.92550801794829,16.873822949905016,0.0,23.115531865478033,16.743235271611468,0.0,16.464687230681477,16.86923882896231,0.0,25.6949951958743,18.56193346949476,0.0,160.6400048159391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.641749630734566,0.0,8.821934661304773,0.0,15.327833783367709,0.0029128119965709694,-5.5732249085647485,16.526248834625825,0.3716780372933336,0.0029128119965709694,16.0,81.99999989628449,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0022875235928114506,11.5,-3.675,0.005211769729655762,0.0022875235928114506,4.5 
 01/09  06:00:00,-3.5249999999999995,-5.7681547571940275,-5.857078483000496,-5.816325119761701,-5.861077602023613,-5.811176199463951,-5.951679647524907,15.29810657848683,759.1488892286475,0.0,16.70166502655629,16.868943922239282,6.748600053452947,16.767156550180076,0.0,31.985541362837978,16.699936588294,25.985157060658423,4.087977702294211,16.75870505713196,0.0,35.396889240107555,18.497810214663424,0.0,174.51197229311953,0.0,46.36224433348106,0.0,0.0,43.05369292482628,0.0,53.29209168107134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.36224433348106,57.95280541685131,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,58.19968722819526,0.00046105273400210475,8.821934661304773,0.0,15.087646202807012,0.002864157355619442,-5.7630471184206264,16.286168555666645,0.3716780372933336,0.002864157355619442,16.0,81.9999998979841,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0021585582567063663,11.5,-3.5249999999999995,0.005211769729655762,0.0021585582567063663,4.5 
 01/09  07:00:00,-4.3625,-6.444741026657534,-6.759214903578423,-7.128070017250449,-6.7386908050329675,-7.198438097237148,-6.549286414631226,15.690966100232853,1775.3493574440572,0.0,20.344149370235698,3326.835615335013,0.0,20.693355101955152,1634.9675637501339,0.0,20.25775382012433,3218.347863033284,0.0,20.704278238092442,1639.5968461345826,0.0,20.714806583232953,2738.1479296082807,0.0,0.0,21026.02596539182,0.0,0.0,3685.208589937318,1959.6564747558964,3554.812849553021,2006.2770240284242,3124.236234141659,2330.176225968812,2541.093995253561,0.0,0.0,0.0,0.0,20302.6744087864,25378.343010982993,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,70.67880780097178,0.4427972618822674,8.821934661304773,0.0,7.823661876306522,0.0023722176696367755,-7.92842542609171,15.797422874887474,0.3716780372933336,0.0023722176696367755,16.0,81.45439463104127,0.024989590804230202,0.0566326028313598,0.0,7.219999999999999,0.0,4.499939884553252,0.2605884864827881,0.0022212398370582793,11.5,4.499939884553252,0.2605884864827881,0.0022212398370582793,4.5 
 01/09  08:00:00,-2.5625,-7.365607688400424,-7.633601880013694,-7.9878879101587525,-7.604397708190884,-8.02853030573404,-7.22248400693633,16.488924351772436,2145.8307673689383,0.0,22.083308787168292,3066.7905958764277,0.0,22.192305244846324,1079.8776887214576,0.0,22.025343325577325,3016.9098427714,0.0,22.191889829966897,1363.7960111399327,0.0,22.072159739753552,2622.9888361634753,0.0,0.0,17577.258821566295,0.0,0.0,3547.488640387932,1491.0784474617112,3472.6063789284863,1826.9377280755639,3100.404587159671,1856.8506722960167,2534.35058457771,0.0,0.0,0.0,0.0,17577.258821566295,21971.573526957873,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,70.38329823454592,0.36715820758571527,8.821934661304773,0.0,8.042493214083656,0.0022881980554646723,-8.334015975923798,15.999505454096358,0.3716780372933336,0.0022881980554646723,16.0,82.0,0.01750414430553971,0.05447138269588814,0.0,7.22,0.0,4.500051094533351,0.2605884864827881,0.002187741320143057,11.5,4.500051094533351,0.2605884864827881,0.002187741320143057,4.5 
 01/09  09:00:00,-0.03750000000000003,-6.226121727864186,-4.52847209759075,-5.3598723344329,-4.4661283114389745,-5.5690704643448425,-3.7906699702237536,17.66375456983953,3068.2709229193892,0.0,22.20158782199463,971.1816287509484,0.0,22.597308847496098,0.0,383.3610432175586,22.201031431074938,1008.4194296634155,0.0,22.20126309585044,437.56931397459186,0.0,22.213094834771727,17.84911449299875,288.37404126910405,0.0,7394.513325332775,0.0,0.0,1460.834009048838,55.39598927584787,1476.9286994643717,901.1390175836909,219.9425400169932,1192.6297169008508,2408.2719455655106,0.0,0.0,0.0,0.0,7394.513325332775,9243.141656665968,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,61.87191118265891,0.08844211111449549,8.821934661304773,0.0,8.378513520373996,0.002249923911602983,-8.513010711693681,15.999925674074046,0.3716780372933336,0.002249923911602983,16.0,82.0,0.009443215241124068,0.04708705120077672,0.0,7.22,0.0,4.49962338367334,0.2605884864827881,0.002086092223697494,11.5,4.49962338367334,0.2605884864827881,0.002086092223697494,4.5 
 01/09  10:00:00,1.9749999999999999,-2.599335014784419,-1.3313624988242176,-3.6998696895484375,-1.201564109890877,-3.3952191922290353,0.46313391103798995,18.972937036867656,3083.12902366737,0.0,22.23788758402493,0.0,319.0706694602516,23.890520820881022,0.0,991.5871813888857,22.200814038162108,36.31367144820027,91.78738643716721,22.200935788639242,13.123113671140572,51.78144916569073,23.120725079498843,0.0,563.6662995555287,0.0,3637.4805660464635,0.0,0.0,175.83778930882744,0.0,414.790880443033,425.513378436042,0.0,663.6973402062248,2072.076517645297,0.0,0.0,0.0,0.0,3637.4805660464635,4546.850707558079,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,60.153672040158355,0.04017918355360863,8.821934661304773,0.0,10.110397791295638,0.0026621174327145173,-6.575046009008946,15.996776518121202,0.4301096773662654,0.0026621174327145173,16.0,81.35974712347573,0.004575949066397401,0.02990265451341919,0.0,7.22,0.0,4.500159308166073,0.2605884864827881,0.0020237870408602093,11.5,4.500159308166073,0.2605884864827881,0.0020237870408602093,4.5 
 01/09  11:00:00,3.4875,-1.28467100002116,0.15913538874718175,-3.450883910355198,0.1940920596672719,-2.1694615370385746,2.936250406900903,20.34619588211704,2908.1592318349103,0.0,23.07947537967232,0.0,562.7785984449999,23.89928374955545,0.0,1446.0214068643722,22.26348041401139,0.0,450.57814316112945,22.200921449097578,0.0,249.10614334680832,23.752992278892393,0.0,642.2934632628994,0.0,2114.3266101834397,0.0,0.0,0.0,0.0,25.957674164160398,215.68913231841725,0.0,266.14078240771755,1576.693447210931,0.0,0.0,0.0,0.0,1646.9284937261132,2058.660617157641,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,57.481897053164886,0.0206851322347536,8.821934661304773,0.0,11.849958051160494,0.0030332552245773033,-5.054335898581849,15.999210475851372,0.49035727896162756,0.0030332552245773033,16.0,78.48914084645568,0.0016136170670680114,0.017748630292874622,0.0,7.22,0.0,4.500018659265067,0.2605884864827881,0.0020793541957716817,11.5,4.500018659265067,0.2605884864827881,0.0020793541957716817,4.5 
 01/09  12:00:00,3.5249999999999995,-0.3065151751125432,0.5792668065001755,-2.740034290509675,0.6644688349290984,-1.6912002689320178,3.6219402569390677,21.518052996312004,2399.829264236602,0.0,23.858658861587266,0.0,864.2249255908306,23.899421582155803,0.0,1293.5816544306017,22.419909143380465,0.0,489.34504607826335,22.201486447844374,0.0,306.95479430300276,23.89918751433277,0.0,743.7517112164876,0.0,1975.0272780175856,0.0,0.0,0.0,0.0,0.0,158.7935751864375,0.0,256.2580635743861,1191.153033326348,0.0,0.0,0.0,0.0,1466.4990065697534,1833.1237582121917,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,53.504109189829464,0.016750755176893263,8.821934661304773,0.0,12.731578290977016,0.0033276906294733843,-3.97805197844377,15.989581977364773,0.5117966324783526,0.0033276906294733843,16.0,72.35291702311719,0.001764648835401874,0.014008121448773059,0.0,7.22,0.0,4.499604640663874,0.2605884864827881,0.0022342223216690158,11.5,4.499604640663874,0.2605884864827881,0.0022342223216690158,4.5 
 01/09  13:00:00,3.3,-0.37123630767481597,-1.4209067030879496,-2.5967016409240182,-0.24621989054992122,-2.2360137000961737,2.4584646406099315,22.335436870734043,1694.9519383883776,0.0,23.89902409768112,0.0,1246.8526130624955,23.89955447159198,0.0,741.2713557552898,22.22111090214491,0.0,390.3545760059253,22.202382702465723,0.0,216.65317505923122,23.720558777435258,0.0,610.2689764278539,0.0,2108.8735000532524,0.0,0.0,0.0,0.0,80.98096019872804,246.55404883333574,0.0,315.6973940101435,1210.5447191888145,0.0,0.0,0.0,0.0,2031.0942241825799,2538.8677802282245,0.0,0.0,8.821934661304773,8.821934661304773,0.0,0.0,51.35639416365014,0.01645754966212731,8.821934661304773,0.0,12.530151667948434,0.0033711994241658796,-3.8288650612677904,16.020998620440196,0.4768340364570112,0.0033711994241658796,16.0,76.84014861295537,0.0020368515773549973,0.01256856109772448,0.0,7.22,0.0,4.500395292449539,0.2605884864827881,0.002363225944411681,11.5,4.500395292449539,0.2605884864827881,0.002363225944411681,4.5 
