Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/09  14:00:00,3.675,-1.069554233672243,-1.9465148910686403,-1.362985456445637,-0.2180993247714279,-1.7929581016517306,1.935424495747327,23.090086113548097,1578.209398761981,0.0,24.00594600021787,0.0,2066.707540368843,23.710545415131914,0.0,527.7268932838433,22.408810482674326,0.0,490.4185878036489,22.200206675662564,0.0,356.6616665147385,23.897284253150087,0.0,943.0214357697996,0.0,451.27331698366487,141.68890214607362,0.0,0.0,0.0,0.0,111.25738507179926,0.0,217.01117694936778,212.69136286781583,0.0,0.0,8.374954472375443,8.374954472375443,451.27331698366487,564.091646229581,135.85227614927513,141.68890214607362,8.718689724354464,8.42145099597858,0.02841986615350995,277.54117829534874,49.736253908133136,0.0033978301600732924,8.718689724354464,0.02841986615350995,14.738961129861563,0.003423205319371795,-3.654766175247663,15.963357090111217,0.5877241401511301,0.003423205319371795,16.0,80.81137603288795,0.0012645674304285945,0.0015724791485015018,0.00024967038965016816,7.22,0.0,4.500101039317361,0.2605884864827881,0.002397446369709715,11.5,4.500101039317361,0.2605884864827881,0.002397446369709715,4.5 
 01/09  15:00:00,4.2125,-0.18145159446006692,-1.0966692169518115,-0.10831438989267655,1.29425143568921,-0.712397346398237,2.0993727666191906,23.69548081752775,1507.4279046334168,0.0,24.603700101975182,0.0,2280.3701300438074,23.151625619501292,0.0,477.47353205678047,22.600503995715933,0.0,503.2666167857789,22.2271200728088,0.0,448.19747491672433,23.899039017902776,0.0,1317.0761273197895,0.0,68.5127527834573,417.47810804827066,0.0,0.0,0.0,0.0,19.974831535831647,0.0,75.63354706971118,0.0,0.0,0.0,417.9090033632594,417.9090033632594,68.5127527834573,85.64094097932161,518.016116978564,417.47810804827066,8.046379425310814,7.22,0.1201985439196596,935.4942250268346,48.03085130095797,0.0004843244384356214,8.046379425310814,0.1201985439196596,15.828223384213642,0.0035831588029543258,-3.1263257823198023,15.992790201602848,0.6408044094539126,0.0035831588029543258,16.0,81.13249884794034,0.00039219787447122346,0.0,0.011574940298905871,7.22,0.0,4.500130463176396,0.2605884864827881,0.0022477325922384598,11.5,4.500130463176396,0.2605884864827881,0.0022477325922384598,4.5 
 01/09  16:00:00,4.0875,0.6166827650684756,-0.36995359308971726,0.5343062489743751,2.409801361646937,0.025877372125645476,2.484459686158185,24.017904121452226,1355.069614440431,0.0,24.67137500306702,0.0,2297.5326169346818,22.628848960143706,0.0,442.3285405513593,22.495973244703425,0.0,495.1721062054192,22.482122599408356,0.0,487.05219326255286,23.89907799304595,0.0,1321.0480220725765,0.0,83.84159771693481,579.0849349800903,0.0,0.0,0.0,0.0,0.0,0.0,108.36945359564362,0.0,0.0,0.0,575.9378274370828,575.9378274370828,83.84159771693481,104.80199714616852,545.3922583908609,579.0849349800903,8.290400516498934,7.22,0.12892673830099044,1124.4771933709512,47.47448327213911,0.000579674342137837,8.290400516498934,0.12892673830099044,16.080819106885933,0.0037935099195408406,-2.4491607586546547,16.000434281931216,0.6414125175419746,0.0037935099195408406,16.0,81.16861891100743,0.0005795377653428151,0.0,0.015622743113155313,7.22,0.0,4.49958732622892,0.2605884864827881,0.0023052631646740874,11.5,4.49958732622892,0.2605884864827881,0.0023052631646740874,4.5 
 01/09  17:00:00,3.2124999999999995,1.2730586885619313,0.1971734125814461,0.5879331848371001,2.8159972782923517,0.2545978801607871,3.287217002182377,23.91883196807192,1170.5338776223737,0.0,23.955157798777776,0.0,1402.9117318686287,22.212069275075002,0.0,311.2729894746823,22.213091193864617,0.0,327.23009349586204,22.341667048936138,0.0,446.5513896627904,23.899188544722424,0.0,999.9290945533472,0.0,1276.2852133981428,139.80910336550033,0.0,0.0,98.8217465139906,141.16805540410047,25.24239476720728,0.0,338.33104587123154,583.0500432453357,0.0,0.0,79.32449313222283,79.32449313222283,1276.2852133981428,1595.3565167476781,135.57228279859683,139.80910336550033,8.122890551920602,7.871997202357628,0.03322093472737748,275.38138616409714,46.78208919324165,0.008743427559766696,8.122890551920602,0.03322093472737748,13.967141918191222,0.0036742450185689936,-2.8401869655442495,16.062816269710382,0.5153891444824652,0.0036742450185689936,16.0,80.60424395422027,0.002088618653863743,0.005375548291784549,0.0022409658548119583,7.22,0.0,4.498900221094148,0.2605884864827881,0.0023875270924176104,11.5,4.498900221094148,0.2605884864827881,0.0023875270924176104,4.5 
 01/09  18:00:00,1.7374999999999998,1.6945990074228285,1.7032194071988394,-0.28057717797518766,2.4004411511221466,-0.6215064786852925,3.9449003313043924,23.53758575332943,1234.8708705815118,0.0,23.219879819835292,0.0,573.0120322033846,22.202133864884168,0.0,160.23473050888754,22.20232497769533,0.0,122.5700451478825,22.20080932379076,0.0,229.8056064935619,23.899224957757585,0.0,801.1280344027971,0.0,3321.842794058656,0.0,0.0,0.0,251.53293814264106,347.34244000273526,233.98982470955318,0.0,726.6346870022248,1545.897024347081,0.0,0.0,0.0,0.0,3321.842794058656,4152.303492573319,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,52.713630093073114,0.027305248266580064,8.089329603143504,0.0,10.981410386537236,0.003367509212098595,-3.8527635264913425,16.012411286600077,0.3936332917895646,0.003367509212098595,16.0,81.46627382591014,0.005092948822816374,0.01780451737131292,0.0,7.22,0.0,4.500214393347646,0.2605884864827881,0.002404043139182792,11.5,4.500214393347646,0.2605884864827881,0.002404043139182792,4.5 
 01/09  19:00:00,0.4125,1.0923348368928054,0.725705300662186,-1.5239886892978072,0.8645418850588591,-1.8087455266531849,3.481181483710018,22.68151754080051,800.0992070708787,0.0,22.207394676300495,265.9379694793925,62.11505720930052,22.201115134726788,245.88311291026696,0.0,22.2021008365942,737.706927216313,0.0,22.20157174087939,212.81960591990608,0.0,22.923714426403645,0.0,549.5932011702445,0.0,6096.294353826695,0.0,0.0,695.8231199668335,658.322455413083,1206.507038492299,677.5736056101932,0.0,1075.2682125670349,1804.055053515102,0.0,0.0,0.0,0.0,6096.294353826695,7620.367942283368,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,55.22510207678935,0.05444559583682799,8.089329603143504,0.0,10.002478339858364,0.0033943272425881557,-3.7636441590521974,16.00011566694217,0.3716780372933336,0.0033943272425881557,16.0,81.99717062350543,0.008246269359489765,0.024196727072293485,0.0,7.22,0.0,4.4988271982448795,0.2605884864827881,0.0026517952618874525,11.5,4.4988271982448795,0.2605884864827881,0.0026517952618874525,4.5 
 01/09  20:00:00,0.375,-0.6038308618537171,-1.5374671424880932,-2.901560290457204,-1.4125896479972297,-3.02600881061583,1.048221733948919,21.68027575810428,500.3777802094628,0.0,22.20247375539686,1290.4664478040836,0.0,22.202004858184814,603.2952839242635,0.0,22.202736204796786,1468.5825976482654,0.0,22.19994829463331,587.7231903683999,0.0,22.205907858904638,403.33587691740826,61.79387700623758,0.0,9661.703443508048,0.0,0.0,1780.947005264501,1015.9955229427101,1937.6420506861843,1052.5457278802448,830.8984214588106,1086.203091512871,1916.9287928791719,0.0,0.0,0.0,0.0,9661.703443508048,12077.12930438506,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,57.27952798148742,0.09357850077410133,8.089329603143504,0.0,9.702880263030519,0.0035062421193785354,-3.396334350172635,15.99956094175445,0.3716780372933336,0.0035062421193785354,16.0,81.99999596029002,0.0083440858516835,0.027361247721727995,0.0,7.22,0.0,4.499969222368155,0.2605884864827881,0.003048032523871575,11.5,4.499969222368155,0.2605884864827881,0.003048032523871575,4.5 
 01/09  21:00:00,-0.8375,-1.867862193288706,-2.2778254603364685,-2.552321798526247,-2.2201466536536127,-2.5167556310989494,-0.6697562772718622,20.68034566933033,251.27844999201108,0.0,20.030231946979697,133.67742285389247,0.0,20.224054623492698,99.221145228741,0.0,19.876823280887702,139.63046554652064,0.0,20.26700660510383,108.54635740468412,0.0,21.152502523806437,44.41164590605102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.160528578203525,0.0,8.089329603143504,0.0,20.517642646407495,0.003993849440105982,-1.8608080750888045,21.7136785592546,0.3716780372933336,0.003993849440105982,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-0.8374999999999999,0.005211769729655762,0.002948252999498291,11.5,-0.8374999999999999,0.005211769729655762,0.002948252999498291,4.5 
 01/09  22:00:00,-1.7,-2.039263278445877,-2.323749037481256,-2.2553498252244837,-2.309696608561525,-2.2248752246869543,-1.526115458392039,19.510690874323807,31.81313717892135,6.319649003940185,18.834356381064055,143.47588006802067,0.0,19.128428907483347,100.78511493534123,0.0,18.72398713113307,145.73498880830948,0.0,19.174486907852934,110.07459289311709,0.0,20.205055303677312,34.50232044674851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,19.445049808687237,0.003929290890091687,-2.05364691448953,20.641227525212994,0.3716780372933336,0.003929290890091687,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0028634572628343656,11.5,-1.7,0.005211769729655762,0.0028634572628343656,4.5 
 01/09  23:00:00,-2.3874999999999997,-2.23935582401488,-2.443124893456155,-2.340557886164903,-2.446147845001701,-2.325351693485438,-2.1735700988753006,18.55987654300339,149.18193875977727,0.0,18.197878916117883,117.63987309020206,0.0,18.495925129858616,78.8480720158089,0.0,18.130960655125488,117.69827734545436,0.0,18.535828798657096,85.82426414949816,0.0,19.743774835780435,2.802206408798895,7.885361693168647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,18.483167009656075,0.0038719736326459546,-2.2283016605281194,19.679470664068326,0.3716780372933336,0.0038719736326459546,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.002841445934162437,11.5,-2.3874999999999997,0.005211769729655762,0.002841445934162437,4.5 
 01/09  24:00:00,-3.8000000000000003,-2.498600103882862,-2.662873592940117,-2.578180654623366,-2.669185133699356,-2.567611368150266,-2.624602689950867,17.764430418000657,268.1992541841598,0.0,17.70221959966926,90.71391578580949,0.0,17.993005587711913,56.741383440232994,0.0,17.662905317724196,89.82442598378498,0.0,18.020723408706047,61.83653207411197,0.0,19.39574307975435,0.0,43.547035187747326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,17.64834395643414,0.003795375736753599,-2.4835006653613423,18.844815952395802,0.3716780372933336,0.003795375736753599,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.005211769729655762,0.0027037073957536214,11.5,-3.8000000000000003,0.005211769729655762,0.0027037073957536214,4.5 
 01/10  01:00:00,-4.4,-2.800529854095692,-2.950459209412214,-2.870489495349229,-2.957407399385062,-2.8600536447972837,-3.0169433757165063,17.064912153543148,377.1187257129768,0.0,17.311335779646736,64.6110469881628,0.0,17.57870476531599,36.402693165691176,0.0,17.287779899433914,63.63933376377827,0.0,17.596673693015696,39.65770418314037,0.0,19.098640606309168,0.0,76.92171931605338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,16.928608901249074,0.0037092060560996506,-2.7754132524352353,18.12527033175751,0.3716780372933336,0.0037092060560996506,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0026465232939627344,11.5,-4.4,0.005211769729655762,0.0026465232939627344,4.5 
 01/10  02:00:00,-4.775,-3.089223292237142,-3.237793437245128,-3.1628246839778154,-3.2446343654567276,-3.15302332792378,-3.3493840130600296,16.47047845411977,489.9028054819619,0.0,17.041077369800554,36.9095553054961,0.0,17.265655673228036,16.01280215225512,0.0,17.02478878369158,36.56946833278835,0.0,17.277358027730564,17.159787933902976,0.0,18.88084463556904,0.0,108.61930982648249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,16.309250875450516,0.0036167315501931894,-3.070065333518098,17.506115667195928,0.3716780372933336,0.0036167315501931894,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0024260841754401978,11.5,-4.775,0.005211769729655762,0.0024260841754401978,4.5 
 01/10  03:00:00,-5.0,-3.401994126046353,-3.5408855344902506,-3.465234615989479,-3.5478077454912613,-3.455271143125689,-3.6758075085726754,15.978610878010766,592.5907564840259,0.0,16.852254487212484,11.234010989990054,0.0,17.03445959862865,1.0787688276213885,3.7844262394124257,16.838706597995497,11.782965901821342,0.0,17.038539175742308,1.0898797591765401,4.4436349662817065,18.738607332699445,0.0,137.83255691062124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,58.16052857820352,0.0,8.089329603143504,0.0,15.796743214052436,0.003521197410887222,-3.3802455779320812,16.99381816822456,0.3716780372933336,0.003521197410887222,16.0,81.99999999878533,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.002296813426098891,11.5,-5.0,0.005211769729655762,0.002296813426098891,4.5 
 01/10  04:00:00,-5.375,-3.696576495069701,-3.843702074816493,-3.7756700442116333,-3.8501177863891365,-3.766803375207786,-3.9821727012828974,15.589769595672479,676.7156721420433,0.0,16.715045101657676,55.30396053482826,1.3802880817420373,16.821904233209136,0.0,15.925727939186913,16.711570292984955,63.099900407099994,0.42228526860492366,16.82026081835929,0.0,17.816279501613906,18.588909329090022,0.0,158.46195742334857,0.0,65.98911229062513,0.0,0.0,64.42945272580954,0.0,72.47109545039649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.98911229062513,82.4863903632814,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,57.69210888970517,0.0006360285595570162,8.089329603143504,0.0,15.385393324273002,0.003431406853644277,-3.684031606287313,16.582665872097706,0.3716780372933336,0.003431406853644277,16.0,81.9999999988057,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.002168775836463517,11.5,-5.375,0.005211769729655762,0.002168775836463517,4.5 
 01/10  05:00:00,-5.9125,-4.049262349696888,-4.2186226610510245,-4.1324162972132426,-4.226099672129569,-4.120097646765848,-4.376760444293569,15.2669847356171,753.9458303959864,0.0,16.69994361894763,185.49139427190153,0.0,16.700422046405233,18.306659992444338,1.0593065990057653,16.699925476627815,188.0736047889456,0.0,16.70055315002233,18.245583229260546,0.8379058972647044,18.437212105754362,0.0,173.43238473836908,0.0,320.0111741007979,0.0,0.0,221.9109157891719,47.825810479032135,222.9365057448415,51.8622611641845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.0111741007979,400.01396762599734,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,53.49478239394229,0.0026564281796089073,8.089329603143504,0.0,15.043506567987842,0.003335395190694815,-4.017294879443625,16.24099047400915,0.3716780372933336,0.003335395190694815,16.0,81.99999999900375,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.0020912143740311833,11.5,-5.9125,0.005211769729655762,0.0020912143740311833,4.5 
 01/10  06:00:00,-6.475,-4.406850151965393,-4.564590790743374,-4.481325845040503,-4.572229505195707,-4.4705395369946785,-4.730526352132631,15.010466201304878,842.4523254032472,0.0,16.700252204937307,247.31032183171868,0.0,16.69992541493674,55.46194858212522,0.0,16.699819830320752,247.45323267998174,0.0,16.69970093994541,55.11459964560743,0.0,18.367102778075502,0.0,185.71241386991892,0.0,600.1578455143263,0.0,0.0,301.6773985487363,101.043752664328,299.465324300288,106.44274753806911,0.0,0.0,18.41562595165741,0.0,0.0,0.0,0.0,600.1578455143263,750.1973068929078,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,47.434541004919396,0.004136075225132703,8.089329603143504,0.0,14.76821849731492,0.0032321287914635084,-4.3854618346416325,16.014947775138207,0.3716780372933336,0.0032321287914635084,16.0,81.99999999931407,0.0,0.00009228988187982972,0.0,7.22,0.0,-6.475,0.005211769729655762,0.001955445644553823,11.5,-6.475,0.005211769729655762,0.001955445644553823,4.5 
 01/10  07:00:00,-6.012499999999999,-5.650627909024364,-6.322400870936633,-7.085720095609973,-6.281118088218954,-7.236693397382609,-5.898385413353111,15.342617758050281,1821.0177192171154,0.0,20.058807496354788,3353.860285416957,0.0,20.437783329680926,1652.1959665260913,0.0,19.980313002696136,3243.7199257916936,0.0,20.45439443799966,1657.9691449710085,0.0,20.490991827493797,2758.895073877322,0.0,0.0,21855.923037913235,0.0,0.0,3693.683524036644,1964.2802649576788,3562.9824766782185,2011.0257752407765,3131.5055742134323,2762.0593377630657,2546.980968002687,0.0,0.0,0.0,0.0,20807.09881132414,26008.873514155173,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,70.46712877064044,0.4510944828435818,8.089329603143504,0.0,7.725097876530962,0.0021705329762618537,-8.97738755381586,15.717535127107308,0.3716780372933336,0.0021705329762618537,16.0,81.4563674648658,0.033286811765544516,0.0566326028313598,0.0,7.219999999999999,0.0,4.500076406215902,0.2605884864827881,0.001834220797288229,11.5,4.500076406215902,0.2605884864827881,0.001834220797288229,4.5 
 01/10  08:00:00,-5.225,-7.912578280826933,-8.499418221716924,-9.2928735816264,-8.435335049931583,-9.383643728240937,-7.617713085403624,16.059736331479872,2182.6369336758817,0.0,21.691530895329233,3269.455786354566,0.0,22.0948284648855,1149.2822533582641,0.0,21.59394529820486,3164.5310617035557,0.0,22.057526063935203,1514.4487134074957,0.0,21.66816436318402,2708.3063664562233,0.0,0.0,18956.51797657918,0.0,0.0,3720.9536234197017,1556.0094469333962,3589.2427309024715,1969.842554092496,3155.314468541943,2555.1761840923014,2565.2025785873457,0.0,0.0,0.0,0.0,18956.51797657918,23695.647470723976,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,71.33707698194723,0.4242982504155577,8.089329603143504,0.0,7.922495817145693,0.002030287518261665,-9.73323323343762,15.96559416069293,0.3716780372933336,0.002030287518261665,16.0,82.0,0.028372434602593706,0.05643329925707984,0.0,7.22,0.0,4.499994782106832,0.2605884864827881,0.0018446973999431543,11.5,4.499994782106832,0.2605884864827881,0.0018446973999431543,4.5 
 01/10  09:00:00,-2.9375,-7.200384583675234,-5.477039665942743,-6.359666199731398,-5.418183499866879,-6.57373830991434,-4.555893240606632,17.265330050279736,3209.908391383965,0.0,22.200830515181785,1412.4527991348723,0.0,22.62967670820666,0.0,378.3773242595081,22.200495715518578,1465.0544138454916,0.0,22.201672451775572,606.4694219276687,0.0,22.199412385660786,247.3369554750785,64.05591032191586,0.0,9596.642024338213,0.0,0.0,1901.2501292806348,62.344841770137485,1932.7174260582615,1069.7323325041862,671.6999332932533,1954.269931857089,2452.4720752381972,0.0,0.0,0.0,0.0,9596.642024338213,11995.802530422765,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,62.5463845806257,0.11990653466783872,8.089329603143504,0.0,8.257639072100956,0.0020385727392282123,-9.665782221274295,15.999921506454184,0.3716780372933336,0.0020385727392282123,16.0,82.0,0.018792170927676783,0.049557412833854814,0.0,7.22,0.0,4.500035828181901,0.2605884864827881,0.0018732267001464525,11.5,4.500035828181901,0.2605884864827881,0.0018732267001464525,4.5 
 01/10  10:00:00,0.425,-3.489457870131608,-2.1682353310138387,-4.641310943393479,-2.041194211598879,-4.230442632447006,-0.4538569407094695,18.576285896188487,3275.092642502968,0.0,22.203748721827694,81.63984410279906,183.60542637543594,23.89244449067539,0.0,1045.346689186842,22.20137986432481,226.09518728519458,5.815704066079235,22.201695397841174,87.36002786950957,6.401554458152816,22.894815093796723,0.0,545.4267474119154,0.0,4654.760137333178,0.0,0.0,389.43368821818643,0.0,689.6433333873632,544.8091668377056,0.0,1070.512013045425,2121.922074264464,0.0,0.0,0.0,0.0,4654.760137333178,5818.450171666473,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,59.03289958281397,0.04905680762305285,8.089329603143504,0.0,10.086683145954325,0.002455900628625195,-7.520024893602541,15.997806436855637,0.43690094404783,0.002455900628625195,16.0,81.90952473455407,0.008311540278205127,0.030957787045739187,0.0,7.22,0.0,4.499430390046739,0.2605884864827881,0.001828658967420033,11.5,4.499430390046739,0.2605884864827881,0.001828658967420033,4.5 
 01/10  11:00:00,3.3875,-2.2173751623610922,-0.7426964648954656,-4.600812072962679,-0.6617821838096007,-3.1078001987674364,1.9430253350723286,19.95960102452001,3080.5254855981325,0.0,22.898202096401175,0.0,548.0006610400961,23.899270401601925,0.0,1492.7038046989983,22.213199211519964,0.0,347.60021883086597,22.20154011366947,0.0,180.44719090170219,23.599784777577852,0.0,602.1627031258762,0.0,2400.7377834943773,0.0,0.0,0.0,0.0,124.50682250326447,283.98733603645337,0.0,292.3843246893189,1656.8598664205706,0.0,0.0,0.0,0.0,1936.1950758953622,2420.2438448692033,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,56.870085611687,0.022874909029977145,8.089329603143504,0.0,11.711189916445289,0.0027025032260473746,-6.4014001756236905,16.000063305905723,0.4928968763238367,0.0027025032260473746,16.0,79.26865793807343,0.0018319256804270165,0.018803633926037622,0.0,7.22,0.0,4.500540635365548,0.2605884864827881,0.001706551253065307,11.5,4.500540635365548,0.2605884864827881,0.001706551253065307,4.5 
 01/10  12:00:00,5.4624999999999995,-1.5569735606595012,-0.7832820446027772,-4.588283120769855,-0.543306151431835,-3.174445523219117,2.6873810783544556,21.207962666209827,2591.080926639013,0.0,23.841105560861052,0.0,935.8308437682784,23.89931060124615,0.0,1379.0578311891547,22.370386851429902,0.0,484.6520335348464,22.20056481755837,0.0,298.52183458148204,23.877621457929404,0.0,725.6229858833954,0.0,1409.2232316036282,0.0,0.0,0.0,0.0,0.0,166.19212936365346,0.0,0.0,904.7797110322808,0.0,0.0,0.0,0.0,599.5774650302046,749.4718312877557,0.0,0.0,8.089329603143504,8.089329603143504,0.0,0.0,53.52350982350717,0.012224454822091814,8.089329603143504,0.0,13.331360091163047,0.0027803584354147127,-6.06406263205017,15.999135411573691,0.5301861444469522,0.0027803584354147127,16.0,68.61375114025762,0.0,0.011094760361527985,0.0,7.22,0.0,5.4624999999999995,0.2605884864827881,0.0014701821003275002,11.5,5.4624999999999995,0.2605884864827881,0.0014701821003275002,4.5 
 01/10  13:00:00,6.7875,-2.1061168672637884,-3.7465218916099694,-4.844029604694008,-1.6375565463888275,-4.155566453884671,1.3925442674230932,22.222657382772276,1870.7134204014988,0.0,23.89884859972865,0.0,1616.3329120607982,23.89947152148601,0.0,874.8908833447779,22.36172293212403,0.0,483.35814585976647,22.201161265842007,0.0,283.6979676003421,23.86139391035492,0.0,643.7308695647912,0.0,487.41256022953763,86.3107409735196,0.0,0.0,0.0,0.0,180.52329175742,0.0,0.0,252.6597517254605,0.0,0.0,39.33162960901389,39.33162960901389,455.4658168334137,569.3322710417672,125.95502338917363,86.3107409735196,8.056356346475216,7.871997202357628,0.027907843872218042,212.26576436269323,48.688109388762356,0.0035609228037462065,8.056356346475216,0.027907843872218042,14.70568118285113,0.0027210390311484577,-6.308573126693581,16.004265952310686,0.5421245846340308,0.0027210390311484577,16.0,70.9116393531208,0.0,0.002324317453150601,0.001149670248879006,7.22,0.0,6.7875,0.2605884864827881,0.0013245866569877366,11.5,6.7875,0.2605884864827881,0.0013245866569877366,4.5 
 01/10  14:00:00,7.2,-2.7808350420881482,-4.139947329033106,-3.555452369427166,-1.516512241536997,-3.755319547217497,0.06909113618582158,23.256434038135115,1649.0343313881317,0.0,24.47720208477049,0.0,2245.9470083682854,23.889325439406043,0.0,618.9358788710251,22.848147832527065,0.0,522.0437961507046,22.217933619526114,0.0,462.2898166053392,23.89889298398299,0.0,1337.335232957352,0.0,3.909978108629551,800.7983488642712,0.0,0.0,0.0,0.0,5.199498366425767,0.0,0.0,0.0,0.0,0.0,1019.4511413642651,1019.4511413642651,3.909978108629551,4.8874726357869385,581.5374837431854,800.7983488642712,8.78927525232726,7.219999999999999,0.12065109731455505,1382.3358326074567,47.452773829432076,0.00002709099425812542,8.78927525232726,0.12065109731455505,16.724127090532388,0.0027376015114749476,-6.243562361434492,15.98193066881693,0.6548628591884421,0.0027376015114749476,16.0,72.49952608883333,0.0,0.0,0.02616469817915186,7.219999999999999,0.0,7.2,0.2605884864827881,0.0013543456098644479,11.5,7.2,0.2605884864827881,0.0013543456098644479,4.5 
 01/10  15:00:00,6.8875,-1.8106360562116546,-2.718094774503344,-1.560256836778278,0.3438010106961328,-2.324155033788398,-0.2111343327611831,24.209061623796693,1437.8933486819078,0.0,25.410473688532146,0.0,2491.76521688665,23.689902933872375,0.0,512.9206475875965,23.160557655902533,0.0,545.6391825084156,22.526373022068007,0.0,490.25090928933076,23.89886358997176,0.0,1757.7741577384045,0.0,0.0,1533.988186439746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1685.2448054903118,1685.2448054903118,0.0,0.0,707.6556056922536,1533.988186439746,9.887219652303994,7.22,0.13679199227119446,2241.6437921319994,47.445046226485104,0.0,9.887219652303994,0.13679199227119446,17.606920166064796,0.002947822216215954,-5.380920377023839,15.991716463001799,0.696038806681107,0.002947822216215954,16.0,72.50307724962758,0.0,0.0,0.040634657806134,7.22,0.0,6.8875,0.2605884864827881,0.0013528541390923426,11.5,6.8875,0.2605884864827881,0.0013528541390923426,4.5 
 01/10  16:00:00,6.324999999999999,-0.7578322385125452,-1.6253042829316424,-0.5737063911855245,1.8900875684045577,-1.1982240882075357,0.2998084191039845,24.833864692652444,1161.708809068351,0.0,25.698939295786797,0.0,2567.2348980163733,23.178039218868946,0.0,478.5138693783565,23.05051127417849,0.0,537.1101425429313,22.979256270271673,0.0,523.8517829469513,23.898650088422173,0.0,1696.4501750882828,0.0,0.0,1856.2034114181774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1779.5950437328888,1779.5950437328888,0.0,0.0,763.4061452540858,1856.2034114181774,10.204593741886312,7.219999999999999,0.14846027127829572,2619.6095566722634,47.445046226485104,0.0,10.204593741886312,0.14846027127829575,17.778965497969992,0.003204750565737103,-4.401210524716382,16.00263312321266,0.6886128780751967,0.003204750565737103,16.0,72.50307724962758,0.0,0.0,0.042475514813782894,7.219999999999999,0.0,6.324999999999999,0.2605884864827881,0.001435896746358664,11.5,6.324999999999999,0.2605884864827881,0.001435896746358664,4.5 
 01/10  17:00:00,4.35,-0.1495279550831063,-1.300920056614196,-0.4050183704850223,2.3011266739324356,-0.7282725889920991,1.263264983570957,24.894208732592272,841.26481750941,0.0,24.564352376454558,0.0,2120.724939157038,22.446867033773177,0.0,425.5092848212561,22.492397939657636,0.0,494.7454177309585,22.897228993895283,0.0,517.8522767230946,23.899134650217867,0.0,1341.974297964515,0.0,118.4055979834136,1161.5139335647018,0.0,0.0,4.271473767334265,0.0,0.0,0.0,111.659862670916,0.8466589172360689,0.0,0.0,877.5625954219355,877.5625954219355,118.4055979834136,148.006997479267,588.632747485664,1161.5139335647018,9.241669567741317,7.392781299386875,0.13090308211386023,1750.146681050366,47.2859988145913,0.0008100929490139036,9.241669567741317,0.13090308211386023,16.532136981584713,0.003281353630572641,-4.115246346955825,16.002714887361982,0.6258361582609517,0.003281353630572641,16.0,72.6588963156675,0.0007826013418074498,0.000004487714514351968,0.022359944415163487,7.219999999999999,0.0,4.775231648714289,0.2605884864827881,0.0015161188618714795,11.5,4.775231648714289,0.2605884864827881,0.0015161188618714795,4.5 
 01/10  18:00:00,1.6124999999999998,0.3744601286217708,-0.14423688919982042,-1.211844087156858,1.819282513526049,-1.531243936878061,1.717023027645308,24.440300162136545,888.0040072225472,0.0,23.74634512800287,0.0,688.1751211493082,22.201686920712966,0.0,258.96621329899176,22.203208586725193,0.0,308.1476265710089,22.2440871052146,0.0,377.70573539922236,23.8988208954377,0.0,1127.5561099462684,0.0,2546.303039416556,0.0,0.0,0.0,150.72054247166136,160.05136214596297,87.1126154196086,0.0,758.3851323957579,975.5011289190894,0.0,0.0,0.0,0.0,2546.303039416556,3182.878799270695,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,47.42494600238143,0.017744752798121818,8.602250395094998,0.0,12.809834056712994,0.0029208210532687133,-5.483926053645266,16.043312022395856,0.44488537767847997,0.0029208210532687133,16.0,77.53845422238615,0.005911690857584066,0.009720038657253221,0.0,7.219999999999999,0.0,4.499955831332164,0.2605884864827881,0.0016370308161130632,11.5,4.499955831332164,0.2605884864827881,0.0016370308161130632,4.5 
 01/10  19:00:00,-0.4625000000000001,-0.3441787412321312,-0.6949972080727445,-3.1947650490935446,-0.07380022856617938,-3.590245773906428,1.335805906920933,23.443420958874505,541.9208281430989,0.0,22.316310423479614,96.13322715354383,184.98955978276928,22.202673725917727,185.4550130249532,0.0,22.203655081635212,618.4911522907869,0.0,22.202592658838824,126.82396669855308,0.0,23.1427575785625,0.0,566.0586039622692,0.0,5917.740873016923,0.0,0.0,411.9608269050967,597.3891488911587,1086.551932419055,591.0309751337458,0.0,1303.6010960155734,1711.9273574606327,0.0,0.0,0.0,0.0,5917.740873016923,7397.176091271153,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,53.815451725021944,0.050430885327193704,8.602250395094998,0.0,10.239138351939928,0.002607432078852409,-6.804403629972524,15.999982045263263,0.3716780372933336,0.002607432078852409,16.0,81.74941505467767,0.010670197759011107,0.02206113911908193,0.0,7.219999999999999,0.0,4.4998449880550035,0.2605884864827881,0.0017504836868647705,11.5,4.4998449880550035,0.2605884864827881,0.0017504836868647705,4.5 
 01/10  20:00:00,-1.7875000000000003,-2.774111760271407,-4.172896431598621,-6.380928179809685,-3.8039133449595086,-6.625445205418699,-1.37462598058652,22.24062113621914,295.19709428768033,0.0,22.2024140775857,1186.314016562067,0.0,22.202622964519673,588.9554456610763,0.0,22.202643762583435,1458.372797004556,0.0,22.202711900126538,562.7015657053104,0.0,22.233557007367867,206.1395640459085,113.15489060107174,0.0,9765.932942726131,0.0,0.0,1675.280907056731,1000.638908059133,1925.475504965736,1026.5956386808762,584.3080177584148,1651.3892755934069,1845.7753904066096,0.0,0.0,0.0,0.0,9765.932942726131,12207.416178407664,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,56.999661626202325,0.09366762518411043,8.602250395094998,0.0,9.88008633405091,0.0024073554072819767,-7.724229884079085,15.999857958798081,0.3716780372933336,0.0024073554072819767,16.0,81.99946643230007,0.014615429353642458,0.025325850760001108,0.0,7.219999999999999,0.0,4.498493357248828,0.2605884864827881,0.0017745819558237352,11.5,4.498493357248828,0.2605884864827881,0.0017745819558237352,4.5 
 01/10  21:00:00,-1.5125000000000002,-5.153653740554043,-5.711871563015233,-6.280446215791937,-5.536070463957185,-6.238298568210073,-3.603505106490615,21.047669589257158,144.62209354276754,0.0,20.143460773119855,152.69772466818233,0.0,20.308900013448152,117.07423693173519,0.0,19.93938451571498,161.66981061492183,0.0,20.369530643648787,127.33874963584279,0.0,21.308845538284853,60.12533264607022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.104157908806314,0.0,8.602250395094998,0.0,20.87175537398287,0.0030210064694805743,-5.123021787222298,22.069931909749666,0.3716780372933336,0.0030210064694805743,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-1.5125000000000002,0.005211769729655762,0.0017776092976598272,11.5,-1.5125000000000002,0.005211769729655762,0.0017776092976598272,4.5 
 01/10  22:00:00,-2.4749999999999996,-5.415845962589801,-5.75296364826869,-5.683415440478472,-5.706052034820031,-5.6460812983459805,-4.78034200670904,19.71638799954531,6.0673598019495785,33.40190269412801,18.923195653782884,149.16772729001144,0.0,19.18596340635606,107.67813674977344,0.0,18.77050379419244,154.38156795298727,0.0,19.244181986925064,116.93421885735114,0.0,20.321988839954646,38.14518610259498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.10415790880631,0.0,8.602250395094998,0.0,19.606779403280594,0.002941100010164113,-5.450397523576362,20.805132077183863,0.3716780372933336,0.002941100010164113,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-2.4749999999999996,0.005211769729655762,0.0018430825965771714,11.5,-2.4749999999999996,0.005211769729655762,0.0018430825965771714,4.5 
 01/10  23:00:00,-3.9875000000000003,-5.615971792680363,-5.847593339688427,-5.731044414325915,-5.842266148136536,-5.713364710567269,-5.5028244531828285,18.672636664557363,111.96864235666203,0.0,18.203712694682807,125.3437024675884,0.0,18.498703923285518,85.54984271475377,0.0,18.112886196972426,126.87840619274175,0.0,18.54351027817583,93.01153500762672,0.0,19.821608080892002,4.896156643589677,7.771773840592516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.10415790880631,0.0,8.602250395094998,0.0,18.58669612752219,0.0028915664561042194,-5.608596666412637,19.785158031159323,0.3716780372933336,0.0028915664561042194,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-3.9875000000000003,0.005211769729655762,0.0019215638826580658,11.5,-3.9875000000000003,0.005211769729655762,0.0019215638826580658,4.5 
 01/10  24:00:00,-4.775,-5.885908458518697,-6.086700851240118,-5.994694060065983,-6.090990694951805,-5.983251338326162,-6.015123719066001,17.802399505977526,247.45971054626807,0.0,17.63380625963208,99.71943642137245,0.0,17.93657979435714,63.53362182478759,0.0,17.58123506477994,99.44573725836136,0.0,17.969214390210027,69.12294937161346,0.0,19.40061458866869,0.0,40.12866744479027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.10415790880631,0.0,8.602250395094998,0.0,17.693452952663662,0.002831781304533364,-5.877021554567234,18.89204671802388,0.3716780372933336,0.002831781304533364,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-4.775,0.005211769729655762,0.0018569561042196658,11.5,-4.775,0.005211769729655762,0.0018569561042196658,4.5 
 01/11  01:00:00,-5.375,-6.293695893762766,-6.500256552823153,-6.387761734996206,-6.508754025253329,-6.3718738732816425,-6.585637291083506,17.01560794614825,351.1226346122337,0.0,17.176529207065208,71.83824250392558,0.0,17.459137199484037,41.4848803355294,0.0,17.146011148129308,71.08259596963404,0.0,17.485355617645283,44.767129791658306,0.0,19.026000736836927,0.0,74.3807105539849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.10415790880631,0.0,8.602250395094998,0.0,16.884340395094306,0.002750502031602386,-6.245692297484062,18.08311347835105,0.3716780372933336,0.002750502031602386,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0018015387852908023,11.5,-5.375,0.005211769729655762,0.0018015387852908023,4.5 
 01/11  02:00:00,-5.9125,-6.648759982868235,-6.805775511743806,-6.713614336097506,-6.814218611430819,-6.702490729012101,-6.945023326808094,16.370015589343588,484.5835969401162,0.0,16.900735296634885,39.89359860374003,0.0,17.139369043485587,17.608366776945672,0.0,16.881210409409498,39.669251660234636,0.0,17.15351808769385,18.775439214245466,0.0,18.818398435455286,0.0,111.53800881317909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.10415790880631,0.0,8.602250395094998,0.0,16.20528328481716,0.002660712838915255,-6.619119713002007,17.404254519083818,0.3716780372933336,0.002660712838915255,16.0,81.99999984680048,0.0,0.0,0.0,7.219999999999999,0.0,-5.9125,0.005211769729655762,0.0017860845681014425,11.5,-5.9125,0.005211769729655762,0.0017860845681014425,4.5 
 01/11  03:00:00,-6.1,-6.97137344183766,-7.09759690067407,-7.022160235074324,-7.104900258806647,-7.012991992978021,-7.244072248782075,15.836538456687684,598.5825204930006,0.0,16.720016313105816,22.087261598125963,0.0,16.904229099205274,1.221867795040339,4.823799771269705,16.712079699416407,30.93238422951714,0.0,16.90948045886267,1.2173678465625244,5.6679295964411835,18.67918963275197,0.0,144.25266564928404,0.0,14.032278799130502,0.0,0.0,11.787450451575696,0.0,20.471283259061096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.032278799130502,17.54034849891313,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,58.00978336804498,0.0001389654512664033,8.602250395094998,0.0,15.650897656935035,0.0025861263057710415,-6.949424252571559,16.850033542993177,0.3716780372933336,0.0025861263057710415,16.0,81.99999984726571,0.0,0.0,0.0,7.219999999999999,0.0,-6.1,0.005211769729655762,0.0017266363108530737,11.5,-6.1,0.005211769729655762,0.0017266363108530737,4.5 
 01/11  04:00:00,-5.7875,-7.2413579830546775,-7.3617850552885855,-7.30318387781128,-7.3676762253398955,-7.296025300573043,-7.49539668631191,15.431363696791998,710.565894647857,0.0,16.699703654761162,135.84808288822285,0.0,16.735057423526204,5.4366508656198675,10.17639820534481,16.699955745326378,143.6263557992171,0.0,16.73493955465524,5.23927855492974,11.277332577331492,18.546133177834218,0.0,167.45219202106898,0.0,188.5977977168444,0.0,0.0,157.80157430532114,16.02565610686769,164.66135900280563,17.344179446369644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.5977977168444,235.74724714605554,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,55.81314230441105,0.001689312786592252,8.602250395094998,0.0,15.223327161958844,0.0025247300350135764,-7.230133128127749,16.42259861538482,0.3716780372933336,0.0025247300350135764,16.0,81.99999985941255,0.0,0.0,0.0,7.219999999999999,0.0,-5.7875,0.005211769729655762,0.0017065602400556017,11.5,-5.7875,0.005211769729655762,0.0017065602400556017,4.5 
 01/11  05:00:00,-5.225,-7.503402799472498,-7.657326810867121,-7.584102780523086,-7.663751662396233,-7.573488875858203,-7.7981424654565,15.120392793998649,802.4578797827405,0.0,16.699979076935705,223.08986980529608,0.0,16.700308985536296,43.00810934247636,0.0,16.70014957377561,225.57780170931363,0.0,16.699606081763818,42.381599187895915,0.0,18.376200628479765,0.0,179.2317011430838,0.0,474.054645378867,0.0,0.0,270.3808825557874,82.6998446776191,270.86154514342877,87.0392380732188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.054645378867,592.5683067235836,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,50.127128353102414,0.003539371311232405,8.602250395094998,0.0,14.90359502928917,0.0024634895653844785,-7.47639797226851,16.103001737910297,0.3716780372933336,0.0024634895653844785,16.0,81.99999989527022,0.0,0.0,0.0,7.219999999999999,0.0,-5.225,0.005211769729655762,0.0016504318681173089,11.5,-5.225,0.005211769729655762,0.0016504318681173089,4.5 
 01/11  06:00:00,-4.3125,-7.853762459437762,-8.01510895367022,-7.930054918528063,-8.02252241848083,-7.918244275666313,-8.172328874881366,14.899445428889738,877.6341199819769,0.0,16.700426028625046,207.3738490957586,0.0,16.699629761483692,45.12556162505217,0.0,16.699795132255765,210.55680729770023,0.0,16.69977368814787,45.14562784494984,0.0,18.304795366153122,0.0,181.6632048326976,0.0,590.396267754546,0.0,0.0,262.8172192794301,91.58192877432485,263.58381128047944,97.48659351833442,0.0,0.0,46.45295423806425,0.0,0.0,0.0,0.0,590.396267754546,737.9953346931825,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,44.76123913241979,0.0037964158914631754,8.602250395094998,0.0,14.677032960278783,0.0023913506201401744,-7.821178319740085,16.000432825187463,0.3716780372933336,0.0023913506201401744,16.0,81.99999993099539,0.0,0.00024074972171311327,0.0,7.219999999999999,0.0,-4.3125,0.005211769729655762,0.001569971885023021,11.5,-4.3125,0.005211769729655762,0.001569971885023021,4.5 
 01/11  07:00:00,-3.9,-8.915134917597936,-9.457229305533335,-10.018399071452043,-9.427210201803618,-10.12974442756729,-9.161870796540098,15.30506864903409,1834.8990671057593,0.0,20.098167045733305,3337.5597742562254,0.0,20.461753268312794,1643.588965405234,0.0,20.020563658815426,3227.92294566433,0.0,20.478097719438217,1648.9543658876942,0.0,20.39990810817917,2754.673082338267,0.0,0.0,21597.916113177664,0.0,0.0,3683.7456311831265,1959.212936496589,3553.3862848160975,2005.865857946923,3123.236189843666,2206.201113777719,2540.8717511221184,0.0,0.0,0.0,0.0,20387.008953791894,25483.761192239865,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,70.32714614771865,0.4407815325783273,8.602250395094998,0.0,7.710829102153683,0.0017412943301302222,-11.409436920709535,15.693283310575438,0.3716780372933336,0.0017412943301302222,16.0,81.35119080978126,0.02297386150029005,0.0566326028313598,0.0,7.219999999999999,0.0,4.501490363569618,0.2605884864827881,0.0015413536242140516,11.5,4.501490363569618,0.2605884864827881,0.0015413536242140516,4.5 
 01/11  08:00:00,-3.5249999999999995,-10.608036477174785,-11.001314276145582,-11.518333901678815,-10.95880065797079,-11.57504623778324,-10.418187442004209,16.104382182636414,2171.215395072103,0.0,21.77216340798786,3261.571204558063,0.0,22.106319607398465,1275.4820487106479,0.0,21.685491887053907,3156.0827312983893,0.0,22.084513622058104,1486.346020618249,0.0,21.591812540773564,2712.9617793317775,0.0,0.0,18603.076337350798,0.0,0.0,3719.493244055421,1682.4224465497618,3587.820105693604,1943.1427802138576,3154.292467463312,2107.4710698110002,2562.671442727681,0.0,0.0,0.0,0.0,18603.076337350798,23253.8454216885,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,71.40210388284312,0.41898087719607835,8.602250395094998,0.0,7.9303866252741395,0.0016858793499601127,-11.750285623683332,15.971837920121411,0.3716780372933336,0.0016858793499601127,16.0,82.0,0.020855096567287526,0.05627467407866381,0.0,7.219999999999999,0.0,4.499816731312094,0.2605884864827881,0.0015889027203704062,11.5,4.499816731312094,0.2605884864827881,0.0015889027203704062,4.5 
 01/11  09:00:00,-2.3,-9.176058730337186,-6.837375711956251,-7.696278676601258,-6.787494209337977,-7.900166475686617,-6.1483172970794,17.33641371905406,3166.256393604378,0.0,22.201257686054277,1390.1173083339968,0.0,22.21837269056703,45.518777261034614,179.94089831580803,22.201150777401033,1378.1352133432104,0.0,22.201248727792294,573.0552193328447,0.0,22.19971673455105,299.0863536116947,36.07337594374411,0.0,9572.624421766537,0.0,0.0,1878.990539312074,278.4775264672727,1846.0306328514368,1036.0994168984173,751.0679522451896,1785.6396390184225,2447.373086169883,0.0,0.0,0.0,0.0,9572.624421766537,11965.780527208171,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,62.07061194360288,0.11634238010569098,8.602250395094998,0.0,8.266626185414164,0.0017164641361900315,-11.511033886298712,15.999894220348855,0.3716780372933336,0.0017164641361900315,16.0,82.0,0.0163513156585369,0.049244617707917125,0.0,7.219999999999999,0.0,4.499073392714184,0.2605884864827881,0.0016100276883013838,11.5,4.499073392714184,0.2605884864827881,0.0016100276883013838,4.5 
 01/11  10:00:00,0.0500000000000001,-4.638292378356756,-3.3223841034830985,-5.291809784288404,-3.1916758415339905,-5.613501959354158,-1.676848692823682,18.498873510148297,3019.2221207326484,0.0,22.20061404060564,85.16155311368863,178.25466550424446,23.616014555232706,0.0,629.7923208406836,22.201360576421383,157.54422759433623,35.23100146822077,22.201364278240483,54.920493521708195,24.92760497323428,22.893044926176607,0.0,544.7038199585726,0.0,4887.648920720388,0.0,0.0,397.5815771088445,0.0,591.496000277374,493.44818930546614,0.0,1168.2525458562764,2261.691621779763,0.0,0.0,0.0,0.0,4887.648920720388,6109.561150900485,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,61.41897850192265,0.056772020972097825,8.602250395094998,0.0,9.027518665461303,0.0020162169734314513,-9.670371811497457,16.000289953621447,0.3871556357439556,0.0020162169734314513,16.0,81.86702631284682,0.00924877522926206,0.0387913388879029,0.0,7.219999999999999,0.0,4.4989727813632,0.2605884864827881,0.0015176497180512988,11.5,4.4989727813632,0.2605884864827881,0.0015176497180512988,4.5 
 01/11  11:00:00,4.9125000000000005,-2.894821460992844,-1.7085924635309495,-5.137267240353429,-1.6046573217166018,-4.379897499511743,1.046572668664544,19.80793655054743,2951.604760252708,0.0,22.898123990940682,0.0,547.5648215607164,23.899211277366824,0.0,1049.5552075629444,22.350707113190214,0.0,449.3996831374817,22.201592188359307,0.0,282.4128782068613,23.688700953290645,0.0,644.6673207755247,0.0,2185.595111545506,0.0,0.0,0.0,0.0,33.06774561954354,181.8027895708937,0.0,146.16400491065676,1629.6590193018599,0.0,0.0,0.0,0.0,1216.8980560622244,1521.1225700777804,0.0,0.0,8.602250395094998,8.602250395094998,0.0,0.0,60.169022549853764,0.024474734268241063,8.602250395094998,0.0,11.252895301949213,0.0023274982302795306,-8.02835835992202,15.998042933175988,0.4418949715611479,0.0023274982302795306,16.0,75.08587774687136,0.0009157189393166186,0.022361728226591382,0.0,7.219999999999999,0.0,5.469182832249506,0.2605884864827881,0.0014694394510316,11.5,5.469182832249506,0.2605884864827881,0.0014694394510316,4.5 
 01/11  12:00:00,7.575,-1.9056724070908393,-1.4660378650998558,-4.989865646568887,-0.919586385625266,-3.852780792712875,1.8627716575952598,21.15808400559508,2664.0847426320506,0.0,23.872166544526085,0.0,1014.5346014270502,23.8994121570316,0.0,1179.0474251553258,22.857072329230682,0.0,521.3646730518386,22.21098059095223,0.0,423.729467219727,23.899315826211563,0.0,874.6217814203624,0.0,538.1047221533008,121.6068363087391,0.0,0.0,0.0,0.0,41.60386429098636,0.0,0.0,389.1782396779852,0.0,0.0,57.1836279585323,57.1836279585323,161.0028453064063,201.25355663300783,131.86177105775647,121.6068363087391,8.550166251543518,8.256687796321248,0.024694223231095005,253.46860736649558,53.259664039350234,0.004678445060883806,8.550166251543518,0.024694223231095005,14.38913126061762,0.0025768314885601055,-6.873429206664449,15.999906922306112,0.5334376189834839,0.0025768314885601055,16.0,66.86051501057216,0.0,0.004410244217728364,0.001638678203296281,7.219999999999999,0.0,7.575,0.2605884864827881,0.0011927429841578608,11.5,7.575,0.2605884864827881,0.0011927429841578608,4.5 
 01/11  13:00:00,9.549999999999999,-2.6692889552636343,-4.5795433130879575,-5.676709314388104,-2.035097688919042,-4.979061133324262,0.4250613823897148,22.281843012697042,1859.5392618347732,0.0,23.898870054423035,0.0,1542.3276269212156,23.89934616840621,0.0,846.8995565101005,22.924365704269405,0.0,525.2880335364885,22.20278101933925,0.0,421.02431333568535,23.86620692236268,0.0,621.7526378640405,0.0,47.587737205533806,391.7180661435591,0.0,0.0,0.0,0.0,42.56663411485791,0.0,0.0,11.076273130481976,0.0,0.0,432.0732909305105,432.0732909305105,47.587737205533806,59.48467150691726,399.1981636758925,391.7180661435591,8.23551867758422,7.47972955302706,0.09212298148806143,790.9162298194516,51.57561175115492,0.00037540243227688594,8.23551867758422,0.09212298148806143,15.878864841595249,0.002459564353874147,-7.396890591315774,16.01390024243501,0.5272127183103379,0.002459564353874147,16.0,66.8186028695733,0.0,0.00008093030566870283,0.011454317367769164,7.219999999999999,0.0,9.549999999999999,0.2605884864827881,0.0010499910937630437,11.5,9.549999999999999,0.2605884864827881,0.0010499910937630437,4.5 
