Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/11  14:00:00,11.287499999999998,-3.866597536877661,-5.40485150551285,-4.961405396543515,-2.470155149593474,-5.012358088942648,-0.9769840813352508,23.36081880120387,1593.2570154443272,0.0,24.13963489260536,0.0,2150.6687504172924,23.899448033251986,0.0,658.0424863780354,23.388685511491722,0.0,561.4628996455751,22.538609255131288,0.0,489.883028776745,23.89895186414883,0.0,1211.614478294158,0.0,0.0,1739.4512523712133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.994237525146401,12.994237525146401,2052.810788911467,2052.810788911467,0.0,0.0,743.6670010862467,1739.4512523712133,10.062611423256051,7.219999999999999,0.1449103890180815,2483.11825345746,51.29750632643872,0.0,10.062611423256051,0.1449103890180815,18.347779275022507,0.00240284844353784,-7.665824411809135,15.999083581409895,0.6447051008436218,0.00240284844353784,16.0,67.04159612961608,0.0,0.0,0.04737490023275295,7.219999999999999,0.0008407689994128488,11.237969903924093,0.2605884864827881,0.0010424352290743044,11.5,11.287499999999998,0.2605884864827881,0.0010424352290743044,4.5 
 01/11  15:00:00,12.0125,-3.263341828819622,-4.49556302040364,-3.2470022824071174,-1.1399337974915162,-3.898530439422745,-1.5078006746082628,24.07474198606557,1306.9032533570644,0.0,23.950896943080018,0.0,1923.8245930110247,23.794831147262016,0.0,520.0182050697579,23.64217934224041,0.0,580.9971815396731,22.81064468196093,0.0,510.3930048412542,23.899031558132933,0.0,1514.3511639369162,0.0,0.0,2583.8969973394583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.3544446575112,134.3544446575112,2418.8511570739843,2418.8511570739843,0.0,0.0,893.3456818489207,2583.8969973394583,10.886188258952451,7.219999999999999,0.16824335087674216,3477.242679188379,51.29750632643872,0.0,10.886188258952451,0.16824335087674216,18.916041655635937,0.0024806035573236357,-7.297970107805361,16.00290440836665,0.6440124813041395,0.0024806035573236357,16.0,67.04159612961608,0.0,0.0,0.05423203908711362,7.22,0.008943891259590477,11.500403671921259,0.2605884864827881,0.0010542269673083496,11.5,12.0125,0.2605884864827881,0.0010542269673083496,4.5 
 01/11  16:00:00,10.825,-2.3985949226439254,-3.4624156019177996,-2.8049488233192017,-0.2537781154526015,-3.495770000050019,-1.3150468635858061,24.34917581880901,1109.3716746415698,0.0,23.899067180272517,0.0,1290.6949581458714,23.287253849518528,0.0,483.82034551723746,23.496123150657343,0.0,568.7494017852086,22.79968739539653,0.0,508.2196822336262,23.89894981176329,0.0,1438.4898763302153,0.0,0.0,1909.8141375532628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.860637976598575,9.860637976598575,1611.5274053480862,1611.5274053480862,0.0,0.0,773.4875011847148,1909.8141375532628,9.944292286652392,7.22,0.16710038372173613,2683.3016387379776,51.29750632643872,0.0,9.944292286652392,0.16710038372173613,17.993426751159753,0.0024345321839335985,-7.507445233537927,16.020421807848408,0.5575478940202149,0.0024345321839335985,16.0,67.04159612961608,0.0,0.0,0.037817835824922034,7.219999999999999,0.0006321662189645278,10.787413912544284,0.2605884864827881,0.0009745923735154387,11.5,10.825,0.2605884864827881,0.0009745923735154387,4.5 
 01/11  17:00:00,8.9375,-2.0483549676145296,-2.2195740632428045,-3.684625743082712,-0.41430714694288423,-4.30907973873257,-0.9509893593084049,24.33036388695017,1071.1328257510359,0.0,23.815133539548814,0.0,694.078414045342,22.59511690791085,0.0,435.7976597963437,22.951478559625553,0.0,525.2985597777999,22.43083457767547,0.0,477.8958234228093,23.898964573144966,0.0,1098.587687371015,0.0,53.712411106313155,430.60186266405333,0.0,0.0,0.0,0.0,0.521228092273265,0.0,0.0,49.679644072344466,0.0,0.0,174.69943932772847,174.69943932772847,19.370497369839036,24.213121712298793,295.459917799991,430.60186266405333,8.172507089841638,7.551636798194153,0.08283846355467134,726.0617804640443,51.200767999336605,0.00041422987552253474,8.172507089841638,0.08283846355467134,15.260399812572052,0.0021003173382971438,-9.250650184227485,16.043765079405063,0.44167523168579037,0.0021003173382971438,16.0,67.01597333248033,0.0,0.0004115207760967222,0.0048088821007757415,7.219999999999999,0.0,8.9375,0.2605884864827881,0.0008628044599189686,11.5,8.9375,0.2605884864827881,0.0008628044599189686,4.5 
 01/11  18:00:00,7.987500000000001,-2.033329262875911,-1.3040787310739446,-4.575210763845219,-0.9894596177071044,-5.110783464591134,-0.4102216663986535,24.041102296114378,1053.827859738718,0.0,23.07520679359189,0.0,560.8836728621603,22.210315657440567,0.0,363.4745290580639,22.5414469071428,0.0,496.49011718905456,22.20164128945634,0.0,354.9205373664822,23.89902607100674,0.0,988.2608797253279,0.0,601.682035381034,0.0,0.0,0.0,48.63410246297582,0.0,108.42841100494186,0.0,0.0,355.62699721153876,0.0,0.0,0.0,0.0,595.0155689502328,743.769461187791,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,48.861543021395335,0.004306554742461896,7.883273596388305,0.0,14.069280146090769,0.002005418561892465,-9.751138311144592,16.006876653322127,0.4172984557972995,0.002005418561892465,16.0,68.80193460585345,0.0,0.0032975750430189127,0.0,7.22,0.0,7.987500000000001,0.2605884864827881,0.0008578098057088942,11.5,7.987500000000001,0.2605884864827881,0.0008578098057088942,4.5 
 01/11  19:00:00,7.425,-2.898113356227065,-3.1124622002789435,-6.65531441255808,-2.9535978964486223,-7.132708190147185,-0.744711798738344,23.297204728348106,590.6406107001983,0.0,22.234381432839637,25.49092615532078,126.65406349496914,22.20150737080462,21.147886412083437,14.446622523075291,22.203554325086923,108.50689370143758,32.40019805705404,22.201881843712098,21.059795682079766,14.01603988612095,23.168461373054406,0.0,567.2763619200043,0.0,3131.011241587621,0.0,0.0,392.4764074031525,418.30556935936266,545.6732698320636,470.7200626268723,0.0,0.0,962.3547182344421,0.0,0.0,0.0,0.0,3131.011241587621,3913.7640519845263,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,46.70338520075341,0.021221325001702353,7.883273596388305,0.0,12.231108943448273,0.0018175710867991603,-10.830962418972682,16.00005379275747,0.3716780372933336,0.0018175710867991603,16.0,78.0450904784628,0.0,0.00966087661306606,0.0,7.22,0.0,7.425,0.2605884864827881,0.0009981576837350182,11.5,7.425,0.2605884864827881,0.0009981576837350182,4.5 
 01/11  20:00:00,6.199999999999999,-5.5129768601660825,-6.982046647080393,-9.744716265805161,-6.765456869758621,-10.020139563101928,-3.468029617453375,22.384707229250875,243.84372754709239,0.0,22.20241892756134,883.4538267763111,0.0,22.200459358655188,382.81899855539984,0.0,22.201761262963885,931.6812050780122,0.0,22.200951013400122,383.41010448384003,0.0,22.26167426571433,128.40272354435712,134.791199086295,0.0,6544.849262270911,0.0,0.0,1372.5361925644252,794.1009721416265,1399.555861306204,846.8045722648467,486.9260384979932,0.0,1384.7279082588695,0.0,0.0,0.0,0.0,6544.849262270911,8181.061577838636,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,51.39090769657956,0.051644760949375645,7.883273596388305,0.0,11.103427123267737,0.0017791969913911513,-11.09950295101924,15.999857703883555,0.3716780372933336,0.0017791969913911513,16.0,81.80542123172025,0.0,0.015262652561418975,0.0,7.22,0.0,6.199999999999999,0.2605884864827881,0.0012225205510409543,11.5,6.199999999999999,0.2605884864827881,0.0012225205510409543,4.5 
 01/11  21:00:00,4.85,-7.985315561874876,-8.53154220934411,-9.032405772872327,-8.430770139002878,-8.965923627834988,-6.121556568100564,21.50647242066756,120.80087271025081,0.0,20.501335978606317,166.95970341658006,0.0,20.788277449770813,120.9900651101672,0.0,20.469484335630685,162.24450716189392,0.0,20.827118042641654,133.38565834620488,0.0,21.420104512510438,93.89929049969203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.410531776169464,0.002367895145516211,-7.934592424690382,22.61014970226634,0.3716780372933336,0.002367895145516211,16.0,81.99691497496369,0.0,0.0,0.0,7.219999999999999,0.0,4.85,0.005211769729655762,0.0014056160759302644,11.5,4.85,0.005211769729655762,0.0014056160759302644,4.5 
 01/11  22:00:00,5.4624999999999995,-8.137922640004566,-8.547519958068618,-8.453961260652608,-8.526365858385912,-8.414701650746512,-7.436689297005568,20.48272215957605,0.0,67.48669964584724,19.614688381760164,165.96960817599586,0.0,19.930430147402852,118.27438152582312,0.0,19.59064672809945,160.70031459864498,0.0,19.96579416568023,130.58569703128444,0.0,20.66012277296661,82.8766151569389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,20.511272597055992,0.002321466031450701,-8.165785547987138,21.710993092585632,0.3716780372933336,0.002321466031450701,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.005211769729655762,0.0013561383982958154,11.5,5.4624999999999995,0.005211769729655762,0.0013561383982958154,4.5 
 01/11  23:00:00,5.0375,-8.393564934624711,-8.646467668762991,-8.51326364133509,-8.64975788594828,-8.494369542043469,-8.249090311342751,19.680855475323785,43.114550447297006,0.0,19.158158542419315,134.22983309053365,0.0,19.454108548844573,92.96364097446991,0.0,19.149521307274508,129.1475142364855,0.0,19.489183700455953,102.09463974834779,0.0,20.189127927932812,52.38574545444942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,19.65380140730683,0.0022754861011520617,-8.388150454117422,20.853623526860638,0.3716780372933336,0.0022754861011520617,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.001440007461353298,11.5,5.0375,0.005211769729655762,0.001440007461353298,4.5 
 01/11  24:00:00,4.0875,-8.64628212825137,-8.80004078210578,-8.71150865474492,-8.806664384112874,-8.701946070343697,-8.697678309120946,19.04998315111768,137.42579546271668,0.0,18.785799091223087,110.83783183803644,0.0,19.065000299173406,74.44941050428105,0.0,18.78940702937272,105.82702574052058,0.0,19.095185121398078,81.60492492415472,0.0,19.913489494292033,21.468647180572702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.985938021338455,0.002229081683163503,-8.639328310353552,20.185862719999882,0.3716780372933336,0.002229081683163503,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.0015698840353432953,11.5,4.0875,0.005211769729655762,0.0015698840353432953,4.5 
 01/12  01:00:00,3.2124999999999995,-8.876656491011879,-8.984760990703982,-8.922006993524953,-8.990659873575243,-8.914934906596754,-9.000150500578595,18.531821861879834,253.45787785924313,0.0,18.63477646049996,79.04970433707467,0.0,18.863115367803,51.15739592314736,0.0,18.64754558601622,74.7033843446576,0.0,18.885399039400962,55.95889892225017,0.0,19.84661748298602,0.0,16.806614842568308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.433348566475775,0.002189049032443686,-8.863738823661608,19.633361773348295,0.3716780372933336,0.002189049032443686,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.0016682002401080841,11.5,3.2124999999999995,0.005211769729655762,0.0016682002401080841,4.5 
 01/12  02:00:00,1.0499999999999998,-9.04441783606875,-9.124692292366635,-9.08012361586487,-9.129269940781995,-9.07513465789931,-9.179252570052094,18.098146485767522,350.4648496862251,0.0,18.408066413429687,59.824910371243675,0.0,18.62086740341712,36.06023430248615,0.0,18.428737087734977,55.70163308064201,0.0,18.63725686809242,39.393779140057745,0.0,19.74083284690898,0.0,45.469956315206616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.963745439327763,0.002153035141480843,-9.039296991741896,19.163838280425797,0.3716780372933336,0.002153035141480843,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,1.0499999999999998,0.005211769729655762,0.0016591756057068394,11.5,1.0499999999999998,0.005211769729655762,0.0016591756057068394,4.5 
 01/12  03:00:00,-0.6875,-9.174202797856926,-9.23653029855544,-9.202900984761094,-9.240052332967593,-9.199003574226744,-9.29918205930342,17.682925236138374,422.55988079408826,0.0,18.165880308230673,44.40571461120095,0.0,18.370643405888348,23.65796776302642,0.0,18.19247932849349,40.49237293717749,0.0,18.38280390067447,25.73971369423373,0.0,19.63142551808152,0.0,71.27806382531276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.526729113295342,0.0021228303263146875,-9.171333468601283,18.726888751692975,0.3716780372933336,0.0021228303263146875,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-0.6875,0.005211769729655762,0.0016686551125810677,11.5,-0.6875,0.005211769729655762,0.0016686551125810677,4.5 
 01/12  04:00:00,-2.4749999999999996,-9.291118961142672,-9.341722436857573,-9.316004603456665,-9.344420483171927,-9.312939432664367,-9.399890327084991,17.273295631070354,490.20935016535395,0.0,17.88910286701062,32.45149384081094,0.0,18.09226664663685,13.735175877037591,0.0,17.92030657661344,28.70029083837767,0.0,18.10004757194028,14.889875221005411,0.0,19.47599584887439,0.0,92.7363435429167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.098890343904465,0.002099206539781703,-9.287336718761985,18.29910223095178,0.3716780372933336,0.002099206539781703,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-2.4749999999999996,0.005211769729655762,0.0017636959940055734,11.5,-2.4749999999999996,0.005211769729655762,0.0017636959940055734,4.5 
 01/12  05:00:00,-4.3625,-9.386769689822117,-9.431274049425372,-9.407335242278592,-9.43362208940663,-9.404261018781344,-9.484913744974708,16.846593310195612,543.8452887510045,0.0,17.592182151567425,20.829671754167634,0.0,17.79687221782322,4.113793521865205,0.23006559421912698,17.627543653713293,17.260268704959458,0.0,17.800966731547426,4.374586610665403,0.30605332398164364,19.31336254405067,0.0,114.88302578915051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.655100985376897,0.00207861078240594,-9.381411134911982,17.855358427800326,0.3716780372933336,0.00207861078240594,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0017962209078798098,11.5,-4.3625,0.005211769729655762,0.0017962209078798098,4.5 
 01/12  06:00:00,-5.375,-9.50121930714499,-9.548105219912452,-9.527642395564273,-9.550124985532788,-9.525025343558081,-9.596381503229187,16.422856774059934,618.0705157914736,0.0,17.349333254202506,5.6578920571023446,0.0,17.54065391404521,0.0,7.95703403774354,17.387470053991205,3.248410550244614,0.7216496814693301,17.54062901638387,0.0,8.96129263960131,19.18280345124444,0.0,138.83065009689938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.220521018230542,0.0020594240296323567,-9.50140790707229,17.420820902564778,0.3716780372933336,0.0020594240296323567,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0017395698556785578,11.5,-5.375,0.005211769729655762,0.0017395698556785578,4.5 
 01/12  07:00:00,-5.9125,-9.61466287717414,-9.67107761668942,-9.645917146415623,-9.67331634918881,-9.642302336256737,-9.721667350400256,16.02550415664234,685.512089378996,0.0,17.132816364103586,0.0,9.497742595997522,17.30517684778842,0.0,19.41301800448258,17.17252360413854,0.0,12.099979045901136,17.30112782620308,0.0,21.564842947575755,19.039998440506604,0.0,159.7206968705437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.812461096937175,0.0020392161035233266,-9.6107936777019,17.012805685385267,0.3716780372933336,0.0020392161035233266,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.0016956912975386886,11.5,-5.9125,0.005211769729655762,0.0016956912975386886,4.5 
 01/12  08:00:00,-5.0375,-9.719301942099541,-9.773147512770986,-9.746472774726602,-9.775566221121919,-9.742886434402058,-9.826685747272588,15.674169674310495,758.0935271712699,0.0,17.01323176669797,0.0,27.597373267479327,17.159112918676623,0.0,32.839856748821944,17.05768526350829,0.0,29.785455419458344,17.150677749745483,0.0,36.36139870081297,18.931752111596616,0.0,178.6268114828514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.464112871459912,0.002017143500362992,-9.714447522803454,16.664506292814544,0.3716780372933336,0.002017143500362992,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-5.0375,0.005211769729655762,0.0016946909938949323,11.5,-5.0375,0.005211769729655762,0.0016946909938949323,4.5 
 01/12  09:00:00,-2.025,-9.800764323012967,-9.840353901360531,-9.816667083452744,-9.842619923546357,-9.81371896398893,-9.891678209919299,15.429793236400489,850.9336860978494,0.0,17.09646001970231,0.0,52.67042986613626,17.22208138881463,0.0,52.530404582006156,17.178990763202606,0.0,56.67123057160802,17.207653290098484,0.0,58.0935170575641,18.877083199717244,0.0,192.71912028408593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.230447545254432,0.0019975430057754115,-9.793528399166666,16.430884333568915,0.3716780372933336,0.0019975430057754115,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-2.025,0.005211769729655762,0.0017679538723599374,11.5,-2.025,0.005211769729655762,0.0017679538723599374,4.5 
 01/12  10:00:00,1.1500000000000001,-9.844097331796359,-9.88621239926863,-9.868559049497687,-9.888027931636604,-9.866414376607908,-9.930065463386883,15.378214971084493,936.982719840066,0.0,17.342195065006354,0.0,76.81467582623202,17.466695867799295,0.0,72.71239279163979,17.48488423376952,0.0,84.34045428820991,17.443808438398214,0.0,80.19476146859034,18.88591597761217,0.0,198.0893400551446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.171019478459074,0.0019809588134191212,-9.846411384450446,16.371492962505577,0.3716780372933336,0.0019809588134191212,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,1.1500000000000001,0.005211769729655762,0.0016972386623075944,11.5,1.1500000000000001,0.005211769729655762,0.0016972386623075944,4.5 
 01/12  11:00:00,4.637499999999999,-9.942236278475129,-9.98321536320203,-9.961052618843777,-9.985231356871452,-9.957926074990477,-10.02830381538653,15.545551430367217,981.6363036657212,0.0,17.702114087593532,0.0,92.54539991128735,17.838451857535514,0.0,86.69592454600127,17.900830809383457,0.0,103.64245670456813,17.80287931666118,0.0,94.99787161220297,18.973420706509902,0.0,192.28546546491805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.332071944521875,0.0019641731379778276,-9.935249648947295,16.53258257244141,0.3716780372933336,0.0019641731379778276,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,4.637499999999999,0.005211769729655762,0.0017147703268047315,11.5,4.637499999999999,0.005211769729655762,0.0017147703268047315,4.5 
 01/12  12:00:00,7.1625,-9.986710854104015,-10.008324827665685,-9.996365075970292,-10.009750639342858,-9.995372056490085,-10.044387305960761,15.897542875907622,982.582182117791,0.0,18.09966551672219,0.0,96.86892936154027,18.2334116237342,0.0,90.15089371540648,18.32914414337248,0.0,110.11103633007451,18.196456605169768,0.0,98.78632114995986,19.12929749289422,0.0,177.54970571187062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.674928410109437,0.001949160690056509,-9.992619049298096,16.875472259911653,0.3716780372933336,0.001949160690056509,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,7.1625,0.005211769729655762,0.0017059480584856472,11.5,7.1625,0.005211769729655762,0.0017059480584856472,4.5 
 01/12  13:00:00,7.8,-10.035214829569366,-10.078370826957123,-10.069221315863269,-10.079404465832146,-10.067895873600648,-10.106778480767233,16.35982810371362,929.2649011890996,0.0,18.410622417778967,0.0,86.12009678454638,18.57695206145122,0.0,83.2954800671854,18.665599294973752,0.0,101.75263806567227,18.53788566884726,0.0,90.9062369280224,19.26135935624478,0.0,152.75497409663973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.121677308825088,0.001937563175423449,-10.047782330125159,17.322246824735437,0.3716780372933336,0.001937563175423449,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.0015638952324273521,11.5,7.8,0.005211769729655762,0.0015638952324273521,4.5 
 01/12  14:00:00,8.487499999999999,-10.173766526034107,-10.272059598473412,-10.239772722206737,-10.274558210848893,-10.234096063107986,-10.320421080446376,16.81288243051675,827.2556509470048,0.0,18.57742105444328,0.0,62.19012905351633,18.768779543782195,0.0,64.87987356745361,18.825980552405348,0.0,78.35837559010207,18.738285634047998,0.0,70.8033334477156,19.35031014758327,0.0,122.79526736744191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.590816165632532,0.0019172145757229966,-10.171380213682356,17.791430717267104,0.3716780372933336,0.0019172145757229966,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.0014200818811626952,11.5,8.487499999999999,0.005211769729655762,0.0014200818811626952,4.5 
 01/12  15:00:00,8.525000000000002,-10.401977337505127,-10.517299988039053,-10.461033887890757,-10.521874943964363,-10.452512227543938,-10.600730215451609,17.18554520504417,737.1864481586572,0.0,18.702491817741084,0.0,41.18726651230082,18.901632367232374,0.0,47.77470209196542,18.929876661825418,0.0,56.648039251079126,18.879155284478603,0.0,52.13495615846432,19.443929660519558,0.0,99.40279887565674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.981213628819702,0.0018814655766566787,-10.38239959659321,18.18190730854878,0.3716780372933336,0.0018814655766566787,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.0013830062684195546,11.5,8.525000000000002,0.005211769729655762,0.0013830062684195546,4.5 
 01/12  16:00:00,8.3,-10.610528548227627,-10.69998435778294,-10.64852030840981,-10.704788688442976,-10.642070412781443,-10.795293381749499,17.454845039419926,658.6713593764391,0.0,18.750451974953265,0.0,22.09673090721151,18.93412577303233,0.0,30.730389913200497,18.930753551921804,0.0,34.80667966729004,18.91849847714271,0.0,33.44769709015458,19.53797511718125,0.0,84.02271492223599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.27036423666847,0.0018428503866277114,-10.597546915545976,18.47114339989783,0.3716780372933336,0.0018428503866277114,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.0013908929825397153,11.5,8.3,0.005211769729655762,0.0013908929825397153,4.5 
 01/12  17:00:00,5.862500000000001,-10.800342395586924,-10.875411720191142,-10.835113042700705,-10.879451788726954,-10.830221346146235,-10.963888108407977,17.604343927185376,586.3130230020356,0.0,18.642856039357873,2.0684379937766835,4.083492216900424,18.809545117316798,0.0,12.753941460881776,18.76160791512263,0.0,10.92164308516027,18.80040253440587,0.0,13.68308056922433,19.567183099512334,0.0,74.80148823343416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.416538315039606,0.0018123459045724262,-10.790673404474202,18.617385015454445,0.3716780372933336,0.0018123459045724262,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,5.862500000000001,0.005211769729655762,0.0014321545892431238,11.5,5.862500000000001,0.005211769729655762,0.0014321545892431238,4.5 
 01/12  18:00:00,3.0250000000000004,-10.955516625493718,-11.008826747730271,-10.973223031320689,-11.012327090944405,-10.968793003212307,-11.088327326295875,17.58955453108568,514.559399444737,0.0,18.399198298649605,16.32635664820299,0.0,18.570225910647906,2.6512129773350352,0.304263494679617,18.470482597993776,10.23067139409477,0.0,18.567087108984566,3.1287657636467543,0.25040017472923637,19.525632850837358,0.0,72.45500624637077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.404686800774364,0.0017872635624133662,-10.939439169494563,18.605589039458927,0.3716780372933336,0.0017872635624133662,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,3.0250000000000004,0.005211769729655762,0.0015501567276095137,11.5,3.0250000000000004,0.005211769729655762,0.0015501567276095137,4.5 
 01/12  19:00:00,2.2,-11.044002505891763,-11.068558951864816,-11.048940792711434,-11.070836724001111,-11.047131690123022,-11.127065677427655,17.43145646207261,508.88371412773677,0.0,18.220152520663387,19.515838651878255,0.0,18.38350099817364,5.532785095624433,0.0,18.268462775665654,15.023602500310972,0.0,18.383246025339194,6.251433495645415,0.0,19.479681873963774,0.0,79.75926336066954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.26592833437313,0.0017700262619608235,-11.03736854210853,18.466868743432133,0.3716780372933336,0.0017700262619608235,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.0016378994293713895,11.5,2.2,0.005211769729655762,0.0016378994293713895,4.5 
 01/12  20:00:00,2.2,-11.084191287561445,-11.101435404937693,-11.090445049074827,-11.102778639107981,-11.08933925758972,-11.140628031669909,17.215566210108413,545.1913673351046,0.0,18.105934945471816,12.188965972009896,0.0,18.248173823858,1.1929863761927209,0.4062626083706391,18.141501184806522,8.974921687976234,0.0,18.24793623090135,1.350204671138556,0.4462432628494071,19.430841490816945,0.0,92.20096554536678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.059066588387903,0.0017604270032897875,-11.081235948445029,18.260028255202496,0.3716780372933336,0.0017604270032897875,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.0016555242477029873,11.5,2.2,0.005211769729655762,0.0016555242477029873,4.5 
 01/12  21:00:00,0.13749999999999996,-11.132456811826952,-11.142710312651024,-11.135339089094384,-11.143581200866821,-11.134559678189998,-11.169577964375048,17.00389311730548,581.7588706544404,0.0,17.96360790245538,4.459351086686752,0.0,18.095544387814524,0.0,5.014489407800681,17.9884595051535,2.387008449283485,0.0,18.094128976954188,0.0,5.542729430434008,19.397291537870984,0.0,108.46148924595235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.819007253119285,0.0017536961791857434,-11.130575669398585,18.019983825937484,0.3716780372933336,0.0017536961791857434,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,0.13749999999999996,0.005211769729655762,0.00167714522756966,11.5,0.13749999999999996,0.005211769729655762,0.00167714522756966,4.5 
 01/12  22:00:00,-1.7875000000000003,-11.172472844124039,-11.17024603702586,-11.167079075062642,-11.17070410463465,-11.166887150926534,-11.186699214140615,16.780246673513318,606.2668223467872,0.0,17.769903879673954,0.939806140110079,0.18932966733632384,17.90589852880625,0.0,8.395439161405648,17.790276767433113,0.09786552336595378,0.9220815580441126,17.903460527954422,0.0,9.274733727755915,19.342974190638138,0.0,123.13020508382408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.578408565416915,0.0017507816055297963,-11.167473685379331,17.77939159292212,0.3716780372933336,0.0017507816055297963,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.0017710972778574583,11.5,-1.7875000000000003,0.005211769729655762,0.0017710972778574583,4.5 
 01/12  23:00:00,-1.8875000000000002,-11.126480556295288,-11.119202652252712,-11.12218473893672,-11.119135989832973,-11.122878545597908,-11.124071102856263,16.518965230202017,638.9991514350045,0.0,17.583424708621656,0.0,4.328213052557828,17.71554781763531,0.0,12.399463126991293,17.601697289528193,0.0,5.5268177948515245,17.71194953978528,0.0,13.698298966829327,19.224846533202776,0.0,133.56993825382773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.3277242111392,0.0017510714300917186,-11.128905262930203,17.528706596788318,0.3716780372933336,0.0017510714300917186,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.0017714129511229417,11.5,-1.8875000000000002,0.005211769729655762,0.0017714129511229417,4.5 
 01/12  24:00:00,-1.7,-11.124485400045781,-11.106892823541273,-11.10985294264326,-11.106675872950701,-11.110304370068004,-11.105626356198389,16.254117703375876,681.5905914416828,0.0,17.449408194671165,0.0,14.53273461500163,17.56604849900865,0.0,19.933399515489782,17.464435873390862,0.0,15.049505864367006,17.56040477508705,0.0,22.03194191954981,19.11952880621783,0.0,145.98990787389903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.064707430424917,0.0017540886559723036,-11.118071847495443,17.265683134050537,0.3716780372933336,0.0017540886559723036,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0018657401483092163,11.5,-1.7,0.005211769729655762,0.0018657401483092163,4.5 
 01/13  01:00:00,-0.26250000000000007,-11.079135296980375,-11.037978403836366,-11.052336602618837,-11.03698465185282,-11.054897741021904,-11.022016349396013,16.03585613694779,732.8643822189738,0.0,17.402940224807686,0.0,27.432660624047173,17.4884219255031,0.0,28.688440526329146,17.40992166993325,0.0,26.78885331709523,17.480071691381823,0.0,31.69164306219068,19.0583631178665,0.0,157.6784448013861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.855180917993607,0.0017617793518411133,-11.08104100044271,17.056139589980877,0.3716780372933336,0.0017617793518411133,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,-0.26250000000000007,0.005211769729655762,0.001959226943695364,11.5,-0.26250000000000007,0.005211769729655762,0.001959226943695364,4.5 
 01/13  02:00:00,2.2874999999999996,-10.99040671471058,-10.951832157231213,-10.970797452339863,-10.950281449574637,-10.973476556472857,-10.92357543127337,15.899888439963973,786.2968791304247,0.0,17.47891374757114,0.0,43.18328589575651,17.51965256843244,0.0,38.9335176327815,17.47919938615565,0.0,41.35930555664555,17.508124717008638,0.0,42.99455795960131,19.03415133843923,0.0,165.47324588968684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.73207883962509,0.0017748113703986374,-10.993907674779813,16.933008652246553,0.3716780372933336,0.0017748113703986374,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.2874999999999996,0.005211769729655762,0.0019665966477245764,11.5,2.2874999999999996,0.005211769729655762,0.0019665966477245764,4.5 
 01/13  03:00:00,2.9875,-10.904012094133723,-10.869110974054596,-10.886633760754734,-10.867531502775883,-10.888931251824797,-10.837134970763477,15.876762468241836,819.7037394658046,0.0,17.552860858187255,0.0,52.10170127986527,17.56816335915335,0.0,44.72779431892775,17.550202553816742,0.0,49.6736288074913,17.5540759385836,0.0,49.330110608935854,19.02123692028741,0.0,167.51435443374004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.693324606499967,0.001787204822564153,-10.90795499333187,16.89422697512616,0.3716780372933336,0.001787204822564153,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.00195562434750496,11.5,2.9875,0.005211769729655762,0.00195562434750496,4.5 
 01/13  04:00:00,2.8,-10.830002511531195,-10.792424715820365,-10.8096606956854,-10.790856197913381,-10.81197104232535,-10.758891575000767,15.914865194025086,808.7739248627472,0.0,17.583528999824313,0.0,52.556632314141325,17.592708089620167,0.0,44.703090751158754,17.57171776329097,0.0,49.41599052975056,17.577870471327778,0.0,49.246173018479794,19.035350424165877,0.0,166.66624962557216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.718286047295384,0.0018001969067627608,-10.83049501773047,16.919159647696226,0.3716780372933336,0.0018001969067627608,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.00202125081538136,11.5,2.8,0.005211769729655762,0.00202125081538136,4.5 
 01/13  05:00:00,3.1125,-10.70517268901045,-10.675392396005412,-10.690541236526359,-10.673939219215713,-10.69241505012015,-10.642471827899154,15.976529868977682,808.5804440393265,0.0,17.655946111503912,0.0,53.3850163105397,17.651259148440026,0.0,44.47781298444204,17.633637045028877,0.0,49.41396687537792,17.63605106668807,0.0,48.96469154611077,19.09583076836148,0.0,166.55349973102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.780275878023247,0.0018132106140311649,-10.704981632525866,16.981120663662075,0.3716780372933336,0.0018132106140311649,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.002029665752237216,11.5,3.1125,0.005211769729655762,0.002029665752237216,4.5 
 01/13  06:00:00,2.9875,-10.629388893430843,-10.600542902121976,-10.611779048906437,-10.599393261402042,-10.613133885896376,-10.572018350995535,16.038938341199625,800.9928588077078,0.0,17.686529431771056,0.0,50.97493810253974,17.68177947347682,0.0,42.451678895988096,17.660986986287245,0.0,46.861996761458784,17.66682549735938,0.0,46.70135442831685,19.112120325364263,0.0,163.03012085853004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.84135947431691,0.0018239378462430059,-10.62571238669121,17.042180508915106,0.3716780372933336,0.0018239378462430059,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0020374853660195384,11.5,2.9875,0.005211769729655762,0.0020374853660195384,4.5 
 01/13  07:00:00,2.425,-10.5669879690357,-10.53059882659333,-10.545867485130556,-10.529282757645937,-10.548155220494104,-10.500556368252013,16.08375477350903,778.1072410143886,0.0,17.653220362413656,0.0,45.00777461218843,17.663363000738478,0.0,38.433796077771035,17.62860451452967,0.0,41.21999224258474,17.649406857232837,0.0,42.25000943242367,19.087457932937404,0.0,157.77300928486193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,15.883515597242898,0.0018347841159103257,-10.569437848003565,17.084312618227624,0.3716780372933336,0.0018347841159103257,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.002033877529051091,11.5,2.425,0.005211769729655762,0.002033877529051091,4.5 
 01/13  08:00:00,2.8875,-10.466260169401021,-10.423254292795642,-10.439750462526739,-10.421788470017411,-10.442133310900584,-10.390461570512635,16.13363994523683,796.9895345897285,0.0,17.664567586936045,0.0,41.657667824721486,18.50992661801314,0.0,91.061728294299,17.639683157619075,0.0,37.99266983625158,17.66447999396445,0.0,39.36247663936323,19.058188267506576,0.0,151.24198199177437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388304,7.883273596388304,0.0,0.0,54.18686595040064,0.0,7.883273596388304,0.0,15.93725798563363,0.001849880298099813,-10.461117445679912,17.138021585355187,0.3716780372933336,0.001849880298099813,16.0,81.99691497496369,0.0,0.0,0.0,7.219999999999999,0.0,2.8875,0.005211769729655762,0.0020850918145234017,11.5,2.8875,0.005211769729655762,0.0020850918145234017,4.5 
 01/13  09:00:00,4.737499999999999,-10.30620960141344,-10.265558378794493,-10.282238419981496,-10.264026913404335,-10.28502561128834,-10.230236347774252,16.37485317956382,954.9397276372488,0.0,18.05541656585062,0.0,53.50527964215255,21.282968263743992,0.0,259.13061486178435,17.943424699488975,0.0,42.736559639333294,17.921414735410934,0.0,40.546136547037975,19.15127674144237,0.0,139.5879297466896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388304,7.883273596388304,0.0,0.0,54.18686595040064,0.0,7.883273596388304,0.0,16.178434060527614,0.0018719268073202604,-10.30180808282852,17.379148855041485,0.3716780372933336,0.0018719268073202604,16.0,81.99691497496369,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.0021051504993629703,11.5,4.737499999999999,0.005211769729655762,0.0021051504993629703,4.5 
 01/13  10:00:00,6.975,-10.189052082599481,-10.158295485094,-10.170169097659603,-10.157086640747654,-10.172280756102936,-10.126857474072045,16.894193794343728,1055.0383787748633,0.0,18.911501024643037,0.0,82.77181348332508,23.572255471635224,0.0,378.8272400805497,18.441925385519685,0.0,43.668938526690795,18.363128664307276,0.0,37.22050517603358,19.362993206901514,0.0,117.96987649816819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,16.664675764068345,0.0018885769518385425,-10.184187547157867,17.86535370198063,0.3716780372933336,0.0018885769518385425,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.975,0.005211769729655762,0.0021045104554335086,11.5,6.975,0.005211769729655762,0.0021045104554335086,4.5 
 01/13  11:00:00,8.799999999999999,-10.106384403550173,-10.082063557375331,-10.093368442352768,-10.081055868079448,-10.095505097873211,-10.053834665719206,17.72313219405665,1028.334746133137,0.0,20.126161311196462,0.0,115.57619431650053,24.80697851137047,0.0,407.68915359558287,18.97767897548846,0.0,23.649340331765274,18.896441479491273,0.0,17.273376941588737,19.630329772494832,0.0,76.00687812536995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.464791001420565,0.0019022734679609839,-10.106455482745915,18.665438622627246,0.3716780372933336,0.0019022734679609839,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.005211769729655762,0.0020489026291465305,11.5,8.799999999999999,0.005211769729655762,0.0020489026291465305,4.5 
 01/13  12:00:00,9.4,-10.049112241298003,-10.03803094524447,-10.04439150421361,-10.037421101216207,-10.045362713129599,-10.01695059694751,18.768308482871763,882.7605660708487,0.0,21.598526712594605,0.0,151.55474474994944,25.019200898005703,0.0,354.22677283298674,19.492025583689447,15.486851861052457,1.0137417751338944,19.479694343910396,15.714701996002702,0.5039051117379927,19.987481384478137,0.17196853011381563,24.148337459549253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.482482930489006,0.0019116950175450229,-10.047661359822346,19.683109698325822,0.3716780372933336,0.0019116950175450229,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.002004167566062713,11.5,9.4,0.005211769729655762,0.002004167566062713,4.5 
 01/13  13:00:00,9.775,-10.022572187745723,-10.016345430431931,-10.018825560417502,-10.016129884759486,-10.019183480201884,-10.002911576424056,19.877792556509156,696.346382538383,0.0,23.326068596068282,0.0,201.4675235632491,24.497958439395465,0.0,246.8220746170082,20.00190421450681,58.92371691102008,0.0,20.13213102269433,48.434996305488596,0.0,20.473195814275517,24.25475525735976,0.09828850226176655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,19.579236654724436,0.0019170610582134712,-10.019523738208333,20.779851545865633,0.3716780372933336,0.0019170610582134712,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.775,0.005211769729655762,0.001999886033700298,11.5,9.775,0.005211769729655762,0.001999886033700298,4.5 
 01/13  14:00:00,9.625,-10.010484432511806,-10.008766698910424,-10.009619402350161,-10.008733240465112,-10.009727513471748,-10.000927259025715,20.913584894387476,490.4761979702464,0.0,25.011306348216984,0.0,252.7072613691721,23.459537293027036,0.0,109.0041104058613,20.348593780062178,111.26036592850394,0.0,20.695495488567968,83.90242170878972,0.0,20.942821095378836,68.9032755250334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,20.61690698462555,0.0019195477893611261,-10.009969065273635,21.817516371946038,0.3716780372933336,0.0019195477893611261,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.0019476361481298775,11.5,9.625,0.005211769729655762,0.0019476361481298775,4.5 
 01/13  15:00:00,9.4,-10.006612039040338,-10.007382914500193,-10.007394895926987,-10.00738243166435,-10.007360137181415,-10.003290863947104,21.762299921377082,298.8714305490415,0.0,26.328425016455128,0.0,290.7057371524643,22.631691243979883,10.871641493125594,9.364099520896843,20.51743363481325,161.86000447748094,0.0,21.182868729546776,110.0382123885189,0.0,21.346954620278222,102.99272255045346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.453792360332105,0.0019200798233536289,-10.006857016309283,22.654400570122093,0.3716780372933336,0.0019200798233536289,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0019181848813839466,11.5,9.4,0.005211769729655762,0.0019181848813839466,4.5 
 01/13  16:00:00,9.4,-9.998135175275113,-9.998619450995392,-9.998487902290217,-9.99863495933385,-9.998470365458232,-9.996612418263627,22.331167117297507,192.7805586785562,0.0,26.89869881110088,0.0,289.5457235542237,22.154756710280402,71.99888479134489,0.0,20.58282246117541,201.21193973439802,0.0,21.90389599416051,99.86151718127894,0.0,21.65754937671048,124.60352398875949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,22.0387272787352,0.00192009366513351,-9.99843874544631,23.23933545788975,0.3716780372933336,0.00192009366513351,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0019167613126799122,11.5,9.4,0.005211769729655762,0.0019167613126799122,4.5 
 01/13  17:00:00,8.712500000000002,-10.017577248789552,-10.01646303516316,-10.01634544449816,-10.016505761748263,-10.01632951005839,-10.015443458862293,22.487175721151043,84.02014404081774,7.022631457330135,25.765964876284645,0.0,179.68210938995793,21.678097365668886,120.6197172788501,0.0,20.41604205266266,233.2161503281231,0.0,22.229959811090627,94.60404899302941,0.0,21.73403270271193,138.7255163374946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,22.294483448348494,0.0019204368008582603,-10.016457680158027,23.49509086805562,0.3716780372933336,0.0019204368008582603,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.005211769729655762,0.0019367161921234712,11.5,8.712500000000002,0.005211769729655762,0.0019367161921234712,4.5 
 01/13  18:00:00,7.6125,-10.009601506963417,-10.00605698345279,-10.006656361401932,-10.006110001345274,-10.006778252662174,-10.004800965770816,21.994159653713854,0.0,84.61270678164604,23.076703419930016,15.221175926254801,14.85976519698179,21.05660319843932,134.406311528249,0.0,20.046489047083476,229.86381361268678,0.0,21.45784905772483,121.39660617766259,0.0,21.517763025655732,123.16399428919513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.880665628108996,0.0019215370352778178,-10.008354162388946,23.081270612721614,0.3716780372933336,0.0019215370352778178,16.0,81.99691497496369,0.0,0.0,0.0,7.219999999999999,0.0,7.6125,0.005211769729655762,0.0019515736103280271,11.5,7.6125,0.005211769729655762,0.0019515736103280271,4.5 
 01/13  19:00:00,6.8875,-9.994834037936936,-9.969629476243743,-9.972437418761356,-9.969647985727287,-9.973018308484361,-9.965483969650393,21.188916584216493,0.0,64.03009591059299,21.361523030554437,75.8116964230183,0.0,20.458797928775816,123.53208095950376,0.0,19.746905919534033,194.86892018786637,0.0,20.721584995678896,119.50089684422187,0.0,21.16615734583853,90.86554940950211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.119045378826087,0.0019268614268908666,-9.983973708343116,22.319638579392507,0.3716780372933336,0.0019268614268908666,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.00214370337064877,11.5,6.8875,0.005211769729655762,0.00214370337064877,4.5 
 01/13  20:00:00,6.7,-9.924989520136819,-9.891510655414493,-9.905251955777299,-9.890793210782274,-9.907498833393792,-9.874105211748649,20.47921273373162,20.145414189952135,6.619183396673861,20.44719659882748,94.89064825236557,0.0,20.034601424082837,107.00207250121332,0.0,19.552064443485392,158.63767503630913,0.0,20.189700379640094,108.93326691062157,0.0,20.88175752720239,60.23678707246893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,20.445838305889666,0.001939426265994903,-9.921009003180409,21.6464036986128,0.3716780372933336,0.001939426265994903,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0022557782282797566,11.5,6.7,0.005211769729655762,0.0022557782282797566,4.5 
