Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/22  09:00:00,3.1625,-9.537858030601008,-7.736293617062467,-8.666712613490791,-7.659844110155135,-8.894729471336088,-6.776858465159943,18.42684534619527,2861.892913229848,0.0,22.200945667896335,795.6649916454421,0.0,23.210310085739188,0.0,547.723222787087,22.20047468302706,801.5066690693502,0.0,22.200263406787556,351.09789261814774,0.0,22.226237020859813,0.0,330.0888712805418,0.0,5856.079589083287,0.0,0.0,1284.982434100255,0.0,1269.7938367379056,814.0403581875998,160.59038353931228,351.38215227471244,2290.8682651553154,0.0,0.0,0.0,0.0,5856.079589083287,7320.099486354108,0.0,0.0,7.718838674434263,7.718838674434263,0.0,0.0,61.41578563460036,0.0686913527577398,7.718838674434263,0.0,8.827129321029854,0.0015827712871550304,-12.390523837885825,15.999933332048059,0.38035275706661353,0.0015827712871550304,16.0,82.0,0.002269907471984547,0.04069285428200484,0.0,7.219999999999999,0.0,4.500951106398352,0.2605884864827881,0.001397556152766937,11.5,4.500951106398352,0.2605884864827881,0.001397556152766937,4.5 
 01/22  10:00:00,6.837500000000001,-5.587086416722625,-3.6708210434845188,-7.1129621321844425,-3.5413503845622962,-5.797565182497898,-1.9017911861675505,19.809075334494082,2995.7096355329386,0.0,22.290170767484593,0.0,402.74774827012754,23.8989608907332,0.0,1491.9146147652696,22.215533672813844,0.0,308.37287684096947,22.200536910531234,0.0,147.97378256214094,23.21268214856307,0.0,570.0620172570104,0.0,1404.3088600179215,0.0,0.0,95.87068314030479,0.0,163.1190443372157,315.8144648785236,0.0,0.0,1072.6410615570553,0.0,0.0,0.0,0.0,1404.3088600179215,1755.3860750224019,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,56.17010042079269,0.013533597218997738,7.718838674434264,0.0,12.83258975349612,0.0020521862058898543,-9.478046430553166,15.999376878194981,0.49300053809758465,0.0020521862058898543,16.0,81.40738238756452,0.0,0.010439885927314799,0.0,7.219999999999999,0.0,6.837500000000001,0.2605884864827881,0.001401594151135388,11.5,6.837500000000001,0.2605884864827881,0.001401594151135388,4.5 
 01/22  11:00:00,10.737499999999999,-3.5850203224174537,-1.7054146459635704,-6.097321592045471,-1.6542834337232324,-4.264559961402476,0.6796591305516693,21.199690910632718,2731.0904325685888,0.0,23.242318904382856,0.0,575.3578816136392,24.108102786835897,0.0,1797.2172228181748,22.73921578832003,0.0,512.5292818765861,22.213537723276147,0.0,405.3654951809136,23.85065376873686,0.0,832.7989780494619,0.0,51.03162598835354,388.9630558692717,0.0,0.0,0.0,0.0,60.3975632036572,0.0,0.0,21.57363020368055,45.927718408681244,45.927718408681244,566.6649913863289,566.6649913863289,51.03162598835354,63.78953248544192,398.22064232973287,388.9630558692717,8.121941847331144,7.344709668608566,0.08560125971974916,787.1836981990045,52.878749161432275,0.00042249732984704744,8.121941847331144,0.08560125971974916,16.0569366620768,0.0023921372263502935,-7.727309484388911,15.998437194544845,0.551499670887627,0.0023921372263502935,16.0,82.0,0.0,0.00011969163476438072,0.014622973522549322,7.219999999999999,0.003075060144176185,10.56251783429939,0.2605884864827881,0.0013384608054144889,11.5,10.737499999999999,0.2605884864827881,0.0013384608054144889,4.5 
 01/22  12:00:00,13.575,-2.2114933700614543,-1.5488193176967724,-4.814647978935363,-0.6357062142123194,-3.3653553132483705,0.5858044737274996,22.53482085301105,2173.075696990517,0.0,23.89829955331959,0.0,1164.34747794658,23.99660204544579,0.0,1748.6576611597488,23.332506781726806,0.0,557.9822390101807,22.367006310276125,0.0,477.56105452990596,23.899348511292505,0.0,1130.0462683215474,0.0,0.0,2125.3318912358077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.5286995888041,544.5286995888041,1881.5097003459923,1881.5097003459923,0.0,0.0,813.3589439071015,2125.3318912358077,10.175087295372865,7.22,0.1685338592067801,2938.6908351429092,52.69920936588207,0.0,10.175087295372865,0.1685338592067801,18.022798026177608,0.0027826276870779564,-5.982234935593734,15.999715379341687,0.6523089678829039,0.0027826276870779564,16.0,82.0,0.0,0.0,0.04406555754625675,7.219999999999999,0.03634688830693142,11.50024949586715,0.2605884864827881,0.001254118249529238,11.5,13.575,0.2605884864827881,0.001254118249529238,4.5 
 01/22  13:00:00,15.4625,-2.602766432374305,-3.9054649804228023,-4.985620716534535,-1.3491006442971547,-3.9669331913809165,-0.6581805154723444,23.552221768205264,1270.0651429611344,0.0,23.899013802344207,0.0,1732.3177921414367,23.89954632395887,0.0,1198.7766438052809,23.396680272998456,0.0,562.1242434633823,22.38028238018698,0.0,477.8756181159773,23.899376814513325,0.0,896.8401936717802,0.0,0.0,3196.3388780776786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1040.1004294542477,1040.1004294542477,2069.295953445275,2069.295953445275,0.0,0.0,1008.484273917343,3196.3388780776786,10.742659604708063,7.219999999999999,0.21655986874199512,4204.823151995021,52.69920936588207,0.0,10.742659604708063,0.21655986874199515,18.44562517981783,0.0027739527464463866,-6.006859878046785,16.007809892464508,0.6287507436249529,0.0027739527464463866,16.0,82.0,0.0,0.0,0.0474794007079055,7.219999999999999,0.06770562656021525,11.500083962465917,0.2605884864827881,0.0013199213462693768,11.5,15.4625,0.2605884864827881,0.0013199213462693768,4.5 
 01/22  14:00:00,16.1,-3.2159509656114276,-4.137633894103693,-4.073465165465105,-1.3515002583648936,-3.670452560919101,-1.4779043084955843,24.52289664495516,895.5969549395277,0.0,24.54339648617706,0.0,2261.5558700424463,23.8994202987712,0.0,840.8012590974809,23.835114537495812,0.0,632.549957882936,22.842965571579022,0.0,513.8408954506951,23.89912689294948,0.0,1586.7835970504993,0.0,0.0,4327.902043577499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.5576468860725,1207.5576468860725,3219.144667810411,3219.144667810411,0.0,0.0,1219.2531330016923,4327.902043577499,11.524701684475964,7.219999999999999,0.23981796186910814,5547.155176579192,52.69920936588207,0.0,11.524701684475964,0.23981796186910814,19.657293355972858,0.002730379671489459,-6.198508207069089,15.990069336289263,0.7185988108240374,0.002730379671489459,16.0,82.0,0.0,0.0,0.06993599096385882,7.219999999999999,0.0771138119507855,11.500061673244806,0.2605884864827881,0.0013754912200841522,11.5,16.1,0.2605884864827881,0.0013754912200841522,4.5 
 01/22  15:00:00,16.1,-2.1911124942166356,-2.753996571100452,-2.334828186269336,-0.12227789278003262,-2.19776295474416,-1.033168386309088,25.39735924172628,662.8837419915853,0.0,25.534499563090012,0.0,2523.477839674586,23.89920049769568,0.0,666.1895317051503,23.899018807214638,0.0,801.6552509279581,23.305343973366504,0.0,548.437195998144,23.898757139061136,0.0,1908.3447803376139,0.0,0.0,5195.003993104291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.5567884165262,1207.5567884165262,4026.45272439578,4026.45272439578,0.0,0.0,1382.2706495136993,5195.003993104291,12.077144765288992,7.219999999999999,0.2552450162143918,6577.274642617991,52.69920936588207,0.0,12.077144765288992,0.2552450162143918,20.500767180417014,0.002929449187193821,-5.374352982496395,15.996241547052277,0.757599436169325,0.002929449187193821,16.0,82.0,0.0,0.0,0.08470381415733795,7.219999999999999,0.0771138119507855,11.500052615327842,0.2605884864827881,0.0013740388571707827,11.5,16.1,0.2605884864827881,0.0013740388571707827,4.5 
 01/22  16:00:00,15.4125,-1.0064379158171561,-1.6623589976407873,-0.7931595942310882,1.162733269111758,-1.1266689087997352,-0.2422379949175473,26.028128486630145,463.42742403346983,0.0,26.04441247408552,0.0,2658.8309477127505,23.843113724449495,0.0,529.7965647954335,23.899026408875113,0.0,690.9561800459151,23.828552495489088,0.0,638.9624610002841,23.898666731896647,0.0,1900.1669527647907,0.0,0.0,5220.108590314933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026.8459646170036,1026.8459646170036,4111.97907685019,4111.97907685019,0.0,0.0,1384.3550160055215,5220.108590314933,12.047906494042339,7.22,0.25814039423905016,6604.463606320455,52.69920936588207,0.0,12.047906494042339,0.25814039423905016,20.793280198030207,0.0031447964906341176,-4.5362119819115625,16.002152935358005,0.7325857270655388,0.0031447964906341176,16.0,82.0,0.0,0.0,0.08547799772532023,7.220000000000001,0.0671038205855726,11.500514309422588,0.2605884864827881,0.0013137831763056255,11.5,15.4125,0.2605884864827881,0.0013137831763056255,4.5 
 01/22  17:00:00,12.562500000000002,-0.4430123550589625,-1.4347755758091831,-0.35890492270260577,2.187021263392909,-1.0285996912504816,0.4072191283556378,26.245111190787345,243.64749797333963,1.6216432651402404,25.21955767183533,0.0,2440.4361496430943,23.27190602106362,0.0,484.76751487188085,23.54446018636428,0.0,574.7695168251045,23.83276180294265,0.0,649.5415341702073,23.898991834877734,0.0,1591.3212763661595,0.0,0.0,4162.173812711884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.0523778970101,305.0523778970101,3713.760066451831,3713.760066451831,0.0,0.0,1180.237101706611,4162.173812711884,11.739105296845283,7.219999999999999,0.21949937321924745,5342.410914418495,52.69920936588207,0.0,11.739105296845283,0.21949937321924748,20.59777434644886,0.0032013572136507344,-4.343730609295957,16.00488900728056,0.6832063460361668,0.0032013572136507344,16.0,82.0,0.0,0.0,0.07757928967968528,7.219999999999999,0.02037619780890448,11.40019645573903,0.2605884864827881,0.0012282015414421998,11.5,12.562500000000002,0.2605884864827881,0.0012282015414421998,4.5 
 01/22  18:00:00,8.35,-0.17984055788485515,-1.372555508045373,-1.1055138473685742,1.9451312376178773,-1.4589518333581304,0.654346467507138,25.848255827926767,283.8008261683758,0.0,23.905613480419735,0.0,1116.623779490979,22.570289883984923,0.0,434.35572479609544,22.91816663127319,0.0,523.0820250108598,22.955726298154392,0.0,518.096762816313,23.898748538698506,0.0,1300.4449129156055,0.0,48.15607566271193,1662.6137968300557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.26426372955447,0.0,0.0,1124.0885725039561,1124.0885725039561,48.15607566271193,60.195094578389906,620.8155055451714,1662.6137968300557,9.63985634341558,7.551659715304727,0.14164638409703267,2283.429302375227,52.65360470860982,0.00039056345796284833,9.63985634341558,0.14164638409703267,16.94045011463922,0.002856152394824338,-5.695561537282965,16.05150742442393,0.5188247758664265,0.002856152394824338,16.0,82.0,0.0,0.00039056345796284833,0.026136758480315124,7.219999999999999,0.0,8.35,0.2605884864827881,0.0012425121045137187,11.5,8.35,0.2605884864827881,0.0012425121045137187,4.5 
 01/22  19:00:00,5.262500000000001,-1.2976326457865,-2.2411624584625462,-4.37350527168166,-0.8530904094929707,-4.783382759466104,-0.10482321878208911,24.80602817929823,68.27564473147314,4.521218528493743,22.5741602766409,0.0,404.4613843985063,22.20215144163211,22.965781531593336,42.26189827509783,22.212744569969583,145.92974981943075,48.43811843735405,22.204849655050126,2.5857707189800294,124.02677996941368,23.243658607588614,0.0,573.4597163922269,0.0,2849.387086346771,0.0,0.0,117.30970874525838,392.7326003259677,568.0393997739924,343.081092042014,0.0,6.5761206990595555,1351.6041532636295,0.0,0.0,0.0,0.0,2809.1993125399176,3511.499140674897,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,52.52496701939814,0.02320880265400977,8.546638861218913,0.0,11.195652550500489,0.0022108572164519034,-8.598180057593147,15.999891074369621,0.3716780372933336,0.0022108572164519034,16.0,81.44631362549268,0.00002984431820010565,0.014901093605521026,0.0,7.219999999999999,0.0,5.287550115368093,0.2605884864827881,0.001338975919920066,11.5,5.287550115368093,0.2605884864827881,0.001338975919920066,4.5 
 01/22  20:00:00,3.7124999999999995,-4.3103097611723635,-5.875784262025248,-8.157861399949203,-5.1843433658751055,-8.43900743166738,-2.9517042240245104,23.327825286381305,12.61279868117117,121.98583007709385,22.20162282763215,748.364374485117,0.0,22.200722832197165,406.25690543152564,0.0,22.202204820853066,1035.3816834350232,0.0,22.20096289906722,366.2356638198742,0.0,22.260850158427353,111.47548803511924,141.20700606567968,0.0,6810.286448712502,0.0,0.0,1237.9507560991274,817.6770775813037,1503.1570711673844,829.8013332157171,463.79433746212817,206.49197709422484,1719.9547536909085,0.0,0.0,0.0,0.0,6810.286448712502,8512.858060890629,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,54.512279994293735,0.05941254279790962,8.546638861218913,0.0,10.211080947026039,0.0019928329765776694,-9.799297502483578,15.999883510931046,0.3716780372933336,0.0019928329765776694,16.0,81.9840089073989,0.0011828254101327628,0.022086597407289577,0.0,7.22,0.0,4.499059799453714,0.2605884864827881,0.001393073607193865,11.5,4.499059799453714,0.2605884864827881,0.001393073607193865,4.5 
 01/22  21:00:00,3.3,-7.034309422205542,-7.664382137026814,-8.241027858581734,-7.3540368560131535,-8.201152398484906,-5.517498434622912,21.996577998664534,6.691386290038963,80.50479310754125,20.53485908046553,203.86385781839886,0.0,20.748997900691847,156.76592077016522,0.0,20.36037035101542,208.40708395375515,0.0,20.834999515158184,170.15395336342766,0.0,21.42098689600591,133.22518267313313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,21.909828618371087,0.002561162358838422,-6.975949827598231,23.109019646141597,0.3716780372933336,0.002561162358838422,16.0,81.99987701103332,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.005211769729655762,0.001401206502947525,11.5,3.3,0.005211769729655762,0.001401206502947525,4.5 
 01/22  22:00:00,1.9249999999999998,-7.4236595362143865,-7.823196266425332,-7.708977020644311,-7.740342691117343,-7.665459159556461,-6.924742143360087,20.58015570628119,0.0,193.21855101067706,19.39192960213918,186.79439230408877,0.0,19.67765049506836,137.7394431556277,0.0,19.24388192585258,190.04102869226577,0.0,19.75294533103593,149.5230506786782,0.0,20.465930282105013,101.33309736141757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,20.551282493959537,0.002459643141980109,-7.4193958591418845,21.75069769845728,0.3716780372933336,0.002459643141980109,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.005211769729655762,0.0015947162643117213,11.5,1.9249999999999998,0.005211769729655762,0.0015947162643117213,4.5 
 01/22  23:00:00,-0.275,-7.705924222052369,-7.9522410260537235,-7.814374916571174,-7.938970585379186,-7.79457014078161,-7.6870041988072435,19.54082483099807,0.0,62.41445156530108,18.63104028956429,163.74475276552675,0.0,18.956986206225075,115.73071455133436,0.0,18.541456381857518,163.53858090044577,0.0,19.017601944138704,125.82865840312985,0.0,19.9140227301275,61.88314603460998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,19.499307487311977,0.002398844840308872,-7.672638707369623,20.698857001847045,0.3716780372933336,0.002398844840308872,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.275,0.005211769729655762,0.0018001702288510466,11.5,-0.275,0.005211769729655762,0.0018001702288510466,4.5 
 01/22  24:00:00,-0.4125,-8.002039765994763,-8.178340705280139,-8.077513949329443,-8.181157900207909,-8.065292105471308,-8.162236268007813,18.65479568084098,60.07619700138298,0.0,18.09067946063625,135.05205423385036,0.0,18.410367009690624,92.07262417756971,0.0,18.035436704573943,133.46725046399365,0.0,18.456935715680938,100.2301050648665,0.0,19.512080558319504,22.404294708216582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,18.596598148713117,0.0023405573673064015,-7.96878185159834,19.796276454760402,0.3716780372933336,0.0023405573673064015,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.4125,0.005211769729655762,0.0018155267222752138,11.5,-0.4125,0.005211769729655762,0.0018155267222752138,4.5 
 01/23  01:00:00,0.0,-8.325762233677331,-8.48456053790276,-8.395380025626242,-8.491015228191195,-8.383715909447078,-8.569394122536952,17.89451564082485,208.29631792434043,0.0,17.767942674935814,98.82550853031307,0.0,18.044279021946526,64.55931104502156,0.0,17.73034033718884,97.45143646497371,0.0,18.0789779849932,70.12627741392214,0.0,19.247782878457375,0.0,18.25691149662299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,17.816341524289353,0.0022809240534093825,-8.286791220730688,19.016151624635174,0.3716780372933336,0.0022809240534093825,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0017392105744335829,11.5,0.0,0.005211769729655762,0.0017392105744335829,4.5 
 01/23  02:00:00,-1.7499999999999998,-8.62921788429872,-8.755025227133771,-8.676804168895725,-8.761846544166792,-8.666843548800555,-8.874772059959673,17.288896508598697,332.1903529712729,0.0,17.466111471845437,70.82613562895045,0.0,17.723923133447325,42.299665867759586,0.0,17.448425085005766,69.13922421181559,0.0,17.74937950870714,45.743717522594636,0.0,19.036001302199878,0.0,53.216015571545086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,17.160825743265267,0.002221578978290502,-8.591328716705675,18.36076702911792,0.3716780372933336,0.002221578978290502,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.005211769729655762,0.001768988656137682,11.5,-1.7499999999999998,0.005211769729655762,0.001768988656137682,4.5 
 01/23  03:00:00,-1.7374999999999998,-8.882988462458226,-9.005161442307191,-8.940023484494366,-9.011198220406545,-8.931627480801284,-9.126792593337711,16.77122136765366,422.2486951968235,0.0,17.225998065579567,47.98015147617588,0.0,17.45453045589759,25.077575409218184,0.0,17.217321478529904,46.586876338352226,0.0,17.47121932237113,27.000009047229867,0.0,18.853293722319385,0.0,80.47301701684518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,16.632065137560144,0.0021700834858323957,-8.857095516875637,17.832120280243306,0.3716780372933336,0.0021700834858323957,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.005211769729655762,0.0016774352378827715,11.5,-1.7374999999999998,0.005211769729655762,0.0016774352378827715,4.5 
 01/23  04:00:00,-0.7875000000000001,-9.163989371048396,-9.29829479519234,-9.226658863406389,-9.304611082238164,-9.21667111076181,-9.429242285046175,16.348545026987146,530.44711313164,0.0,17.13657956910064,20.96945684162455,0.0,17.304488460867642,6.46680847821483,0.02387226368256279,17.121285208114482,21.23201206678857,0.0,17.312814844306242,6.765788439528819,0.13102215002214734,18.756778473999198,0.0,106.79060548307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,16.201336535675708,0.002117878855160355,-9.132622242911626,17.401507125624214,0.3716780372933336,0.002117878855160355,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.0015594850913181928,11.5,-0.7875000000000001,0.005211769729655762,0.0015594850913181928,4.5 
 01/23  05:00:00,-0.6,-9.421859771734578,-9.569999437901785,-9.496258602867133,-9.576548231291945,-9.48611967096802,-9.708573406722882,16.047274647950722,604.8177678419543,0.0,17.042746810877087,3.289544693612868,0.2993504956495485,17.175438616749272,0.0,6.302130244346358,17.02831969897791,4.005743711393393,0.050348559767599,17.177672597135356,0.0,7.266113865561408,18.649856754825763,0.0,123.64524353901828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,15.880236545332743,0.0020633594262754232,-9.392870230588096,17.080527724959307,0.3716780372933336,0.0020633594262754232,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.001475430083283017,11.5,-0.6,0.005211769729655762,0.001475430083283017,4.5 
 01/23  06:00:00,-1.2874999999999999,-9.756366774108837,-9.892047585150092,-9.809705689250784,-9.899255709113504,-9.79842725730858,-10.04249446865701,15.81479245792934,648.6035044569967,0.0,16.943099765717214,0.0,9.128732798610201,17.06050690275447,0.0,15.454211645316434,16.930804363483848,0.0,7.8071556611720325,17.05847913154263,0.0,17.256703495147008,18.5678993124394,0.0,137.08909825425144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,15.62732326852105,0.0020060736602688567,-9.715239418494843,16.827741183014254,0.3716780372933336,0.0020060736602688567,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0014914066491329683,11.5,-1.2874999999999999,0.005211769729655762,0.0014914066491329683,4.5 
 01/23  07:00:00,-0.6375,-10.317750030983536,-10.65236342960857,-10.949108033682311,-10.638418867989929,-11.014423886472663,-10.549464802931755,16.199640042136036,1650.5501341073727,0.0,20.527164485895618,3356.9994872195866,0.0,20.904027620168648,1650.732541255211,0.0,20.43375629924805,3247.8867960317393,0.0,20.91771623570867,1655.5586716851965,0.0,20.654227910405197,2783.7987893951768,0.0,0.0,18939.901385638477,0.0,0.0,3715.551964563368,1977.1663082156788,3584.018630310194,2024.388898619251,3150.9461222785594,1348.9696591311829,2546.5366589171363,0.0,0.0,0.0,0.0,18798.185571118065,23497.731963897582,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,71.44152129650635,0.4276852284507411,8.546638861218913,0.0,7.976510229541139,0.0016381988761752244,-11.974038277547322,15.975596868537437,0.3716780372933336,0.0016381988761752244,16.0,81.92141942800777,0.011123089689393326,0.055387070514670296,0.0,7.219999999999999,0.0,4.499754560658306,0.2605884864827881,0.001519090956905554,11.5,4.499754560658306,0.2605884864827881,0.001519090956905554,4.5 
 01/23  08:00:00,0.6875,-11.37645417241809,-11.690415899799632,-12.028315612160625,-11.664426484133202,-12.069179831345501,-11.358247184678898,16.95326531119705,1959.403632795104,0.0,22.114311748540334,3067.6516316756342,0.0,22.197697994362304,979.9412393668024,0.0,22.059634297013407,3005.397283263923,0.0,22.196337847091435,1342.8609399567736,0.0,21.811599668251883,2696.140018435191,0.0,0.0,16623.87135121773,0.0,0.0,3550.568838739506,1391.0352956724776,3463.5006434137517,1805.841945159731,3152.909191076807,1001.1063410841414,2478.2419122954525,0.0,0.0,0.0,0.0,16623.87135121773,20779.839189022165,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,70.64289428454735,0.35327403491796705,8.546638861218913,0.0,8.182646989879402,0.0015982935262906551,-12.219846448808669,15.9999996340746,0.3716780372933336,0.0015982935262906551,16.0,82.0,0.007529343614274623,0.05097992312030227,0.0,7.22,0.0,4.499923932203192,0.2605884864827881,0.0015296809551681233,11.5,4.499923932203192,0.2605884864827881,0.0015296809551681233,4.5 
 01/23  09:00:00,3.5375,-9.55480637612156,-7.2618339277277935,-8.014153380701309,-7.202581250792015,-8.271250187109782,-6.674873402735259,18.15329538873757,2891.243964115826,0.0,22.201009646196795,886.6984000534111,0.0,22.79505534279204,0.0,433.23823461033487,22.20114103898768,866.8957354352478,0.0,22.200086527285382,374.9901356300947,0.0,22.209806302309953,111.9751759399112,217.2511993830656,0.0,6195.156045375356,0.0,0.0,1376.1431095554062,18.157923790414046,1335.3903785510106,838.1003320924196,384.17377047876585,285.7036742614292,2318.6148337046156,0.0,0.0,0.0,0.0,6195.156045375356,7743.945056719194,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,61.84188627912339,0.07441139374902923,8.546638861218913,0.0,8.609602708477176,0.0016659657251794266,-11.73786658855124,15.999922472844295,0.3716780372933336,0.0016659657251794266,16.0,82.0,0.0018304423378892399,0.0427411751719955,0.0,7.22,0.0,4.625458985100968,0.2605884864827881,0.0015628935824173055,11.5,4.625458985100968,0.2605884864827881,0.0015628935824173055,4.5 
 01/23  10:00:00,7.75,-4.621804163841278,-3.163229417426645,-5.29397352882376,-3.0297439429952835,-5.340896427048607,-1.4752286797015972,19.425282656931525,2802.6640576691298,0.0,22.298622238964818,0.0,401.02351773250825,23.89319364508222,0.0,813.4037151993807,22.297395856689654,0.0,393.5243413505366,22.201099594258462,0.0,227.35061958772175,23.179448140470328,0.0,567.3660207211277,0.0,1495.3380189211703,0.0,0.0,98.16906965659412,0.0,84.29364044381856,236.4774948958304,0.0,0.0,1221.7269891161086,0.0,0.0,0.0,0.0,1244.535485441564,1555.6693568019548,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,58.404553358604744,0.015640889426341197,8.546638861218913,0.0,11.87654835381386,0.0021276047004140457,-8.993878284438438,15.997921450198753,0.40789236944200197,0.0021276047004140457,16.0,79.423265337225,0.0,0.01342129397292029,0.0,7.22,0.0,7.75,0.2605884864827881,0.0016402204785997995,11.5,7.75,0.2605884864827881,0.0016402204785997995,4.5 
 01/23  11:00:00,11.525000000000002,-2.415906406565048,-1.2136279089095425,-4.631913104704114,-1.0627122904622963,-3.7638812000180653,1.257490281828513,20.79771066646973,2665.964765773486,0.0,23.141976355224617,0.0,567.0750398046752,23.89917318110993,0.0,1067.9185439053545,23.063918682509737,0.0,536.9533456452133,22.313967184700246,0.0,461.20055597627487,23.85170056031123,0.0,808.5205580049624,0.0,77.59396113666713,353.8187912748257,0.0,0.0,0.0,0.0,11.836746286158958,0.0,0.0,87.40013301234639,114.82955182542403,114.82955182542403,217.75961473925364,217.75961473925364,44.98985443705677,56.237318046320965,336.5052738705394,353.8187912748257,8.407724400795905,7.717489572957092,0.07625070620855588,690.3240651453651,54.97137144825557,0.0006955710070051747,8.407724400795905,0.07625070620855588,15.23824981797857,0.002505224089031959,-7.120227428607475,15.998175914132343,0.46302675262419457,0.002505224089031959,16.0,76.73061775168327,0.0,0.0006359708196372988,0.006042637747125825,7.22,0.007690072648305872,11.087727679592078,0.2605884864827881,0.00160536057848432,11.5,11.525000000000002,0.2605884864827881,0.00160536057848432,4.5 
 01/23  12:00:00,14.175,-1.2118043762071888,-0.5437679554156825,-3.9921459118504847,-0.22091002045154545,-3.1498732255364814,1.1459268473242263,22.06141532660514,2218.4940070426364,0.0,23.837015503472838,0.0,772.8985370400333,23.899235855165607,0.0,988.9213809588209,23.706906320185748,0.0,593.2707435234164,22.676866963094493,0.0,499.91031126055674,23.89919267268848,0.0,1041.4037747660234,0.0,0.0,1280.1648072558478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,702.3652135392026,702.3652135392026,732.8647167137916,732.8647167137916,0.0,0.0,662.9739983503941,1280.1648072558478,8.94331032872725,7.22,0.17405599234674735,1943.138805606242,54.84579321655046,0.0,8.94331032872725,0.17405599234674735,16.47159079303512,0.002770717486576967,-5.958187518627969,16.006459914421566,0.5017164998636368,0.002770717486576967,16.0,76.71033748514374,0.0,0.0,0.018959237389873033,7.22,0.04672760609974459,11.500280743211132,0.2605884864827881,0.001537817650104468,11.5,14.175,0.2605884864827881,0.001537817650104468,4.5 
 01/23  13:00:00,15.687500000000002,-1.7564413389201874,-2.873971524039142,-4.496793150612496,-1.1553147866760332,-3.94627393916488,-0.21387947617082242,23.03984465769011,1545.3810455874454,0.0,23.898903095281607,0.0,1278.1058064524473,23.899293643025985,0.0,817.8590709322565,23.775202945685763,0.0,591.3462982126339,22.699096248377856,0.0,502.1440214443919,23.899361285019033,0.0,834.018834629954,0.0,0.0,2158.9615703031973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1099.105969870408,1099.105969870408,1077.12867550176,1077.12867550176,0.0,0.0,820.2478601442094,2158.9615703031973,9.598791920224023,7.22,0.21601423372712075,2979.2094304474062,54.84579321655046,0.0,9.598791920224023,0.21601423372712075,17.10763800679785,0.0027312351009594954,-6.116300170074734,15.998694265447845,0.5157028875015495,0.0027312351009594954,16.0,76.71033748514374,0.0,0.0,0.026716496589017445,7.219999999999999,0.0711630785128748,11.501075543202525,0.2605884864827881,0.0014293586284073133,11.5,15.687500000000002,0.2605884864827881,0.0014293586284073133,4.5 
 01/23  14:00:00,16.474999999999998,-2.6654011113103118,-3.6324723266504306,-3.3996766209467966,-1.3219690586437358,-3.230707174465722,-0.8873895298743251,24.010917630626484,1235.81869144133,0.0,24.216088144864617,0.0,2177.041625210959,23.899446075415362,0.0,729.9888357802781,23.896976803738482,0.0,819.9302709969681,23.09504847258165,0.0,534.1245772154107,23.899121870682805,0.0,1535.9340054806403,0.0,0.0,4077.824961564441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1305.968632415752,1305.968632415752,3005.2404835692305,3005.2404835692305,0.0,0.0,1173.9409688562741,4077.824961564441,11.322340935915161,7.22,0.23681851559437853,5251.765930420715,54.84579321655046,0.0,11.322340935915161,0.23681851559437853,19.33684454415065,0.0028421477755417772,-5.656029288222934,15.97275536065258,0.7199066526714868,0.0028421477755417772,16.0,76.71033748514374,0.0,0.0,0.0662674149580273,7.22,0.08235101924728151,11.500409780766883,0.2605884864827881,0.001399407533629271,11.5,16.474999999999998,0.2605884864827881,0.001399407533629271,4.5 
 01/23  15:00:00,16.7,-1.7886618171591586,-2.4643626501664397,-1.7881378805381212,-0.44204519959096344,-1.7498248474554334,-0.5654212113625109,24.92767660467986,891.3819689309312,0.0,24.85459966744077,0.0,2343.9890059037507,23.899159885260417,0.0,636.8169332870302,23.899007719607408,0.0,957.6844800711827,23.50639561400103,0.0,563.6641367083689,23.898822375438474,0.0,1852.6663336143374,0.0,0.0,5188.490534764661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1365.0900097490362,1365.0900097490362,3868.4814100777467,3868.4814100777467,0.0,0.0,1383.4368697948805,5188.490534764661,12.07118605777748,7.219999999999999,0.25522583126985465,6571.927404559542,54.84579321655046,0.0,12.07118605777748,0.25522583126985465,20.238248582494958,0.0030352542357271217,-4.893985272498034,15.996140793049094,0.7663810832607928,0.0030352542357271217,16.0,76.71033748514374,0.0,0.0,0.08221862843223643,7.219999999999999,0.0854706771353933,11.500397855600342,0.2605884864827881,0.0014195540132588976,11.5,16.7,0.2605884864827881,0.0014195540132588976,4.5 
 01/23  16:00:00,16.325,-0.8498468756186937,-1.7130217386509474,-0.6271230425175245,0.43786688353300407,-0.8245821966226146,0.09431046357409836,25.44418865317213,522.5449305646516,0.0,24.318729105151213,0.0,2198.544136530865,23.85894969502972,0.0,535.368038719899,23.89902429503373,0.0,852.3262391373723,23.743497557442268,0.0,581.2411958073168,23.89876209268477,0.0,1743.401596573436,0.0,0.0,5203.9889045930695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1267.2939178717338,1267.2939178717338,3798.7144725049384,3798.7144725049384,0.0,0.0,1384.8329809212726,5203.9889045930695,11.941350009539486,7.219999999999999,0.26315430561828085,6588.821885514342,54.84579321655046,0.0,11.941350009539486,0.2631543056182809,20.409704178863315,0.003226937773284715,-4.168469188916703,16.00501743549635,0.7270811218531272,0.003226937773284715,16.0,76.71033748514374,0.0,0.0,0.08005703137943926,7.219999999999999,0.08033665121011369,11.498355882734824,0.2605884864827881,0.0014713785417543959,11.5,16.325,0.2605884864827881,0.0014713785417543959,4.5 
 01/23  17:00:00,14.037500000000001,-0.4204456458712928,-1.493209670042281,-0.873815550678796,1.2261237700164063,-1.271551317757726,0.46014619781086136,25.542128070806054,537.3959009173223,0.0,23.90128200493497,0.0,1206.1694797596886,23.236774958792495,0.0,478.86581552238397,23.656316215610055,0.0,578.9377887259673,23.227140299496853,0.0,538.5606506947474,23.898728318001464,0.0,1322.0585473775866,0.0,0.0,3045.2042457032017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.1251047334505,666.1251047334505,1914.846497390017,1914.846497390017,0.0,0.0,980.0097069853489,3045.2042457032017,10.26814219469052,7.22,0.23587407885223333,4025.2139526885508,54.84579321655046,0.0,10.26814219469052,0.23587407885223333,18.661481758269815,0.0029168946117390376,-5.357736045040822,16.051113380670024,0.5332738210030872,0.0029168946117390376,16.0,76.71033748514374,0.0,0.0,0.0431919127459148,7.22,0.04421179911487011,11.50018940491453,0.2605884864827881,0.0013903612384600407,11.5,14.037500000000001,0.2605884864827881,0.0013903612384600407,4.5 
 01/23  18:00:00,10.3625,-0.41737921300782893,-0.31249880131548924,-2.0947009703436392,0.9414623367795164,-2.53197088944012,0.4572411608739406,25.287590982520083,651.6234754679917,0.0,23.61342668706146,0.0,602.7215257503465,22.57825826792352,0.0,436.3176822995471,23.08457905061287,0.0,537.3358263188652,22.49827509093854,0.0,485.358205483743,23.898703049780686,0.0,1150.1112028783364,0.0,0.0,985.5266732958837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33921810072926,21.33921810072926,637.163861778713,637.163861778713,0.0,0.0,612.3611960317487,985.5266732958837,8.420448279595535,7.22,0.19346215750859566,1597.8878693276329,54.84579321655046,0.0,8.420448279595535,0.19346215750859566,16.406059820241914,0.0026435497816460693,-6.509940430689306,16.022824651319915,0.43776887322815494,0.0026435497816460693,16.0,76.71033748514374,0.0,0.0,0.016390777153574655,7.219999999999999,0.001403888616335269,10.281212227687226,0.2605884864827881,0.001416592976086428,11.5,10.3625,0.2605884864827881,0.001416592976086428,4.5 
 01/23  19:00:00,7.525,-1.166080714134023,-1.2811344902417217,-4.046205621206004,-0.8702191883615874,-4.473931312574425,0.08606427821390507,24.370034673005815,206.35146596460086,0.0,22.32027191100459,0.8787186004804539,235.320069007166,22.20312535604426,4.84485123255655,71.09048865453605,22.23307237183665,39.52157540564053,109.36864804530212,22.20153675440617,4.287020075930286,71.999069092867,23.22581240488651,0.0,572.1119323997088,0.0,2137.605645096683,0.0,0.0,266.97862071645125,346.0428965205799,403.00986238014656,396.5537977017349,0.0,0.0,813.788740984829,0.0,0.0,0.0,0.0,2137.605645096683,2672.0070563708537,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,50.59175439372646,0.015924235259964677,7.689166293251041,0.0,12.63085231342399,0.0023710821013911702,-7.767454106139612,15.999902212504352,0.3716780372933336,0.0023710821013911702,16.0,79.07607907828628,0.0,0.007474728795391721,0.0,7.219999999999999,0.0,7.525,0.2605884864827881,0.0015613173511580102,11.5,7.525,0.2605884864827881,0.0015613173511580102,4.5 
 01/23  20:00:00,5.262500000000001,-3.5368783745831625,-4.6489478701124725,-6.718603473133672,-4.371507319410894,-6.926000467225389,-2.3018614152820334,23.12934378785218,29.143642555243332,64.90301707882713,22.20203797448766,808.9481052521744,0.0,22.201012249426462,348.19630468865967,0.0,22.20190428732994,867.8230100711096,0.0,22.200097075118496,343.9793809660763,0.0,22.25515547431069,90.11772190392216,145.49874753234187,0.0,6453.958761742924,0.0,0.0,1298.9785074191116,760.0972298802321,1336.614627999193,807.9494593206412,438.14856278800727,6.584440197970281,1539.1011843201277,0.0,0.0,0.0,0.0,6453.958761742924,8067.448452178654,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,52.02087239098853,0.05219330094746176,7.689166293251042,0.0,10.69751797304817,0.002415984081292891,-7.553520703520457,15.999685150409032,0.3716780372933336,0.002415984081292891,16.0,81.79990796682972,0.000029796797963163032,0.01845710779779898,0.0,7.219999999999999,0.0,5.287550019743072,0.2605884864827881,0.0019142806367305125,11.5,5.287550019743072,0.2605884864827881,0.0019142806367305125,4.5 
 01/23  21:00:00,4.0875,-5.587133295450222,-5.943014765862751,-6.291233104526536,-5.829858997823435,-6.241958601878389,-4.367249327245305,21.972051131581814,17.8980637879146,42.91000955399662,20.567833801401648,200.15598406146603,0.0,20.89490112945631,146.15201594209555,0.0,20.5332600407012,194.23522623569204,0.0,20.94524812141694,160.86471052472152,0.0,21.488625071953408,126.72168473704856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,55.28186062060322,0.0,7.689166293251041,0.0,21.894949384498055,0.002880443102315122,-5.5488781323167915,23.093435838378173,0.3716780372933336,0.002880443102315122,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0021031927845548168,11.5,4.0875,0.005211769729655762,0.0021031927845548168,4.5 
 01/23  22:00:00,2.8374999999999995,-5.732875665067968,-5.99694793303963,-5.93245165731809,-5.966783823195726,-5.902857520980692,-5.267009816473839,20.673200912773176,0.0,160.30088000027422,19.53216201948214,182.8424040375909,0.0,19.88252731323268,130.10858633222455,0.0,19.511595332812586,176.5911345469584,0.0,19.935246274708437,142.61358613842862,0.0,20.6247702289596,95.86430358425233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,20.64073945242543,0.0028347560387045083,-5.750392983871695,21.839326655251618,0.3716780372933336,0.0028347560387045083,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.002076092890172533,11.5,2.8374999999999995,0.005211769729655762,0.002076092890172533,4.5 
 01/23  23:00:00,2.5749999999999997,-5.895647051839344,-6.087699794365722,-5.9922054138998675,-6.086286626570354,-5.9784753183643335,-5.849325909740689,19.717708895716655,6.39449933658193,33.40330420259261,18.953173367019268,153.33773347287786,0.0,19.288596630781157,106.35124585925809,0.0,18.93929240213754,147.83751663187627,0.0,19.334417575069864,116.36763857023777,0.0,20.132891964759473,59.59321286181813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,19.68944285083184,0.002793680335392325,-5.889730411872331,20.88812066637804,0.3716780372933336,0.002793680335392325,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.001991056982269953,11.5,2.5749999999999997,0.005211769729655762,0.001991056982269953,4.5 
 01/23  24:00:00,2.8,-6.153868567918306,-6.324305752475995,-6.242816699931323,-6.329065907656242,-6.232418160007872,-6.293233484156507,18.948061491948422,105.4449232991924,0.0,18.55028177445392,122.69209128618166,0.0,18.845583425024557,83.3075711291815,0.0,18.528447685656978,119.10429501535845,0.0,18.8811974735473,91.17452276770342,0.0,19.820304991262393,21.958481317402914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,18.899838458557454,0.002738545073672013,-6.142856615593792,20.098637923218316,0.3716780372933336,0.002738545073672013,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.005211769729655762,0.0018586648586739801,11.5,2.8,0.005211769729655762,0.0018586648586739801,4.5 
 01/24  01:00:00,2.425,-6.490565720520472,-6.678136565759994,-6.586001379036726,-6.685439734965626,-6.573124353072708,-6.759963272948065,18.30782572091161,210.48315175663151,0.0,18.217016947600456,96.12235018967397,0.0,18.475780033660527,63.446804164308844,0.0,18.192027494353553,93.90915246664105,0.0,18.504990754855356,69.28227707127428,0.0,19.542695302969307,0.6067661527222299,9.477326000653079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,18.2312734034531,0.0026682186674749806,-6.460585731901899,19.43022807111895,0.3716780372933336,0.0026682186674749806,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.005211769729655762,0.0017167103757183928,11.5,2.425,0.005211769729655762,0.0017167103757183928,4.5 
 01/24  02:00:00,2.5749999999999997,-6.86533773864096,-7.064905762192344,-6.964626151963399,-7.07351951142451,-6.950859463995833,-7.210129838392652,17.788005942320247,307.3002470744682,0.0,17.994017827417906,71.17534488692735,0.0,18.21013606317699,45.35308477789107,0.0,17.969303427438845,70.00724068308443,0.0,18.231372443764307,49.49800710496493,0.0,19.34229427364875,0.0,35.47121895811398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,17.6933548175056,0.0025822922886500344,-6.832117072005988,18.892499169417462,0.3716780372933336,0.0025822922886500344,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.0015393479239762006,11.5,2.5749999999999997,0.005211769729655762,0.0015393479239762006,4.5 
 01/24  03:00:00,3.1125,-7.300545255613375,-7.5011790266811476,-7.393923592968462,-7.5106549388487025,-7.3794173161262275,-7.684606975707183,17.382377056812008,398.5274847849371,0.0,17.874856373636383,47.227308055822164,0.0,18.04198121979563,28.51857545415521,0.0,17.84913403522633,47.15888802526371,0.0,18.057191599723218,30.986144384612146,0.0,19.212136185250444,0.0,58.425583507430076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,17.271780951401464,0.0024888886529306833,-7.263600391705535,18.47113156179132,0.3716780372933336,0.0024888886529306833,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.005211769729655762,0.0013850773031449277,11.5,3.1125,0.005211769729655762,0.0013850773031449277,4.5 
 01/24  04:00:00,3.675,-7.730420607905949,-7.9312063541967035,-7.828571107559394,-7.940629502751165,-7.815118605231387,-8.129197729103945,17.085244230451167,475.19901433117957,0.0,17.812735045925375,27.54791492139583,0.0,17.94626516305175,14.24110266126388,0.0,17.794758412313296,27.73318756765184,0.0,17.95530539524017,15.365266890960982,0.0,19.118934246717792,0.0,75.5487150996488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.96104656716414,0.002396576311673361,-7.701012015837924,18.16060109505555,0.3716780372933336,0.002396576311673361,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.005211769729655762,0.0012622125269235987,11.5,3.675,0.005211769729655762,0.0012622125269235987,4.5 
 01/24  05:00:00,4.2125,-8.15555598968773,-8.339325326087453,-8.234501745030562,-8.348922033034855,-8.220694766722412,-8.546671541161503,16.88631300730468,531.9579357237963,0.0,17.79406042738564,12.383321417299726,0.0,17.901010124870865,3.3187985557613047,0.03379978438294984,17.78549751413448,12.503031647412286,0.0,17.90543660590871,3.462580179420513,0.09343837666580157,19.059185408478612,0.0,87.39021076148589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.750705782719436,0.0023070104890073875,-8.118111072033294,17.95045822783534,0.3716780372933336,0.0023070104890073875,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.005211769729655762,0.0012786552077689623,11.5,4.2125,0.005211769729655762,0.0012786552077689623,4.5 
 01/24  06:00:00,5.1499999999999995,-8.51670528590393,-8.63419276273109,-8.55875490753384,-8.641977809336229,-8.550549884902376,-8.817574606778598,16.76076148959779,579.4042251474809,0.0,17.832578193322387,1.2415010257200834,2.034916669386746,17.904589878447,0.0,5.448889011406834,17.81587563333508,1.687785247797251,1.1815101916345156,17.905371447290488,0.0,6.196363969588788,19.06753083063436,0.0,98.11831612557751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.62263111595142,0.002229443481875212,-8.504920168512967,17.822555015543585,0.3716780372933336,0.002229443481875212,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,5.1499999999999995,0.005211769729655762,0.001306461928348481,11.5,5.1499999999999995,0.005211769729655762,0.001306461928348481,4.5 
 01/24  07:00:00,5.6,-9.337859344098746,-9.905557635429478,-10.553195804488741,-9.872790331225069,-10.69073897846478,-9.59986420462942,17.271831446256304,1547.7061970213756,0.0,21.41340320730357,3125.001765196836,0.0,21.569081360208678,1485.0344972354105,0.0,21.353479059386196,3067.400171379244,0.0,21.574266933507054,1486.9300243435082,0.0,21.224784774083382,2742.8457563183147,0.0,0.0,16516.701708430915,0.0,0.0,3550.281440421561,1853.4026252126455,3469.8808585796796,1902.449270700355,3151.5301299378134,0.0,2146.633684022696,0.0,0.0,0.0,0.0,16447.39768930328,20559.247111629105,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,70.80946340406825,0.3564911800039796,7.689166293251041,0.0,9.067404216320186,0.0015364536329461574,-12.655750914511819,16.000268101379987,0.3716780372933336,0.0015364536329461574,16.0,81.95838078392751,0.0,0.03516434117291156,0.0,7.219999999999999,0.0,5.6,0.2605884864827881,0.001295957215302675,11.5,5.6,0.2605884864827881,0.001295957215302675,4.5 
 01/24  08:00:00,4.5375,-11.115081204643243,-11.61102367769645,-12.292594759949935,-11.558177307179017,-12.373306296692775,-10.909939379019056,18.01112616504863,1642.18928596932,0.0,22.20095859636156,2389.0901284881957,0.0,22.201698652167348,952.1872807532934,0.0,22.2006032947129,2331.884105960972,0.0,22.200340891324693,1046.4030512949735,0.0,22.200078654432552,2318.1160484317734,0.0,0.0,13472.238728124375,0.0,0.0,2878.6095250118733,1363.5018063704345,2800.399354267623,1509.6692461201317,2804.945772473494,50.794518785418646,2297.710684250324,0.0,0.0,0.0,0.0,13472.238728124375,16840.29841015547,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,66.553324196231,0.20994183229053748,7.689166293251042,0.0,8.663769244450524,0.0015542264581882765,-12.518806201693392,15.999759678612476,0.3716780372933336,0.0015542264581882765,16.0,82.0,0.00026919151185049776,0.0415773094447753,0.0,7.219999999999999,0.0,4.7309457181596475,0.2605884864827881,0.0014371724399404964,11.5,4.7309457181596475,0.2605884864827881,0.0014371724399404964,4.5 
 01/24  09:00:00,5.9624999999999995,-9.692033454314725,-7.223273163941811,-8.1574483256038,-7.151979547848272,-8.370398060631796,-6.384981131659156,19.056998098336358,2528.913885255721,0.0,22.200806525601188,555.1397686040418,0.0,22.200868096999272,39.70015048300107,97.48278535002004,22.20072746104641,451.4663078032919,0.0,22.201240073549087,191.26739790408328,0.0,22.276148478760987,0.0,428.3560834045256,0.0,4474.500915392671,0.0,0.0,1044.911752561991,353.75895585044066,920.4108480108248,654.5821577234119,66.5241607155059,0.0,1866.241463892161,0.0,0.0,0.0,0.0,4474.500915392671,5593.126144240839,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,58.385266757926686,0.046916940341263376,7.689166293251042,0.0,9.816108987890303,0.0015900509120885594,-12.253070445993222,15.999779825371002,0.3716780372933336,0.0015900509120885594,16.0,82.0,0.0,0.027037681177386516,0.0,7.219999999999999,0.0,5.9624999999999995,0.2605884864827881,0.0014783761188685673,11.5,5.9624999999999995,0.2605884864827881,0.0014783761188685673,4.5 
 01/24  10:00:00,8.262500000000001,-4.709791212384442,-3.2321371159974785,-5.13185013297408,-3.0759970025134735,-5.592367580245321,-1.3141092195489665,20.01076753258537,2370.9339029967705,0.0,22.31849001297465,0.0,459.6873532871294,22.890697993717502,0.0,458.3202253869322,22.4110868202117,0.0,482.25516017518896,22.20079174327389,0.0,315.9832565650632,23.372195462158974,0.0,583.0485626877708,0.0,1621.9419073797776,0.0,0.0,41.596763477584375,0.0,4.762194421317892,148.27796143765912,0.0,0.0,1148.033180340127,0.0,0.0,0.0,0.0,708.3997785826685,885.4997232283356,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,54.854483543688275,0.014301444792944346,7.689166293251042,0.0,11.737004328138529,0.002039356582139715,-9.485167028338093,15.99982001942448,0.3716780372933336,0.002039356582139715,16.0,74.67993659531518,0.0,0.013245156659302617,0.0,7.219999999999999,0.0,8.262500000000001,0.2605884864827881,0.001654755200028225,11.5,8.262500000000001,0.2605884864827881,0.001654755200028225,4.5 
