Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/24  11:00:00,11.650000000000002,-1.8437808478699405,-0.8471149812371656,-3.311668079538807,-0.6494762096752679,-3.2848590997800766,1.4739568340105738,21.21185389290078,2478.587853577178,0.0,23.27276852915564,0.0,577.8348018375486,23.8941656173931,0.0,885.384627710338,23.190291506116935,0.0,546.9308037114515,22.37465320543024,0.0,475.9917299044762,23.894535623971564,0.0,962.6481304056625,0.0,160.8611190309394,328.40732245554057,0.0,0.0,0.0,0.0,1.9469019815791426,0.0,0.0,123.94979734256626,164.26907229175958,164.26907229175958,310.2689563918932,310.2689563918932,22.683486297663315,28.35435787207914,387.2522104463907,328.40732245554057,7.903216369684219,7.3372915733127595,0.09814273893276565,715.6595329019312,52.49853136207869,0.0013252929814832537,7.903216369684219,0.09814273893276568,15.29137785704352,0.002763539061843053,-6.048039412637199,15.996088736649568,0.4589073873126271,0.002763539061843053,16.0,66.62549983239242,0.0,0.0013144565837800034,0.00842985877686635,7.219999999999999,0.011005447964936708,11.025022141613576,0.2605884864827881,0.0019618322248777078,11.5,11.650000000000002,0.2605884864827881,0.0019618322248777078,4.5 
 01/24  12:00:00,13.9875,-0.18189550020113054,0.559725390147434,-2.214800202875503,1.0569172016467636,-1.6080161165557179,1.7870472775711908,22.398591080524245,2101.6598363539138,0.0,23.897501560245594,0.0,850.754812100396,23.899258360807284,0.0,948.6389054803244,23.795575301413603,0.0,627.6686211512213,22.761078990604787,0.0,508.5456619447977,23.8990858453075,0.0,1169.7375596989814,0.0,0.0,1447.8120781740174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.9418667951818,653.9418667951818,955.2820546741507,955.2820546741507,0.0,0.0,692.474727201391,1447.8120781740174,9.178161753760008,7.22,0.17480589962676776,2140.286805375408,52.35740761130618,0.0,9.178161753760008,0.17480589962676776,16.837221381200795,0.0032991891339363795,-3.9427709893155827,15.981304291675697,0.5234863808040144,0.0032991891339363795,16.0,66.4823699740299,0.0,0.0,0.02413591934742916,7.219999999999999,0.04358678642994374,11.500034536942527,0.2605884864827881,0.0021523988781451016,11.5,13.9875,0.2605884864827881,0.0021523988781451016,4.5 
 01/24  13:00:00,15.15,-0.13490506856558543,-0.8042932004474345,-2.1186526350620145,0.5940343387946942,-1.734105924904978,1.1456179548560659,23.313863734390402,1416.5882113074076,0.0,23.899059771596022,0.0,1185.2616015527242,23.8993960497586,0.0,780.6515333244172,23.878083203594542,0.0,636.7072565993174,22.82905586085166,0.0,512.3447516307749,23.899378759607032,0.0,941.4804052764797,0.0,0.0,2127.5020700159394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,959.7394318777118,959.7394318777118,1157.481850442255,1157.481850442255,0.0,0.0,814.1458034508472,2127.5020700159394,9.610157160328017,7.219999999999999,0.21195338805248887,2941.6478734667867,52.35740761130618,0.0,9.610157160328017,0.21195338805248887,17.25416702567007,0.0034379236653088573,-3.4352023071917728,16.00089924186115,0.5171385944254828,0.0034379236653088573,16.0,66.4823699740299,0.0,0.0,0.0284116974978142,7.219999999999999,0.06316254152733271,11.500451166121142,0.2605884864827881,0.0023179221814769125,11.5,15.15,0.2605884864827881,0.0023179221814769125,4.5 
 01/24  14:00:00,15.225,-0.39607668477803326,-0.95778551343892,-0.844094296974778,0.6520721735160049,-0.6417371679599432,1.1458544937968163,24.215881818456833,1069.1899985086093,0.0,24.044840117422353,0.0,2093.1105862883637,23.89945627098542,0.0,756.7544053747916,23.899164603588186,0.0,973.669697422706,23.29361203073876,0.0,549.819037952069,23.899177092148058,0.0,1619.9698419923552,0.0,0.0,4047.3592896116525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.5581929120725,979.5581929120725,3350.427973318086,3350.427973318086,0.0,0.0,1164.7544022717238,4047.3592896116525,11.549436824159939,7.219999999999999,0.22315055393370384,5212.113691883376,52.35740761130618,0.0,11.549436824159939,0.22315055393370384,19.646589469794417,0.0036745427264223227,-2.6561493072938878,15.972812326345228,0.7471215317914304,0.0036745427264223227,16.0,66.4823699740299,0.0,0.0,0.07296123432781884,7.22,0.06453135202089291,11.500150050943063,0.2605884864827881,0.0023305519325858906,11.5,15.225,0.2605884864827881,0.0023305519325858906,4.5 
 01/24  15:00:00,14.624999999999998,0.59891698738086,0.0402859410011603,0.7490020122554126,1.8478069435576008,0.8240377473326519,1.8338079915981838,25.036461787262517,736.5619992508418,0.0,24.55778425023071,0.0,2268.1460509592043,23.899189507737205,0.0,617.8166666012012,23.899090586564753,0.0,947.0806084403578,23.551319600976814,0.0,567.7207830679324,23.898842104093035,0.0,1867.6988424107356,0.0,0.0,4736.005451068971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.8430148234381,821.8430148234381,3911.4538467768184,3911.4538467768184,0.0,0.0,1290.8687054271672,4736.005451068971,12.200074158883105,7.22,0.2270453811221429,6026.874156496138,52.35740761130618,0.0,12.200074158883105,0.2270453811221429,20.307206238895443,0.003915575466280527,-1.9091719382621177,15.999531853787783,0.7640848866487381,0.003915575466280527,16.0,66.4823699740299,0.0,0.0,0.08291325630524096,7.219999999999999,0.05457247441591476,11.500245896368329,0.2605884864827881,0.002398464122435328,11.5,14.624999999999998,0.2605884864827881,0.002398464122435328,4.5 
 01/24  16:00:00,13.712500000000002,1.688575624867657,0.9329444710834252,2.099906662219282,3.315205266560635,1.811721753392375,2.6842699319072523,25.520472794798216,470.1386233780222,0.0,24.435405334333126,0.0,2235.9044543310865,23.738091435765806,0.0,516.5976907203485,23.899124678552727,0.0,727.3231424957912,23.725691782769502,0.0,580.8993408958324,23.89875643952264,0.0,1765.220410287448,0.0,0.0,4397.579325924561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.8727994846657,581.8727994846657,3694.534297441939,3694.534297441939,0.0,0.0,1225.5891224527882,4397.579325924561,11.913916223730396,7.219999999999999,0.22361163905632303,5623.168448377349,52.35740761130618,0.0,11.913916223730396,0.22361163905632303,20.357286616151107,0.004177881979030219,-1.1352452195158307,16.004741025511546,0.7125246965039223,0.004177881979030219,16.0,66.4823699740299,0.0,0.0,0.07798431818722362,7.219999999999999,0.03885745032568653,11.500820717603142,0.2605884864827881,0.002568839634103049,11.5,13.712500000000002,0.2605884864827881,0.002568839634103049,4.5 
 01/24  17:00:00,12.6125,2.3538118610031717,1.1730185996879585,2.337283119052225,4.410850377170835,2.058978753970912,3.4368499961926853,25.58248581768763,409.025950439619,0.0,23.96001838783054,0.0,1858.8019692030657,23.10047834790349,0.0,472.7483204405652,23.525691157367373,0.0,572.6163414493486,23.57215484666434,0.0,567.9024969523442,23.89879333946682,0.0,1378.0059240123815,0.0,0.0,3398.2080732696795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.58858105038234,292.58858105038234,2801.5684619331496,2801.5684619331496,0.0,0.0,1040.8092879962564,3398.2080732696795,11.06551535901937,7.22,0.21048389290467556,4439.0173612659355,52.35740761130618,0.0,11.06551535901937,0.21048389290467556,19.65237318262621,0.00417833059212717,-1.1517732486097796,16.02505415276229,0.6181351256669778,0.00417833059212717,16.0,66.4823699740299,0.0,0.0,0.060539798747126616,7.22,0.019644606069661324,11.500320023440151,0.2605884864827881,0.0025191132619272545,11.5,12.6125,0.2605884864827881,0.0025191132619272545,4.5 
 01/24  18:00:00,10.1375,2.7430199893252616,2.1686690013234884,1.4459221926746681,4.159952522917114,1.1972983377602862,3.5868677191006952,25.317609927879207,622.803019581816,0.0,23.812939683142815,0.0,728.5583120729773,22.50358155032823,0.0,431.0877218728344,22.98043596607937,0.0,529.2260128395415,22.75744981339909,0.0,504.61396465769417,23.898640998068466,0.0,1206.561608307643,0.0,0.0,1267.8261258878324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.1759660610867,801.1759660610867,0.0,0.0,661.7009939928062,1267.8261258878324,8.804049491571455,7.22,0.1897376474662397,1929.5271198806386,52.35740761130618,0.0,8.804049491571455,0.1897376474662397,16.713519205191517,0.003847379877665197,-2.11914442883887,16.04430285318702,0.4588902637533947,0.003847379877665197,16.0,66.4823699740299,0.0,0.0,0.01990851997213781,7.22,0.0,10.1375,0.2605884864827881,0.0025339443343110495,11.5,10.1375,0.2605884864827881,0.0025339443343110495,4.5 
 01/24  19:00:00,7.15,2.0763679937967146,1.7248997270703135,-0.5294121029475293,2.409155460786728,-0.8408524738098383,3.224591176383023,24.410627421242133,208.9084254826683,0.0,22.446717468743923,0.0,357.2241577794519,22.202438627726504,6.323110410489107,59.75955494393654,22.225746726103907,51.78227742445665,87.39859045791981,22.20347332476382,0.0,121.69187573496636,23.315094301514172,0.0,580.4180814486265,0.0,2599.713931899906,0.0,0.0,155.58475901729133,359.5568922132711,437.4309246485856,343.7113634689921,0.0,0.0,909.2951445716269,0.0,0.0,0.0,0.0,2599.713931899906,3249.6424148748824,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,48.85158369636475,0.01857315275531407,7.7881158165235735,0.0,12.38294145135347,0.0033829177857578946,-3.6239162450368676,15.999918141493579,0.3716780372933336,0.0033829177857578946,16.0,74.24729872587753,0.0,0.010004096708503725,0.0,7.219999999999999,0.0,7.15,0.2605884864827881,0.0025054064369404937,11.5,7.15,0.2605884864827881,0.0025054064369404937,4.5 
 01/24  20:00:00,6.1,-0.27809059628967575,-1.403050292487507,-3.2532695599340378,-1.046418337434722,-3.454936295760989,0.9262930195434058,23.155690063435078,24.88550217529746,66.7149515656688,22.201989353615954,653.7907683450654,0.0,22.2015670900418,328.1392006903169,0.0,22.202554487833797,821.2235478918508,0.0,22.200788552955775,299.99581870380405,0.0,22.294237418550573,14.503791906628805,183.44751686623368,0.0,5783.508768354732,0.0,0.0,1144.4480670974363,740.5554177096951,1290.3511585297447,764.5920728249378,328.7434649795775,0.0,1323.8222433599892,0.0,0.0,0.0,0.0,5783.508768354732,7229.385960443415,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,50.780678706420304,0.04448320025225917,7.7881158165235735,0.0,11.278276812255262,0.0031881553053264926,-4.319378040463643,15.999900905135817,0.3716780372933336,0.0031881553053264926,16.0,81.53837828800908,0.0,0.014170554427820546,0.0,7.219999999999999,0.0,6.1,0.2605884864827881,0.002553327753646674,11.5,6.1,0.2605884864827881,0.002553327753646674,4.5 
 01/24  21:00:00,5.0375,-2.26466347637396,-2.6106443748664505,-2.9840638023865624,-2.467477820673601,-2.9441817624323496,-1.0407885370971202,22.025409895808703,18.41537669959583,32.59316802628503,20.704767787893452,194.1584742370996,0.0,20.957826225417485,146.00284341590046,0.0,20.579967212690484,195.36163774856098,0.0,21.033722823950303,158.7741624178877,0.0,21.60002568191364,122.67238713743114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108896,0.0,7.7881158165235735,0.0,21.954175723697208,0.0038050546349567434,-2.236368238566084,23.15062647871849,0.3716780372933336,0.0038050546349567434,16.0,81.9852106412473,0.0,0.0,0.0,7.219999999999999,0.0,5.0375,0.005211769729655762,0.0025833600548437886,11.5,5.0375,0.005211769729655762,0.0025833600548437886,4.5 
 01/24  22:00:00,3.0250000000000004,-2.3804203307775182,-2.6434819370695317,-2.5871069078952127,-2.6017196058284475,-2.5577213145211033,-1.8914866096368446,20.757842222470455,0.0,167.19888811490205,19.6200845831846,182.62025120671436,0.0,19.91565021603806,133.53324879837714,0.0,19.518737459880235,182.52191890383017,0.0,19.989022859083768,144.91588251459547,0.0,20.737218270059078,93.57279233209428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,20.724061673158136,0.0037508309492908353,-2.4034785859076573,21.92063158648959,0.3716780372933336,0.0037508309492908353,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.002679539919648902,11.5,3.0250000000000004,0.005211769729655762,0.002679539919648902,4.5 
 01/24  23:00:00,1.5125000000000002,-2.5262149371535028,-2.7061753370218096,-2.6161908110644565,-2.701082302462563,-2.6032348303981445,-2.445699739716237,19.78944759182074,0.08762493409153649,47.51563998261145,18.965080329724394,157.5010715341745,0.0,19.276786126056543,111.38807982831815,0.0,18.9000134805273,155.71460087463925,0.0,19.336654263677694,120.98203158731775,0.0,20.170260787581988,61.57546501473587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,19.752600464540823,0.003704238156016576,-2.524958723990216,20.949272816600317,0.3716780372933336,0.003704238156016576,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.005211769729655762,0.0027219270693657665,11.5,1.5125000000000002,0.005211769729655762,0.0027219270693657665,4.5 
 01/24  24:00:00,1.1,-2.7448861811609984,-2.898750989441277,-2.8264490729542455,-2.9017890396214234,-2.817458977571311,-2.8457413135431673,18.97910467570616,79.36959765857182,0.0,18.48775920224155,129.26711857244482,0.0,18.789978162219548,88.33143885899005,0.0,18.443264551307486,127.12287080566108,0.0,18.834177503938186,96.18524217932543,0.0,19.830096855188714,22.624548432750885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,18.919584248602874,0.0036433908162817057,-2.740652276537911,20.116390405330943,0.3716780372933336,0.0036433908162817057,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.0025662751944094467,11.5,1.1,0.005211769729655762,0.0025662751944094467,4.5 
 01/25  01:00:00,0.7875000000000001,-3.049521548078819,-3.2028741194118484,-3.124187993636018,-3.208816173528808,-3.113440767863669,-3.2597923911519433,18.27302214255786,199.2770518991838,0.0,18.126022912832774,100.16722782981105,0.0,18.3968173193991,66.01143676172103,0.0,18.09286520165728,98.40478271386809,0.0,18.429397539544958,71.91490814775176,0.0,19.544830073975053,0.2536331367747948,12.627207970222344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,18.191231364849205,0.003565704216148389,-3.025767583868756,19.388208400468667,0.3716780372933336,0.003565704216148389,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.0024847966143523095,11.5,0.7875000000000001,0.005211769729655762,0.0024847966143523095,4.5 
 01/25  02:00:00,-0.4625000000000001,-3.347538344658485,-3.4816452603730874,-3.41027522092671,-3.4879987919868127,-3.4012105260147933,-3.584812229103728,17.681111192911292,309.2260398275853,0.0,17.82235376476953,74.52976660648812,0.0,18.06604360813946,46.30812404514728,0.0,17.79700660733621,73.26945984668316,0.0,18.08917458108192,50.42907159421168,0.0,19.32377306794438,0.0,44.40534679857649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,17.564456040196628,0.003479366765206542,-3.3290459675904582,18.761623038501828,0.3716780372933336,0.003479366765206542,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.005211769729655762,0.002430948173804562,11.5,-0.4625000000000001,0.005211769729655762,0.002430948173804562,4.5 
 01/25  03:00:00,-1.1,-3.61953437777952,-3.7090428602198813,-3.650251088518802,-3.7147565092858184,-3.643384000720481,-3.8224173860575914,17.17548612510131,409.28833269590064,0.0,17.634162521581228,47.458318796854655,0.0,17.83265388803849,26.605404052121344,0.0,17.611128527476495,47.17918757626683,0.0,17.848592772018144,28.77446592287231,0.0,19.210777350309034,0.0,77.27811804174212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,17.0349962347095,0.0033993618538373247,-3.6081450065665273,18.232339316575768,0.3716780372933336,0.0033993618538373247,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0023869437166386567,11.5,-1.1,0.005211769729655762,0.0023869437166386567,4.5 
 01/25  04:00:00,-1.1,-3.7830755871407185,-3.8448156200910137,-3.81856875017315,-3.848188522899598,-3.816540608924397,-3.9308316086238646,16.76735101772268,518.0604184041642,0.0,17.5034325386785,24.280924062565703,0.0,17.657783766100057,10.098090342728938,0.0,17.479599888691993,25.053009314433268,0.0,17.666405734095036,10.728500784629261,0.0,19.11853257402672,0.0,103.38314565926578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,16.612035474401008,0.0033451089237203427,-3.797024914748354,17.809497990312387,0.3716780372933336,0.0033451089237203427,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0023869437166386567,11.5,-1.1,0.005211769729655762,0.0023869437166386567,4.5 
 01/25  05:00:00,0.275,-3.9159717692721436,-3.989488164824224,-3.959800371456026,-3.992421862015469,-3.9556957399171777,-4.065404007930043,16.42871186986239,589.886358609527,0.0,17.421877077990903,5.458519925025826,1.3695772125135477,17.534283651495674,0.6358174736241153,4.686257864077504,17.394681360597733,6.712494287589379,0.7332318833198883,17.53721751000475,0.6181531481767593,5.400704670758728,19.016003936365482,0.0,121.81757538908766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,16.275856157836998,0.003298339813374165,-3.926976664142335,17.473421653677583,0.3716780372933336,0.003298339813374165,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,0.275,0.005211769729655762,0.002181522792248549,11.5,0.275,0.005211769729655762,0.002181522792248549,4.5 
 01/25  06:00:00,-1.65,-4.093254932277574,-4.151965616618917,-4.132618732268543,-4.154147259061767,-4.130573133413327,-4.214111830576403,16.19501009966554,658.5193311678847,0.0,17.333910156626516,0.0,10.998162533612629,17.42256563137883,0.0,15.12719553548095,17.306999787168273,0.0,8.48482119106717,17.420574077131395,0.0,16.890655112633226,18.96504284696166,0.0,139.7507491454648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,15.997585434820586,0.0032522669904601837,-4.114789558312375,17.195252393522004,0.3716780372933336,0.0032522669904601837,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.65,0.005211769729655762,0.002148378740527615,11.5,-1.65,0.005211769729655762,0.002148378740527615,4.5 
 01/25  07:00:00,-3.3,-4.7193093922630585,-5.149868397128977,-5.664369359836186,-5.1219992942452235,-5.769247802712022,-4.8502574980395,16.544872076774347,1623.6384906301766,0.0,20.76208717995801,3338.893533279644,0.0,21.12528995771384,1631.965626163629,0.0,20.666101189367307,3230.8282576531556,0.0,21.135816636265943,1636.033215285035,0.0,21.015269141512526,2755.4743588104075,0.0,0.0,19826.92429798746,0.0,0.0,3713.7632255661806,1972.0830265901259,3582.3287442076003,2020.1686556794057,3148.877860545261,2050.9930540505447,2515.721161372402,0.0,0.0,0.0,0.0,19551.75879523147,24439.69849403934,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,71.11929671129121,0.4344370209848261,7.7881158165235735,0.0,8.08415855530141,0.0024950066275150405,-7.203763407351623,15.988494077280839,0.3716780372933336,0.0024950066275150405,16.0,81.84975997102944,0.020072280051777094,0.05361713284510767,0.0,7.219999999999999,0.0,4.500595347868318,0.2605884864827881,0.0022253873620328266,11.5,4.500595347868318,0.2605884864827881,0.0022253873620328266,4.5 
 01/25  08:00:00,-2.6125,-6.040323138032784,-6.448543357578088,-6.98970270092991,-6.405890028136463,-7.0546394077199315,-5.858521191544522,17.19054759925475,1918.4873276063993,0.0,22.165228576626784,2966.049475339643,0.0,22.200299027025093,869.6080876429276,0.0,22.136219294725425,2918.3508397843916,0.0,22.199397614093666,1279.888301952006,0.0,22.127214256160393,2538.6718717722943,0.0,0.0,16928.965463274842,0.0,0.0,3453.0105075858855,1281.4352726435682,3382.2086482736904,1743.7418253216294,3020.032571065894,1870.3026001566423,2454.21910507362,0.0,0.0,0.0,0.0,16928.965463274842,21161.206829093553,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,69.42691270117874,0.32846741549547254,7.7881158165235735,0.0,8.259358521115956,0.0024794558277744555,-7.270162052808561,15.999998044214218,0.3716780372933336,0.0024794558277744555,16.0,82.0,0.01746531525653419,0.049573707785008005,0.0,7.219999999999999,0.0,4.499522459900881,0.2605884864827881,0.002329541973111227,11.5,4.499522459900881,0.2605884864827881,0.002329541973111227,4.5 
 01/25  09:00:00,1.2374999999999998,-5.304330963196676,-3.6100045293176857,-4.147186933413874,-3.5602053446003605,-4.320697991753056,-2.9804403441726746,18.245952146752494,2887.7797942243433,0.0,22.200602735959517,833.2718740173053,0.0,22.99837876226872,0.0,485.8664443739483,22.20041857677888,826.362632070895,0.0,22.201254207333363,361.9697090522807,0.0,22.254550343991774,0.0,363.0054796172303,0.0,6467.849797788707,0.0,0.0,1323.950058264954,0.0,1295.9951430820904,826.2440510047843,131.1818089432472,858.3024358661232,2334.6287734083808,0.0,0.0,0.0,0.0,6467.849797788707,8084.812247235883,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,61.55804867476389,0.07624929264419987,7.7881158165235735,0.0,8.620853057081465,0.0026455516646828317,-6.524340026750701,15.996590028201087,0.3741775425553254,0.0026455516646828317,16.0,82.0,0.006514845625362358,0.0431232253388846,0.0,7.219999999999999,0.0,4.500048128629112,0.2605884864827881,0.0025582399533437975,11.5,4.500048128629112,0.2605884864827881,0.0025582399533437975,4.5 
 01/25  10:00:00,4.737499999999999,-1.707600006655601,-0.13968940256838736,-2.5486788352540946,-0.034026166043262335,-1.7704023479231528,1.4150519986540933,19.566251417129994,3034.0633216530496,0.0,22.33731865019733,0.0,435.31318480091187,23.897990616273994,0.0,1302.4220667092038,22.278984767942976,0.0,363.3563606343572,22.200864532747396,0.0,201.66347902361574,23.401887882213316,0.0,586.0795102085145,0.0,2402.1061224691184,0.0,0.0,67.98625650663942,0.0,113.9061968469198,263.0173274190876,0.0,44.45276669392015,1732.8183443012317,0.0,0.0,0.0,0.0,1478.148043078186,1847.6850538477324,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,59.18198688330416,0.025380876154777517,7.7881158165235735,0.0,11.327858496626842,0.003158069844886378,-4.45897329253987,16.00070065958684,0.4689322826902252,0.003158069844886378,16.0,76.27463351418007,0.0002400871105419712,0.02267903582601232,0.0,7.219999999999999,0.0,4.906447418224129,0.2605884864827881,0.002604118672984259,11.5,4.906447418224129,0.2605884864827881,0.002604118672984259,4.5 
 01/25  11:00:00,5.9125,0.7754587557689336,2.182568132209215,-1.241357663200837,2.302138207248041,-0.21609801646312232,4.031683123576364,20.955575575931412,2748.8558296727124,0.0,23.1061703952046,0.0,565.588329718886,23.899286357992573,0.0,1213.3700028253895,23.03529238828918,0.0,536.0590133363027,22.286708164511083,0.0,457.51805655364444,23.898825944870133,0.0,1065.363170459052,0.0,1542.5180043924709,0.0,0.0,0.0,0.0,0.0,14.55485201131713,0.0,0.0,955.0133983364508,0.0,0.0,0.0,0.0,871.5730333148813,1089.4662916436014,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.66522739786299,0.012812632559177336,7.7881158165235735,0.0,13.218232420952091,0.00364368176036903,-2.762318900092356,15.99940549120653,0.51227313464336,0.00364368176036903,16.0,67.77282138699462,0.0,0.012720523178699709,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.0025999193833333286,11.5,5.9125,0.2605884864827881,0.0025999193833333286,4.5 
 01/25  12:00:00,7.85,2.125411015297623,3.1145507001367108,-0.4067767227082421,3.3387247898570975,0.4681380861462745,3.954156883355118,22.170748055108607,2161.914906763755,0.0,23.770094881228122,0.0,707.4983138603984,23.89908834702471,0.0,1079.4778807499163,23.54104922548871,0.0,575.3217615940835,22.539272015006247,0.0,491.5708497463954,23.898991478966998,0.0,1123.554524192268,0.0,304.4090358842475,87.79552637438034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.5499818385589,0.0,0.0,119.18456243119826,119.18456243119826,304.4090358842475,380.51129485530936,125.90195780347771,87.79552637438034,7.8194983662485695,7.64608686239268,0.03017965402779851,213.69748417785806,49.71083453442015,0.002277451310718079,7.8194983662485695,0.03017965402779851,14.771517874091241,0.003932245885169959,-1.8618311555720652,15.994716830372862,0.5135196337875796,0.003932245885169959,16.0,74.14761054836276,0.0,0.002277451310718079,0.003288439555689362,7.219999999999999,0.0,7.85,0.2605884864827881,0.0025902775104821663,11.5,7.85,0.2605884864827881,0.0025902775104821663,4.5 
 01/25  13:00:00,9.5875,1.534883746764761,0.6944658489644996,-1.403411523329802,1.936270939134228,-0.8525094596906706,2.805889847326527,23.051010077836114,1471.1894633414113,0.0,23.8987069472479,0.0,1016.2891419344381,23.89908952301013,0.0,817.6915172911001,23.42753436322691,0.0,564.2348671556667,22.44237434934999,0.0,481.9562259530086,23.899321863318747,0.0,762.7090881614183,0.0,4.585596281616035,301.5564002100311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.936509339825556,0.0,0.0,272.1917955977573,272.1917955977573,4.585596281616035,5.731995352020044,383.7884448038644,301.5564002100311,7.929343514245227,7.417963485491901,0.10540527589563786,685.3448450138956,49.35866674190709,0.00003362572302569186,7.929343514245227,0.1054052758956379,15.589197120105297,0.0036073163900864095,-2.9088566688755115,16.02288003963219,0.47448155198485215,0.0036073163900864095,16.0,74.61809768932908,0.0,0.00003362572302569186,0.0075983798729745726,7.22,0.0,9.5875,0.2605884864827881,0.0022356590730062765,11.5,9.5875,0.2605884864827881,0.0022356590730062765,4.5 
 01/25  14:00:00,10.6875,0.06906420285169712,-0.7859097987177731,-1.0922683107399833,1.209317765480599,-1.1798806645479634,1.6038572629806125,23.82874799322432,1269.1490848839157,0.0,23.899071005336637,0.0,1449.7413310157583,23.899419609037,0.0,621.63718245985,23.69647098917675,0.0,588.7566008144105,22.715360474712277,0.0,506.6704658064356,23.899065703733363,0.0,1355.9214361973072,0.0,0.0,1266.9464709828223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1567.2019384123219,1567.2019384123219,0.0,0.0,660.9123824107686,1266.9464709828223,9.174248675690917,7.22,0.15372717888502255,1927.8588533935908,49.350877158371276,0.0,9.174248675690917,0.15372717888502258,17.791254391752283,0.003523862039538712,-3.185017127456808,15.966887113286356,0.5756925568480435,0.003523862039538712,16.0,74.62152304171894,0.0,0.0,0.037330431270066716,7.22,0.0,10.6875,0.2605884864827881,0.0021221807526402006,11.5,10.6875,0.2605884864827881,0.0021221807526402006,4.5 
 01/25  15:00:00,11.474999999999998,0.37426981508007956,-0.5043861849081256,0.47530178706063253,2.4980417915743462,-0.044839598491100086,1.6957734276760876,24.41218842606586,1076.352673830621,0.0,23.953164099976327,0.0,2060.1950501674332,23.825473322694798,0.0,524.4294248153935,23.887676975592544,0.0,621.7145020771438,23.044942394649063,0.0,530.4536843678898,23.898937627047328,0.0,1607.7459199643627,0.0,0.0,2601.9157232778666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.405095214224144,16.405095214224144,2807.4774045888043,2807.4774045888043,0.0,0.0,896.3308059589943,2601.9157232778666,10.935811757271505,7.219999999999999,0.16672313066382125,3498.2465292368606,49.350877158371276,0.0,10.935811757271505,0.16672313066382125,19.314367080599382,0.0037328969691245613,-2.50450000340655,15.985641763026276,0.6731159906351316,0.0037328969691245613,16.0,74.62152304171894,0.0,0.0,0.06183985999782343,7.219999999999999,0.001051888413794829,11.41261065728036,0.2605884864827881,0.0022362616203669807,11.5,11.474999999999998,0.2605884864827881,0.0022362616203669807,4.5 
 01/25  16:00:00,10.2625,1.0605720777091758,-0.11716918124386669,1.038513357072782,3.251174305966241,0.5527507279568633,2.214942677076351,24.721255151700735,901.9964422194448,0.0,23.91145867918128,0.0,1812.6461978590532,23.26004362495621,0.0,482.9182702104216,23.53608798387136,0.0,572.8927267616331,23.123236066105083,0.0,533.5085738411726,23.89889855279456,0.0,1345.7294357986468,0.0,0.0,2420.8131868497294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2061.378440524461,2061.378440524461,0.0,0.0,863.5641028318344,2420.8131868497294,10.647981207838974,7.22,0.1684497365689605,3284.377289681564,49.350877158371276,0.0,10.647981207838974,0.1684497365689605,18.490000023313847,0.0038197381339717703,-2.230764335973566,16.025386457651056,0.6103871903546032,0.0038197381339717703,16.0,74.62152304171894,0.0,0.0,0.04690677469990923,7.219999999999999,0.0,10.2625,0.2605884864827881,0.0023525561130196323,11.5,10.2625,0.2605884864827881,0.0023525561130196323,4.5 
 01/25  17:00:00,8.4,1.330998433004729,0.6842209834221689,-0.004289221669561277,2.5357576314219163,-0.3464256509357636,2.653234901028482,24.697858667585272,913.1165050252785,0.0,23.84016120891488,0.0,749.1185733516463,22.457303577510213,0.0,425.68666219359204,22.77628437199084,0.0,511.53793240332215,22.550282652874383,0.0,487.0653731203331,23.89900618395361,0.0,879.0267871984397,0.0,262.44070622299864,293.7695335222805,0.0,0.0,0.6041453609381102,0.0,0.0,0.0,0.0,234.4554881815808,0.0,0.0,89.53305931348434,89.53305931348434,130.93855186457782,163.6731898307223,161.2858633138319,293.7695335222805,8.530958105679108,8.114608650886396,0.04207357646321141,455.0553968361124,49.08940116362312,0.0018953650762110657,8.530958105679108,0.04207357646321141,14.59327919985675,0.0034038628831843222,-3.60489943336196,16.06230778792847,0.42086640475172216,0.0034038628831843222,16.0,74.56086916928525,0.0,0.0018927184325081064,0.0024765661186755173,7.219999999999999,0.0,8.4,0.2605884864827881,0.0023894763336294745,11.5,8.4,0.2605884864827881,0.0023894763336294745,4.5 
 01/25  18:00:00,6.424999999999999,1.063803849071082,1.3110285836532296,-0.9980624007469088,1.5545072462035903,-1.3141407454960736,3.2136427387449618,24.288037270335778,926.7327003133971,0.0,22.897697467942507,0.0,548.1890334579809,22.201888892640085,0.0,258.82430870829626,22.264943959203787,0.0,399.3052339770628,22.203925826241264,0.0,304.6454041289669,23.889142009746813,0.0,680.7174395185447,0.0,2289.1258017901255,0.0,0.0,0.0,153.70940533937602,77.07632536469197,160.16887425460445,0.0,0.0,1064.1108824421215,0.0,0.0,0.0,0.0,1569.627060645647,1962.0338258070583,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,49.229236208136946,0.016848312546658712,8.412811534515196,0.0,12.030784242052288,0.0031473244474355304,-4.5278963625458255,16.005408103740226,0.3786194380914877,0.0031473244474355304,16.0,70.02616410514423,0.0,0.014324716772475323,0.0,7.22,0.0,6.424999999999999,0.2605884864827881,0.0023055051318582173,11.5,6.424999999999999,0.2605884864827881,0.0023055051318582173,4.5 
 01/25  19:00:00,4.5375,0.05829064869193873,-0.41010391186571526,-2.5188596197633855,-0.3537471140025641,-2.7936892722559845,2.2501323090822813,23.39123198295782,517.2225151304726,0.0,22.203746579531362,302.7214278514938,20.754662419467138,22.200719084298537,162.4356662449984,0.0,22.202605067271673,500.80081283961357,0.0,22.201474346431493,144.67898678758465,0.0,22.75646763105805,0.0,535.7435646101499,0.0,5118.52132018989,0.0,0.0,773.1473248500238,574.6914680882953,970.2199962778388,609.1915857207383,0.0,50.88761396194052,1663.2849341308588,0.0,0.0,0.0,0.0,5118.52132018989,6398.1516502373615,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.975712102654974,0.04233183212807155,8.412811534515196,0.0,10.373646271888813,0.003046315740092658,-4.9149041785910175,16.00033547206031,0.3716780372933336,0.003046315740092658,16.0,80.03032879400709,0.00027129497339502885,0.022335955123962112,0.0,7.22,0.0,4.7309925509682245,0.2605884864827881,0.002331650283039495,11.5,4.7309925509682245,0.2605884864827881,0.002331650283039495,4.5 
 01/25  20:00:00,4.5875,-1.9566988214030152,-3.0719088543273774,-4.5294280518443815,-2.96675566924693,-4.681228762806904,-0.6579972041656438,22.32841760221156,253.97818470449238,0.0,22.202583127664987,1105.2439758795615,0.0,22.201092751259154,478.43042991289667,0.0,22.20247085695396,1161.5313305475297,0.0,22.20033090359962,471.47887418472857,0.0,22.2020988058725,328.39492497977324,5.541532454556119,0.0,7682.095886736082,0.0,0.0,1595.3100934015265,890.582060088839,1630.4068719499921,935.7731797766705,811.4105504265463,24.71000656812492,1791.6865138796313,0.0,0.0,0.0,0.0,7682.095886736082,9602.619858420103,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.847886923134965,0.0702481809283532,8.412811534515196,0.0,10.02999801075247,0.002938206154279097,-5.349174174574738,15.999733347757973,0.3716780372933336,0.002938206154279097,16.0,81.98913202223414,0.0001229931855487887,0.02387897307560345,0.0,7.22,0.0,4.681449010697364,0.2605884864827881,0.002449332661580258,11.5,4.681449010697364,0.2605884864827881,0.002449332661580258,4.5 
 01/25  21:00:00,5.6875,-3.61472180573291,-4.04848675292048,-4.372114213615397,-3.9955851090669223,-4.338439008769473,-2.4345594680028593,21.351156158326198,158.22246240684726,0.0,20.477269963760644,157.69227876688274,0.0,20.7316442053878,115.34765178307467,0.0,20.438861843782806,153.87380416467008,0.0,20.774585804634505,126.71560439271616,0.0,21.383590330681532,85.50155418696343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.97928238241769,0.0,8.412811534515196,0.0,21.26793858753134,0.0034219017569613263,-3.5751237048465416,22.46523207355332,0.3716780372933336,0.0034219017569613263,16.0,81.99996549586317,0.0,0.0,0.0,7.219999999999999,0.0,5.6875,0.005211769729655762,0.0024897841028428554,11.5,5.6875,0.005211769729655762,0.0024897841028428554,4.5 
 01/25  22:00:00,5.4125,-3.8011330716912446,-4.052726899431686,-3.984938512876929,-4.043006469876231,-3.9575913765031645,-3.324064894551678,20.360351809430846,0.0,46.612962253847854,19.535043295331537,161.82990132144113,0.0,19.832620769243523,115.96982010384738,0.0,19.494818416488428,157.96926067206346,0.0,19.885179098150946,126.69551572260468,0.0,20.533837211837835,82.27670991187244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,20.377717254391797,0.003357492945398128,-3.8051508605225437,21.575152505058124,0.3716780372933336,0.003357492945398128,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,5.4125,0.005211769729655762,0.0027479657967761726,11.5,5.4125,0.005211769729655762,0.0027479657967761726,4.5 
 01/25  23:00:00,4.625,-3.9273593266659823,-4.050582160154176,-3.975864495039088,-4.0531785500571305,-3.9658621365558964,-3.797505050585575,19.57974467966877,27.334988000345902,3.7484811072088178,19.00702318022141,137.8890131615707,0.0,19.296029945607607,96.45680963592662,0.0,18.974579414735185,134.4592158451061,0.0,19.340566213907348,105.31495390741446,0.0,20.079906691904952,52.55894449030973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.54781400738422,0.003326642016441225,-3.9188510591861054,20.74531718267713,0.3716780372933336,0.003326642016441225,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.625,0.005211769729655762,0.002982386316169726,11.5,4.625,0.005211769729655762,0.002982386316169726,4.5 
 01/25  24:00:00,3.7124999999999995,-4.00713553569849,-4.032680747237675,-3.9978435085309165,-4.035587568127494,-3.9951986634432375,-3.9468227773041775,18.943117065939678,136.72648211670162,0.0,18.69992659470969,108.8974548768993,0.0,18.953355690476634,74.49853349930925,0.0,18.67124538001176,106.42096807274169,0.0,18.986288686489516,81.44958034730558,0.0,19.879119587262142,15.290777735240056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.87518812255104,0.0033106663293839766,-3.9930992520607247,20.07272647430067,0.3716780372933336,0.0033106663293839766,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.0034555141764466757,11.5,3.7124999999999995,0.005211769729655762,0.0034555141764466757,4.5 
 01/26  01:00:00,2.6125,-3.9816314886364186,-3.9625936356804328,-3.959095794408195,-3.9635588142242395,-3.960144243501681,-3.920430810975022,18.434316664439763,272.1815000078452,0.0,18.595672742217566,73.56269962243084,0.0,18.791752360295156,48.667993613155375,0.0,18.570349658581026,72.34159782264885,0.0,18.815136280899857,53.068600254611795,0.0,19.890590347431058,0.0,29.032423746541497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.325474353994675,0.003319582201670099,-3.972269850364527,19.522993073812763,0.3716780372933336,0.003319582201670099,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.003797237298189399,11.5,2.6125,0.005211769729655762,0.003797237298189399,4.5 
 01/26  02:00:00,1.2,-3.9236556477687174,-3.89441638367684,-3.9011545845035114,-3.8942026747504785,-3.902567489516268,-3.8640619895224986,18.01132406942721,376.1912936777262,0.0,18.405447665853462,53.05698588932739,0.0,18.578639865874827,32.98651825263414,0.0,18.38741449704701,52.1588165148375,0.0,18.595121362462724,35.921739012924945,0.0,19.799140092357693,0.0,57.25288954348764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.87677159501912,0.003338454834355351,-3.914702248444565,19.07424876097855,0.3716780372933336,0.003338454834355351,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.0038707614806385462,11.5,1.2,0.005211769729655762,0.0038707614806385462,4.5 
 01/26  03:00:00,-0.4625000000000001,-3.8633335603559606,-3.82477407762242,-3.836361219170728,-3.823942736799479,-3.8382278987806293,-3.7963627342657005,17.612527684107775,443.8580075384259,0.0,18.149673248533933,39.983827845799794,0.0,18.3201472626775,22.198772917114184,0.0,18.139854669789205,39.020617511435546,0.0,18.331943314799712,24.121210895985882,0.0,19.648573391948354,0.0,78.58254387558793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.45622951150068,0.0033588711713267126,-3.8574623089515305,18.653661727900186,0.3716780372933336,0.0033588711713267126,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0038757176392086963,11.5,-0.4625000000000001,0.005211769729655762,0.0038757176392086963,4.5 
 01/26  04:00:00,-2.85,-3.7913215117381274,-3.786940835710153,-3.8014380452143985,-3.785717403011223,-3.803272653956262,-3.7578248477225085,17.213647916283033,490.1506867356409,0.0,17.829960998279027,31.718261668938908,0.0,18.01308271893361,14.421808348979482,0.0,17.82754057659259,30.546485950938518,0.0,18.02128420467843,15.630389213791148,0.0,19.46220311816059,0.0,97.34843798463618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.03235117891208,0.003374764340811575,-3.8074061471195884,18.229748406398123,0.3716780372933336,0.003374764340811575,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.85,0.005211769729655762,0.0033359707455652304,11.5,-2.85,0.005211769729655762,0.0033359707455652304,4.5 
 01/26  05:00:00,-4.5875,-3.814685409393797,-3.887200340050164,-3.872550924689578,-3.8877878776613626,-3.8688854201064267,-3.889281414107489,16.78431335780208,534.7396457179698,0.0,17.48053244351422,24.691106755666056,0.0,17.67462745071704,7.79640407148122,0.0,17.482125119705216,23.514873078284438,0.0,17.679659487391312,8.404927349286595,0.0,19.251619059236692,0.0,115.30430218435612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.59434382012018,0.0033663524590681866,-3.818847173906736,17.791759566360756,0.3716780372933336,0.0033663524590681866,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.002770635216034988,11.5,-4.5875,0.005211769729655762,0.002770635216034988,4.5 
 01/26  06:00:00,-5.375,-4.000112428565879,-4.104590867961881,-4.058359003724289,-4.107868295420545,-4.050817484460161,-4.156392715041694,16.331637213038885,596.582431431212,0.0,17.20418756122328,10.427656141729301,0.0,17.38834247764465,0.5417504281453489,4.0493510190063375,17.20731598654372,9.744412938599908,0.0,17.38976708457984,0.5521834422390839,4.610118444700447,19.075649830372598,0.0,137.4134878527779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.13812205870136,0.0033207384498275165,-3.9861651924591093,17.33563823364492,0.3716780372933336,0.0033207384498275165,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0025522590041717505,11.5,-5.375,0.005211769729655762,0.0025522590041717505,4.5 
 01/26  07:00:00,-6.2875,-4.210088068647405,-4.31094419813395,-4.262227129732009,-4.315130045218426,-4.255713314884368,-4.3894292797075,15.921601056031847,678.7575878954833,0.0,17.01069831702056,0.0,8.50804958079658,17.16966966722942,0.0,17.717527758347728,17.01520756943806,0.0,8.486778956466026,17.16644418567879,0.0,19.716067410832068,18.971371415142876,0.0,163.2912547874946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.70578171582726,0.0032601129905506987,-4.203846085291634,16.90343139518927,0.3716780372933336,0.0032601129905506987,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.002370177117429988,11.5,-6.2875,0.005211769729655762,0.002370177117429988,4.5 
 01/26  08:00:00,-7.3875,-4.420130637590738,-4.534571754596092,-4.483361817622656,-4.539139128815758,-4.476313365117146,-4.628337865630671,15.567672886554082,753.2541937576864,0.0,16.845949098047157,0.0,25.423434139390565,17.15200158161604,0.0,41.694901338407135,16.871778036634083,0.0,26.297668337187474,16.99118170294276,0.0,34.91330341557665,18.862609323030878,0.0,184.53232573652372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.327597244708652,0.003197845474047989,-4.415252277994465,16.52538407579238,0.3716780372933336,0.003197845474047989,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.002151300513504647,11.5,-7.3875,0.005211769729655762,0.002151300513504647,4.5 
 01/26  09:00:00,-7.8,-4.659439187486985,-4.772277921779081,-4.717143485815349,-4.777294125366263,-4.7095422656576496,-4.878859135241511,15.311394364713099,862.7202827545431,0.0,16.838110619495964,0.0,48.09803005405212,17.74423437925031,0.0,100.64012026117655,16.902343595915845,0.0,50.91807935142924,16.97571097009734,0.0,55.76967329706051,18.790390752441112,0.0,202.00133467627748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.033623593509954,0.0031286923524330252,-4.656482130346792,16.231562779695217,0.3716780372933336,0.0031286923524330252,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.8,0.005211769729655762,0.0020718469894445246,11.5,-7.8,0.005211769729655762,0.0020718469894445246,4.5 
 01/26  10:00:00,-7.425,-4.914118387907107,-4.999461072585396,-4.9608066463131895,-5.003575001207421,-4.955908200018377,-5.0975417430660785,15.282154315317399,1019.5589848535045,0.0,17.17265146486605,0.0,81.07965554154461,19.03509102106833,0.0,191.91898510603565,17.23385555084896,0.0,82.25957008738376,17.234515029420514,0.0,81.26304248620568,18.81261480885682,0.0,210.1633076826221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.951948353330419,0.0030555198844204228,-4.927075896984918,16.150048791337532,0.3716780372933336,0.0030555198844204228,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.425,0.005211769729655762,0.002062537966761154,11.5,-7.425,0.005211769729655762,0.002062537966761154,4.5 
 01/26  11:00:00,-7.2,-5.146501942538583,-5.240795730168772,-5.208745132931712,-5.244113495500664,-5.203472172344952,-5.3270837260756965,15.52849228274928,1099.4562661081522,0.0,17.670571154950366,0.0,105.16424131958462,20.326955014921776,0.0,264.9213710436353,17.527781959617684,0.0,89.83321580285917,17.50064641503573,0.0,86.65732553137346,18.88679737664011,0.0,200.68448341753253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.145829695271381,0.00299326401704629,-5.157757085033275,16.344067361717627,0.3716780372933336,0.00299326401704629,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.2,0.005211769729655762,0.001992161981623516,11.5,-7.2,0.005211769729655762,0.001992161981623516,4.5 
 01/26  12:00:00,-6.199999999999999,-5.396052478338972,-5.512849003588018,-5.4616216519739025,-5.516995088170512,-5.452647052635278,-5.610945127810586,15.972421411232295,1076.9122343758622,0.0,18.485942071773348,0.0,138.73843591943898,21.09312578639032,0.0,289.8006305608908,17.7202834641582,0.0,74.70921890406316,17.713344949474088,0.0,73.23966757188617,18.981173509438804,0.0,177.19969612026262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.537383816074424,0.00293664274314963,-5.383234980362369,16.73574631888302,0.3716780372933336,0.00293664274314963,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-6.199999999999999,0.005211769729655762,0.0020292147733581775,11.5,-6.199999999999999,0.005211769729655762,0.0020292147733581775,4.5 
 01/26  13:00:00,-4.85,-5.668776014337703,-5.779234964058169,-5.7296324127921165,-5.783023421507656,-5.721800394312723,-5.882091432518322,16.573695510521418,1007.7123796490945,0.0,19.70268324003152,0.0,183.99392189747596,20.969471090500527,0.0,238.61265878868207,17.93055254968649,0.0,41.676281107699,17.985413535718266,0.0,45.25596506839628,19.13709333864191,0.0,138.54345257295907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.182739395521182,0.0028655289773093866,-5.672960008660163,17.381258724360737,0.3716780372933336,0.0028655289773093866,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.85,0.005211769729655762,0.001997666143398472,11.5,-4.85,0.005211769729655762,0.001997666143398472,4.5 
