Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/26  14:00:00,-5.4624999999999995,-5.964973816642519,-6.059474366038172,-6.012365966164759,-6.062382490435749,-6.005420334511276,-6.160623541779055,17.227838667797137,867.4179082790841,0.0,21.041422941440118,0.0,239.523379630296,20.16815013152716,0.0,142.897742338847,18.082696162565206,3.0189634295345513,7.851894667636344,18.246760308888007,0.0,17.059369349137,19.355940160181966,0.0,105.47724967941372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.820311611720363,0.002792139404897377,-5.964480499596126,18.018992827686894,0.3716780372933336,0.002792139404897377,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.002027713409112233,11.5,-5.4624999999999995,0.005211769729655762,0.002027713409112233,4.5 
 01/26  15:00:00,-5.7875,-6.1822247969738875,-6.2423533125028,-6.212254455663857,-6.2438754260111695,-6.208814766196023,-6.3243889631760215,17.816026378284654,748.6871294847731,0.0,22.302131840198385,0.0,294.3659760898821,19.542068646292936,0.0,63.471511233758434,18.176086819990548,31.199242770251686,0.0,18.57778703961862,1.627323254572417,0.9084971666407569,19.614347788638053,0.0,81.01552891946838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.38858247951215,0.0027370632510581258,-6.1892031325384025,18.58738521341433,0.3716780372933336,0.0027370632510581258,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002069544489742143,11.5,-5.7875,0.005211769729655762,0.002069544489742143,4.5 
 01/26  16:00:00,-5.6,-6.323670230426206,-6.3521231164647975,-6.334644485375907,-6.352901735522443,-6.3331061641625865,-6.411908848121457,18.254668425430705,707.6071273849784,0.0,23.204748037161522,0.0,331.17600396217887,19.234739298928794,0.14172699316372928,14.066240721590816,18.24853395352617,58.91862936315357,0.0,19.318703512188378,0.0,21.972770180717532,19.89346217754801,0.0,68.48626464620679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.826416230932786,0.002705237574112844,-6.3328450453027765,19.025289195374636,0.3716780372933336,0.002705237574112844,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0021266887082466075,11.5,-5.6,0.005211769729655762,0.0021266887082466075,4.5 
 01/26  17:00:00,-5.225,-6.3844246132706886,-6.395369980693684,-6.395277060424946,-6.395183568078686,-6.396112451412904,-6.4272357478646125,18.477194881987785,681.6719437437861,0.0,22.883950959621373,0.0,282.23890533277586,18.960723338383357,24.01821111414114,0.0,18.183137382520357,86.38483243214881,0.0,19.872067407016836,0.0,41.19051712831791,20.080003915751888,0.0,59.79392182029292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.123110386198686,0.002690804591417145,-6.39973692235194,19.322015202944044,0.3716780372933336,0.002690804591417145,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002306343303786082,11.5,-5.225,0.005211769729655762,0.002306343303786082,4.5 
 01/26  18:00:00,-5.0,-6.423891742677935,-6.438953585651024,-6.435883037077535,-6.4386548894397855,-6.435348247291089,-6.459646354205643,18.197797652034545,510.35793965526875,0.0,20.66390129524619,0.0,121.51868782775159,18.483051575979832,43.02508973527078,0.0,17.84780521586724,97.27349419635352,0.0,19.155937148978182,3.571228665407631,5.493609519023758,19.865155626858552,0.0,57.97073480018921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.97928238241769,0.0,8.412811534515196,0.0,17.931343044102164,0.0026825499081901327,-6.426407442114115,19.1302660790819,0.3716780372933336,0.0026825499081901327,16.0,81.99996549586317,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.0025276019323615543,11.5,-5.0,0.005211769729655762,0.0025276019323615543,4.5 
 01/26  19:00:00,-4.625,-6.447534846061725,-6.436702505557286,-6.434578309915417,-6.4367781728426765,-6.434522209759198,-6.449121362169596,17.606532398750513,472.27065965585336,0.0,19.122797938744093,0.0,40.77808032217777,18.043943736610984,37.506739522688804,0.0,17.555203673532645,79.86451325435871,0.0,18.438113583143682,12.73279515979118,0.0,19.56924425001665,0.0,75.81430836373502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.4092167903854,0.0026777043645984755,-6.441993811860162,18.60815051979185,0.3716780372933336,0.0026777043645984755,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.002770843973055886,11.5,-4.625,0.005211769729655762,0.002770843973055886,4.5 
 01/26  20:00:00,-4.0875,-6.400942136597961,-6.35418403591688,-6.368288317343669,-6.353472108585429,-6.37100304876396,-6.344904532338096,17.02189071524938,538.6681457270533,0.0,18.268196905230287,0.0,16.249092078542844,17.741807939099036,21.360767597976235,0.0,17.38282767324367,51.60112619643439,0.0,17.969241601215835,7.030537921820951,0.0,19.35881888047136,0.0,102.21213860727636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.864214231657694,0.0026869274894175095,-6.4023833151522025,18.063127605248585,0.3716780372933336,0.0026869274894175095,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0029705439773658865,11.5,-4.0875,0.005211769729655762,0.0029705439773658865,4.5 
 01/26  21:00:00,-3.9,-6.295209406276018,-6.259289152438869,-6.282348537746118,-6.257638424084408,-6.2856298564887405,-6.230004105081587,16.52017758896296,614.5814517526064,0.0,17.77571579271825,0.0,18.29936102900041,17.53669584195383,3.0889902529660276,2.551468734421121,17.27565827984155,20.41401381928688,0.0,17.661711218037546,0.0,8.75649519010392,19.22792258351328,0.0,132.78346186230112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.34591396976074,0.0027075058629597274,-6.305680939737514,17.544781928356848,0.3716780372933336,0.0027075058629597274,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0029238812337240684,11.5,-3.9,0.005211769729655762,0.0029238812337240684,4.5 
 01/26  22:00:00,-3.5249999999999995,-6.235890949886075,-6.218589579859424,-6.2297419928622375,-6.217417206686225,-6.230654312650913,-6.192636000584149,16.1353938485918,694.7169098746897,0.0,17.466899381363536,0.0,25.44706629658998,17.37434636644568,0.0,15.196405482850366,17.18374069864199,0.7268976230043904,3.607332987139955,17.438316353521532,0.0,21.908482509901262,19.111021656818608,0.0,155.04208797188085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.946933284552264,0.0027225056300669882,-6.23667333270001,17.145768141740724,0.3716780372933336,0.0027225056300669882,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0028660596978964835,11.5,-3.5249999999999995,0.005211769729655762,0.0028660596978964835,4.5 
 01/26  23:00:00,-3.1125,-6.181617712968087,-6.133768139274568,-6.147798802882938,-6.1326033467508925,-6.150047020004692,-6.1070197976429,15.827995704389958,738.2944192840782,0.0,17.23037227760472,0.0,31.782728331895044,17.217543154473674,0.0,25.812104979777644,17.071837192985424,0.0,18.39834219410352,17.24755881313019,0.0,31.323730416886065,18.956225458522745,0.0,167.80122119945452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.630494574418574,0.0027361874728497725,-6.1788286599062445,16.82929924040009,0.3716780372933336,0.0027361874728497725,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0030940753024067467,11.5,-3.1125,0.005211769729655762,0.0030940753024067467,4.5 
 01/26  24:00:00,-2.8125,-6.068343286691382,-5.989148830677127,-6.022035986570662,-5.986713229714965,-6.027422683425565,-5.94185837875941,15.593768937451575,781.406949724869,0.0,17.08357437178507,0.0,39.412403019518365,17.10714783791273,0.0,34.63327221045347,16.995048347362,0.0,31.012203345955356,17.117318449040795,0.0,39.774049451055305,18.8474988403552,0.0,178.4112816513009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.387510418829159,0.002764041041643215,-6.079417224067271,16.586253626190725,0.3716780372933336,0.002764041041643215,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.8125,0.005211769729655762,0.003241944524694663,11.5,-2.8125,0.005211769729655762,0.003241944524694663,4.5 
 01/27  01:00:00,-3.2,-5.926426358307328,-5.863618683738209,-5.9014817639706445,-5.860454418637838,-5.906654573624671,-5.801659610068034,15.412633286390388,810.8501002277387,0.0,16.9681464158383,0.0,45.765773170195985,17.012122874034034,0.0,41.320131817641425,16.919922120642592,0.0,40.151174675667676,17.010601364751707,0.0,46.43069944537962,18.762494952007266,0.0,187.14861235103797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.192036008923644,0.0028014494425418904,-5.943324782231389,16.39069668451176,0.3716780372933336,0.0028014494425418904,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.2,0.005211769729655762,0.003160577348232093,11.5,-3.2,0.005211769729655762,0.003160577348232093,4.5 
 01/27  02:00:00,-3.3125,-5.828898547062571,-5.798884990915202,-5.823075283558429,-5.7964355596647525,-5.825613945770517,-5.744887043284912,15.268443630278883,839.6296221310497,0.0,16.9005717494336,0.0,52.40994033665521,16.950021388597204,0.0,47.258659087557305,16.874805765967846,0.0,48.21514567412254,16.94124867267074,0.0,52.57701041486155,18.727003774929063,0.0,196.30093357152373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.040719763381437,0.0028302250552815576,-5.839124209635298,16.23931696063049,0.3716780372933336,0.0028302250552815576,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.3125,0.005211769729655762,0.0030280305746205253,11.5,-3.3125,0.005211769729655762,0.0030280305746205253,4.5 
 01/27  03:00:00,-2.325,-5.766659500014044,-5.723807877475272,-5.739419008081094,-5.722164955573594,-5.741346062760968,-5.682625855709298,15.153042756549143,872.330742043157,0.0,16.88203244326548,0.0,59.458228475444685,16.922622355365128,0.0,52.583219094487674,16.868013928993623,0.0,55.85343670633017,16.90906764952483,0.0,58.21663357434227,18.689877749899402,0.0,201.85439721547084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.933317621700775,0.002849654947187924,-5.765204525854911,16.131871961027823,0.3716780372933336,0.002849654947187924,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.325,0.005211769729655762,0.0031843752794610838,11.5,-2.325,0.005211769729655762,0.0031843752794610838,4.5 
 01/27  04:00:00,-1.6125,-5.641318203242807,-5.570154453196303,-5.6012783939035025,-5.567685652197342,-5.606281107646378,-5.518537174655483,15.07889514599512,897.4591316263593,0.0,16.89612996023376,0.0,66.567661967238,16.92410197604962,0.0,57.70860908162723,16.887456136641276,0.0,63.0645119421211,16.90716914214407,0.0,63.73688635613473,18.665246655011053,0.0,205.88608453043065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.857835230380232,0.0028774923682031214,-5.652647537110207,16.056328172388774,0.3716780372933336,0.0028774923682031214,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.6125,0.005211769729655762,0.003338716050471629,11.5,-1.6125,0.005211769729655762,0.003338716050471629,4.5 
 01/27  05:00:00,-0.625,-5.4744604118744515,-5.4049286040242865,-5.439035607406087,-5.401985689452459,-5.44370517145987,-5.3441584411186,15.059279143540634,918.428227465507,0.0,16.96239828891219,0.0,73.31386406986508,16.973751154255,0.0,62.263116596342286,16.95618796635842,0.0,69.70930819908148,16.954265402941523,0.0,68.67592264213926,18.6881221294064,0.0,209.18860379776652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.83914273228175,0.0029157860273816547,-5.48171308522846,16.03755122485293,0.3716780372933336,0.0029157860273816547,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.625,0.005211769729655762,0.00343710316547268,11.5,-0.625,0.005211769729655762,0.00343710316547268,4.5 
 01/27  06:00:00,0.08750000000000001,-5.313362097248658,-5.224046142356775,-5.261413117925377,-5.220815532607599,-5.266776371165721,-5.156195193765581,15.088893200549176,931.9653658476668,0.0,17.03325002512124,0.0,76.69636255879016,17.03291245209445,0.0,64.32340484420638,17.028861184234955,0.0,73.08544810751732,17.011806596877538,0.0,70.87521799390709,18.701526115942173,0.0,208.03311665514218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.867488317847958,0.002956471599815018,-5.319102221899477,16.065807099274288,0.3716780372933336,0.002956471599815018,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,0.08750000000000001,0.005211769729655762,0.003626410983724937,11.5,0.08750000000000001,0.005211769729655762,0.003626410983724937,4.5 
 01/27  07:00:00,1.0750000000000002,-5.113783540202164,-5.001288336048483,-5.052204264332733,-4.997078661273241,-5.05978195349379,-4.916191171649511,15.150203116734772,927.1507847599721,0.0,17.113782749977236,0.0,77.80187871000459,17.107201279642887,0.0,64.83514765741091,17.111873211383482,0.0,74.33188690642305,17.085401514356853,0.0,71.39943152750402,18.720757086745216,0.0,204.31058317045984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.934299209714517,0.003009385676841799,-5.127123810742457,16.13250133676387,0.3716780372933336,0.003009385676841799,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.0750000000000002,0.005211769729655762,0.0038316797434882386,11.5,1.0750000000000002,0.005211769729655762,0.0038316797434882386,4.5 
 01/27  08:00:00,1.7875,-4.874116887411746,-4.754642015762094,-4.811599197567985,-4.749756717972679,-4.8196782381978895,-4.655201462777432,15.261699412071557,933.2913327875481,0.0,17.246575270040143,0.0,80.25259529369958,17.503147983016916,0.0,84.3979143438886,17.270103628711794,0.0,78.60883535901985,17.224805784384927,0.0,74.2103692280665,18.75344779254717,0.0,198.86459840144516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.03644218834262,0.0030725126890150667,-4.890768360061796,16.23450517469759,0.3716780372933336,0.0030725126890150667,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.7875,0.005211769729655762,0.003923314128531517,11.5,1.7875,0.005211769729655762,0.003923314128531517,4.5 
 01/27  09:00:00,2.7749999999999995,-4.591437236212567,-4.48588490147173,-4.538126048508153,-4.481062450377189,-4.545366702415441,-4.38360293803389,15.527071754480353,1003.2914120894252,0.0,17.58994145678165,0.0,86.73184168244072,18.802301662013026,0.0,153.43098083900625,17.6859337477143,0.0,90.31277410698496,17.605511706660405,0.0,83.13184301142468,18.823996108435395,0.0,183.79248777905693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.298434240330058,0.003148849080603873,-4.595753715057842,16.49632901456401,0.3716780372933336,0.003148849080603873,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.7749999999999995,0.005211769729655762,0.003936062489851851,11.5,2.7749999999999995,0.005211769729655762,0.003936062489851851,4.5 
 01/27  10:00:00,3.8625,-4.319286380179952,-4.259020710775637,-4.296885108375393,-4.255131462366778,-4.30182881354484,-4.169765635957866,16.015180376459305,1069.181233992319,0.0,18.191626219298545,0.0,98.36411612323712,20.491647163905466,0.0,235.57642495023526,18.23288635855402,0.0,97.29297776504472,18.113885154700696,0.0,87.13115188655843,19.02940108969411,0.0,164.09033125274397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.753736467845249,0.0032183518281277434,-4.326227532170322,16.951478127528734,0.3716780372933336,0.0032183518281277434,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.8625,0.005211769729655762,0.003740755306000041,11.5,3.8625,0.005211769729655762,0.003740755306000041,4.5 
 01/27  11:00:00,4.7,-4.201335585177274,-4.172745077563084,-4.191536375491735,-4.170442883065062,-4.193669770474252,-4.110386889333761,16.625301623604464,1014.2658518364444,0.0,18.73748773220501,0.0,98.14248190665705,21.30543274887934,0.0,253.2279590340401,18.595115264463942,0.0,83.13771277133634,18.482944320203295,0.0,73.6690189155654,19.24941347153799,0.0,138.13800260141875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.302515960476143,0.0032523053555756935,-4.206848558785163,17.500182834382734,0.3716780372933336,0.0032523053555756935,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.7,0.005211769729655762,0.003547953884618449,11.5,4.7,0.005211769729655762,0.003547953884618449,4.5 
 01/27  12:00:00,5.1875,-4.144494549582223,-4.121215247415534,-4.133657207227607,-4.119777435349461,-4.135359741232505,-4.077534136952329,17.351570752761525,940.8291078242737,0.0,19.62964075421062,0.0,112.22220162728149,22.007378061091746,0.0,252.38949093480244,19.0585979940522,0.0,64.06527998137571,18.974894011102187,0.0,56.97380411698788,19.47805863212413,0.0,99.75648005802773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.017262395809748,0.003273694948152152,-4.1443348915548865,18.21488216252679,0.3716780372933336,0.003273694948152152,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,5.1875,0.005211769729655762,0.0035507034426717626,11.5,5.1875,0.005211769729655762,0.0035507034426717626,4.5 
 01/27  13:00:00,4.9875,-4.089478611866507,-4.064991058604587,-4.0756638986378055,-4.0639609590851835,-4.077325186368754,-4.032389202141947,18.114195170519068,791.7453982833713,0.0,20.14861825113966,0.0,95.40278441270874,21.64784472479236,0.0,179.81703344694063,19.509632490915493,0.0,42.80422605766091,19.48297035618518,0.0,40.259916473343026,19.730919764487698,0.0,61.99397320127406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.748349459268585,0.0032900552217906024,-4.0912773521985955,18.945933197531573,0.3716780372933336,0.0032900552217906024,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.9875,0.005211769729655762,0.0035443283357314893,11.5,4.9875,0.005211769729655762,0.0035443283357314893,4.5 
 01/27  14:00:00,4.7375,-4.039341799680291,-4.0139356886110145,-4.026147839839659,-4.012929187404147,-4.027971525741765,-3.9855946361110153,18.766694354548324,626.8177200907624,0.0,20.81274128292288,0.0,94.44033913403138,21.187963912270448,0.0,104.20563863325697,19.77850161275824,0.4527965613411311,12.319657930185315,19.842581096570626,0.0,16.51960311651203,19.931442639344287,0.0,24.420751281992864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.42468065417405,0.0033065269614173786,-4.041681665500232,19.62222812077632,0.3716780372933336,0.0033065269614173786,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.7375,0.005211769729655762,0.0035506811853544895,11.5,4.7375,0.005211769729655762,0.0035506811853544895,4.5 
 01/27  15:00:00,4.325,-3.9805917793965224,-3.9627147050493674,-3.9741480122855672,-3.9617946518634968,-3.975655620232038,-3.9373903198596336,19.227653171319282,501.4554741971392,0.0,21.385931192734,0.0,100.25464656385009,20.625453599131838,0.0,33.497140813664544,19.70377936070191,31.7713447963892,0.0,19.95824588268243,12.288686600116648,0.0,20.124248975143537,2.580323325447239,2.745475417728528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.92464271415578,0.0033213804186856505,-3.9855548397011167,20.122157474473557,0.3716780372933336,0.0033213804186856505,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.325,0.005211769729655762,0.0034720557691555447,11.5,4.325,0.005211769729655762,0.0034720557691555447,4.5 
 01/27  16:00:00,3.725,-3.945710761003575,-3.9455644077575704,-3.9508583543999514,-3.944981566843114,-3.9512191576149185,-3.9281818353304745,19.464492466179625,402.32987497039176,0.0,21.45675132030579,0.0,83.22351933470406,20.193439575165606,14.263467215064964,0.0044896299933157024,19.516345179294877,67.68775371699809,0.0,20.110838363095276,22.2547045502252,0.0,20.217028436135156,15.05739994772523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.210181787432347,0.0033300018812715314,-3.949785688220177,20.407677564679712,0.3716780372933336,0.0033300018812715314,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.725,0.005211769729655762,0.003326357929553379,11.5,3.725,0.005211769729655762,0.003326357929553379,4.5 
 01/27  17:00:00,2.4375,-3.923403765233669,-3.9325278341485435,-3.9303379362053894,-3.932469102152653,-3.9297206655618075,-3.9268506339133937,19.414263432588548,345.4264500933141,0.0,20.953543879344558,0.0,42.781518164417605,19.730463698869094,45.51106652715845,0.0,19.17602370865417,94.0310069298672,0.0,20.032688454350563,28.607190363749623,0.0,20.203777687954933,16.623563535824644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.216763172460848,0.0033299310726344457,-3.9232688443665378,20.414259105614356,0.3716780372933336,0.0033299310726344457,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.4375,0.005211769729655762,0.003268012056247721,11.5,2.4375,0.005211769729655762,0.003268012056247721,4.5 
 01/27  18:00:00,0.7375,-3.934859710879083,-3.9462248466998378,-3.9422432509100074,-3.9464181566233156,-3.9416439402778742,-3.947885627214532,19.04025776831249,286.2637475614365,0.0,19.846974629484652,18.35463673418775,0.7025126045605248,19.24966710098032,54.56426836414781,0.0,18.793993294661767,96.8597694531141,0.0,19.479450134615533,44.23636958212444,0.0,20.091215862288006,2.3853289799795334,4.100957861192001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.871983748610067,0.0033240994237034352,-3.936697596993165,20.06949252203013,0.3716780372933336,0.0033240994237034352,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,0.7375,0.005211769729655762,0.003202101838703841,11.5,0.7375,0.005211769729655762,0.003202101838703841,4.5 
 01/27  19:00:00,-0.5875,-3.9571288482976,-3.969527192901725,-3.9655004622421557,-3.969819042817043,-3.964992147278097,-3.9751683283152435,18.53405975970142,329.2466865763838,0.0,19.130886393108934,36.56549501478679,0.0,18.892899249036155,46.51716701124349,0.0,18.54017771235764,79.85979630289262,0.0,19.03219056356661,41.95620472323037,0.0,20.00574224193476,0.0,32.68953454383961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.39429888735053,0.003315754075223306,-3.9626215207177973,19.591826036239226,0.3716780372933336,0.003315754075223306,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.5875,0.005211769729655762,0.003072532487008185,11.5,-0.5875,0.005211769729655762,0.003072532487008185,4.5 
 01/27  20:00:00,-1.0625,-3.976597461765482,-3.987241273932576,-3.984902697333142,-3.9874585290485727,-3.9846361660584586,-3.9929497006775585,18.016306509684274,407.98611694742135,0.0,18.632992650465038,34.88072973101623,0.0,18.573846232314416,33.20082079579595,0.0,18.29783013821439,58.84112898073556,0.0,18.658848077694394,31.02628503164175,0.0,19.862895041183492,0.0,62.405937909609236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.875157730920307,0.003309065235575521,-3.980958710060518,19.0726996082138,0.3716780372933336,0.003309065235575521,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.0625,0.005211769729655762,0.003105885401633054,11.5,-1.0625,0.005211769729655762,0.003105885401633054,4.5 
 01/27  21:00:00,-1.4125,-3.9927456200842064,-4.0066195705951735,-4.001942596262547,-4.006976099410805,-4.001192002982035,-4.014587959331836,17.521206414814127,468.6321680171941,0.0,18.19986855197378,29.50112302423105,0.0,18.243012129550667,21.879638173651813,0.0,18.01253137084944,42.46586132174792,0.0,18.294700086985173,20.771198306130145,0.0,19.627542291488695,0.0,83.37914408600784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.37420984012355,0.003302988341816828,-3.993620162328776,18.571765098701423,0.3716780372933336,0.003302988341816828,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.4125,0.005211769729655762,0.003153129458006662,11.5,-1.4125,0.005211769729655762,0.003153129458006662,4.5 
 01/27  22:00:00,-2.2875000000000005,-4.018144663459527,-4.0297002993540705,-4.023122346463154,-4.030236182688938,-4.022195173098065,-4.040713981833556,17.075794217045754,529.5749789171764,0.0,17.884117961852557,17.568553707189835,0.0,17.976042051334375,8.621994629330402,0.0,17.779998591603643,24.72394009656199,0.0,18.004968810481177,7.543622182886679,0.0,19.45761381726364,0.0,106.772775967592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.90802129406933,0.0032951540363635352,-4.016130122833249,18.10559380417527,0.3716780372933336,0.0032951540363635352,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.2875000000000005,0.005211769729655762,0.0031857896888484,11.5,-2.2875000000000005,0.005211769729655762,0.0031857896888484,4.5 
 01/27  23:00:00,-4.512499999999999,-4.0287209156666615,-4.058552267978882,-4.052481006748853,-4.059089665593035,-4.0515682622704805,-4.070955866891868,16.682755592955985,591.6326286281469,0.0,17.57934581150866,7.915113867107664,0.0,17.70094465791223,0.14916451494940475,1.6010540055022489,17.521236732780878,11.989246225497197,0.0,17.715112952771356,0.0,2.6976174850425423,19.3124416400998,0.0,128.98514318101167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.481531590696996,0.0032841408168717734,-4.037628532147396,17.679128353327155,0.3716780372933336,0.0032841408168717734,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.512499999999999,0.005211769729655762,0.00292085558327986,11.5,-4.512499999999999,0.005211769729655762,0.00292085558327986,4.5 
 01/27  24:00:00,-5.6,-4.1355241240377225,-4.19259886079737,-4.170997004766468,-4.1941593637793915,-4.167296465422073,-4.222035460880372,16.282091314364678,631.7842226146713,0.0,17.267346816060762,1.9079213380219926,1.4741232116737706,17.40866267519063,0.0,9.04034550767335,17.235184692493,3.496945251236923,0.6396413601790414,17.414395789892453,0.0,10.613224802186153,19.132716739207297,0.0,146.86995636703648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.075170019109173,0.0032622443250064966,-4.1320253370792965,17.27281500373053,0.3716780372933336,0.0032622443250064966,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0027605743730016803,11.5,-5.6,0.005211769729655762,0.0027605743730016803,4.5 
 01/28  01:00:00,-5.9125,-4.275772563336832,-4.326105001525651,-4.301804194660857,-4.328195885205355,-4.2985857149778575,-4.367745264908816,15.87549214027226,678.4997159867403,0.0,16.95577319375969,0.0,6.960351675568631,17.094211240952873,0.0,15.051972644877651,16.933502699875504,0.0,4.971981096102411,17.094422033062024,0.0,16.971023376951052,18.874007113039386,0.0,158.39581912593968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.670298210988491,0.0032290855208204888,-4.27651040403428,16.868016227269727,0.3716780372933336,0.0032290855208204888,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002675447017862584,11.5,-5.9125,0.005211769729655762,0.002675447017862584,4.5 
 01/28  02:00:00,-5.4125,-4.395005186831374,-4.440988844627183,-4.42027554769374,-4.442945646921163,-4.417642457755674,-4.484106569370194,15.5030325048827,733.2808739767675,0.0,16.76028353043018,0.0,16.54905589009786,16.877241126133665,0.0,25.500504101177853,16.748489987239687,3.679533701032085,13.029045230641145,16.872493395094725,0.0,28.369042400374667,18.700663479028087,0.0,174.23135270190886,0.0,7.74910966511676,0.0,0.0,4.56924834071012,0.0,9.970885403460239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.74910966511676,9.68638708139595,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9571274923447,0.00007094652176091934,8.412811534515196,0.0,15.296228986341227,0.0032004780482413307,-4.3948073934212255,16.49401001707454,0.3716780372933336,0.0032004780482413307,16.0,81.99996552952982,0.0,0.0,0.0,7.22,0.0,-5.4125,0.005211769729655762,0.002711858893487643,11.5,-5.4125,0.005211769729655762,0.002711858893487643,4.5 
 01/28  03:00:00,-5.6875,-4.5032707647161985,-4.548819606918029,-4.528372166294958,-4.5507417413029225,-4.525711149749783,-4.5925826151581415,15.198024769926215,797.453234504166,0.0,16.699718221778927,27.165354386278693,0.0,16.739014636784066,0.0,37.84095343775505,16.700002685740152,28.300030117263248,0.0,16.72951071878043,0.0,41.9134172184597,18.58971383111495,0.0,191.0206040640304,0.0,73.5551579520332,0.0,0.0,69.15233968684575,0.0,68.51416655693129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.5551579520332,91.9439474400415,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.99344958948197,0.0006498533889788225,8.412811534515196,0.0,14.97245203409646,0.003171364485300257,-4.50696027068328,16.17029720110162,0.3716780372933336,0.003171364485300257,16.0,81.9999668890844,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0026072226469102677,11.5,-5.6875,0.005211769729655762,0.0026072226469102677,4.5 
 01/28  04:00:00,-5.7875,-4.609278935421632,-4.670665850254694,-4.6525942369334405,-4.672418043762463,-4.650184813248119,-4.713391114744954,14.974535385129258,869.9545464847224,0.0,16.700062099762352,80.01336677556293,0.0,16.70004666410266,0.0,17.438044245185324,16.6996586479516,71.80777873175145,0.0,16.70055196368367,0.0,15.544781281119867,18.533461189228724,0.0,199.8476925428352,0.0,210.63156480283965,0.0,0.0,135.3630135460051,28.998149231185653,124.76122971198821,36.8008115674568,0.0,0.0,26.539617221236504,0.0,0.0,0.0,0.0,210.63156480283965,263.28945600354956,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.47762186236986,0.0016928118738822875,8.412811534515196,0.0,14.733543431932375,0.0031394667274425494,-4.625022229722206,16.00211035226914,0.3716780372933336,0.0031394667274425494,16.0,81.9999705922092,0.0,0.00013404295700990515,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.0022976163544397555,11.5,-5.7875,0.005211769729655762,0.0022976163544397555,4.5 
 01/28  05:00:00,-5.6,-4.748975471230377,-4.827078609219516,-4.797868854002566,-4.82953831184805,-4.793460420153905,-4.8814420939725505,14.8015990509255,929.0984075556721,0.0,16.699789367154146,86.898089193543,0.0,16.70020144129994,0.0,8.379896285328073,16.6997076360302,73.59753962374634,0.0,16.700427839935845,0.0,8.287707680890833,18.484730943964387,0.0,196.15265945749394,0.0,311.0363765396202,0.0,0.0,142.39305979349362,38.20585378048409,126.71443799786788,44.20547446449589,0.0,0.0,93.10769442657856,0.0,0.0,0.0,0.0,311.0363765396202,388.79547067452523,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,48.49150087364895,0.0022186078797362323,8.412811534515196,0.0,14.554079946022282,0.0030991404618713613,-4.758195815543182,15.99996386691437,0.3716780372933336,0.0030991404618713613,16.0,81.99997650500165,0.0,0.0005143781265351606,0.0,7.22,0.0,-5.6,0.005211769729655762,0.002105353100697773,11.5,-5.6,0.005211769729655762,0.002105353100697773,4.5 
 01/28  06:00:00,-6.6,-4.909610756377941,-4.955656468215692,-4.938329513638433,-4.9576319010543255,-4.936918577179823,-5.005797999418147,14.676952379678472,977.9781010304173,0.0,16.699813415469926,50.686322442211974,0.0,16.69978629278898,0.0,24.332019285946615,16.700257850027874,32.25399468227192,0.0,16.699712757159134,0.0,24.096711941568515,18.533125902237984,0.0,199.95723844464703,0.0,399.42150615413345,0.0,0.0,106.17515280629007,22.220887188308446,85.4051184815441,28.33694747441573,0.0,0.0,148.59210791173155,0.0,0.0,0.0,0.0,399.42150615413345,499.2768826926667,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,46.84987757624776,0.0027185738538537648,8.412811534515196,0.0,14.406252065199908,0.0030522343202076764,-4.9429973093875645,15.999988110139222,0.3716780372933336,0.0030522343202076764,16.0,81.99998203553108,0.0,0.0008676324974782185,0.0,7.22,0.0,-6.6,0.005211769729655762,0.0018221181395660444,11.5,-6.6,0.005211769729655762,0.0018221181395660444,4.5 
 01/28  07:00:00,-8.95,-6.068991597951239,-6.836172953605182,-7.877345977526821,-6.777748359368001,-8.08086996604893,-6.159113231171346,15.12086541188554,1923.00099295819,0.0,20.048915071647947,3338.410093051638,0.0,20.44001363947779,1641.2642663168945,0.0,19.99676738949659,3226.8785757668406,0.0,20.455059133418104,1646.2959992826218,0.0,20.623155243668084,2733.989079742968,0.0,0.0,22998.772646996807,0.0,0.0,3682.936209037047,1958.536722893194,3552.6169374854308,2005.140436108546,3122.373703604293,3531.321082345042,2539.5839080718188,0.0,0.0,0.0,0.0,21682.863554876654,27103.579443595816,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,70.39770486830068,0.4722104303659971,8.412811534515196,0.0,7.657635898645168,0.0018879690163234532,-10.453288379370125,15.63451315757072,0.3716780372933336,0.0018879690163234532,16.0,81.34223870311675,0.05440275928795978,0.0566326028313598,0.0,7.219999999999999,0.0,4.499243352183184,0.2605884864827881,0.0014845919682412352,11.5,4.499243352183184,0.2605884864827881,0.0014845919682412352,4.5 
 01/28  08:00:00,-9.625,-8.702664283604715,-9.561808337893034,-10.859804549820417,-9.46391061816632,-11.02519480872127,-8.224486404648383,15.823739218686098,2222.2799679698846,0.0,21.45816297270111,3286.618146948743,0.0,22.044941093371055,1254.7075536064551,0.0,21.420264504418945,3176.4731754985532,0.0,21.96832035519873,1548.6498921206298,0.0,21.6540704572977,2708.21841007789,0.0,0.0,20245.510463130762,0.0,0.0,3722.471672523451,1661.0841151689267,3590.6964862535765,2000.7625405320919,3156.766278137574,3708.336746601826,2569.708595352473,0.0,0.0,0.0,0.0,20245.510463130762,25306.888078913453,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.49654358801088,0.45994524342120263,8.412811534515196,0.0,7.853019065427965,0.0016850380134735994,-11.714877960478649,15.91326654694824,0.3716780372933336,0.0016850380134735994,16.0,82.0,0.058398175200656884,0.05663260283135979,0.0,7.22,0.0,4.4999610960398435,0.2605884864827881,0.0014207219420860927,11.5,4.4999610960398435,0.2605884864827881,0.0014207219420860927,4.5 
 01/28  09:00:00,-9.4,-8.487961806204835,-6.442570389390079,-7.550309342343791,-6.349782126942771,-7.776034018116021,-5.130667667816492,16.95084821368009,3305.2186335557726,0.0,22.199682981659734,1715.1826078527024,0.0,22.25097409317898,13.852476560655049,263.5671718460162,22.20080984313787,1649.3996460835,0.0,22.20091681746197,665.3576711042529,0.0,22.199497442489474,214.16221891949422,91.52720473263349,0.0,12022.425675950308,0.0,0.0,2203.3646441123583,165.4635830545249,2116.739216258328,1128.3284229563444,610.8300975824498,3649.998302177803,2488.5405351332647,0.0,0.0,0.0,0.0,12022.425675950308,15028.032094937884,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,64.99536139513565,0.17045156413244436,8.412811534515196,0.0,8.157234610257582,0.0017488079720360532,-11.309342572294073,15.999918790350684,0.3716780372933336,0.0017488079720360532,16.0,82.0,0.056288428409120364,0.05165596995199947,0.0,7.22,0.0,4.49836821974586,0.2605884864827881,0.0015913880774419454,11.5,4.49836821974586,0.2605884864827881,0.0015913880774419454,4.5 
 01/28  10:00:00,-7.025,-4.042877122911595,-2.6472942427983313,-4.261361842347768,-2.509907245397076,-4.782917989446919,-0.790449018373794,17.960213083899095,3137.685359228619,0.0,22.202331543342773,483.26092259651045,0.0,23.4639177578318,0.0,519.4170812931876,22.201672388188125,485.8278829399241,0.0,22.201443949339236,182.85936676267008,0.0,22.779270751155558,0.0,536.7646108341689,0.0,7824.928491297935,0.0,0.0,973.6709774079453,0.0,955.1355751990054,647.1176593706422,0.0,3028.6290877249057,2361.9697373433646,0.0,0.0,0.0,0.0,7824.928491297935,9781.160614122417,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.21198261288282,0.09991812605001428,8.412811534515196,0.0,8.547796467248562,0.002332991643724316,-8.094102924480632,15.99242540354599,0.3744810208194625,0.002332991643724316,16.0,82.0,0.038866175844490154,0.044321204038068905,0.0,7.22,0.0,4.499465137639803,0.2605884864827881,0.0019744927028100667,11.5,4.499465137639803,0.2605884864827881,0.0019744927028100667,4.5 
 01/28  11:00:00,-4.1625,-1.8027993135555542,-0.8745871823850873,-3.1411319383591145,-0.7265145994965637,-2.983661507207554,1.6693705488074042,19.084308832113486,3097.109314050574,0.0,22.20785660052998,16.495491248935195,241.8933855493926,23.89829504441703,0.0,922.6660735288682,22.202012809365648,69.43478791132881,66.92214106357301,22.202308663161944,13.822646314013866,47.27766914075818,23.266935674665174,0.0,576.6888433605975,0.0,5427.374979737069,0.0,0.0,268.101771199922,0.0,473.89831153748185,431.9876810148115,0.0,2277.145893210215,2089.624308897883,0.0,0.0,0.0,0.0,5427.374979737069,6784.2187246713365,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.42422789239864,0.06032778773938431,8.412811534515196,0.0,9.97777195285055,0.0027924446520573333,-5.985757124886138,15.981562568044053,0.42119428617052207,0.0027924446520573333,16.0,82.0,0.023622703187065358,0.030095724094095846,0.0,7.22,0.0,4.499978387245836,0.2605884864827881,0.0021133692080733974,11.5,4.499978387245836,0.2605884864827881,0.0021133692080733974,4.5 
 01/28  12:00:00,-2.6125,-0.9985130476611588,-0.4771413983814489,-3.377798187703873,-0.33773399826332634,-2.756831556054825,2.6591293919041683,20.10286776351041,2623.189915102112,0.0,22.551328166277017,0.0,519.3246214008343,23.899220320694557,0.0,895.8482831453869,22.201558837973632,0.0,295.36117809354545,22.2026575680728,0.0,170.54551642899537,23.5230047888842,0.0,595.1444818617325,0.0,4270.217962359333,0.0,0.0,0.0,0.0,174.66938571878924,292.95893836456855,0.0,1869.43340269772,1953.132939110681,0.0,0.0,0.0,0.0,4270.217962359333,5337.772452949166,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.89725350477991,0.04615970245785109,8.412811534515196,0.0,10.301982894844087,0.002887541866023966,-5.601651053622309,16.01185725689882,0.4182494207889394,0.002887541866023966,16.0,82.0,0.017453213802875036,0.026218922473685704,0.0,7.22,0.0,4.499522336040479,0.2605884864827881,0.00207612624013153,11.5,4.499522336040479,0.2605884864827881,0.00207612624013153,4.5 
 01/28  13:00:00,-2.5749999999999997,-1.153163858000275,-1.5315555818275657,-3.8382026920428767,-1.5053590409536972,-3.841344376108738,1.6647996734579347,20.91573518444927,1989.5010035148791,0.0,23.266095003575884,0.0,575.1878647251093,23.851225285127224,0.0,576.6871891175567,22.201003050147698,0.0,183.4742158279749,22.199987735735142,0.0,133.62529465630655,23.40253743481717,0.0,584.712953996825,0.0,4504.029044583964,0.0,0.0,0.0,0.0,285.40064073463094,328.88689161549075,0.0,1860.0158738559173,2017.0369997679768,0.0,0.0,0.0,0.0,4504.029044583964,5630.036305729955,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.76327204047379,0.050692996139508936,8.412811534515196,0.0,9.568448504410842,0.0028511310519435985,-5.776851103808131,16.023720723846065,0.3787132103687134,0.0028511310519435985,16.0,82.0,0.01731197290374257,0.030077994107905463,0.0,7.22,0.0,4.499498923196309,0.2605884864827881,0.0022047628264453226,11.5,4.499498923196309,0.2605884864827881,0.0022047628264453226,4.5 
 01/28  14:00:00,-2.1125,-1.7308241885731825,-1.7154699279316818,-2.7957018010403636,-1.4290210542390958,-3.3562719660089235,1.4958323201442791,21.77609197899466,1941.9888316660772,0.0,23.89234585769222,0.0,948.689180077334,23.300427563291873,0.0,488.4953428854938,22.200951252757935,0.0,408.07708388545797,22.20299951828496,0.0,251.0736727508289,23.823721552020373,0.0,705.1707899975398,0.0,3468.866662669975,0.0,0.0,0.0,0.0,66.02860117254129,216.53717928574247,0.0,1738.3264229881727,1633.3767370013545,0.0,0.0,0.0,0.0,3468.866662669975,4336.083328337469,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.04372264793855,0.03639865532893046,8.412811534515196,0.0,11.012942259278942,0.0028707320896479926,-5.717158594166232,15.959611899875133,0.42180183801858306,0.0028707320896479926,16.0,82.0,0.0157159768618532,0.019234921027345024,0.0,7.22,0.0,4.499592906345622,0.2605884864827881,0.0021678910538031454,11.5,4.499592906345622,0.2605884864827881,0.0021678910538031454,4.5 
 01/28  15:00:00,-1.7,-0.5340537678370179,-0.45958435937553044,-1.483368651317972,0.09042536059375612,-2.019533617731147,2.2121114083857805,22.418682443811353,1840.5050847226098,0.0,23.891354755161686,0.0,810.0626497853857,22.655564697132696,0.0,442.61675746091265,22.203603197026982,0.0,468.81136249127644,22.20072008074297,0.0,308.9956920399511,23.899026124384932,0.0,1050.9367789148873,0.0,3120.603706816245,0.0,0.0,0.0,0.0,2.2897070385440674,155.0874795079241,0.0,1629.928586563796,1367.2648810176831,0.0,0.0,0.0,0.0,3120.603706816245,3900.754633520306,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.24397819705039,0.028961188250153033,8.412811534515196,0.0,11.950487254824404,0.003133519603097641,-4.706853358032385,16.005263118721366,0.4478957991598891,0.003133519603097641,16.0,82.0,0.014333540472287291,0.013822240609204237,0.0,7.22,0.0,4.49860930862463,0.2605884864827881,0.002272722325106937,11.5,4.49860930862463,0.2605884864827881,0.002272722325106937,4.5 
 01/28  16:00:00,-2.0125,0.6435155185730616,1.4047870105509908,-0.9285600001713281,1.1965265281297912,-1.3455601945313245,2.7709901583093557,22.5677730647186,1651.2186396500758,0.0,23.16204887343116,0.0,568.5421434107966,22.225812444962337,0.0,352.4121768596698,22.201653674342626,0.0,340.2573396501053,22.20262800406943,0.0,243.97484295769175,23.899115056036045,0.0,956.1505490872933,0.0,3666.9712282621504,0.0,0.0,0.0,61.36683551569673,130.34407060379294,220.00056746984814,0.0,1712.2871645512707,1554.5590095244218,0.0,0.0,0.0,0.0,3666.9712282621504,4583.714035327688,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.88833152471315,0.034903117712769126,8.412811534515196,0.0,11.189254317609514,0.0031931603484668322,-4.4839715469611505,16.010223435490342,0.4130535230102527,0.0031931603484668322,16.0,82.0,0.015368344505351524,0.017463681891510194,0.0,7.22,0.0,4.4996775642325595,0.2605884864827881,0.0022440676352759293,11.5,4.4996775642325595,0.2605884864827881,0.0022440676352759293,4.5 
 01/28  17:00:00,-2.5749999999999997,1.012128766416534,1.6999946414902003,-0.9082042427512405,1.5662584966697641,-1.2593742868456528,4.0507818450831365,22.36664858176382,1580.8421347238611,0.0,22.2593213418689,0.0,318.98710586676935,22.201914611669878,0.0,124.34413309322866,22.2020130266829,23.304611747762465,33.14080427015688,22.201875462599315,0.0,81.97480399842996,23.856401824168614,0.0,623.6243538921224,0.0,5028.2249233929915,0.0,0.0,178.69253549069296,288.6137576658896,461.1041836700302,383.0597878505083,0.0,1860.9150563330163,1851.1001725040237,0.0,0.0,0.0,0.0,5028.2249233929915,6285.281154241239,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,57.956357039390966,0.049986048064640576,8.412811534515196,0.0,9.875052008940257,0.003220078011528415,-4.3634631795779315,15.999832452095232,0.3716780372933336,0.003220078011528415,16.0,82.0,0.017324534673870608,0.025457614303163453,0.0,7.22,0.0,4.499492678715452,0.2605884864827881,0.0024658131138226235,11.5,4.499492678715452,0.2605884864827881,0.0024658131138226235,4.5 
 01/28  18:00:00,-3.8000000000000003,1.5912397478045208,1.9735791746028124,-0.3257327641080253,2.0783804051890646,-0.6273079396203363,5.448292737742448,22.0607999958845,1673.9988006323365,0.0,22.202875624403184,160.96803710817153,0.0,22.200943434327517,33.73220603164481,4.900765079831899,22.20246286270213,249.8930746668799,0.0,22.202389811123027,49.76387372590591,0.0,23.695537941210382,0.0,611.6189233404618,0.0,6358.611933395443,0.0,0.0,652.688981199781,441.6436860649313,720.2310490671221,514.8617932027151,0.0,2184.64240784213,1884.6989865896849,0.0,0.0,0.0,0.0,6358.611933395443,7948.264916744304,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,57.63592272707212,0.062381929222283077,8.412811534515196,0.0,9.788878069799665,0.003508017169329562,-3.366840331747103,15.999799213959573,0.3716780372933336,0.003508017169329562,16.0,82.0,0.022086595251785905,0.026407520505755518,0.0,7.22,0.0,4.499955983242442,0.2605884864827881,0.002807162647020217,11.5,4.499955983242442,0.2605884864827881,0.002807162647020217,4.5 
 01/28  19:00:00,-4.15,1.6777148598781773,1.0323812532174863,-0.9627330993357447,1.1952902853750578,-1.2189102953167341,4.68370161600707,21.374801794204284,1259.0533897823457,0.0,22.203248108652684,1094.9574079848371,0.0,22.202761492644484,425.0935519066519,0.0,22.2038984145229,1090.908637495055,0.0,22.20248439951161,434.0064978534455,0.0,22.56259325981006,0.0,521.5017659392149,0.0,9080.209581715837,0.0,0.0,1584.19774397749,837.5038244352938,1559.0446836795845,898.6832889410894,0.0,2276.8404430256805,1955.297396595488,0.0,0.0,0.0,0.0,9080.209581715837,11350.261977144795,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.121598251847225,0.09091604304365722,8.412811534515196,0.0,9.602099862563993,0.003577584227427542,-3.1499006416036397,16.000021075847012,0.3716780372933336,0.003577584227427542,16.0,82.0,0.023513978200549474,0.028520673495946083,0.0,7.22,0.0,4.499903315812519,0.2605884864827881,0.0028313771949627833,11.5,4.499903315812519,0.2605884864827881,0.0028313771949627833,4.5 
