Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/28  20:00:00,-4.625,-0.16577843537114723,-1.5094131804888131,-3.019050365310825,-1.3687669771085886,-3.184745942613386,1.6720215303048482,20.530127195158343,930.2699254350367,0.0,22.203601631354505,1849.0018186441214,0.0,22.201947514486278,757.5159706758317,0.0,22.20370511580348,1803.7628677232708,0.0,22.201197250377323,761.839774110292,0.0,22.20257346024281,703.6280275099925,0.0,0.0,12668.518653397896,0.0,0.0,2337.676556172678,1169.6423559046718,2271.32058380539,1226.1828054016269,1190.6262963462577,2400.7986567576986,2048.520605631089,0.0,0.0,0.0,0.0,12668.518653397896,15835.648316747367,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.41556488277634,0.14048592481950553,8.412811534515196,0.0,9.350733203532595,0.0033124458696621416,-4.058996002702444,15.99986970468397,0.3716780372933336,0.0033124458696621416,16.0,82.0,0.025614694999950706,0.03155940122746147,0.0,7.22,0.0,4.498272352116325,0.2605884864827881,0.0026877492937005913,11.5,4.498272352116325,0.2605884864827881,0.0026877492937005913,4.5 
 01/28  21:00:00,-5.0,-1.9504903711535226,-2.5175884680383183,-2.8807177855341766,-2.4463065727821216,-2.8471103142555334,-0.4627480693204325,19.58838182236429,515.4595230466643,0.0,19.498948945390413,86.95267839616605,1.543848181181469,19.805423543107523,52.59755257251156,1.3660388413984492,19.525111564299838,81.29112109300544,1.5175809728438594,19.811798432774623,58.75567014581954,1.5232185981889566,20.879135863879007,0.0,24.10027299566287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,19.378595565587247,0.003966694433704684,-1.9287172759050721,20.57469114101486,0.3716780372933336,0.003966694433704684,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.002721270623881315,11.5,-5.0,0.005211769729655762,0.002721270623881315,4.5 
 01/28  22:00:00,-5.6875,-2.177659903404727,-2.529698494003532,-2.430947372483877,-2.5165640885929,-2.3971957574189178,-1.6022142531820263,18.48109064602277,250.80138262583682,0.0,18.22132893580679,109.22264119049811,0.0,18.61162379398398,65.63951645816428,0.0,18.250918376588363,102.30710439308638,0.0,18.637306089927606,72.01382288084181,0.0,19.91313294035761,0.0,25.004576745902284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,18.40071725031915,0.0038818819226009047,-2.192397125165144,19.596999131299704,0.3716780372933336,0.0038818819226009047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0026934361576451725,11.5,-5.6875,0.005211769729655762,0.0026934361576451725,4.5 
 01/28  23:00:00,-8.1625,-2.435032276169582,-2.696666310909561,-2.566299367212192,-2.7020420790687862,-2.5478510667715595,-2.4007197789368204,17.562784795968795,326.2334647733844,0.0,17.556731590487434,83.7891305530195,0.0,17.92779181892267,45.586300181301624,0.0,17.592437149170763,77.4944325231653,0.0,17.944828454520582,50.072676335700066,0.0,19.459059603893916,0.0,66.95175601255056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,17.41569024478401,0.003800820850800964,-2.43035970493404,18.612150273935036,0.3716780372933336,0.003800820850800964,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1625,0.005211769729655762,0.0021403818322756995,11.5,-8.1625,0.005211769729655762,0.0021403818322756995,4.5 
 01/28  24:00:00,-8.4,-2.775147058679028,-2.9810776677320145,-2.87813387014491,-2.989309476880205,-2.8657862921730435,-2.9435205992425493,16.770220327048655,452.8947668858209,0.0,17.108813153299863,55.114752605807894,0.0,17.43217328326392,24.707104695087537,0.0,17.149199718413268,49.690155316705784,0.0,17.443084091038553,27.01279619785805,0.0,19.13250662268827,0.0,105.058922771516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,16.606459053255907,0.0036992879809266375,-2.767190007222841,17.803142291549236,0.3716780372933336,0.0036992879809266375,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.4,0.005211769729655762,0.0020632802392990778,11.5,-8.4,0.005211769729655762,0.0020632802392990778,4.5 
 01/29  01:00:00,-9.549999999999999,-3.1636340455475365,-3.357217607331758,-3.259085654449372,-3.3660092262403776,-3.2464073509788447,-3.4440109876960414,16.0602415747244,567.2955053307933,0.0,16.75839030479146,75.14765339331734,0.0,17.001713668864593,5.040562312323004,0.8889209673791356,16.77891573806024,56.583428030048424,0.0,17.006597633520283,5.357645683181374,1.0473674454474349,18.832789194849745,0.0,139.74365547922184,0.0,35.292824404769306,0.0,0.0,50.89144069640526,0.0,34.92273381936172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.292824404769306,44.11603050596163,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.052607439735525,0.00039366195354826927,8.412811534515196,0.0,15.867132550855947,0.003589544147733663,-3.148417210510921,17.064057145603666,0.3716780372933336,0.003589544147733663,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.549999999999999,0.005211769729655762,0.0018781165085495594,11.5,-9.549999999999999,0.005211769729655762,0.0018781165085495594,4.5 
 01/29  02:00:00,-11.287499999999998,-3.562424922402136,-3.7882415481879104,-3.6906834338905368,-3.797148535103985,-3.677510874381741,-3.9361969325918773,15.472994786321285,697.5565731770616,0.0,16.69958169049052,383.6367338477223,0.0,16.71306107768015,65.64337597123881,1.7530343696777777,16.699973161016885,352.01569689618964,0.0,16.713480125218016,65.12636347468691,1.9947437892406583,18.568324597191637,0.0,169.01647077551502,0.0,561.8212350847498,0.0,0.0,405.1657383964024,82.83103728271308,372.6550402231107,84.49808494869771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.8212350847498,702.2765438559371,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.38972761877764,0.004845954026812583,8.412811534515196,0.0,15.231378414774998,0.0034710513908591477,-3.5492262934768433,16.428563714448362,0.3716780372933336,0.0034710513908591477,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.287499999999998,0.005211769729655762,0.0015622611299813834,11.5,-11.287499999999998,0.005211769729655762,0.0015622611299813834,4.5 
 01/29  03:00:00,-14.1375,-4.091808794933732,-4.339675947372902,-4.212122859096399,-4.350722688680443,-4.194200905643904,-4.550667237681779,14.989681117574294,851.2285345454902,0.0,16.69974316836884,588.1407373329605,0.0,16.699089522581772,171.18436520000796,0.0,16.699377435127367,544.3308879954645,0.0,16.699493369344182,171.0713482822689,0.0,18.3742173502954,0.0,185.69923902815742,0.0,1438.3793099681975,0.0,0.0,641.9119783211471,216.21722748059446,595.7777108635206,221.8266506562084,0.0,0.0,48.30875458227288,0.0,0.0,0.0,0.0,1438.3793099681975,1797.9741374602468,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,45.76496748146437,0.00944712713230381,8.412811534515196,0.0,14.696440523865919,0.0033260668567742786,-4.059733521649554,16.022512353743167,0.3716780372933336,0.0033260668567742786,16.0,82.0,0.0,0.00026258811323254125,0.0,7.22,0.0,-14.1375,0.005211769729655762,0.001182696323162492,11.5,-14.1375,0.005211769729655762,0.001182696323162492,4.5 
 01/29  04:00:00,-14.5375,-4.5573866266073315,-4.702444329004976,-4.613759512309814,-4.711717933882939,-4.604732987029995,-4.908745858393323,14.561421867048491,1011.5057786187892,0.0,16.699895074674476,576.7060789118609,0.0,16.70049789073635,179.6353632960313,0.0,16.700483706454726,532.9888896561258,0.0,16.7003141153659,179.3996655185037,0.0,18.395149741840978,0.0,189.10637931239262,0.0,1856.9088928332278,0.0,0.0,632.2505527533597,226.2570612417033,586.2062234717412,231.9019706052693,0.0,0.0,204.9665450129454,0.0,0.0,0.0,0.0,1856.9088928332278,2321.1361160415345,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,41.83225151479434,0.011059195669970679,8.412811534515196,0.0,14.256358527087691,0.003183934801419091,-4.566536787844576,15.999775003079955,0.3716780372933336,0.003183934801419091,16.0,82.0,0.0,0.001256964446048104,0.0,7.22,0.0,-14.5375,0.005211769729655762,0.001096576753842354,11.5,-14.5375,0.005211769729655762,0.001096576753842354,4.5 
 01/29  05:00:00,-13.525000000000002,-4.843551083563243,-4.959861527143936,-4.917786084076056,-4.965308816072538,-4.914119606945,-5.112318882935025,14.189757702519124,1151.0387445542233,0.0,16.699828276620423,602.9095956008413,0.0,16.700135705183587,198.57318253799548,0.0,16.6996057094033,559.7596276067459,0.0,16.70036841299656,198.78525577334528,0.0,18.36156115313766,0.0,186.43220547923164,0.0,2331.456889086606,0.0,0.0,658.4200644957012,245.160421348701,612.8823429661649,251.2807154403016,0.0,0.0,343.6671251160721,0.0,0.0,0.0,0.0,2331.456889086606,2914.3211113582574,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,45.38210727704028,0.01530826292053351,8.412811534515196,0.0,13.886854140085777,0.0030960315588081395,-4.878481043407879,15.999811121385804,0.3716780372933336,0.0030960315588081395,16.0,82.0,0.0,0.0022948406826260696,0.0,7.22,0.0,-13.525000000000002,0.005211769729655762,0.0011709420282284774,11.5,-13.525000000000002,0.005211769729655762,0.0011709420282284774,4.5 
 01/29  06:00:00,-12.9875,-5.147046564038414,-5.263434570905954,-5.21737359429533,-5.268121243646075,-5.211179276829257,-5.393501147906035,13.907289570582584,1250.9635799805778,0.0,16.700101383417362,596.7136370393312,0.0,16.69904133503552,199.53302461689327,0.0,16.700589893242448,556.2636085801673,0.0,16.699843136574632,199.72153634072384,0.0,18.311364615072236,0.0,182.4375905956308,0.0,2406.9234521816506,0.0,0.0,652.2372297116402,246.0371430888065,609.4522854227193,252.16544620065815,0.0,0.0,454.3992133600034,0.0,0.0,0.0,0.0,2406.9234521816506,3008.654315227063,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,51.48959159124039,0.018894862756365458,8.412811534515196,0.0,13.591817595593678,0.0030208259466288022,-5.168380092243061,15.999908461781903,0.3716780372933336,0.0030208259466288022,16.0,82.0,0.0,0.0032153421927035614,0.0,7.22,0.0,-12.9875,0.005211769729655762,0.001234028499131291,11.5,-12.9875,0.005211769729655762,0.001234028499131291,4.5 
 01/29  07:00:00,-14.175,-6.323848531151929,-7.243425036026851,-8.405434154403691,-7.182795703879096,-8.651526793645571,-6.5997972904392626,14.204685647240167,2141.212170506383,0.0,19.647207259158314,3404.9631871356964,0.0,20.101880638430075,1677.90904719331,0.0,19.60680802758033,3290.0395286905296,0.0,20.12095783396702,1684.5333806331796,0.0,20.427206426761032,2776.8375396673136,0.0,0.0,23059.648293517173,0.0,0.0,3731.5324890602783,1984.8595676203647,3599.471237088713,2032.1538261718135,3163.9184626906394,4892.895325323306,2573.1105720789938,0.0,0.0,0.0,0.0,22558.217461799053,28197.77182724882,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.66096508474828,0.5320519959989992,8.412811534515196,0.0,7.3679189340683795,0.001614341185500708,-12.296381535666839,15.43830493621727,0.3716780372933336,0.001614341185500708,16.0,81.77433130583567,0.1142443249209619,0.0566326028313598,0.0,7.219999999999999,0.0,4.472781700622419,0.2605884864827881,0.0011066874731730536,11.5,4.472781700622419,0.2605884864827881,0.0011066874731730536,4.5 
 01/29  08:00:00,-11.875,-9.437926314310616,-10.341916983428877,-11.906264727616486,-10.226530551018698,-12.108474118494687,-8.81329787010309,14.866700280265398,2482.7278281502863,0.0,21.116985240539243,3305.8861589154985,0.0,21.869719915400395,1313.9707437246332,0.0,21.085159935490285,3194.5734557404157,0.0,21.684099839348587,1584.4383631810217,0.0,21.59121775536077,2703.527141879903,0.0,0.0,20952.221281315724,0.0,0.0,3735.3355615126493,1725.9832828166507,3603.1153681859864,2034.8316253625621,3167.5169785719036,4297.82332321273,2577.3526980965535,0.0,0.0,0.0,0.0,20952.221281315724,26190.27660164465,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.75925468592479,0.488675322368568,8.412811534515196,0.0,7.569665556410265,0.0015599991961107484,-12.66768688636265,15.652181074130457,0.3716780372933336,0.0015599991961107484,16.0,82.0,0.08268226878054064,0.0566326028313598,0.0,7.22,0.0,4.499624441982583,0.2605884864827881,0.0012883803068060606,11.5,4.499624441982583,0.2605884864827881,0.0012883803068060606,4.5 
 01/29  09:00:00,-9.3125,-9.50086189182691,-7.682359618186506,-8.665206952481043,-7.588759475876716,-8.87330701690788,-6.287597140735708,16.111280764241222,3625.669779828108,0.0,22.198482025041752,1868.4451590223857,0.0,22.45873835515375,3.5558174200075237,314.2839991001115,22.19521280855898,1820.6812356041303,0.0,22.201545203600475,750.1915174715921,0.0,22.199972980335936,279.4314598398009,41.54749973321128,0.0,12557.785036250623,0.0,0.0,2361.2547907911026,122.06430295110758,2292.0756792896445,1217.5295552739296,730.4471274790612,3626.5650000784517,2557.1556603396625,0.0,0.0,0.0,0.0,12557.785036250623,15697.231295313279,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,65.78691137837694,0.19039180027736213,8.412811534515196,0.0,7.913126920088052,0.0016188279060745131,-12.25202379400914,15.94085275164084,0.3716780372933336,0.0016188279060745131,16.0,82.0,0.05555317207951109,0.055857687172119995,0.0,7.219999999999999,0.0,4.499883939389493,0.2605884864827881,0.0014640012557786803,11.5,4.499883939389493,0.2605884864827881,0.0014640012557786803,4.5 
 01/29  10:00:00,-7.8375,-5.652934546096837,-4.039530509479016,-6.244081973237256,-3.907506037543616,-6.119614797274251,-2.223373586971733,17.446852525911194,3634.008114955672,0.0,22.2016436134283,426.1447380227156,0.0,23.85502410305901,0.0,882.4556315491486,22.201492917514372,542.1202657801607,0.0,22.202008335490362,217.94377327373277,0.0,22.85090400840322,0.0,541.2805817888,0.0,8027.944971399884,0.0,0.0,915.6754046698131,0.0,1010.3590633367281,681.213037414376,0.0,3239.5727676164893,2350.5454869449804,0.0,0.0,0.0,0.0,8027.944971399884,10034.931214249853,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.91054764177737,0.10124765497203786,8.412811534515196,0.0,9.26530179379604,0.0019953494316560317,-9.945037210830609,15.99808753807811,0.41690552306483236,0.0019953494316560317,16.0,82.0,0.043817721940659526,0.040206992465216695,0.0,7.219999999999999,0.0,4.499853444251714,0.2605884864827881,0.0015134790952494993,11.5,4.499853444251714,0.2605884864827881,0.0015134790952494993,4.5 
 01/29  11:00:00,-6.199999999999999,-3.250286541758026,-1.6636909533110362,-5.274752453543198,-1.5034234141636893,-3.998958477025045,1.0884826323037853,18.938249602553412,3446.203636875268,0.0,22.22363021590739,0.0,307.1372160946031,23.899276721874692,0.0,1341.9900588169062,22.201663668113767,62.204654756238114,34.10559455902285,22.200904507390096,14.455178828568762,30.3285814439202,23.48634475740468,0.0,592.7688772310362,0.0,5809.691446107579,0.0,0.0,186.37457193798681,0.0,497.941319190142,448.0243517805888,0.0,2810.8451874247376,1957.2266795927162,0.0,0.0,0.0,0.0,5809.691446107579,7262.114307634474,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.446434818999464,0.06452027779662112,8.412811534515196,0.0,10.923089084816713,0.002526261904420485,-7.244130116862271,16.001135917633952,0.47408304193081613,0.002526261904420485,16.0,82.0,0.03352279092073725,0.024597482852885072,0.0,7.22,0.0,4.499939416413335,0.2605884864827881,0.0017537457294282224,11.5,4.499939416413335,0.2605884864827881,0.0017537457294282224,4.5 
 01/29  12:00:00,-4.5375,-1.8235213077771486,-0.8409242349749028,-4.508111980251214,-0.715757367327699,-3.28526591097485,2.617138039249124,20.145135770124067,2786.987747992176,0.0,22.74018359397181,0.0,534.4990961825724,23.8992838892416,0.0,1214.7549919250348,22.20129599086654,0.0,182.72954480091892,22.20145228469995,0.0,116.35042800151314,23.699818682080554,0.0,609.4597450608575,0.0,4721.633438541177,0.0,0.0,0.0,0.0,287.0907545901728,347.1181204886418,0.0,2374.3600195209942,1779.9212477022652,0.0,0.0,0.0,0.0,4721.633438541177,5902.041798176472,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.27721464395587,0.04968931447266292,8.412811534515196,0.0,11.15313163585792,0.0027426317144184052,-6.2959696360440685,16.010863462524014,0.4582858320482918,0.0027426317144184052,16.0,82.0,0.02520046418740539,0.021028036342424464,0.0,7.22,0.0,4.499554480377306,0.2605884864827881,0.0018279772600035826,11.5,4.499554480377306,0.2605884864827881,0.0018279772600035826,4.5 
 01/29  13:00:00,-3.2124999999999995,-1.6328277329719978,-1.751921131624735,-4.683629796701306,-1.7642761455841474,-4.249883727465726,1.7522922531356855,21.054516520978503,2018.6282640189274,0.0,23.545238301660753,0.0,615.2087132426603,23.89316599922708,0.0,686.1521988052323,22.20093112479513,0.0,61.74797256343567,22.2023561589588,0.0,74.05921894975756,23.54577436358137,0.0,595.1636723006325,0.0,4758.917452779297,0.0,0.0,0.0,0.0,405.7984807462769,387.5628566816841,0.0,2027.172024031002,1924.9568696006977,0.0,0.0,0.0,0.0,4758.917452779297,5948.646815974121,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.558964389597385,0.05068012890969896,8.412811534515196,0.0,10.054304129594712,0.0027809114159383823,-6.148178870782563,16.03424773746936,0.3947137706988435,0.0027809114159383823,16.0,82.0,0.019677708074050226,0.026583594813118012,0.0,7.22,0.0,4.4994384114726085,0.2605884864827881,0.0020944551058998126,11.5,4.4994384114726085,0.2605884864827881,0.0020944551058998126,4.5 
 01/29  14:00:00,-2.425,-1.7743555861587526,-2.2360325565616206,-2.6561951317913026,-1.3419035169641114,-3.1405713622696516,1.5433248577319696,22.076088463721074,1996.7291987176302,0.0,23.898850820612942,0.0,1499.3273748905658,23.59828935083437,0.0,508.3121389377388,22.200393308915537,0.0,407.9078392116347,22.200579214091423,0.0,252.39156627672344,23.86294272639278,0.0,838.9465734276556,0.0,2923.410653832286,0.0,0.0,0.0,0.0,66.15564124978984,215.09116724776612,0.0,1820.5705298786543,1054.307747021673,0.0,0.0,0.0,0.0,2923.410653832286,3654.263317290357,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.7297915037007,0.02797550292099578,8.412811534515196,0.0,12.885285552302182,0.003050521939427958,-5.085900143259658,15.960784313107744,0.5063237597307213,0.003050521939427958,16.0,82.0,0.016781483690197448,0.009752900433098094,0.0,7.22,0.0,4.49986711119627,0.2605884864827881,0.0021736178234202782,11.5,4.49986711119627,0.2605884864827881,0.0021736178234202782,4.5 
 01/29  15:00:00,-2.5749999999999997,-0.6931008848119197,-1.5928708408235115,-0.6767731513509262,0.664186120979515,-1.2538376763186563,2.128958513108347,22.93979921827978,1825.5050191148011,0.0,24.10323902232762,0.0,2097.365639554473,22.96039676544384,0.0,455.3537255236158,22.249225555611446,0.0,465.8353891919098,22.201548082356183,0.0,371.6846606732106,23.899019920542443,0.0,1235.6052888853633,0.0,2040.1764891017351,0.0,0.0,0.0,0.0,0.0,83.99558195304542,0.0,1860.0725012802611,49.05928676555232,0.0,0.0,0.0,0.0,2040.1764891017351,2550.220611377169,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.994806411133894,0.01806136272657919,8.412811534515196,0.0,15.238898801114145,0.0034526117446407015,-3.6360363432250544,16.13167738548937,0.6318307976472284,0.0034526117446407015,16.0,82.0,0.017312757944559685,0.0002874298734188306,0.0,7.22,0.0,4.49949954846404,0.2605884864827881,0.0022212828028479823,11.5,4.49949954846404,0.2605884864827881,0.0022212828028479823,4.5 
 01/29  16:00:00,-2.425,0.4203924414248751,-0.6117436958199797,0.31547449327642657,2.1623786325261642,-0.1490840588362648,2.702198756035438,23.452765450600097,1589.47523584268,0.0,24.47652177840948,0.0,2140.4090477213804,22.38522444997302,0.0,397.27486226024854,22.202491191835442,0.0,335.3913845961288,22.392324068298414,0.0,450.43313189791064,23.89909433889517,0.0,1174.6573612675638,0.0,1901.2687205851653,0.0,0.0,0.0,2.252076394323203,106.74441881815737,0.0,0.0,1820.9586767267615,0.0,0.0,0.0,0.0,0.0,1901.2687205851653,2376.5859007314566,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.95718111890468,0.01745323929883592,8.412811534515196,0.0,15.587403737400134,0.003729764048688704,-2.7075692268987415,16.40121986090737,0.6307412643277058,0.003729764048688704,16.0,82.0,0.01678673924421103,0.0,0.0,7.22,0.0,4.499868163476399,0.2605884864827881,0.002290542451476853,11.5,4.499868163476399,0.2605884864827881,0.002290542451476853,4.5 
 01/29  17:00:00,-3.2624999999999997,0.977418536002105,-0.296680437138527,0.40401780809135074,2.64215284559693,0.12551297571972564,3.6743508190191605,23.53593200536757,1407.0157494292876,0.0,23.98196501880267,0.0,1740.3577525925332,22.20222339527395,0.0,185.50922799333745,22.20348707480005,23.012686278424837,29.069174935286696,22.443556369636127,0.0,480.5943559139915,23.899186667357117,0.0,869.9602804134141,0.0,3090.5148875153864,0.0,0.0,0.0,224.62017704931975,461.54591756015185,0.0,0.0,2041.227441904231,413.3678931988865,0.0,0.0,0.0,0.0,3090.5148875153864,3863.143609394232,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.54895567499777,0.026878662884299,8.412811534515196,0.0,14.30792227496228,0.0036731729493405655,-2.90450791594142,16.047282909990667,0.5400494996061184,0.0036731729493405655,16.0,82.0,0.019913739331714714,0.0033374989689559037,0.0,7.22,0.0,4.499954035527828,0.2605884864827881,0.002295337910214618,11.5,4.499954035527828,0.2605884864827881,0.002295337910214618,4.5 
 01/29  18:00:00,-5.9624999999999995,1.4612098305992705,0.8434172911149093,-0.6669825617887821,2.150268158522287,-1.017238096825937,4.287689424665397,23.138119689340318,1386.1109345354441,0.0,23.118982934543368,0.0,563.0511947129022,22.20230740682358,7.764655998971165,30.93270841143851,22.203092894349005,253.17726466395857,0.0,22.206332466487826,0.0,199.82935602366447,23.89920669649581,0.0,756.1463182311933,0.0,5940.474755096626,0.0,0.0,0.0,386.7366574581504,719.7335548243552,262.6175273447711,0.0,2750.0383217949584,1646.2587039126101,0.0,0.0,0.0,0.0,5940.474755096626,7425.593443870782,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.301657257865934,0.060344923346496104,8.412811534515196,0.0,10.679258788648358,0.0031153090960958823,-4.847390841588428,16.033285614204654,0.3882571098787129,0.0031153090960958823,16.0,82.0,0.0324896131596277,0.019915784761545825,0.0,7.22,0.0,4.499399538862227,0.2605884864827881,0.002097867497333512,11.5,4.499399538862227,0.2605884864827881,0.002097867497333512,4.5 
 01/29  19:00:00,-8.95,0.4393337551657996,-0.4417582089985853,-3.0391632855990927,-0.05104881734158745,-3.425023420256375,3.3665660754150077,22.175643972918465,989.266231920074,0.0,22.205817242425283,525.0585567455814,6.910972411097532,22.202668481163478,421.77084130831133,0.0,22.20445220381515,1159.742783541737,0.0,22.20199624090703,330.7749774120878,0.0,22.931670121202572,0.0,550.2466007295588,0.0,9662.217419862358,0.0,0.0,1008.1027684053325,833.3316067162202,1625.9553364903395,794.6755126125604,0.0,3533.0700628270038,1853.536509054688,0.0,0.0,0.0,0.0,9662.217419862358,12077.771774827947,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.1372782853125,0.11108588055895434,8.412811534515196,0.0,9.863283333040709,0.0027177478149283396,-6.435292533952668,16.000238481397886,0.3716780372933336,0.0027177478149283396,16.0,82.0,0.052805518646883556,0.02553725785141365,0.0,7.22,0.0,4.499216742655801,0.2605884864827881,0.0017548364756796585,11.5,4.499216742655801,0.2605884864827881,0.0017548364756796585,4.5 
 01/29  20:00:00,-9.625,-2.443751978406726,-4.1991883592888435,-6.550788255768909,-3.9074517398115223,-6.810183639148447,-0.19132246862181973,21.019258752763736,749.6800619809769,0.0,22.202567497301697,1707.8441049332146,0.0,22.203516344498446,796.7637846909707,0.0,22.203746608809443,1932.2251717886436,0.0,22.200971017153392,757.5925316762274,0.0,22.20777077794687,368.8897136514422,61.93044974457061,0.0,13454.814810236287,0.0,0.0,2195.4760526059054,1208.2278502331715,2398.1261547649237,1221.1148548391316,795.1253185844719,3709.7636393288044,1982.3938015429085,0.0,0.0,0.0,0.0,13454.814810236287,16818.51851279536,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.92950701772857,0.16857380474079559,8.412811534515196,0.0,9.515310946811448,0.002353890117393753,-8.071312904011045,15.99990212987392,0.3716780372933336,0.002353890117393753,16.0,82.0,0.05845047755706854,0.029379388310396853,0.0,7.22,0.0,4.499960752861226,0.2605884864827881,0.001629022974089684,11.5,4.499960752861226,0.2605884864827881,0.001629022974089684,4.5 
 01/29  21:00:00,-10.15,-4.909661882506068,-5.657830229418754,-6.261888968326631,-5.509347459078565,-6.212232731513404,-2.710442371377381,19.778966106932486,427.2216243089883,0.0,19.491222333342247,96.00648655982675,0.5800467468342086,19.68912265612197,67.37087762797138,0.4893829488705895,19.352726813638682,102.33528400372711,0.4712430484451507,19.749077897880586,71.42920289691256,0.5794905033126364,21.036732052904803,0.0,27.006664971013993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,19.49706031960237,0.003095402508197009,-4.9073624950402905,20.69507288625033,0.3716780372933336,0.003095402508197009,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.005211769729655762,0.0015737568536126774,11.5,-10.15,0.005211769729655762,0.0015737568536126774,4.5 
 01/29  22:00:00,-10.9125,-5.117438275121238,-5.54670432016615,-5.44128715014337,-5.51107827540167,-5.397095661173422,-4.127947789373783,18.3909366602729,210.91202512861935,0.0,18.103465018534685,101.58969529828798,0.0,18.401690848699765,65.40066019798019,0.0,18.00017216133632,105.08803671610278,0.0,18.458211965802715,69.43706862910958,0.0,20.043099572921026,0.0,51.97429216664355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,18.18682868006288,0.0030246189933056935,-5.1820862747437175,19.384997226865888,0.3716780372933336,0.0030246189933056935,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.005211769729655762,0.0014988184629032716,11.5,-10.9125,0.005211769729655762,0.0014988184629032716,4.5 
 01/29  23:00:00,-11.1,-5.303082937204787,-5.594633407762733,-5.464709320005015,-5.592991283577381,-5.446308133602702,-5.012635797059493,17.283882968525887,379.1294946578928,0.0,17.385712842234824,75.37046075215613,0.0,17.693284288951205,42.78151857166023,0.0,17.33829375543081,75.74774457348832,0.0,17.73104705088146,45.36219333416267,0.0,19.521439388497598,0.0,93.54683185074703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,17.138244984715037,0.002984181875097416,-5.33500955700795,18.33650267316684,0.3716780372933336,0.002984181875097416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.0014282628478427795,11.5,-11.1,0.005211769729655762,0.0014282628478427795,4.5 
 01/29  24:00:00,-11.1,-5.564720013826174,-5.765881343066178,-5.66536005449999,-5.771880130777207,-5.653858744220338,-5.577623193157017,16.37007255071503,531.1648488223509,0.0,16.919027031944537,37.562242141243985,0.0,17.183502822412855,13.926520763490032,0.0,16.90240327455675,37.218150550602104,0.0,17.204539024441495,14.111591510828248,0.0,19.14818283453298,0.0,138.53210896862163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,16.194503293292456,0.002919840531770153,-5.582717422893639,17.39290284632924,0.3716780372933336,0.002919840531770153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.001355614075249163,11.5,-11.1,0.005211769729655762,0.001355614075249163,4.5 
 01/30  01:00:00,-11.1,-5.816529513629808,-5.975542746182214,-5.907590975733583,-5.9816787729578476,-5.900228231538831,-5.952525010516812,15.633152478159111,680.7909721357671,0.0,16.7011458194546,177.0924079783165,0.0,16.794348818434607,10.474890689552296,5.815588978498681,16.700370286013168,180.29561749622928,0.0,16.80089924638269,8.892580361998512,7.062048873566027,18.85536837535299,0.0,176.05393923233459,0.0,176.49300943628074,0.0,0.0,183.19180402243282,15.969977060860465,186.07634114781888,15.062031495623428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.49300943628074,220.6162617953509,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.18452894962529,0.0019232331259256743,8.412811534515196,0.0,15.425711322100932,0.0028536124285455373,-5.839522139409521,16.62425693357002,0.3716780372933336,0.0028536124285455373,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.0013276067966183427,11.5,-11.1,0.005211769729655762,0.0013276067966183427,4.5 
 01/30  02:00:00,-10.0375,-6.105487981186416,-6.252228762642841,-6.185738781159261,-6.258391349982202,-6.177173891747566,-6.312826406796208,15.088405240242437,835.0738666125026,0.0,16.700379945935037,314.07780796887346,0.0,16.69975126030704,72.15958426235306,0.0,16.700343596779515,313.9784166076745,0.0,16.700411230996107,70.82555519311171,0.0,18.621735339519883,0.0,200.2937704940103,0.0,602.9271505834555,0.0,0.0,363.01466118424963,113.16664430828762,360.82225376256895,117.06680826730985,0.0,0.0,11.63838763317355,0.0,0.0,0.0,0.0,602.9271505834555,753.6589382293193,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.362264001512614,0.0048304620280516025,8.412811534515196,0.0,14.853312134558175,0.002785826956604797,-6.112243937238032,16.083011250662373,0.3716780372933336,0.002785826956604797,16.0,82.0,0.0,0.00005850011722437269,0.0,7.22,0.0,-10.0375,0.005211769729655762,0.0013722024609609462,11.5,-10.0375,0.005211769729655762,0.0013722024609609462,4.5 
 01/30  03:00:00,-10.15,-6.3703715825614395,-6.482279535641688,-6.4308678991675405,-6.48753372773773,-6.425036628388822,-6.5705872174971445,14.700053998027677,970.5981882023809,0.0,16.70003078522766,367.23284825701745,0.0,16.699673679917353,108.26817425546977,0.0,16.700053977325197,365.8826729890414,0.0,16.69970616049913,107.3860038151542,0.0,18.51618567841316,0.0,198.51448963423547,0.0,1091.505248621216,0.0,0.0,422.7340429051568,154.803006486316,419.01466494252054,159.8070859238576,0.0,0.0,137.07914337070602,0.0,0.0,0.0,0.0,1091.505248621216,1364.38156077652,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,44.71784959285503,0.006970175429040237,8.412811534515196,0.0,14.43565264148349,0.0027182291016634203,-6.386759983485405,15.999698714433567,0.3716780372933336,0.0027182291016634203,16.0,82.0,0.0,0.000797277047165303,0.0,7.22,0.0,-10.15,0.005211769729655762,0.0013916309826242246,11.5,-10.15,0.005211769729655762,0.0013916309826242246,4.5 
 01/30  04:00:00,-10.225,-6.59775608841816,-6.696582924367952,-6.659317186117326,-6.700597670877136,-6.6550389993665995,-6.783680931035529,14.426866412014617,1067.3418566605549,0.0,16.700261124114153,408.13343398051956,0.0,16.699490244210722,129.38506493245092,0.0,16.69987466197806,405.3853623826296,0.0,16.700349367440047,129.40513512767285,0.0,18.448426404463685,0.0,193.13360184515426,0.0,1619.4818533783452,0.0,0.0,463.6269360646705,175.88800331068418,458.4786488220402,181.85228106701518,0.0,0.0,247.3949358290504,0.0,0.0,0.0,0.0,1619.4818533783452,2024.3523167229314,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,43.75419278984576,0.01014641101873045,8.412811534515196,0.0,14.14178342757342,0.0026619986518058606,-6.622177677976671,15.999917613508652,0.3716780372933336,0.0026619986518058606,16.0,82.0,0.0,0.0015573031081061014,0.0,7.22,0.0,-10.225,0.005211769729655762,0.0013479031379068887,11.5,-10.225,0.005211769729655762,0.0013479031379068887,4.5 
 01/30  05:00:00,-11.0625,-6.809067962792512,-6.943940662968594,-6.901967675629889,-6.94786601180959,-6.895863324451411,-7.035217721892206,14.219924835824996,1138.121384924436,0.0,16.699923952196425,529.9690703854205,0.0,16.70017902332883,178.65036471336856,0.0,16.70001754531339,522.5107989638577,0.0,16.70005722766048,178.41432035464072,0.0,18.34156074910307,0.0,184.68339815462514,0.0,2096.359194527933,0.0,0.0,585.43282673858,225.19381809753298,575.6121901074264,230.83339980318902,0.0,0.0,333.2253733239966,0.0,0.0,0.0,0.0,2096.359194527933,2620.448993159916,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,47.70259620126065,0.014676137664127425,8.412811534515196,0.0,13.912912786312877,0.002608388930595045,-6.829798204149494,15.999941227171535,0.3716780372933336,0.002608388930595045,16.0,82.0,0.0,0.002209462017143624,0.0,7.22,0.0,-11.0625,0.005211769729655762,0.0012351534096051828,11.5,-11.0625,0.005211769729655762,0.0012351534096051828,4.5 
 01/30  06:00:00,-11.0125,-7.131288844524864,-7.293801307127376,-7.224405343646321,-7.299586638858978,-7.214020531192324,-7.416348519598541,14.048859585915364,1192.9397234854187,0.0,16.70035417958488,579.5982612280609,0.0,16.700799570101253,200.72331436642446,0.0,16.700189724518008,570.4688620543857,0.0,16.700337451936075,200.58543390570202,0.0,18.251220309598562,0.0,177.52614359388457,0.0,2261.743583083292,0.0,0.0,635.0954587892295,247.2997367580933,623.5833979091233,253.0155622138069,0.0,0.0,398.68780078632113,0.0,0.0,0.0,0.0,2261.743583083292,2827.1794788541147,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,51.326411607156444,0.017642468334035277,8.412811534515196,0.0,13.738248501528554,0.0025397573711724306,-7.1290443527950895,15.999999277761258,0.3716780372933336,0.0025397573711724306,16.0,82.0,0.0,0.002739384889331636,0.0,7.22,0.0,-11.0125,0.005211769729655762,0.0011803593294323104,11.5,-11.0125,0.005211769729655762,0.0011803593294323104,4.5 
 01/30  07:00:00,-10.9125,-8.209416405963175,-8.995227259784613,-9.883317224098226,-8.949089239833997,-10.071423669158774,-8.511789146557803,14.403252881546257,2072.5132157188027,0.0,19.72685096209065,3399.168238542156,0.0,20.151793179929303,1677.085665997249,0.0,19.653885346933883,3286.8875485641847,0.0,20.17106313150691,1683.910121537664,0.0,20.36169218704363,2783.27058714521,0.0,0.0,22168.636849534272,0.0,0.0,3728.2897036384347,1983.3053977519287,3596.3352839615063,2030.5857729078166,3161.291218473393,4044.445131555194,2571.502116852588,0.0,0.0,0.0,0.0,21713.646579237535,27142.058224046916,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.19099299716649,0.4889360786264525,8.412811534515196,0.0,7.442789319165294,0.0015306132597189053,-12.81376216476297,15.510123579160652,0.3716780372933336,0.0015306132597189053,16.0,81.77965847335153,0.07112840754841522,0.0566326028313598,0.0,7.219999999999999,0.0,4.499600417276243,0.2605884864827881,0.0011774421551656654,11.5,4.499600417276243,0.2605884864827881,0.0011774421551656654,4.5 
 01/30  08:00:00,-11.787499999999998,-10.95607755916434,-11.866969641876238,-13.14949210967897,-11.77162931472279,-13.317212313033112,-10.590365895621686,15.137237977107826,2418.747554195528,0.0,21.230644101421657,3298.0596545751414,0.0,22.047122876686295,1244.310004292315,0.0,21.185973940764907,3187.9700883484998,0.0,21.775974922040728,1581.2424187770962,0.0,21.60009583001312,2704.5503944489565,0.0,0.0,20879.861235792512,0.0,0.0,3730.8724572476726,1663.0749685898686,3598.7973799530264,2032.7219888317663,3163.9312997126203,4273.590676966269,2575.2159317588557,0.0,0.0,0.0,0.0,20879.861235792512,26099.826544740637,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.698435434346,0.4834304492442849,8.412811534515196,0.0,7.645785788758354,0.0013439388361680246,-14.23170505676963,15.725816314188858,0.3716780372933336,0.0013439388361680246,16.0,82.0,0.07989348101260381,0.05663260283135979,0.0,7.22,0.0,4.499953261619497,0.2605884864827881,0.0011064641265652844,11.5,4.499953261619497,0.2605884864827881,0.0011064641265652844,4.5 
 01/30  09:00:00,-9.45,-10.925387825917136,-8.923170126467355,-9.949044663279624,-8.83342742201078,-10.180899591065808,-7.621664348458144,16.379339513889143,3524.02884034403,0.0,22.19688738600558,1922.8097880122366,0.0,22.43219948508998,0.0,297.92057083825046,22.19447203877688,1869.8368380569987,0.0,22.20188366048025,764.0041964897865,0.0,22.200139660294617,358.5910830922687,0.0,0.0,12767.511869555987,0.0,0.0,2412.800084108636,130.7594698040909,2338.613513885426,1228.8064808937934,848.226161667821,3661.0357318077736,2537.7106118838187,0.0,0.0,0.0,0.0,12767.511869555987,15959.389836944983,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,65.71073592916164,0.19409739490639094,8.412811534515196,0.0,7.993891981915571,0.00140000102974269,-13.78884115760696,15.972939313912342,0.3716780372933336,0.00140000102974269,16.0,82.0,0.057421323503487186,0.054657942423065584,0.0,7.219999999999999,0.0,4.499132602140614,0.2605884864827881,0.0012598150948991997,11.5,4.499132602140614,0.2605884864827881,0.0012598150948991997,4.5 
 01/30  10:00:00,-6.737499999999999,-6.619492102247462,-4.889715439906757,-6.956947242796575,-4.761717720821664,-6.940605746004405,-3.2072148727738017,17.629851718503367,3503.7800558445138,0.0,22.20167622822231,496.75277865004125,0.0,23.833324497183618,0.0,828.2050038883993,22.201335119115157,599.7482636962159,0.0,22.200919012625945,239.84599825928467,0.0,22.712671518679073,0.0,529.934355927363,0.0,7862.8038014712,0.0,0.0,985.9309168080687,0.0,1067.6721616369127,702.7711162279093,0.0,2950.0484868298,2331.6330349264235,0.0,0.0,0.0,0.0,7862.8038014712,9828.504751838998,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.10087018509855,0.09518375832668691,8.412811534515196,0.0,9.207943649363736,0.0018089905453892744,-10.958714962566809,15.999796847235167,0.4103254605636542,0.0018089905453892744,16.0,82.0,0.03660756420345643,0.04002010656890394,0.0,7.219999999999999,0.0,4.499911206016069,0.2605884864827881,0.0013841844191629495,11.5,4.499911206016069,0.2605884864827881,0.0013841844191629495,4.5 
 01/30  11:00:00,-5.0375,-4.098697315379836,-2.479673977231022,-6.358536911844187,-2.3159673232835325,-4.952420381089319,0.11383891274225277,19.039064378415233,3377.9639923372465,0.0,22.23768334645168,0.0,315.31563349686667,23.89926523782644,0.0,1322.2025608180036,22.200917307243216,65.3835890560739,67.66112932714714,22.201592079222802,15.920673974578193,44.251846333539305,23.420599405934126,0.0,587.1279308925532,0.0,5440.821233892608,0.0,0.0,179.05958417203342,0.0,467.31992548311007,435.35381386608606,0.0,2503.745352069437,1938.6232546534184,0.0,0.0,0.0,0.0,5440.821233892608,6801.026542365759,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.4867647485679,0.057850537212439074,8.412811534515196,0.0,10.933369646680678,0.0021968769617080985,-8.734580760480872,16.001130115414355,0.4716915660055962,0.0021968769617080985,16.0,82.0,0.027485021865111148,0.024250309794323417,0.0,7.22,0.0,4.499961715113258,0.2605884864827881,0.0013771395905314424,11.5,4.499961715113258,0.2605884864827881,0.0013771395905314424,4.5 
 01/30  12:00:00,-3.0250000000000004,-2.7756581747872255,-1.5594848784586561,-5.569135580107095,-1.4529419773620729,-4.247362955427013,1.8806195812157418,20.233130833768914,2783.7503782506938,0.0,22.928041868452397,0.0,549.5593119123566,23.89939512071822,0.0,1230.4996244233278,22.20106753234004,0.0,323.7125427512566,22.20117481227723,0.0,173.95034878016438,23.791777394249802,0.0,644.6064998411971,0.0,4066.9981995224307,0.0,0.0,0.0,0.0,146.6687798411308,289.7475633281646,0.0,1976.152004276648,1728.3092256436669,0.0,0.0,0.0,0.0,4066.9981995224307,5083.747749403038,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.40750313772628,0.04124927911958204,8.412811534515196,0.0,11.309865924028305,0.002487848710601728,-7.317328958632624,16.00460998917102,0.4637177928088656,0.002487848710601728,16.0,82.0,0.019001862815411132,0.01990832691221419,0.0,7.22,0.0,4.499579861395029,0.2605884864827881,0.0016122759207628722,11.5,4.499579861395029,0.2605884864827881,0.0016122759207628722,4.5 
 01/30  13:00:00,-0.825,-2.0663250539815032,-1.98421632901898,-4.937425795377278,-2.058076409025429,-4.5110418374745676,1.4287364384573924,21.202261289503653,2007.9984878386622,0.0,23.720813505445577,0.0,674.0718200919339,23.89964311668663,0.0,709.7879796414413,22.200923571110163,0.0,195.29611194914565,22.199981790837274,0.0,129.8470505353871,23.64421871882537,0.0,603.0961995274672,0.0,3861.8018139361347,0.0,0.0,0.0,0.0,272.8542792960937,331.92867471158036,0.0,1399.381961006802,1859.1653106212443,0.0,0.0,0.0,0.0,3861.8018139361347,4827.252267420168,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.60945900847257,0.03944581551035013,8.412811534515196,0.0,10.335120312992476,0.0027134091578525222,-6.322653722801736,16.02953337462079,0.4032478748270117,0.0027134091578525222,16.0,82.0,0.0116877422086205,0.024501849565752278,0.0,7.22,0.0,4.498998327467639,0.2605884864827881,0.0020692373165668273,11.5,4.498998327467639,0.2605884864827881,0.0020692373165668273,4.5 
 01/30  14:00:00,1.0625,-1.8637229137024347,-2.361990761655012,-2.575632211142278,-1.3364233590705057,-3.049958432465828,1.370958618969639,22.282416392933,1942.1317468861573,0.0,23.899107466540393,0.0,1623.0168691905094,23.718543085335952,0.0,524.6116773908163,22.313420255363063,0.0,481.3126790971026,22.20103422869862,0.0,314.7559495001467,23.876901097235375,0.0,902.8273191077444,0.0,1634.4256872143758,0.0,0.0,0.0,0.0,0.0,151.39255250278143,0.0,903.6895459931092,844.17868845661,0.0,0.0,0.0,0.0,1634.4256872143758,2043.0321090179696,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.81525910317215,0.014763939034777181,8.412811534515196,0.0,13.419398719903342,0.003050218960043042,-4.965651450208334,15.980744255268913,0.531447725944507,0.003050218960043042,16.0,82.0,0.006639257091290714,0.007348524957991173,0.0,7.22,0.0,4.499894244041944,0.2605884864827881,0.0021600967679050306,11.5,4.499894244041944,0.2605884864827881,0.0021600967679050306,4.5 
 01/30  15:00:00,2.0125,-0.6783159444419244,-1.7102728720796694,-0.618956386367752,0.7977688146682015,-1.2819195957592344,1.7505789470978201,23.1946388992774,1758.7562801151707,0.0,24.303193287581244,0.0,2171.7378786220866,23.25222468852576,0.0,476.87674076625456,22.626102511700584,0.0,496.8910488540411,22.264915581093263,0.0,448.21507155931766,23.898934700102238,0.0,1385.1861344637518,0.0,593.2936880772938,247.28368010236676,0.0,0.0,0.0,0.0,14.603014351181663,0.0,653.6487181941345,0.0,0.0,0.0,208.67969708548173,208.67969708548173,593.2936880772938,741.6171100966172,266.0856234183345,247.28368010236676,8.343777875355203,7.8164057672575975,0.055938118530949495,513.3693035207012,50.65110495361957,0.004532652052494863,8.343777875355203,0.055938118530949495,15.613657781974883,0.003330091390749193,-3.927238163946359,16.101616955891092,0.6516125553312847,0.003330091390749193,16.0,82.0,0.004447408587886789,0.0,0.005798192801084729,7.22,0.0,4.500013303865904,0.2605884864827881,0.0018988975953471991,11.5,4.500013303865904,0.2605884864827881,0.0018988975953471991,4.5 
 01/30  16:00:00,1.8875000000000002,0.18360089274915253,-0.8778455206439202,0.14041441471407035,2.2000705873337125,-0.3821007286994386,1.9611270548395432,23.82223287146199,1513.7536447555476,0.0,24.812060560127833,0.0,2129.6392451174156,22.803343643986985,0.0,402.3960888069467,22.568250218905032,0.0,441.802482765122,22.77922066850603,0.0,451.28695458740725,23.89906811004117,0.0,1320.9286942897038,0.0,646.1631061127105,122.26567525161454,0.0,0.0,0.0,0.0,0.0,0.0,686.5297099449879,0.0,0.0,0.0,100.83751819508339,100.83751819508339,646.1631061127105,807.703882640888,132.81938426298476,122.26567525161454,8.18552012323407,7.937037992971117,0.029334095331895037,255.0850595145993,49.2640487909485,0.004718733270161396,8.18552012323407,0.02933409533189504,16.133838306541556,0.0035802460451084704,-3.0719261717936943,16.774638726637747,0.6597397028039597,0.0035802460451084704,16.0,82.0,0.004718733270161395,0.0,0.0028064577983327823,7.22,0.0,4.4997855418882615,0.2605884864827881,0.001973812733408249,11.5,4.4997855418882615,0.2605884864827881,0.001973812733408249,4.5 
 01/30  17:00:00,-0.425,0.8001685266010039,-0.3309604591992814,0.512358953048777,2.775878427849557,0.2733107816607955,2.7542882443477135,24.016334560090893,1270.6805489379194,0.0,24.19755215460635,0.0,1859.631373069475,22.253227121185187,0.0,319.373353045978,22.22120704136312,0.0,297.0613108796502,22.904648177478215,0.0,478.35893888173285,23.899189234810578,0.0,1076.267370215514,0.0,1660.4073875541537,0.0,0.0,0.0,61.764809771512844,135.6816131010042,0.0,0.0,1294.7029439804592,96.7223463262808,0.0,0.0,0.0,0.0,1660.4073875541537,2075.509234442692,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,49.869656269390944,0.01245658670681532,8.176050657294823,0.0,15.52118220046144,0.0036688213259245765,-2.7548706695269765,16.542800426436816,0.5993751343289868,0.0036688213259245765,16.0,82.0,0.010619216911574065,0.0006488489048302674,0.0,7.22,0.0,4.499809057182687,0.2605884864827881,0.0021542132258527734,11.5,4.499809057182687,0.2605884864827881,0.0021542132258527734,4.5 
 01/30  18:00:00,-3.3875,1.4757075037813403,0.9623139936352451,-0.3716723778340667,2.497990466228916,-0.6571832473232375,3.2813529956537195,23.649388944298636,1217.067456775094,0.0,23.434517781323322,0.0,590.4156856568349,22.202534268353716,0.0,132.93685578894392,22.20273842089788,25.96617702661115,39.19320833266241,22.24065479779977,0.0,323.2523751579623,23.89915706498617,0.0,962.7326614791081,0.0,4501.1954061186725,0.0,0.0,0.0,279.2009389175999,456.6744601341881,144.27846339570974,0.0,2072.579679908055,1363.4882307232933,0.0,0.0,0.0,0.0,4501.1954061186725,5626.494257648341,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,54.43002340255656,0.03934350544290986,8.176050657294823,0.0,11.640951511460838,0.003101187818953072,-4.725150659203292,16.0047581594997,0.41375458833906975,0.003101187818953072,16.0,82.0,0.02045568362672904,0.014167097289536005,0.0,7.22,0.0,4.499816191358837,0.2605884864827881,0.0019172655649088433,11.5,4.499816191358837,0.2605884864827881,0.0019172655649088433,4.5 
 01/30  19:00:00,-4.4,0.5443019927886503,-0.005110625964666687,-2.7473825721512597,0.4923441071835204,-3.1706889587595946,2.732915814487867,22.67734882650111,814.5863728155514,0.0,22.22977497438036,233.11836509690005,67.1952842273241,22.203221521615866,285.73803171906366,0.0,22.204272215515186,852.7439698118849,0.0,22.201348115851854,197.70146228807354,0.0,23.109349874484412,0.0,563.9635626862646,0.0,7447.514505174156,0.0,0.0,658.8841481756966,697.423354724964,1319.592905605565,661.6326050046822,0.0,2337.7532936715484,1797.6498358678118,0.0,0.0,0.0,0.0,7447.514505174156,9309.393131467694,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,57.16611085051771,0.07168647075950198,8.176050657294823,0.0,10.01076183367395,0.0026087890419613916,-6.726182183698104,16.000024060342984,0.3716780372933336,0.0026087890419613916,16.0,82.0,0.024517691716400065,0.024023714773884167,0.0,7.219999999999999,0.0,4.50114884321598,0.2605884864827881,0.0016210544777729764,11.5,4.50114884321598,0.2605884864827881,0.0016210544777729764,4.5 
 01/30  20:00:00,-6.5249999999999995,-2.2327494335568288,-3.781887484442353,-6.329953375613302,-3.434588733180046,-6.613398816969367,-0.3037333576946726,21.525405511719274,564.2334203607655,0.0,22.202560165703797,1437.1802254971356,0.0,22.200810327246653,686.577503544044,0.0,22.20306167278096,1680.3174658012304,0.0,22.200317398548734,646.4012797753073,0.0,22.23422656627968,227.3127902617529,115.81811996750267,0.0,11789.379331284561,0.0,0.0,1925.2690797361677,1097.984229952498,2146.5274755613846,1109.993416017494,602.7235472163778,2895.4851150049126,1926.0819367982833,0.0,0.0,0.0,0.0,11789.379331284561,14736.7241641057,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,59.88800851580376,0.1282109960888957,8.176050657294823,0.0,9.665551280414128,0.0023658697255440975,-7.837997917574066,15.999875056541596,0.3716780372933336,0.0023658697255440975,16.0,82.0,0.0356559615017154,0.02763689957018632,0.0,7.22,0.0,4.499248811262886,0.2605884864827881,0.0016426274990673192,11.5,4.499248811262886,0.2605884864827881,0.0016426274990673192,4.5 
