Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/30  21:00:00,-5.674999999999999,-4.693270727470027,-5.320659809096394,-6.0040428718066465,-5.143295969644072,-5.955831121768779,-2.663083996930901,20.34857978655885,322.84211617317106,0.0,19.850132546117628,116.5491788073275,0.0,19.998991832349816,87.85197791704996,0.0,19.688778428179187,123.82319471108784,0.0,20.067597168166433,93.82390477423694,0.0,21.241607218246614,6.596038504679726,0.37293825636256206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,20.122370749977215,0.00311282057064174,-4.680242348911218,21.320344934948764,0.3716780372933336,0.00311282057064174,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.674999999999999,0.005211769729655762,0.0016414339709393414,11.5,-5.674999999999999,0.005211769729655762,0.0016414339709393414,4.5 
 01/30  22:00:00,-5.1499999999999995,-4.840112634662396,-5.193567887832775,-5.138061576577285,-5.144044565159166,-5.097044425808514,-3.862904725050238,19.05881708570673,146.39241224221507,0.0,18.692780207853552,114.13548847416473,0.0,18.92699055611084,80.18107268674211,0.0,18.554060571926975,119.78821019440963,0.0,18.991594021604932,85.48084359399007,0.0,20.33207732802988,0.6553714710837539,16.42244664203767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,18.9343470792505,0.003056631423430738,-4.912005762907288,20.13244506581833,0.3716780372933336,0.003056631423430738,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.0016607709461863014,11.5,-5.1499999999999995,0.005211769729655762,0.0016607709461863014,4.5 
 01/30  23:00:00,-5.225,-4.881863697455769,-5.098185778004962,-5.008567196874532,-5.089313833444953,-4.994806786684029,-4.500589253434926,18.079932360830114,294.64709201906544,0.0,18.08913951870767,85.84135720504543,0.0,18.329511199762596,56.03338772698646,0.0,18.00530892860681,88.53538117176805,0.0,18.376630709815938,59.58828824924956,0.0,19.86449248809258,0.0,54.68727351993732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,17.973747126210746,0.0030426634856874253,-4.931855830148178,19.171875899219955,0.3716780372933336,0.0030426634856874253,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.0016912234810285208,11.5,-5.225,0.005211769729655762,0.0016912234810285208,4.5 
 01/30  24:00:00,-5.0,-5.010857838332825,-5.14982369281937,-5.091467491102779,-5.150725634321123,-5.085391730331365,-4.897575900366588,17.29786725922875,427.17512681166795,0.0,17.685712915599964,53.57724072181662,0.0,17.892599671451656,31.19019946365421,0.0,17.631046872239843,55.43615399299915,0.0,17.920699424903948,33.02863441585026,0.0,19.525879742118285,0.0,91.91760910242692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,17.163308426248783,0.0030141207144387594,-5.05042331361152,18.361500114629685,0.3716780372933336,0.0030141207144387594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0016916073077910246,11.5,-5.0,0.005211769729655762,0.0016916073077910246,4.5 
 01/31  01:00:00,-5.375,-5.164437566329576,-5.269171459125151,-5.232821488311806,-5.2717176871765075,-5.229203455702221,-5.1768185166966285,16.668729835876867,538.6122674090409,0.0,17.370461415525128,26.239671437281118,0.0,17.547805225094834,10.219238764206807,0.0,17.333535463557396,27.920465169924057,0.0,17.56298332963642,10.374202639469104,0.0,19.266766003167618,0.0,123.55177269769479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,16.503172294973005,0.002977598692776177,-5.204584142409649,17.701444496516224,0.3716780372933336,0.002977598692776177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0015852431656458042,11.5,-5.375,0.005211769729655762,0.0015852431656458042,4.5 
 01/31  02:00:00,-5.6,-5.331412727984393,-5.454048102585213,-5.41982328587685,-5.456985587110033,-5.415153370243308,-5.4440016106782,16.15462928604439,626.7527094501295,0.0,17.092632469385066,5.962205721243663,0.03235572315071522,17.251271850581972,0.0,5.575766668198526,17.072542140361882,7.200941402744888,0.0,17.257228201379032,0.0,6.727040218154343,19.021310797271337,0.0,146.31014720888118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,15.969070661738359,0.0029358303909926718,-5.363474712824202,17.16743495522858,0.3716780372933336,0.0029358303909926718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0014853072720281211,11.5,-5.6,0.005211769729655762,0.0014853072720281211,4.5 
 01/31  03:00:00,-5.9125,-5.596171499125037,-5.747771940703878,-5.690308503747733,-5.752445116322091,-5.6815922177757425,-5.806368399795547,15.733496437920973,689.5554407721509,0.0,16.85651567475142,0.0,10.425266094594747,16.999568235597486,0.0,18.25993880475926,16.84984989683177,0.0,9.47391196250129,16.998817917082075,0.0,20.512658258697854,18.804697863847544,0.0,164.1072816829447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,15.52648571204613,0.0028752304375602774,-5.605644774996964,16.724983643964435,0.3716780372933336,0.0028752304375602774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.001407531198307544,11.5,-5.9125,0.005211769729655762,0.001407531198307544,4.5 
 01/31  04:00:00,-6.1,-5.90248553711416,-6.042130944189841,-5.9801466923869615,-6.047672292631555,-5.971959264987638,-6.141287188982708,15.380101822004825,754.5947343073424,0.0,16.712227881021654,12.638951648159377,11.149537254983272,16.81251394367991,0.0,30.118102968570895,16.71035913664688,15.825829953698417,10.54458305009041,16.8063163766952,0.0,33.462267331553335,18.67374692911067,0.0,182.58127498170603,0.0,24.806157344101997,0.0,0.0,29.43962156647831,0.0,31.895209007819716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.806157344101997,31.007696680127495,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.24177062336237,0.00028197049468775326,8.176050657294823,0.0,15.160890360793289,0.002800156047432831,-5.912042301103234,16.359553891073126,0.3716780372933336,0.002800156047432831,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0013399837186871399,11.5,-6.1,0.005211769729655762,0.0013399837186871399,4.5 
 01/31  05:00:00,-7.4750000000000005,-6.159441326108482,-6.297720837124745,-6.24191404382715,-6.303043196550264,-6.234775986200734,-6.410034302827796,15.09290947991376,829.4600644229506,0.0,16.699942860118952,148.99077868860968,0.0,16.702861823893333,11.478362742922968,10.60994024263806,16.700032881180462,142.69573163708134,0.0,16.700832344493953,11.517726262262727,10.493182718000526,18.55809288073398,0.0,197.16916481641397,0.0,246.12604171715333,0.0,0.0,199.80949315647354,43.695983577478906,191.349638338337,49.11535699823956,0.0,0.0,6.557679134104237,0.0,0.0,0.0,0.0,246.12604171715333,307.6575521464417,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,57.789744452763216,0.0023663447827002434,8.176050657294823,0.0,14.842383037483843,0.0027291269024515633,-6.1739972832007926,16.05867436171828,0.3716780372933336,0.0027291269024515633,16.0,82.0,0.0,0.00003196240776933745,0.0,7.22,0.0,-7.4750000000000005,0.005211769729655762,0.001273120041285221,11.5,-7.4750000000000005,0.005211769729655762,0.001273120041285221,4.5 
 01/31  06:00:00,-8.675,-6.483638063404388,-6.6426274742489975,-6.577108763159977,-6.648509231150014,-6.567884411940703,-6.771127725391306,14.850974731463985,908.3481324689067,0.0,16.700367179920043,297.38298521486854,0.0,16.700128236117834,72.56177376829885,0.0,16.69979146413221,285.89141253228905,0.0,16.70062376403283,73.02514856246819,0.0,18.439119871650796,0.0,192.3934546431961,0.0,698.6777514674374,0.0,0.0,352.89207262299755,119.10998925516607,338.98513719165413,125.4958738535658,0.0,0.0,83.02301155266682,0.0,0.0,0.0,0.0,698.6777514674374,873.3471893342967,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,49.804070080286316,0.00513536186960585,8.176050657294823,0.0,14.579697715454266,0.0026574572233182573,-6.486190670498391,15.999888781686487,0.3716780372933336,0.0026574572233182573,16.0,82.0,0.0,0.0004548888499693341,0.0,7.22,0.0,-8.675,0.005211769729655762,0.0012459191010495217,11.5,-8.675,0.005211769729655762,0.0012459191010495217,4.5 
 01/31  07:00:00,-8.525000000000002,-7.965417820059356,-8.816968226509434,-9.863197358608764,-8.759850645185466,-10.07096776489591,-8.196204201890405,15.15411499050835,1870.2013174217882,0.0,19.959763485572104,3363.053049225596,0.0,20.36195714150676,1657.679763182552,0.0,19.890475393955995,3251.8266592929476,0.0,20.379936640659928,1663.8476677262302,0.0,20.52812959317039,2757.240628778073,0.0,0.0,22411.433012134043,0.0,0.0,3697.2312634132527,1966.6815696758326,3566.38088344047,2013.5520745942604,3134.882615515865,3418.2069185178825,2550.686206071824,0.0,0.0,0.0,0.0,21383.68722055202,26729.609025690028,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,70.6013179844432,0.46782148711321514,8.176050657294823,0.0,7.670092012597662,0.0015621074556537106,-12.495880181921262,15.68139066895311,0.3716780372933336,0.0015621074556537106,16.0,81.48955766239882,0.050013816035177926,0.0566326028313598,0.0,7.219999999999999,0.0,4.500025503200294,0.2605884864827881,0.0012054425765999788,11.5,4.500025503200294,0.2605884864827881,0.0012054425765999788,4.5 
 01/31  08:00:00,-7.987500000000001,-10.874189867019236,-11.733567883585618,-12.90859618551632,-11.639037514463109,-13.041532411819084,-10.42007594215563,15.830366182507314,2246.4279177965864,0.0,21.592996333203093,3274.624909750547,0.0,22.126375193515464,1261.3543372076747,0.0,21.568252332675637,3163.9512228694343,0.0,22.018358358578723,1515.3425462749185,0.0,21.735497045001708,2700.7116347019974,0.0,0.0,19796.70670608208,0.0,0.0,3721.466300696546,1672.9496988713713,3589.7160478862015,1970.9651697509125,3156.0791594806165,3277.1737647235373,2569.657896476725,0.0,0.0,0.0,0.0,19796.70670608208,24745.883382602602,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,71.35037020346415,0.44356534551131244,8.176050657294823,0.0,7.851547576881314,0.0014184881317521438,-13.549750115153586,15.915623911438708,0.3716780372933336,0.0014184881317521438,16.0,82.0,0.044728064389106995,0.056632602831359784,0.0,7.22,0.0,4.49998662320748,0.2605884864827881,0.0012116822743785572,11.5,4.49998662320748,0.2605884864827881,0.0012116822743785572,4.5 
 01/31  09:00:00,-5.674999999999999,-10.243419525503159,-7.875205847269629,-9.007428900962212,-7.7775372033901915,-9.250663319958797,-6.614596298200107,16.971790598852387,3300.56855356841,0.0,22.20049147706264,1543.1382855523232,0.0,22.201436690950697,121.31920256404103,30.824673899238974,22.200935129258088,1372.9747399401176,0.0,22.20272705448444,567.7780091475456,0.0,22.1999011811823,182.87297159671638,67.4803866422211,0.0,10727.641343640486,0.0,0.0,2031.3370868363077,501.7752697799169,1840.4572276323806,1030.6713327016507,603.3241247478185,2670.562746879581,2484.7011755853882,0.0,0.0,0.0,0.0,10727.641343640486,13409.551679550606,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,62.88114366366662,0.13600235697836888,8.176050657294823,0.0,8.16303125986813,0.0014287038660582593,-13.460338563773359,16.000089523812225,0.3716780372933336,0.0014287038660582593,16.0,82.0,0.030887263483396217,0.05142429998282111,0.0,7.22,0.0,4.499777589647916,0.2605884864827881,0.00127968245650181,11.5,4.499777589647916,0.2605884864827881,0.00127968245650181,4.5 
 01/31  10:00:00,-3.0250000000000004,-5.4087557342161485,-3.8720867395762686,-6.069109091190063,-3.7080578564243543,-6.528219513901125,-1.7916207202160668,17.9541220930072,3066.0804554471797,0.0,22.20201324588332,290.18417945234296,0.0,22.599542342176584,0.0,438.7227433229498,22.201355949382805,179.87220624385088,9.199375254928896,22.201811541423844,57.57780910016447,11.178153369804562,22.842444354482538,0.0,540.8357451256924,0.0,6273.383134242279,0.0,0.0,780.102632429883,0.0,639.8626273112445,509.99653940181486,0.0,1975.3656313219349,2374.1362514072102,0.0,0.0,0.0,0.0,6273.383134242279,7841.7289178028495,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,62.25309420864733,0.07582639938935795,8.176050657294823,0.0,8.462930891693826,0.001786767620650225,-10.976177185753311,15.999758073506438,0.3716780372933336,0.001786767620650225,16.0,82.0,0.018990553409381133,0.04525160934522073,0.0,7.22,0.0,4.499579055674233,0.2605884864827881,0.001390628581980355,11.5,4.499579055674233,0.2605884864827881,0.001390628581980355,4.5 
 01/31  11:00:00,0.23749999999999993,-3.0005105218701824,-2.1440425530419986,-4.4445329559586515,-1.9561474642003591,-4.940508948840968,0.9194474277038808,19.115665450570198,2956.473508435306,0.0,22.36234038301877,0.0,439.32372605452053,23.77604716263209,0.0,642.5290506251498,22.302719304573735,0.0,415.21922761822555,22.20089378919219,0.0,259.7495443525936,23.6243757417903,0.0,635.4682948575314,0.0,3589.7434694977505,0.0,0.0,65.88380832732206,0.0,63.90677364514114,204.75502058112988,0.0,1119.1401578539972,2168.655145918144,0.0,0.0,0.0,0.0,3589.7434694977505,4487.179336872188,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,63.23030270025299,0.04569007000199807,8.176050657294823,0.0,9.315156526186147,0.00215877062085153,-8.83927137689692,15.994257762199517,0.3912718347437576,0.00215877062085153,16.0,81.40870670767069,0.00883430121370542,0.03512524420433414,0.0,7.22,0.0,4.499710271314209,0.2605884864827881,0.001494533531739099,11.5,4.499710271314209,0.2605884864827881,0.001494533531739099,4.5 
 01/31  12:00:00,2.3874999999999997,-1.4958181092965983,-0.9232356468613336,-4.113941644246636,-0.8047170619515582,-3.8044213356002876,2.3265401494171187,20.41155180564833,2677.995368716536,0.0,23.246468326356045,0.0,575.5970777913466,23.899280574896977,0.0,838.7226076166693,22.737357064790384,0.0,512.308700546735,22.201054186408086,0.0,394.490327542505,23.899300034772477,0.0,836.8302662744561,0.0,2300.1483774106455,0.0,0.0,0.0,0.0,0.0,70.09164086821089,0.0,554.8151528934627,1794.8208551589628,0.0,0.0,0.0,0.0,2234.0821122010457,2792.602640251307,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,60.86224284503797,0.02617821704520535,8.176050657294823,0.0,10.870513622442065,0.0025724395192364396,-6.832554915909165,16.00084060385635,0.43745384465832104,0.0025724395192364396,16.0,80.43519989066122,0.0036710693439331167,0.022171219372471476,0.0,7.22,0.0,4.500073529970058,0.2605884864827881,0.001608265312062743,11.5,4.500073529970058,0.2605884864827881,0.001608265312062743,4.5 
 01/31  13:00:00,4.175,-1.4076243766946037,-1.589457270064933,-4.66631489945986,-1.5589634801580408,-4.569250000930791,1.375259054082934,21.483284623212977,1919.4591537412261,0.0,23.81902535235114,0.0,658.8685004269892,23.891564992486828,0.0,614.9308353646462,22.667699337607786,0.0,504.24366994561035,22.20044680989014,0.0,339.0803274171891,23.805282300830008,0.0,615.5550771217719,0.0,3481.7809254407002,0.0,0.0,0.0,0.0,0.0,122.68442558045653,0.0,118.34287909165707,1867.5123958004842,0.0,0.0,0.0,0.0,899.1397811843143,1123.9247264803928,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,60.00084433095448,0.03773710782089239,8.176050657294823,0.0,10.117186958708347,0.0025297948942126667,-7.02085818728402,16.034574346787632,0.38854772711279756,0.0025297948942126667,16.0,69.58334904326813,0.0007228387646907168,0.03626655761467741,0.0,7.22,0.0,4.625525246771492,0.2605884864827881,0.0017327040942637375,11.5,4.625525246771492,0.2605884864827881,0.0017327040942637375,4.5 
 01/31  14:00:00,5.0,-1.8727306670952486,-2.1295047673465692,-3.3486907503566403,-1.4868664395134525,-3.919484157921137,0.656195782463674,22.544799479095733,1796.4239194580978,0.0,23.899200397902753,0.0,987.5896407094322,23.7625786625292,0.0,519.865501511609,23.03612274542023,0.0,535.3005414725912,22.272747688308023,0.0,470.5312315310788,23.898652408075876,0.0,1101.5200351693645,0.0,1759.4311163010398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1024.2021727932101,0.0,0.0,0.0,0.0,1371.1714858180835,1713.9643572726043,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,52.650506630373805,0.014640765895755194,8.176050657294823,0.0,12.864861852110673,0.0027289078363666886,-6.16378525918452,15.989289729125684,0.4764427135363483,0.0027289078363666886,16.0,69.46353336715731,0.0,0.014640765895755194,0.0,7.22,0.0,5.0,0.2605884864827881,0.0017652687879680272,11.5,5.0,0.2605884864827881,0.0017652687879680272,4.5 
 01/31  15:00:00,5.0,-0.9105851564957833,-1.1278317584132203,-1.5288415375798654,0.41800870931761036,-2.239769328780368,0.6888397629484746,23.31472235088842,1635.9934116230938,0.0,23.898954709606254,0.0,1167.0569312710486,23.461228676797674,0.0,498.64986501832647,23.374361057420263,0.0,563.0085125491353,22.586145674328204,0.0,495.81489108908676,23.89896100336581,0.0,1410.6930922506895,0.0,411.46627767575296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.2570435588377,0.0,0.0,0.0,0.0,411.46627767575296,514.3328470946911,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,50.54544789241399,0.0031524488738679216,8.176050657294823,0.0,14.338370201654788,0.002985170164823467,-5.132591274242234,15.97460324052398,0.5362480795077701,0.002985170164823467,16.0,76.97671112986336,0.0,0.0031524488738679216,0.0,7.22,0.0,5.0,0.2605884864827881,0.0017250724763007315,11.5,5.0,0.2605884864827881,0.0017250724763007315,4.5 
 01/31  16:00:00,4.625,-0.1325070172509526,-1.0752965312407619,-0.5519278207265299,1.902419578637093,-1.075600199535161,1.3508962826449635,23.764857122807324,1404.5789859806364,0.0,23.898718583527668,0.0,1641.37852256812,23.011957317569294,0.0,467.717752586453,23.220446686817866,0.0,550.3738285560016,22.9173449564336,0.0,519.5566089775105,23.899054643272194,0.0,1334.576662921545,0.0,24.228922058529214,225.78739999845342,0.0,0.0,0.0,0.0,0.0,0.0,6.580066984689438,24.350440260073807,0.0,0.0,87.25413465543733,87.25413465543733,24.228922058529214,30.286152573161516,373.62427813968225,225.78739999845342,7.88718360867192,7.459012664323705,0.09446435529718257,599.4116781381357,49.85778129376553,0.00018060802758144563,7.88718360867192,0.09446435529718257,15.25011787781328,0.003255865803250055,-4.115554035631463,15.997950132408503,0.5868377725228994,0.003255865803250055,16.0,77.60309152527057,0.000032283233399868174,0.00014831998492405223,0.0025425421752313464,7.22,0.0,4.650050697197878,0.2605884864827881,0.0016962176957390509,11.5,4.650050697197878,0.2605884864827881,0.0016962176957390509,4.5 
 01/31  17:00:00,2.7125,0.29846327613504775,-0.7066659946221727,-0.7870939013338948,2.071559876944391,-1.1123902576879006,2.085950760924995,23.906068771677777,1239.9517557685645,0.0,23.898999132286733,0.0,1047.1846020542848,22.355611050861512,0.0,401.4187724434635,22.59476668163752,0.0,498.62708355452645,22.768876019391115,0.0,504.32899083699203,23.899070495997613,0.0,1034.58065365217,0.0,1646.2158610243096,0.0,0.0,0.0,18.802908851122353,0.0,0.0,0.0,469.5373754000857,838.9850478817366,0.0,0.0,0.0,0.0,1381.5187567457851,1726.8984459322314,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,49.132580666522685,0.011974815507712878,7.493644560096916,0.0,13.29198095453901,0.003063964537704261,-4.826772498164744,16.04862928500242,0.4769539052025946,0.003063964537704261,16.0,74.80478849825033,0.003531508131069433,0.008345381559633953,0.0,7.22,0.0,4.499869674390986,0.2605884864827881,0.0017433218072753932,11.5,4.499869674390986,0.2605884864827881,0.0017433218072753932,4.5 
 01/31  18:00:00,0.26250000000000007,0.4726383951787085,0.46502896001726646,-1.7090692462652628,1.3786850350858704,-2.0483616751266274,2.5803117743963804,23.641092740863833,1190.3715358325258,0.0,23.036758988381187,0.0,558.559267271268,22.202303285182644,0.0,202.34776828841842,22.20619623883793,0.0,263.74755879558404,22.227246090016763,0.0,327.60564984920325,23.899238753116176,0.0,864.6500787980306,0.0,3439.3214470977264,0.0,0.0,0.0,209.55951278841027,207.13462455950895,138.42631389174556,0.0,1112.964353277087,1464.095303892472,0.0,0.0,0.0,0.0,3439.3214470977264,4299.151808872158,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,52.88714450604333,0.028446765493230317,7.493644560096916,0.0,11.2633896611957,0.002762438528179691,-6.048009983480469,16.005343397313254,0.4015739084911332,0.002762438528179691,16.0,80.72857092996689,0.008880301755739324,0.016669692155701,0.0,7.22,0.0,4.499812024144153,0.2605884864827881,0.0016749889269909483,11.5,4.499812024144153,0.2605884864827881,0.0016749889269909483,4.5 
 01/31  19:00:00,-2.975,-0.4541078785291511,-0.8781295106744882,-3.5288261823319638,-0.6174331090451609,-3.8899581056449,2.0173028539437072,22.778313229144384,765.486088615884,0.0,22.20493711647923,394.16753388391396,24.386982225620272,22.20158491448856,248.53316514782148,0.0,22.203416529687285,721.1157850716115,0.0,22.202180838995808,196.66418969260894,0.0,22.991729453094948,0.0,554.3402817300303,0.0,7161.1750232082,0.0,0.0,860.3386044423369,660.4180330020232,1189.2349266614124,660.8440132130869,0.0,1964.0078051692046,1788.3548558196428,0.0,0.0,0.0,0.0,7161.1750232082,8951.46877901025,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.87582063257839,0.06574570039166727,7.493644560096916,0.0,10.035996023661896,0.0026584464204180928,-6.497484748857468,15.999930155714889,0.3716780372933336,0.0026584464204180928,16.0,81.97561194163612,0.019000838401068622,0.023802195776017714,0.0,7.22,0.0,4.49978779981905,0.2605884864827881,0.0018497740754577366,11.5,4.49978779981905,0.2605884864827881,0.0018497740754577366,4.5 
 01/31  20:00:00,-6.5249999999999995,-2.5195503653601925,-3.873862456855694,-5.996613999590933,-3.6533112282378273,-6.220048866761354,-0.6253416729575206,21.686508396444054,500.31886143145425,0.0,22.203334534685606,1499.0277706599604,0.0,22.200862261820433,651.4186314863741,0.0,22.204001114718903,1590.2102062613017,0.0,22.200360392053454,628.2847597473495,0.0,22.2213441531228,225.3150054778809,73.8689995107238,0.0,11727.781707247881,0.0,0.0,1987.401356064366,1062.9321426181748,2057.2366955414786,1091.957742620824,641.5333251631334,2896.518247781897,1907.4593153818246,0.0,0.0,0.0,0.0,11727.781707247881,14659.727134059849,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.65808057697357,0.1260997278760094,7.493644560096916,0.0,9.716136600077462,0.002461635088276793,-7.378727354129061,15.99970918394139,0.3716780372933336,0.002461635088276793,16.0,81.99999104948202,0.03567854702308336,0.027080653390596177,0.0,7.22,0.0,4.499250955088301,0.2605884864827881,0.0018432053861421357,11.5,4.499250955088301,0.2605884864827881,0.0018432053861421357,4.5 
 01/31  21:00:00,-6.05,-4.4801986158249045,-5.035229415578257,-5.642956272046001,-4.914662074969459,-5.606832985974458,-2.5711926156836813,20.521406102254602,299.89801756789086,0.0,19.911329538793357,124.84601757253938,0.0,20.148470285742793,88.94133106689766,0.0,19.84679007120978,124.41595926575704,0.0,20.198640671235644,96.4305792599062,0.0,21.383578367950435,8.9146776704732,0.8176884123147659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,20.28814181172073,0.003159599298742888,-4.482578396090398,21.486012922681816,0.3716780372933336,0.003159599298742888,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.05,0.005211769729655762,0.0015906598361150256,11.5,-6.05,0.005211769729655762,0.0015906598361150256,4.5 
 01/31  22:00:00,-5.1875,-4.509754454960998,-4.807007077923756,-4.786705054080733,-4.772251504349415,-4.754509405519415,-3.502331768251247,19.217341278172192,149.34294562707498,0.0,18.793227036537004,118.89610141420687,0.0,19.099340198777295,79.38791215309504,0.0,18.744413709540297,117.52194176454057,0.0,19.145896997597543,85.93867336849132,0.0,20.510805134826565,0.0,17.230097571230914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,19.094742241508847,0.00312426035915065,-4.619723225975918,20.292691191834127,0.3716780372933336,0.00312426035915065,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.1875,0.005211769729655762,0.0013506560365390238,11.5,-5.1875,0.005211769729655762,0.0013506560365390238,4.5 
 01/31  23:00:00,-5.55,-4.520520893964638,-4.739874654478232,-4.670819885044779,-4.733884576480403,-4.658756956854833,-4.121124950721905,18.217719470666815,287.4995294541816,0.0,18.15887410640857,91.20695762246197,0.0,18.451378818826225,57.063443546556925,0.0,18.137082454857122,88.96340955467656,0.0,18.48473733649552,61.77924331508632,0.0,19.947198522041084,0.0,50.3920697613903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,18.111153083783897,0.003126277084728244,-4.5909880718767475,19.309097590126825,0.3716780372933336,0.003126277084728244,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.55,0.005211769729655762,0.0013709505828200944,11.5,-5.55,0.005211769729655762,0.0013709505828200944,4.5 
 01/31  24:00:00,-5.949999999999999,-4.693997752505014,-4.87107744029117,-4.806577856521264,-4.873352200917462,-4.798334235073064,-4.615398461843123,17.399387083055494,405.3983771456892,0.0,17.673982799099278,62.2432088918697,0.0,17.938505395145526,34.62480623488892,0.0,17.66782627730741,60.05025108618776,0.0,17.960598310432985,37.34741658282809,0.0,19.54405893898953,0.0,85.67083199254324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,17.26095003298361,0.0030929915177292,-4.7353899881209305,18.45896788742011,0.3716780372933336,0.0030929915177292,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.949999999999999,0.005211769729655762,0.0014419014742225208,11.5,-5.949999999999999,0.005211769729655762,0.0014419014742225208,4.5 
 02/01  01:00:00,-6.35,-4.858263453023831,-5.040597906497384,-4.973534318567658,-5.045609954651347,-4.96452530661299,-4.981158279947777,16.713509693791778,508.199473549671,0.0,17.275709399812865,37.46430021465932,0.0,17.50724182998786,16.031313922055972,0.0,17.274111140310588,35.98432137506455,0.0,17.52026845178874,17.082328279731712,0.0,19.208799894381166,0.0,115.29086091393742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,16.550092123413325,0.0030343484198587355,-4.883203762682587,17.748239225569368,0.3716780372933336,0.0030343484198587355,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.35,0.005211769729655762,0.0013146165743369784,11.5,-6.35,0.005211769729655762,0.0013146165743369784,4.5 
 02/01  02:00:00,-6.75,-5.152331490918615,-5.378794971828292,-5.29038063564276,-5.386066657243978,-5.277522212736999,-5.444133283744168,16.126509579415302,593.7657660172292,0.0,16.933143583195257,16.530313890874424,0.0,17.137306657038685,2.043671274408098,1.7532787585658411,16.931664691771168,15.935998083875518,0.0,17.143123397916483,2.022170955176591,2.1308547374731006,18.919711325717657,0.0,140.31904496539272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,15.943334447603075,0.0029491054210483815,-5.157508650209819,17.14166947298152,0.3716780372933336,0.0029491054210483815,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.75,0.005211769729655762,0.0010612855813265602,11.5,-6.75,0.005211769729655762,0.0010612855813265602,4.5 
 02/01  03:00:00,-7.15,-5.637667315462135,-5.9159781264363716,-5.79472153421716,-5.92611179101121,-5.777038446078265,-6.08014713354986,15.62990311383186,671.3531214772061,0.0,16.712220988979183,90.5073456741867,0.0,16.82157535629293,0.0,13.22001010309856,16.71180314565564,89.80755331770268,0.0,16.821443783335027,0.0,14.88185367955964,18.669549247454245,0.0,161.48390736036413,0.0,83.47460914481667,0.0,0.0,97.60374976882349,0.0,96.56958601500881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.47460914481667,104.34326143102084,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,60.322931749801896,0.0008927534453544694,7.493644560096916,0.0,15.424172437222547,0.002834685314207406,-5.617346280073273,16.62275980096583,0.3716780372933336,0.002834685314207406,16.0,81.999999999908,0.0,0.0,0.0,7.22,0.0,-7.15,0.005211769729655762,0.0008790259080413969,11.5,-7.15,0.005211769729655762,0.0008790259080413969,4.5 
 02/01  04:00:00,-7.6125,-6.242818362485648,-6.565501205959354,-6.411283800252913,-6.578628692265941,-6.389337566833522,-6.813073921557306,15.234922151607384,767.59113843772,0.0,16.6998105756922,292.0186578261337,0.0,16.699894623601647,60.65451194950754,0.0,16.699995840092534,290.4910611555712,0.0,16.7002976325378,60.35731597092848,0.0,18.452858445028,0.0,177.3629248180477,0.0,510.6875485562904,0.0,0.0,331.31994027313357,93.61381473219909,328.12914101273765,97.51355583041092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.6875485562904,638.3594356953629,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.94417257975211,0.004267531676876889,7.493644560096916,0.0,15.005230119161368,0.002696263366723673,-6.196899388892428,16.20412289552998,0.3716780372933336,0.002696263366723673,16.0,81.99999999992968,0.0,0.0,0.0,7.22,0.0,-7.6125,0.005211769729655762,0.000793553759060268,11.5,-7.6125,0.005211769729655762,0.000793553759060268,4.5 
 02/01  05:00:00,-7.425,-6.942231749054037,-7.2913350239455,-7.1107262299620455,-7.307037494764526,-7.085697650089742,-7.606039957154278,14.919942270837488,871.0091953067895,0.0,16.699700733814034,391.91319453967253,0.0,16.699823414471695,114.76806542185437,0.0,16.70012394668793,389.1822173318954,0.0,16.69974042961997,114.83675758373806,0.0,18.290898307654313,0.0,180.62545536048958,0.0,1001.1953032301183,0.0,0.0,447.37042859211556,161.27575716737567,442.30500281181764,167.21734220209555,0.0,0.0,45.76581402636446,0.0,0.0,0.0,0.0,1001.1953032301183,1251.4941290376478,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,45.753104240321285,0.006586021369730944,7.493644560096916,0.0,14.678876505593069,0.00254230908262616,-6.874351386471392,16.000081836246803,0.3716780372933336,0.00254230908262616,16.0,81.9999999999615,0.0,0.00024118451885623578,0.0,7.22,0.0,-7.425,0.005211769729655762,0.0007670627147000704,11.5,-7.425,0.005211769729655762,0.0007670627147000704,4.5 
 02/01  06:00:00,-7.575,-7.6824168374510915,-7.992625379054525,-7.810467786263734,-8.00921984616337,-7.786864545301553,-8.341647628466724,14.674551405012435,956.10390129394,0.0,16.69975488193436,401.6066668213976,0.0,16.699785239617043,123.50348855400637,0.0,16.69953417447185,397.60831049500615,0.0,16.700115046019672,123.55406813956091,0.0,18.238357065411222,0.0,176.44006106595566,0.0,1334.4983805075278,0.0,0.0,457.0578153785001,170.00148952446642,450.6763747455211,175.9547369389041,0.0,0.0,143.68476525480708,0.0,0.0,0.0,0.0,1334.4983805075278,1668.1229756344096,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,41.41259959066339,0.00786167670652623,7.493644560096916,0.0,14.417352752030716,0.0023848612486451867,-7.615480752907214,15.999970244564059,0.3716780372933336,0.0023848612486451867,16.0,81.99999999998246,0.0,0.000836868429613473,0.0,7.22,0.0,-7.575,0.005211769729655762,0.000739926593517342,11.5,-7.575,0.005211769729655762,0.000739926593517342,4.5 
 02/01  07:00:00,-7.425,-9.762159871368404,-10.929802554404818,-12.299502853605604,-10.860100572238379,-12.585004038525227,-10.26522926362045,15.011624608774682,1887.296842062744,0.0,19.882601654464477,3361.3997787264434,0.0,20.283991015201067,1657.9797801011982,0.0,19.804602052091106,3250.85440079037,0.0,20.302570341404962,1664.3897040579227,0.0,20.351571687694175,2764.2217568213755,0.0,0.0,22435.25101813978,0.0,0.0,3692.2538250941884,1964.2845301721923,3561.5680973910416,2011.1302814331736,3130.84205515933,3126.720688922,2547.9641205220087,0.0,0.0,0.0,0.0,21206.546189363886,26508.182736704854,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,70.38766644993447,0.4597076270904712,7.493644560096916,0.0,7.627098609154242,0.0011158406068321526,-16.04208466462832,15.637725346717545,0.3716780372933336,0.0011158406068321526,16.0,81.37702948727588,0.04189995601243396,0.0566326028313598,0.0,7.219999999999999,0.0,4.500022178021338,0.2605884864827881,0.000719533118911697,11.5,4.500022178021338,0.2605884864827881,0.000719533118911697,4.5 
 02/01  08:00:00,-6.8875,-13.307489075428716,-14.422274779823468,-16.18931460120966,-14.295822807876087,-16.423952518846342,-12.839445408326533,15.74070022017947,2243.1858300467215,0.0,21.45605585864271,3284.2325430849405,0.0,22.156207568245115,971.7268925375797,0.0,21.406296870820793,3175.0271306313493,0.0,21.938094452503336,1557.186446647724,0.0,21.502129467400586,2718.0787647502016,0.0,0.0,19263.262895263662,0.0,0.0,3720.976510716382,1386.198590179301,3589.227419524491,2007.758264136482,3155.9152597402926,2985.9506909340535,2570.243822961322,0.0,0.0,0.0,0.0,19263.262895263662,24079.07861907958,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.32790545398564,0.4306599859520235,7.493644560096916,0.0,7.824478808892681,0.0009807295604415424,-17.403257099049156,15.89664003822013,0.3716780372933336,0.0009807295604415424,16.0,82.0,0.037346337735971596,0.05663260283135978,0.0,7.219999999999999,0.0,4.499991898007981,0.2605884864827881,0.0007505043728564827,11.5,4.499991898007981,0.2605884864827881,0.0007505043728564827,4.5 
 02/01  09:00:00,-5.6375,-13.146313554699189,-10.580924015818876,-11.774642482403454,-10.479263659966245,-12.138537523355534,-9.16380424126547,17.005040657610984,3325.964906590706,0.0,22.19882141623929,1622.1093035740555,0.0,22.979302574111664,0.0,460.19826105453683,22.199413600005794,1597.407623750522,0.0,22.200980153309636,656.1191288303222,0.0,22.199181007958867,339.4771905127929,49.57341709971067,0.0,10772.76460436807,0.0,0.0,2109.9506249741376,13.391818314534774,2064.3360396784483,1118.6505852747196,777.3607461338404,2658.552352684513,2472.6510976837517,0.0,0.0,0.0,0.0,10772.76460436807,13465.955755460087,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,63.454478861455904,0.14189346612943501,7.493644560096916,0.0,8.210306002858548,0.00099780760305397,-17.234714146675984,15.99629657077459,0.3729805888990736,0.00099780760305397,16.0,82.0,0.030414777469119983,0.05058329292184291,0.0,7.219999999999999,0.0,4.499948207883038,0.2605884864827881,0.0008288284891479014,11.5,4.499948207883038,0.2605884864827881,0.0008288284891479014,4.5 
 02/01  10:00:00,-4.3125,-7.9487080716818515,-5.825341641479056,-9.491958426141514,-5.66993008319999,-8.380959319207436,-3.813556968420405,18.431503252496988,3486.195112963717,0.0,22.201316386002595,269.4341528858421,0.0,23.897423626107802,0.0,1257.2038990073204,22.201516643704288,409.9137887171447,0.0,22.20171528265048,160.64387497127981,0.0,22.818951151647294,0.0,538.1001482910256,0.0,6447.462283730407,0.0,0.0,758.6463571262921,0.0,877.8281970492385,623.3725286612848,0.0,2311.112417915404,2082.950567444481,0.0,0.0,0.0,0.0,6447.462283730407,8059.327854663008,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.727975720049145,0.0666528561856984,7.493644560096916,0.0,10.513486764081126,0.0014500808312015712,-13.21729884918533,16.001242850418784,0.4637750014542841,0.0014500808312015712,16.0,82.0,0.024096424177543985,0.028330232485720704,0.0,7.22,0.0,4.499638138924286,0.2605884864827881,0.0008563964881801394,11.5,4.499638138924286,0.2605884864827881,0.0008563964881801394,4.5 
 02/01  11:00:00,-2.8374999999999995,-5.734071268135999,-3.7063744866926136,-8.588828022159086,-3.521947935533227,-6.514815220927565,-0.8305759140380203,19.765339229911362,3162.5818589969317,0.0,22.255638517702426,0.0,383.5545428174639,23.89925110635463,0.0,1571.4317220091953,22.201618474375802,25.028835231765726,77.49480167671285,22.201415755880962,4.830812336196942,55.02679322414153,23.406640344613763,0.0,585.5915749145961,0.0,4465.403236780614,0.0,0.0,112.08367974179635,0.0,417.0217880250138,413.2172877225914,0.0,1924.1423898980643,1670.7187271705961,0.0,0.0,0.0,0.0,4465.403236780614,5581.754045975767,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.369255888693964,0.04170143943378344,7.493644560096916,0.0,11.761264359431228,0.0017779727108933685,-10.927011852523094,16.000386093671175,0.5031231834375524,0.0017779727108933685,16.0,82.0,0.018233146093101806,0.01822220100020521,0.0,7.22,0.0,4.49876419690724,0.2605884864827881,0.0008855488238536078,11.5,4.49876419690724,0.2605884864827881,0.0008855488238536078,4.5 
 02/01  12:00:00,-1.2,-4.679957402632384,-3.2846377958569244,-8.33031965829756,-3.172373188492867,-6.39262473227037,0.23464184720392045,20.823943003634923,2547.599322723688,0.0,22.944407174990985,0.0,550.1638893630659,23.89929472558396,0.0,1380.402475479416,22.201103893369456,0.0,278.41622350292977,22.201840993196768,0.0,156.36911279336846,23.68148883861531,0.0,607.2269246980298,0.0,3479.0588864050733,0.0,0.0,0.0,0.0,191.21563062031163,306.72950347671207,0.0,1494.6797409958126,1527.105512527548,0.0,0.0,0.0,0.0,3479.0588864050733,4348.823608006342,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.539850612642255,0.03144174923975969,7.493644560096916,0.0,11.866183387369613,0.0018337168368814326,-10.576896560866121,16.006448048160195,0.4792859220330361,0.0018337168368814326,16.0,82.0,0.012747510424219406,0.016025512092111213,0.0,7.22,0.0,4.499387482761754,0.2605884864827881,0.0008288588617161972,11.5,4.499387482761754,0.2605884864827881,0.0008288588617161972,4.5 
 02/01  13:00:00,0.4625000000000001,-4.730220908772405,-4.910973798530671,-9.154062119434007,-4.780842387779118,-8.173426427837484,-0.7796099766007138,21.681092847080134,1879.1554110004222,0.0,23.795979938121224,0.0,813.2733648880511,23.899542732448325,0.0,814.0377439647152,22.201609841414697,0.0,221.8565043577563,22.201961336110553,0.0,141.95572283337026,23.656398394210974,0.0,605.0560540277556,0.0,3193.9123254480633,0.0,0.0,0.0,0.0,247.45780689640006,320.99265183146093,0.0,1058.7978325964405,1599.831761060088,0.0,0.0,0.0,0.0,3193.9123254480633,3992.3904068100783,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.85600902867101,0.029221001996667044,7.493644560096916,0.0,11.274731889416689,0.0017410303536845365,-11.164767255687371,16.00809889431075,0.4328393442868534,0.0017410303536845365,16.0,82.0,0.008102169743881156,0.018072442362820535,0.0,7.22,0.0,4.499752583805028,0.2605884864827881,0.0008442790996053726,11.5,4.499752583805028,0.2605884864827881,0.0008442790996053726,4.5 
 02/01  14:00:00,-1.65,-5.236984777772401,-5.84512344143642,-5.973566822140666,-4.289447721734766,-6.4805798596920585,-1.0435902416621945,22.640918319193172,1748.000286238708,0.0,23.89926190401833,0.0,1684.635299215432,23.634281199792774,0.0,527.4668587645187,22.205188127120962,0.0,401.4957515876448,22.2009905770143,0.0,256.6319796276321,23.897336097253117,0.0,824.6471901699422,0.0,2589.4680042301025,0.0,0.0,0.0,0.0,71.69406466014956,209.7172802649643,0.0,1614.6056534940394,757.0543126955588,0.0,0.0,0.0,0.0,2589.4680042301025,3236.8350052876276,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.801454933194506,0.02193610541670813,7.493644560096916,0.0,13.616503219471205,0.002177572020564648,-8.683301925398169,15.96659234198661,0.5304900726078494,0.002177572020564648,16.0,81.99999999999999,0.014413371591273077,0.006075419158463231,0.0,7.22,0.0,4.499465390936129,0.2605884864827881,0.0014296557979507469,11.5,4.499465390936129,0.2605884864827881,0.0014296557979507469,4.5 
 02/01  15:00:00,-3.3,-3.37992472034651,-4.217634182108588,-3.193819303728138,-1.8883376387481967,-3.825891237239163,0.054487328687190494,23.390369921209334,1528.6101508910742,0.0,24.169517358735405,0.0,2131.7648575066805,22.806769217528277,0.0,446.09961693520034,22.20056198455195,0.0,331.5882964181539,22.20079610039762,0.0,309.752821673166,23.89921138778861,0.0,1043.2509931228356,0.0,2417.7933545297356,0.0,0.0,0.0,0.0,131.40296195884787,147.01586130953197,0.0,2048.490047681204,22.942033980663034,0.0,0.0,0.0,0.0,2417.7933545297356,3022.241693162169,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.16312448733077,0.021530360741765592,7.493644560096916,0.0,15.236163563523467,0.0025871616142721984,-6.704507035024429,16.10586703029866,0.6089032806706088,0.0025871616142721984,16.0,81.99999999999999,0.019968871458055232,0.0001251883475667199,0.0,7.22,0.0,4.499850186515811,0.2605884864827881,0.001614791959144836,11.5,4.499850186515811,0.2605884864827881,0.001614791959144836,4.5 
 02/01  16:00:00,-3.675,-1.9736543967291185,-3.085085895903914,-2.157292990407784,-0.36724934566389433,-2.5986073277878097,1.0579727264633372,23.72206508459392,1411.9027562743686,0.0,24.563743348536832,0.0,2205.517592744135,22.248404969933585,0.0,345.30749153313,22.20147598774738,0.0,141.79202290162402,22.276701379018817,0.0,434.78295649933784,23.89921099818742,0.0,975.7193621091823,0.0,2530.7582267551434,0.0,0.0,0.0,55.797983902935236,312.011649745469,19.11659343717781,0.0,2146.734783904491,0.0,0.0,0.0,0.0,0.0,2530.7582267551434,3163.4477834439294,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.279124384107185,0.02352427845777558,7.493644560096916,0.0,15.39245581658995,0.002835332230627567,-5.64380360932761,16.229416388205355,0.6019738476139601,0.002835332230627567,16.0,82.0,0.021453757973656645,0.0,0.0,7.22,0.0,4.499439269433689,0.2605884864827881,0.0015809442514817767,11.5,4.499439269433689,0.2605884864827881,0.0015809442514817767,4.5 
 02/01  17:00:00,-4.2125,-1.3294513482750974,-2.6798699270747792,-1.8380005154809718,0.33837421064068707,-2.120802751218627,2.2236494394337263,23.6827337298715,1385.5482585930204,0.0,24.166724679356765,0.0,2032.559858893509,22.202644395558643,0.0,141.07515345877334,22.202759389407646,97.59419547090823,0.0,22.477645343973997,0.0,484.4678313565156,23.89921742064024,0.0,813.8630837210142,0.0,3229.783325701415,0.0,0.0,0.0,270.2434614279579,566.2805497886495,0.0,0.0,2287.563552490044,167.02165260072874,0.0,0.0,0.0,0.0,3229.783325701415,4037.2291571267688,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.73333622973048,0.02938142128321254,7.493644560096916,0.0,14.837530107167455,0.002860396208516789,-5.540930520478032,16.020498923340917,0.562907972148745,0.002860396208516789,16.0,82.0,0.023688962716606688,0.0011212104025751506,0.0,7.22,0.0,4.499587150897592,0.2605884864827881,0.0014947357934750806,11.5,4.499587150897592,0.2605884864827881,0.0014947357934750806,4.5 
 02/01  18:00:00,-5.8375,-0.520264979541947,-1.2727235605004734,-2.703377567514804,0.18146625930374488,-3.091933840541196,2.6689988944740186,23.19749300739154,1389.2377067270256,0.0,23.37060830981801,0.0,580.3411277729499,22.201803672246655,4.83559231847326,28.99181595317617,22.20298038831654,253.4030986970589,0.0,22.21247088675144,0.0,242.44775854853617,23.899092832162182,0.0,813.5663355410999,0.0,5738.9256409459595,0.0,0.0,0.0,383.68156272718227,717.6605356393534,218.27632289000064,0.0,2713.3912984856343,1582.8857692196054,0.0,0.0,0.0,0.0,5738.9256409459595,7173.65705118245,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.094941568303696,0.057590259921562206,7.493644560096916,0.0,10.953398364715255,0.002343750140615269,-7.840863021601942,16.05519205294909,0.39589684167696554,0.002343750140615269,16.0,82.0,0.0315764294496791,0.018392316856265287,0.0,7.22,0.0,4.499797750842958,0.2605884864827881,0.0013160642792778383,11.5,4.499797750842958,0.2605884864827881,0.0013160642792778383,4.5 
 02/01  19:00:00,-7.0125,-1.3557673906480714,-2.1626850553162345,-5.080661008255186,-1.7569444309712348,-5.522329437583034,1.7073226595499216,22.207651749859565,981.8866892103765,0.0,22.206134999067203,390.17910342495406,60.31081780221544,22.202114101294566,399.5370848906586,0.0,22.203923390006736,1104.187421008909,0.0,22.202526789585978,288.45571335831426,0.0,22.960279193822515,0.0,551.7083828844025,0.0,8771.349546220234,0.0,0.0,820.1072514075247,810.7412007067675,1570.3442896721003,752.0327723861751,0.0,3021.3012474248517,1847.866216943093,0.0,0.0,0.0,0.0,8771.349546220234,10964.186932775294,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.53304709936455,0.09329506618476147,7.493644560096916,0.0,9.871424241793877,0.0021260964430850735,-8.954247975879467,15.999936702403042,0.3716780372933336,0.0021260964430850735,16.0,82.0,0.03817912883351594,0.02537914341390564,0.0,7.22,0.0,4.4994201755839525,0.2605884864827881,0.0012387564048228076,11.5,4.4994201755839525,0.2605884864827881,0.0012387564048228076,4.5 
 02/01  20:00:00,-7.575,-4.22347293024836,-6.147418865556231,-8.760988327317893,-5.82255614534651,-9.049625062481091,-1.8768892227891174,21.09310021753594,721.8258257054318,0.0,22.20374441826437,1637.677145084992,0.0,22.201428980815745,786.0815395281322,0.0,22.20359654885079,1908.3176366538305,0.0,22.201348722151586,738.0774212417308,0.0,22.209487102753332,437.6132266410717,61.95380990284551,0.0,12917.779282601674,0.0,0.0,2125.3840109959583,1197.1020854632707,2374.175853019261,1201.269604533277,863.3443399718308,3168.6111850976963,1973.5832615405911,0.0,0.0,0.0,0.0,12917.779282601674,16147.22410325209,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.36824626929409,0.1499469004602036,7.493644560096916,0.0,9.532937404388104,0.0018621746509598013,-10.46425996489182,15.999897114931308,0.3716780372933336,0.0018621746509598013,16.0,82.0,0.04183435150657083,0.02909705694813705,0.0,7.22,0.0,4.499108338651667,0.2605884864827881,0.0011985930509778237,11.5,4.499108338651667,0.2605884864827881,0.0011985930509778237,4.5 
 02/01  21:00:00,-8.487499999999999,-6.948475885395814,-7.7774110086878006,-8.45073418816426,-7.610535644626737,-8.394430103815258,-4.560100367017778,19.90376914809522,421.58820982046143,0.0,19.652613065579477,94.50064339912163,0.3442787704681033,19.801355308909805,69.35127251739976,0.25607954154859647,19.471212438551664,104.09849642678687,0.20860550367644728,19.875000311042243,72.66627355528951,0.3429483007630741,21.131952810970837,0.0,22.921834842326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,19.642391450026224,0.002540720838557901,-6.939921442360151,20.84162761598035,0.3716780372933336,0.002540720838557901,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.487499999999999,0.005211769729655762,0.001093561423165996,11.5,-8.487499999999999,0.005211769729655762,0.001093561423165996,4.5 
 02/01  22:00:00,-9.5875,-7.073964281914068,-7.513575150821784,-7.428421697350419,-7.469127944530506,-7.382719984095649,-5.867146766303422,18.599723364399765,218.6110089133549,0.0,18.34516129688639,101.53644628237137,0.0,18.59224757477621,68.77174808570155,0.0,18.190926442899443,108.89183801794039,0.0,18.66160666219482,72.27750730646554,0.0,20.220244576559843,0.0,46.789824698380215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,18.427891125550985,0.0024886167085249127,-7.172722273131353,19.627242333705343,0.3716780372933336,0.0024886167085249127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.5875,0.005211769729655762,0.0010219510657830991,11.5,-9.5875,0.005211769729655762,0.0010219510657830991,4.5 
