Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/01  23:00:00,-10.0,-7.201231340977525,-7.521467201511947,-7.390567892499252,-7.516660246709391,-7.370550770595052,-6.793039885074774,17.533982886553364,347.0922175924022,0.0,17.57728299118081,80.58083442680311,0.0,17.855512985954825,49.121418085565836,0.0,17.485345005249062,84.10728529428269,0.0,17.901916813502524,51.85961979672044,0.0,19.651403019889464,0.0,83.34251931912877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,17.395362586783133,0.0024718339464541842,-7.250355541683301,18.594750863350065,0.3716780372933336,0.0024718339464541842,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0,0.005211769729655762,0.000970762712721613,11.5,-10.0,0.005211769729655762,0.000970762712721613,4.5 
 02/01  24:00:00,-9.625,-7.469243508261523,-7.719513777783157,-7.608057658285827,-7.725124822730193,-7.594503182589062,-7.457857146764606,16.631011034595197,484.6455261772735,0.0,17.07029318384067,47.591669944511864,0.0,17.31953647076053,23.36962079490951,0.0,17.017442288182945,49.564088882671854,0.0,17.346945944915714,24.273200550600734,0.0,19.228723615975923,0.0,122.80954803292877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,16.471748338571068,0.002419775091782572,-7.494170650748834,17.671251612564994,0.3716780372933336,0.002419775091782572,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.005211769729655762,0.0009180854313937486,11.5,-9.625,0.005211769729655762,0.0009180854313937486,4.5 
 02/02  01:00:00,-9.775,-7.806401399469246,-7.999371045932282,-7.906050683785569,-8.007085305622864,-7.89507860028972,-7.964107535018735,15.911114880220442,645.1759109529057,0.0,16.86181860243874,6.808586898653232,3.0648027315727973,17.052283677335954,0.6256626977261703,10.138457724682041,16.832239343680527,7.812864156218382,1.9869863272168686,17.063261337323524,0.3880861266238185,11.925304741216621,19.103081573950693,0.0,172.96342507141605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.24621751583522,0.0,7.493644560096916,0.0,15.70943909061275,0.0023511945891685113,-7.822710380722252,16.909093891317873,0.3716780372933336,0.0023511945891685113,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.005211769729655762,0.0008692646802673139,11.5,-9.775,0.005211769729655762,0.0008692646802673139,4.5 
 02/02  02:00:00,-9.625,-8.117875223583942,-8.283580874054845,-8.215910656546328,-8.290273836762813,-8.208231701363093,-8.33847575335285,15.375466464835904,782.3885277317893,0.0,16.711628930414168,41.3619565267648,5.644774495305398,16.810769165510283,0.0,30.95920494077791,16.706515932902022,53.550669633167104,3.665460522358785,16.809723334512643,0.0,34.795631847898335,18.950942012534618,0.0,205.43308801234497,0.0,55.469102636761576,0.0,0.0,64.76894560179974,0.0,77.30822623183607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.469102636761576,69.33637829595196,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.59965556282314,0.0006334127940710368,7.493644560096916,0.0,15.144920486791323,0.0022861057326614173,-8.142523811321107,16.344719133941876,0.3716780372933336,0.0022861057326614173,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.005211769729655762,0.0008556804485292285,11.5,-9.625,0.005211769729655762,0.0008556804485292285,4.5 
 02/02  03:00:00,-10.837499999999999,-8.466569301316508,-8.622200295777791,-8.552613278905303,-8.628791129959462,-8.543529527977377,-8.726576690942,14.965089169233998,894.2608747793633,0.0,16.70019919208667,178.6567564161461,0.0,16.70104053004178,15.838583561631367,2.9130124250447693,16.70010584845571,178.9035767756941,0.0,16.700376874777216,15.106654276815902,3.026028373347401,18.80708423751382,0.0,220.17044068374128,0.0,330.41765641534835,0.0,0.0,233.02559159786654,58.592326550480365,230.94227556910812,63.47194478550142,0.0,0.0,44.29753168490814,0.0,0.0,0.0,0.0,330.41765641534835,413.02207051918543,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.28185614617066,0.0030095546585688785,7.493644560096916,0.0,14.695435585353138,0.002221230625752877,-8.478481078339243,16.013504187180857,0.3716780372933336,0.002221230625752877,16.0,82.0,0.0,0.00023675412945027406,0.0,7.22,0.0,-10.837499999999999,0.005211769729655762,0.0008552218201956854,11.5,-10.837499999999999,0.005211769729655762,0.0008552218201956854,4.5 
 02/02  04:00:00,-11.7,-8.772616251278727,-8.893150963155396,-8.8426833566425,-8.898496882082718,-8.837115162778703,-9.004054701597987,14.646972119939996,1007.1206252084155,0.0,16.70020416776696,264.5275720512411,0.0,16.69971036338182,58.56324315563268,0.0,16.700070800922866,257.7097818355987,0.0,16.69934462091461,58.11228566439411,0.0,18.742359570266625,0.0,216.12292511279844,0.0,787.4520877106246,0.0,0.0,319.9698620578089,105.04276664784445,310.77295825719233,110.44140926594667,0.0,0.0,168.12757434022788,0.0,0.0,0.0,0.0,787.4520877106246,984.3151096382807,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,48.639526491389475,0.0056020292687688975,7.493644560096916,0.0,14.351397419875246,0.0021603278665068117,-8.798741789369188,15.999852907650276,0.3716780372933336,0.0021603278665068117,16.0,82.0,0.0,0.0010009224722196575,0.0,7.22,0.0,-11.7,0.005211769729655762,0.0008806267216913172,11.5,-11.7,0.005211769729655762,0.0008806267216913172,4.5 
 02/02  05:00:00,-12.7,-9.023190276078822,-9.0946192210208,-9.065035027792902,-9.098257984628173,-9.062471007671247,-9.18780177749511,14.378311570412507,1105.5970318204731,0.0,16.699796016641223,269.03182582482907,0.0,16.699473214535228,65.52998978695047,0.0,16.699853060269355,261.5313386436307,0.0,16.700345865407193,65.98127181296815,0.0,18.74966756927006,0.0,216.67995069453735,0.0,1212.5738040495298,0.0,0.0,324.4310871287547,111.98702004916757,314.5675620286568,118.37777140937068,0.0,0.0,276.86816854864816,0.0,0.0,0.0,0.0,1212.5738040495298,1515.717255061912,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,46.84126763980065,0.008259857444768239,7.493644560096916,0.0,14.061249043535044,0.0021098763398115774,-9.066143478149058,15.999882823842544,0.3716780372933336,0.0021098763398115774,16.0,82.0,0.0,0.001776455347411375,0.0,7.22,0.0,-12.7,0.005211769729655762,0.0008129026077174377,11.5,-12.7,0.005211769729655762,0.0008129026077174377,4.5 
 02/02  06:00:00,-12.6125,-9.168189891920468,-9.23603868827116,-9.23888534541002,-9.23692258575978,-9.240306108022203,-9.286136042556935,14.15421599496268,1191.028577928465,0.0,16.70009431149412,345.7048140019155,0.0,16.699361461610117,100.78848936574309,0.0,16.700032970904775,337.9901173107725,0.0,16.699346738769922,100.37760135006505,0.0,18.717539316020776,0.0,214.13807755480235,0.0,1590.7131243045478,0.0,0.0,401.11507711070374,147.23123768947124,391.0275666610788,152.69188084560176,0.0,0.0,362.67169059539134,0.0,0.0,0.0,0.0,1590.7131243045478,1988.3914053806845,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,50.315478389558805,0.012051900879141859,7.493644560096916,0.0,13.832330139006524,0.002078557307494187,-9.234962233993345,15.999936922998222,0.3716780372933336,0.002078557307494187,16.0,82.0,0.0,0.002444362544143637,0.0,7.22,0.0,-12.6125,0.005211769729655762,0.0007936786925305814,11.5,-12.6125,0.005211769729655762,0.0007936786925305814,4.5 
 02/02  07:00:00,-12.8875,-9.39102067367305,-9.529171852640125,-9.496465081982304,-9.531579921551367,-9.490000431720674,-9.593421306787217,13.95793880904967,1253.5736565765606,0.0,16.700154541306457,462.8487478307667,0.0,16.700141540476032,148.9514069313019,0.0,16.700455497369894,452.0517821216213,0.0,16.700083128181603,149.07289965107987,0.0,18.58479723868772,0.0,203.66017297912447,0.0,1948.5391895932949,0.0,0.0,518.270189238486,195.44464750659054,505.12769812861603,201.44022889330614,0.0,0.0,439.4705326975394,0.0,0.0,0.0,0.0,1948.5391895932949,2435.6739869916187,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.592873659095446,0.016431104981088865,7.493644560096916,0.0,13.627341983580626,0.002044720584865771,-9.420375986036023,15.999941979414091,0.3716780372933336,0.002044720584865771,16.0,82.0,0.0,0.003085198503348139,0.0,7.22,0.0,-12.8875,0.005211769729655762,0.0007815998150240086,11.5,-12.8875,0.005211769729655762,0.0007815998150240086,4.5 
 02/02  08:00:00,-11.6125,-9.718218877626896,-9.88492969369141,-9.83008881957292,-9.889380343858416,-9.821401195965205,-9.982781101506651,13.844554610587394,1333.1649802740408,0.0,16.70019624902472,426.53108344282214,0.0,17.65544962818736,0.0,109.91713445077136,16.69999982883875,370.97871406456517,0.0,16.70018998934023,130.9095175017984,0.0,18.48242869763815,0.0,195.57616444022707,0.0,1732.1642588630154,0.0,0.0,481.9638991137257,0.0,424.0270868825812,183.28740089869777,0.0,0.0,487.6050964419436,0.0,0.0,0.0,0.0,1732.1642588630154,2165.2053235787694,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.08928250670004,0.016609392513904787,7.493644560096916,0.0,13.498567629190074,0.0019852370863155913,-9.753241207705038,15.999837393449315,0.3716780372933336,0.0019852370863155913,16.0,82.0,0.0,0.00350573782546695,0.0,7.22,0.0,-11.6125,0.005211769729655762,0.0007722645116992786,11.5,-11.6125,0.005211769729655762,0.0007722645116992786,4.5 
 02/02  09:00:00,-7.475,-10.182084736407445,-10.330593737291002,-10.27589407470656,-10.335699727693584,-10.266659290980368,-10.448482084309608,13.94316488489002,1470.1368246028119,0.0,16.74819609568473,69.81225633641945,31.51271332810938,20.22556056321485,0.0,280.5084307562514,16.72919836257781,60.88347643632267,28.736362719736668,16.71640864821389,13.580700429938815,27.493757136535574,18.511981112567987,0.0,197.8732413356236,0.0,918.59295154289,0.0,0.0,97.51401966846964,0.0,87.3918292156468,39.67008707160967,0.0,0.0,440.7683899457842,0.0,0.0,0.0,0.0,918.59295154289,1148.2411894286129,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,62.56995101965993,0.011077415886880162,7.493644560096916,0.0,13.62315877194537,0.0019054848820820025,-10.213974087919016,15.999825583097968,0.3716780372933336,0.0019054848820820025,16.0,82.0,0.0,0.0030980858082176976,0.0,7.219999999999999,0.0,-7.475,0.005211769729655762,0.0008629703030650133,11.5,-7.475,0.005211769729655762,0.0008629703030650133,4.5 
 02/02  10:00:00,-3.1624999999999996,-10.563295173915968,-10.689787152507389,-10.643572926694187,-10.694432861522877,-10.63469270071691,-10.806287874489769,14.377858379813455,1537.0513963261772,0.0,17.288861353900533,0.0,101.96030590043944,22.3841863383238,0.0,423.7410610720468,17.085797058367667,0.0,82.22454991013143,16.993205885706686,0.0,74.25592281288291,18.64483251910996,0.0,208.2988418256191,0.0,357.22580356947987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.82343734508015,0.0,0.0,0.0,0.0,357.22580356947987,446.5322544618499,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,67.3412091499124,0.005756098168688543,7.493644560096916,0.0,14.049905512437679,0.0018443699821520652,-10.578487557801285,16.0000353780295,0.3716780372933336,0.0018443699821520652,16.0,82.0,0.0,0.0018197919419386947,0.0,7.22,0.0,-3.1624999999999996,0.005211769729655762,0.0010339652379073622,11.5,-3.1624999999999996,0.005211769729655762,0.0010339652379073622,4.5 
 02/02  11:00:00,0.0500000000000001,-10.894037444259656,-10.996853626579359,-10.942688610257694,-11.0017113689321,-10.932770609029436,-11.114969602083097,15.152910597920291,1456.8515066656785,0.0,18.14339964323619,0.0,163.92984293647248,23.48165495013881,0.0,491.83039151824516,17.602309929844953,0.0,115.95003086052981,17.434595495047567,0.0,101.93682955166224,18.81357082291978,0.0,215.97493741517064,0.0,54.02156438967948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.75966987479735,0.0,0.0,0.0,0.0,54.02156438967948,67.52695548709936,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.05675805725282,0.0009211690048884372,7.493644560096916,0.0,14.732085280856644,0.001797703475638551,-10.872907868753657,16.071090825375734,0.3716780372933336,0.001797703475638551,16.0,82.0,0.0,0.00029129287891346833,0.0,7.22,0.0,0.0500000000000001,0.005211769729655762,0.001310500819997393,11.5,0.0500000000000001,0.005211769729655762,0.001310500819997393,4.5 
 02/02  12:00:00,3.5375,-11.103234929544566,-11.1485802573612,-11.11609224096339,-11.152032891955226,-11.11162806439362,-11.243916062706091,16.205622515476154,1321.8400897275742,0.0,19.483375814255986,0.0,191.171829484441,23.742420685310925,0.0,443.0430690783519,18.260719464778198,0.0,90.42168027627127,18.090106880700624,0.0,76.51659435736335,19.146407009445362,0.0,163.78366666909793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,15.865605860687761,0.0017624688348900673,-11.106875526575017,17.06656300597231,0.3716780372933336,0.0017624688348900673,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5375,0.005211769729655762,0.0014454232004834212,11.5,3.5375,0.005211769729655762,0.0014454232004834212,4.5 
 02/02  13:00:00,6.750000000000001,-11.242922060008553,-11.289896140458222,-11.280548856929272,-11.291007539178693,-11.278991221525505,-11.350106107787132,17.460497013849288,1104.692955049435,0.0,21.20909234808892,0.0,227.75736667441208,23.251073886306038,0.0,326.595293716406,18.947060026072386,0.0,46.748957304472384,18.85112378106148,0.0,38.98208573731327,19.58309671729871,0.0,98.70403520449386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,17.128630960625927,0.00173625875161205,-11.278683837571224,18.32964615217773,0.3716780372933336,0.00173625875161205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.750000000000001,0.005211769729655762,0.0011035381884770623,11.5,6.750000000000001,0.005211769729655762,0.0011035381884770623,4.5 
 02/02  14:00:00,6.424999999999999,-11.405673021464494,-11.437578981393605,-11.426786329523956,-11.437917424270088,-11.424549041299679,-11.480683314572326,18.796066395823864,799.7746085663746,0.0,22.96036236678163,0.0,262.91529533723275,22.234595207938092,0.0,172.42105573769203,19.39770385310694,20.960455512145842,2.8959388448166408,19.47157426257776,15.310176558373911,2.9974716819027662,20.002366883869612,0.5939447106444504,29.419642423937603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,18.435237194532974,0.0017174278223255363,-11.408196582664411,19.636294093285038,0.3716780372933336,0.0017174278223255363,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.005211769729655762,0.0014582704564632893,11.5,6.424999999999999,0.005211769729655762,0.0014582704564632893,4.5 
 02/02  15:00:00,3.8499999999999996,-11.399964633222789,-11.26699243647043,-11.280365882213975,-11.268465338886442,-11.284406294687766,-11.276579457989422,19.92786745418541,497.98623277232707,0.0,24.291791670311703,0.0,283.80109457489993,21.35928088795032,0.0,43.50052805987929,19.50319294794661,90.90209321246857,0.0,19.926587117123823,58.0945309523469,0.0,20.35297500433166,27.62264765497042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.50271601482572,0.0017252526486370794,-11.362768114395978,20.703755582689574,0.3716780372933336,0.0017252526486370794,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.005211769729655762,0.0024950722137875663,11.5,3.8499999999999996,0.005211769729655762,0.0024950722137875663,4.5 
 02/02  16:00:00,1.4249999999999998,-11.009774773135511,-10.795251673757729,-10.891943275927625,-10.793855795706271,-10.90839043795457,-10.705007324759013,20.593656425952226,329.6090739881454,0.0,24.98397359405367,0.0,283.04490913562876,20.762804756279095,42.68556474084727,0.0,19.406787533919843,151.3899377088112,0.0,20.64761099457956,56.69361949216153,0.0,20.59986239405445,63.48705628493559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,20.205032895520024,0.001773927735460327,-11.0453248084638,21.405964666563243,0.3716780372933336,0.001773927735460327,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.005211769729655762,0.002687913831643495,11.5,1.4249999999999998,0.005211769729655762,0.002687913831643495,4.5 
 02/02  17:00:00,-1.525,-10.653805786353555,-10.554391295001487,-10.627997594358305,-10.551495815572515,-10.635398766046716,-10.43553972588132,20.753540577086,282.93160196026906,0.0,24.57977880491559,0.0,232.19302117688147,20.242951536746762,93.04964036990259,0.0,19.16694633034588,187.65903720654384,0.0,21.23949556734703,30.30696779804967,0.0,20.78565978226655,67.67546915978832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,20.444058045477014,0.0018348047130044966,-10.663376879948704,21.64485502152711,0.3716780372933336,0.0018348047130044966,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.525,0.005211769729655762,0.0023816843602586105,11.5,-1.525,0.005211769729655762,0.0023816843602586105,4.5 
 02/02  18:00:00,-4.862499999999999,-10.484781316086455,-10.45807631565737,-10.486537969487514,-10.456499674620407,-10.487131412720622,-10.368848314473318,20.243161311781996,157.6377592344685,0.0,22.006177220618003,0.0,65.66536751685511,19.61903903342244,103.35925483859904,0.0,18.750654409121424,183.69930303437633,0.0,20.396965127089942,58.262947410173425,0.0,20.749063244402507,33.644427286744815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.975463595510007,0.001864540830519776,-10.474953144114917,21.176194740097234,0.3716780372933336,0.001864540830519776,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.862499999999999,0.005211769729655762,0.002131553176549371,11.5,-4.862499999999999,0.005211769729655762,0.002131553176549371,4.5 
 02/02  19:00:00,-7.4750000000000005,-10.42609201393136,-10.434898140628789,-10.439980181672436,-10.434298396822884,-10.439400341128472,-10.384708705011043,19.374939577221458,158.5841501301627,0.0,20.113720195303735,17.6441381758942,0.3195955172043057,18.976306663385657,90.03423537880425,0.0,18.29795908080811,154.10257017035502,0.0,19.43978762359921,66.76349486454666,0.0,20.419733128491508,2.4524491837128437,9.308368081988249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,19.131974967217964,0.0018704378128556053,-10.434546314294312,20.33269305767262,0.3716780372933336,0.0018704378128556053,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.4750000000000005,0.005211769729655762,0.0018079693713323392,11.5,-7.4750000000000005,0.005211769729655762,0.0018079693713323392,4.5 
 02/02  20:00:00,-7.6125,-10.436430389242707,-10.452610105564652,-10.447976501697102,-10.45268291515287,-10.44687027971518,-10.432548566789727,18.424589384270966,271.95953703688133,0.0,18.948740354648095,41.925614332099315,0.0,18.43634571877032,69.18648733441978,0.0,17.91999702163391,118.04606553615514,0.0,18.71415390039163,57.16274225783735,0.0,20.035704057987456,0.0,43.87644177230453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,18.27793845383878,0.001868558340556694,-10.43738974632178,19.478660704827785,0.3716780372933336,0.001868558340556694,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.6125,0.005211769729655762,0.0017738760022268417,11.5,-7.6125,0.005211769729655762,0.0017738760022268417,4.5 
 02/02  21:00:00,-8.262500000000001,-10.448142465432362,-10.46148441434644,-10.45810924341579,-10.461728609820922,-10.457774896240501,-10.455479291210274,17.56869935445887,417.6888767952639,0.0,18.19720808601266,32.61873814578291,0.0,17.995373566009388,40.763878236397034,0.0,17.609203842145938,75.75723484098569,0.0,18.160425709552705,33.5771626963774,0.0,19.761010842452773,0.0,90.7003230263362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,17.408764130428516,0.0018645968683301986,-10.456100222927025,18.609495150911993,0.3716780372933336,0.0018645968683301986,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.262500000000001,0.005211769729655762,0.0017314049023100227,11.5,-8.262500000000001,0.005211769729655762,0.0017314049023100227,4.5 
 02/02  22:00:00,-8.9,-10.48162252597134,-10.503909637492743,-10.497905853073021,-10.504327980539367,-10.49691724988832,-10.507541268836937,16.813810816175824,535.266884876763,0.0,17.618157202432222,16.774288054284625,0.0,17.58651521995059,16.173656162187967,0.0,17.284883029206032,41.297656675672954,0.0,17.682024547630945,11.077504161726097,0.0,19.491645073730613,0.0,130.86515696276933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,16.6294369252639,0.001859453121691885,-10.487015873893217,17.830179332637467,0.3716780372933336,0.001859453121691885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0016687571786364807,11.5,-8.9,0.005211769729655762,0.0016687571786364807,4.5 
 02/02  23:00:00,-9.2125,-10.526596122728344,-10.549651515263854,-10.541966204140257,-10.550270484804003,-10.540879600291358,-10.560375099941728,16.16775855186335,650.6098634350228,0.0,17.2036289786301,0.965197629466104,4.253416491382268,17.250262888398673,0.4084149209318184,6.26254384727423,17.01522599800772,11.120694987204956,0.0,17.301245102813773,0.0,10.406222713664306,19.256144577097537,0.0,164.93722828159383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.10619805669816,0.0,7.493644560096916,0.0,15.9613072226327,0.0018520787135064072,-10.53147019518248,17.162065955350776,0.3716780372933336,0.0018520787135064072,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.005211769729655762,0.0016623277925409247,11.5,-9.2125,0.005211769729655762,0.0016623277925409247,4.5 
 02/02  24:00:00,-9.775,-10.585519413841059,-10.6333458317593,-10.62203463268494,-10.63424472925012,-10.620220902459751,-10.65186471641563,15.618992367849945,743.5154292173781,0.0,16.86157507449409,0.0,21.353514378821217,16.948845843608037,0.0,23.707841681355717,16.767160146836485,8.850766867567813,7.515007947150593,16.970622921934538,0.0,28.33376341959689,19.031114226796184,0.0,192.13576302606413,0.0,3.6777520032988607,0.0,0.0,0.0,0.0,14.626467735923283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6777520032988607,4.597190004123576,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.07030120643861,0.00006252356230831307,7.493644560096916,0.0,15.390879475557934,0.0018409618893089653,-10.598810560401047,16.59166281940797,0.3716780372933336,0.0018409618893089653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.005211769729655762,0.001468494250948835,11.5,-9.775,0.005211769729655762,0.001468494250948835,4.5 
 02/03  01:00:00,-10.375,-10.711976950238864,-10.765227575873112,-10.742027797617853,-10.767033764790535,-10.738440023118855,-10.800435233881602,15.163483491140898,835.7509721960448,0.0,16.70100062691185,49.359737764530564,2.462260548524057,16.733612202138268,0.0,34.447805245636346,16.699728312305535,80.81392189604622,0.0,16.73842998461004,0.0,39.28653006893563,18.877075544403695,0.0,216.9879275618327,0.0,71.99134301876349,0.0,0.0,92.70527378653009,6.148274328733152,124.56793076946192,6.802888242255189,0.0,0.0,4.822386530356187,0.0,0.0,0.0,0.0,71.99134301876349,89.98917877345434,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,66.07127238117864,0.0010495414826726752,7.493644560096916,0.0,14.9082791271593,0.0018238195401822123,-10.711767573030176,16.121969320160247,0.3716780372933336,0.0018238195401822123,16.0,82.0,0.0,0.000022923511681542684,0.0,7.22,0.0,-10.375,0.005211769729655762,0.001454895726127418,11.5,-10.375,0.005211769729655762,0.001454895726127418,4.5 
 02/03  02:00:00,-10.225,-10.807222113429304,-10.831639791481702,-10.817454873355246,-10.83314455500194,-10.816164442601375,-10.865780080947403,14.805776416886987,952.3761000123372,0.0,16.699899925181967,102.55777556187888,0.0,16.699687410877807,0.0,10.49720895461553,16.699834717646503,96.82395503328348,0.0,16.700097843146278,0.0,13.194654247516041,18.816481721903077,0.0,221.84008012541466,0.0,214.90935171460745,0.0,0.0,157.94947878519918,35.961212409870214,149.84336338861638,39.16881328113425,0.0,0.0,98.99419923123946,0.0,0.0,0.0,0.0,214.90935171460745,268.6366896432593,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,60.0404498810709,0.002312966098757804,7.493644560096916,0.0,14.534668713210507,0.0018083275118572224,-10.812017004731942,15.999702067350832,0.3716780372933336,0.0018083275118572224,16.0,82.0,0.0,0.0005545798302666563,0.0,7.22,0.0,-10.225,0.005211769729655762,0.0015620193568067656,11.5,-10.225,0.005211769729655762,0.0015620193568067656,4.5 
 02/03  03:00:00,-10.0,-10.86315599918381,-10.896563115175493,-10.890254654513358,-10.897410924605781,-10.889670589782249,-10.921748188842646,14.531699712989981,1050.958775184514,0.0,16.699805918611613,157.9222992683607,0.0,16.700574570625058,17.625775190400248,0.0,16.699938499630875,141.48001851583967,0.0,16.7005123886447,16.617594966005754,0.0,18.754029936960357,0.0,216.93908834741853,0.0,583.722767040758,0.0,0.0,213.32527793830536,64.15918291818173,194.52520941713462,69.03019567730858,0.0,0.0,206.09836665088892,0.0,0.0,0.0,0.0,583.722767040758,729.6534588009474,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,54.0739034264186,0.004955148764127669,7.493644560096916,0.0,14.2485535096926,0.0017969763236597854,-10.882289505669764,15.999443141495785,0.3716780372933336,0.0017969763236597854,16.0,82.0,0.0,0.0012614249765699659,0.0,7.22,0.0,-10.0,0.005211769729655762,0.0014108956683225346,11.5,-10.0,0.005211769729655762,0.0014108956683225346,4.5 
 02/03  04:00:00,-10.375,-10.97043369722003,-11.029307897302665,-11.013633705170964,-11.03058332031461,-11.010941749620871,-11.060197230443364,14.325712937967609,1121.2485040140896,0.0,16.70002199277601,246.20664362883002,0.0,16.70067879583188,55.03068752924486,0.0,16.700081837333812,226.84820629997182,0.0,16.699718243122206,54.12387023738171,0.0,18.667059070523287,0.0,210.043833063352,0.0,1067.8450708594064,0.0,0.0,301.587733175831,101.53722733833868,279.866913054611,106.43899380085867,0.0,0.0,289.95467065087666,0.0,0.0,0.0,0.0,1067.8450708594064,1334.806338574258,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,52.10016725958582,0.008539701710011822,7.493644560096916,0.0,14.025206422537748,0.001782237768169172,-10.982539978946406,15.999934566029747,0.3716780372933336,0.001782237768169172,16.0,82.0,0.0,0.001873933606842584,0.0,7.22,0.0,-10.375,0.005211769729655762,0.0013064836852958613,11.5,-10.375,0.005211769729655762,0.0013064836852958613,4.5 
 02/03  05:00:00,-10.9125,-11.104118402468444,-11.161275422982861,-11.139130176669026,-11.16315759637082,-11.135981585914124,-11.202471451136393,14.166735661841624,1175.6842174349838,0.0,16.699559952367427,291.9864364936922,0.0,16.70014874577,74.29237803716416,0.0,16.699623346729886,271.69516002134156,0.0,16.700414596886162,74.30007052987565,0.0,18.61844749878625,0.0,206.20461835712126,0.0,1343.1798407103638,0.0,0.0,347.3271321044938,120.75995093983107,324.6755279002115,126.66296212404826,0.0,0.0,355.11271557827456,0.0,0.0,0.0,0.0,1343.1798407103638,1678.9748008879549,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,53.20890979892285,0.011166290840165915,7.493644560096916,0.0,13.851267358949755,0.0017622936907879714,-11.112968472561235,15.999964472173684,0.3716780372933336,0.0017622936907879714,16.0,82.0,0.0,0.0023828429086897437,0.0,7.22,0.0,-10.9125,0.005211769729655762,0.0013064575386216345,11.5,-10.9125,0.005211769729655762,0.0013064575386216345,4.5 
 02/03  06:00:00,-11.787499999999998,-11.235669540410917,-11.299121235749144,-11.278804085167767,-11.30102554511274,-11.276126573505806,-11.3433914649893,14.035305356495368,1222.7021870957544,0.0,16.699898036204704,363.5922445631598,0.0,16.699435969625334,102.75945259476617,0.0,16.699886052801467,341.2547915337037,0.0,16.698912417262473,102.39815362614218,0.0,18.58197455897124,0.0,203.32433732937443,0.0,1570.4756228114068,0.0,0.0,418.95649709349743,149.17722324862922,394.2520678886517,154.6459555171646,0.0,0.0,410.03710743693165,0.0,0.0,0.0,0.0,1570.4756228114068,1963.0945285142584,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.11837012112338,0.013979686140739571,7.493644560096916,0.0,13.704604248077437,0.0017417787402881713,-11.251684665977976,15.999972583416383,0.3716780372933336,0.0017417787402881713,16.0,82.0,0.0,0.002834125431922461,0.0,7.22,0.0,-11.787499999999998,0.005211769729655762,0.001217493663949444,11.5,-11.787499999999998,0.005211769729655762,0.001217493663949444,4.5 
 02/03  07:00:00,-12.2,-11.390119613501,-11.45640024306889,-11.431747495675518,-11.458616644050583,-11.428318495444469,-11.507155865424304,13.913559168726385,1265.507571156127,0.0,16.700320604825606,379.2202127709761,0.0,16.69907810530278,110.30404369725676,0.0,16.699703322385812,357.0894751348869,0.0,16.699743201389754,110.78417326740868,0.0,18.569821988133388,0.0,202.35703701907926,0.0,1679.1703054652985,0.0,0.0,434.615325340209,156.69532716939597,410.07048748255147,163.0909474441171,0.0,0.0,457.7887853962636,0.0,0.0,0.0,0.0,1679.1703054652985,2098.962881831623,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.524656642979906,0.015759515501092922,7.493644560096916,0.0,13.577067770928918,0.001718787857794502,-11.404483757816953,15.999985270967471,0.3716780372933336,0.001718787857794502,16.0,82.0,0.0,0.003242880729658757,0.0,7.22,0.0,-12.2,0.005211769729655762,0.0011369379697531387,11.5,-12.2,0.005211769729655762,0.0011369379697531387,4.5 
 02/03  08:00:00,-11.8875,-11.525424710614862,-11.570764593954957,-11.556873988313665,-11.572408540423147,-11.55558588839576,-11.61506399561831,13.840557238666333,1331.8957642277817,0.0,16.699752992138322,277.55206839583025,0.0,17.49745968472221,0.0,99.34854964086497,16.700239811431697,210.91444862210946,0.0,16.70000723294046,63.86007774458653,0.0,18.599309197127642,0.0,204.6489950097089,0.0,1362.5145438847642,0.0,0.0,332.87591286240934,0.0,263.91068244412406,116.163199295291,0.0,0.0,492.3200996397874,0.0,0.0,0.0,0.0,1362.5145438847642,1703.1431798559552,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.71735618485754,0.014595317921767523,7.493644560096916,0.0,13.485080301951207,0.0016959683149428534,-11.552903307826224,16.000269285250027,0.3716780372933336,0.0016959683149428534,16.0,82.0,0.0,0.003547876288500087,0.0,7.22,0.0,-11.8875,0.005211769729655762,0.0011510472753652097,11.5,-11.8875,0.005211769729655762,0.0011510472753652097,4.5 
 02/03  09:00:00,-8.8875,-11.662600918136345,-11.711760233480938,-11.702931845063318,-11.712872052807763,-11.701151999330893,-11.747728907942193,13.95003154931796,1449.0424455166453,0.0,16.724432875961014,48.225688000835284,29.639705820529702,19.909933304346232,0.0,259.47675925356214,16.714850921938464,33.21790161830578,27.65792133011732,16.710535999683316,3.658122273348965,28.680305149048884,18.57253936029666,0.0,202.59830900730756,0.0,803.8103229339135,0.0,0.0,75.92378230885498,0.0,59.72176174668136,28.127195701567533,0.0,0.0,446.0967656640746,0.0,0.0,0.0,0.0,803.8103229339135,1004.7629036673919,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,64.42771657548514,0.010785762958879102,7.493644560096916,0.0,13.607561920755163,0.0016773887659047215,-11.683471871966656,15.999454233272802,0.3716780372933336,0.0016773887659047215,16.0,82.0,0.0,0.00314327814119521,0.0,7.219999999999999,0.0,-8.8875,0.005211769729655762,0.0012722500507915944,11.5,-8.8875,0.005211769729655762,0.0012722500507915944,4.5 
 02/03  10:00:00,-4.7625,-11.81721266209512,-11.867785455872141,-11.850867182217092,-11.869308816510523,-11.84727718102381,-11.907676399800946,14.34124333960824,1518.7145753165478,0.0,17.258576618574835,0.0,99.53288401351284,21.915233309164208,0.0,392.48325928316706,17.105801306680405,0.0,83.71301187841448,17.02077360130744,0.0,76.29206114716419,18.671823322367473,0.0,210.3612642698189,0.0,356.7824418889726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.9855506137882,0.0,0.0,0.0,0.0,356.7824418889726,445.97805236121565,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.09770807029626,0.006080748765207426,7.493644560096916,0.0,13.998065085528301,0.0016564024957015748,-11.828066792711653,16.00002486059003,0.3716780372933336,0.0016564024957015748,16.0,82.0,0.0,0.001962858172393406,0.0,7.22,0.0,-4.7625,0.005211769729655762,0.0012946002112248821,11.5,-4.7625,0.005211769729655762,0.0012946002112248821,4.5 
 02/03  11:00:00,0.13750000000000018,-11.939267336900057,-11.967898996233401,-11.956062583679085,-11.969146859548907,-11.954022646270015,-12.00295070866464,15.076697459669639,1480.119488940505,0.0,18.200126331028954,0.0,170.15332310342416,22.89005510544765,0.0,453.93318665425727,17.79013175787263,0.0,131.84297654046054,17.59289833756492,0.0,115.42293235907783,18.93014911134952,0.0,226.87381942243695,0.0,75.35964645818063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.29762707232499,0.0,0.0,0.0,0.0,75.35964645818063,94.19955807272581,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.6751756279332,0.001341404821807697,7.493644560096916,0.0,14.665019254419176,0.001640097149894098,-11.945884002937964,16.048563046349543,0.3716780372933336,0.001640097149894098,16.0,82.0,0.0,0.0003893478697928867,0.0,7.22,0.0,0.13750000000000018,0.005211769729655762,0.001363773684425283,11.5,0.13750000000000018,0.005211769729655762,0.001363773684425283,4.5 
 02/03  12:00:00,3.2624999999999997,-11.993628627397483,-11.991783315093492,-11.984847631967549,-11.992613931634896,-11.984115919396585,-12.016881854459568,16.10066854417419,1335.3263334009189,0.0,19.336571175124075,0.0,192.05061764909144,22.92588149202512,0.0,399.27579846170175,18.541193490595745,0.0,123.63000981458407,18.319816248524873,0.0,105.50999385880391,19.217964729658807,0.0,181.8597682787089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.706860518176883,0.001635459895536544,-11.982212390831203,16.908098996163137,0.3716780372933336,0.001635459895536544,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.005211769729655762,0.0016936715918245949,11.5,3.2624999999999997,0.005211769729655762,0.0016936715918245949,4.5 
 02/03  13:00:00,4.5875,-11.947265706288709,-11.884052454890526,-11.888762881531736,-11.8843492869675,-11.890947760408475,-11.889455857761938,17.323103657922378,1104.422345146221,0.0,20.753990440236826,0.0,205.82783233172051,22.605452478887234,0.0,295.53166466924176,19.112052115146906,0.0,72.72770870146894,18.998242222940117,0.0,63.29500196291275,19.556639425120785,0.0,110.64212285164396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.950163329545067,0.001646557561397097,-11.915797999527616,18.15137722039109,0.3716780372933336,0.001646557561397097,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.0021794528895278907,11.5,4.5875,0.005211769729655762,0.0021794528895278907,4.5 
 02/03  14:00:00,4.3125,-11.771019128223097,-11.658088424906584,-11.692002838727943,-11.656921247056736,-11.698867831568876,-11.624181326256231,18.415265699731595,812.2365229264481,0.0,21.80584058029625,0.0,206.30394708573044,21.726797471878875,0.0,167.83867039035894,19.4213252027751,2.6480771121549083,19.604508853962898,19.459339194129274,1.0347299195013022,20.61645019499096,19.86447089453089,0.0,52.52810480752282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,17.99619589896442,0.0016725929195086397,-11.755539313223352,19.197352111716988,0.3716780372933336,0.0016725929195086397,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0023730947018869948,11.5,4.3125,0.005211769729655762,0.0023730947018869948,4.5 
 02/03  15:00:00,2.8374999999999995,-11.510514859164976,-11.393905652068685,-11.435323925792432,-11.392511166174977,-11.44181076643278,-11.334126847682306,19.289915130654993,587.074594587308,0.0,22.96723335167195,0.0,224.8718653496561,20.965672752261288,0.0,55.83922700120169,19.47992877077158,48.781088589734,0.0,19.824385447717276,22.41085181523968,0.0,20.151115313538664,3.3149068977463116,5.434508881203271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.923125501348142,0.0017111593790779015,-11.49927842043363,20.12419628470969,0.3716780372933336,0.0017111593790779015,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0023769979816701653,11.5,2.8374999999999995,0.005211769729655762,0.0023769979816701653,4.5 
 02/03  16:00:00,1.5125000000000002,-11.217386593417423,-11.078077664849559,-11.136812898153789,-11.076091282046388,-11.145444747183099,-10.990607280597668,19.785179866147786,438.7942994015268,0.0,23.26066740386234,0.0,206.74685124072698,20.409296874907398,17.069442294177634,1.2953527707230705,19.336541191629067,99.22825753423035,0.0,20.265189051506397,28.540934879797646,0.0,20.381485614384243,20.908747176581016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.44600589102331,0.001753704457168255,-11.212950082397752,20.6469824462879,0.3716780372933336,0.001753704457168255,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.00260821793264235,11.5,1.5125000000000002,0.005211769729655762,0.00260821793264235,4.5 
 02/03  17:00:00,0.4125,-10.904294838016181,-10.759479680820688,-10.814115710129267,-10.757685247682758,-10.820935106627427,-10.660647039454702,19.842674194545985,349.6329732304496,0.0,22.354181474274352,0.0,123.95016629473542,19.963323914440192,54.69199150235107,0.0,19.142841511288985,124.5374498372164,0.0,20.41003603510432,28.20963585704891,0.0,20.463317172453074,25.521873822251024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.586495654260084,0.001805853467563494,-10.881518989905395,20.787356730890973,0.3716780372933336,0.001805853467563494,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.4125,0.005211769729655762,0.002754337972809774,11.5,0.4125,0.005211769729655762,0.002754337972809774,4.5 
 02/03  18:00:00,-0.375,-10.524188185355731,-10.436614462644732,-10.491886347200985,-10.433942481050678,-10.498809298189704,-10.331852993439899,19.41905826500746,247.9052537219335,0.0,20.597418403657716,2.642823637483474,16.51837568629054,19.393443976344926,68.27574405716697,0.0,18.750391673053688,126.60527822625428,0.0,19.732431779511657,51.562314133732485,0.0,20.268096702557674,12.276449848321988,0.15054484998194084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,19.221297849680685,0.0018605197795157169,-10.539819539097838,20.422037896509476,0.3716780372933336,0.0018605197795157169,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.002257330411506292,11.5,-0.375,0.005211769729655762,0.002257330411506292,4.5 
 02/03  19:00:00,-2.6625,-10.390964009888048,-10.409208840663371,-10.42355282971252,-10.407541865701265,-10.423322134918124,-10.343810408089992,18.795654362582443,273.6173862679709,0.0,19.45636880399566,30.91477226827385,0.0,18.918674932930443,61.62837456362962,0.0,18.42704574074943,107.5520034304443,0.0,19.121180094351878,54.27908668793265,0.0,20.065101881519663,0.0,17.171459761349013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.64641046757031,0.0018804252575652912,-10.406953148479353,19.84710644958766,0.3716780372933336,0.0018804252575652912,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6625,0.005211769729655762,0.0017241552089956515,11.5,-2.6625,0.005211769729655762,0.0017241552089956515,4.5 
 02/03  20:00:00,-3.9,-10.411459167213483,-10.434763296778902,-10.431691471085525,-10.434523430411078,-10.430675872885597,-10.407334215472734,18.15674021514932,361.5163866741125,0.0,18.769456593797134,34.454975205685344,0.0,18.549905848585638,43.48064483573944,0.0,18.177109304234587,77.84474962186579,0.0,18.673399759592527,39.7446262441444,0.0,19.957686994296164,0.0,59.292002101000435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,18.00423592919345,0.0018744982899184235,-10.428807035273598,19.2049450312054,0.3716780372933336,0.0018744982899184235,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.001544628408674574,11.5,-3.9,0.005211769729655762,0.001544628408674574,4.5 
 02/03  21:00:00,-3.5249999999999995,-10.434480436735042,-10.47064425291163,-10.470356498402356,-10.470541947214603,-10.470239425662248,-10.458157479766918,17.550769771812064,466.9846778257779,0.0,18.269293462090808,26.243413987757606,0.0,18.210211065435885,25.93955001729364,0.0,17.924920939792816,51.20311750051832,0.0,18.284391372842638,23.672890007245883,0.0,19.759300988883187,0.0,91.23594917474594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,17.400270230003382,0.001866731247989555,-10.461802148029989,18.60099652561916,0.3716780372933336,0.001866731247989555,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0014168610400403798,11.5,-3.5249999999999995,0.005211769729655762,0.0014168610400403798,4.5 
 02/03  22:00:00,-4.3625,-10.515198588957494,-10.564053017852887,-10.547975866458321,-10.565037049036428,-10.54507243729599,-10.575887914410703,17.005448293036004,545.5135004118495,0.0,17.86391343615993,13.394758074173353,0.0,17.893003471741388,9.307134624458172,0.0,17.662809762871518,28.05252368264661,0.0,17.936304291120617,7.246408381597121,0.0,19.542259837713246,0.0,118.85741013958017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.832467990618987,0.0018545269426079648,-10.521765154420885,18.0332213035207,0.3716780372933336,0.0018545269426079648,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0014507577581898288,11.5,-4.3625,0.005211769729655762,0.0014507577581898288,4.5 
 02/03  23:00:00,-5.6875,-10.585012093059001,-10.621439871590976,-10.609052756375672,-10.622561788889783,-10.607647579987647,-10.642246007437073,16.543165698393405,621.9338758910512,0.0,17.536695790610956,1.3423715532844085,0.9655765378847718,17.61387758233211,0.0,4.806775005911447,17.419644009738256,9.225212473496924,0.0,17.635015639757004,0.0,6.9949970231476755,19.37568959344305,0.0,144.46705964718558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,16.340672783388218,0.0018399623736514486,-10.596482760318727,17.54145834004486,0.3716780372933336,0.0018399623736514486,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0015008290949027519,11.5,-5.6875,0.005211769729655762,0.0015008290949027519,4.5 
 02/03  24:00:00,-6.7875,-10.663421965115607,-10.701981034216544,-10.687446762580207,-10.70325013309704,-10.685384420247507,-10.728633008405813,16.115288882092727,683.9017739036005,0.0,17.248198935969743,0.0,11.897082795431174,17.349354928514828,0.0,16.69550106893547,17.180406374044793,0.05618833553046443,6.31088390053344,17.35716036246727,0.0,19.3901210695426,19.207944789487673,0.0,166.1928392029289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.896999671362648,0.0018272185425968347,-10.66914233339024,17.097813442436355,0.3716780372933336,0.0018272185425968347,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.005211769729655762,0.0015087199143262453,11.5,-6.7875,0.005211769729655762,0.0015087199143262453,4.5 
 02/04  01:00:00,-7.8875,-10.753424907998953,-10.793742528703314,-10.781260961344756,-10.794949360335258,-10.779696636609975,-10.821996942264207,15.70487337120469,725.1391623543707,0.0,16.881335786626636,0.0,16.1401514496481,16.99981072921676,0.0,21.404687166201768,16.84066008577546,0.0,12.370041666864154,17.00008154153693,0.0,24.131422372087684,18.918867923344433,0.0,176.53948401685216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,68.81214720354659,0.0,7.493644560096916,0.0,15.476465071847612,0.0018126649778384667,-10.76684099888618,16.67731106562003,0.3716780372933336,0.0018126649778384667,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.005211769729655762,0.0014254974547962009,11.5,-7.8875,0.005211769729655762,0.0014254974547962009,4.5 
 02/04  02:00:00,-8.675,-10.857728166173578,-10.91215226078975,-10.897166687180107,-10.913500791179686,-10.894968173717508,-10.944187750691965,15.303815541166134,774.942910609712,0.0,16.70073805242707,89.87959694053507,2.6423891362607037,16.74377003414547,3.145483659915328,20.270422611176457,16.700100945887243,111.84128316504399,0.0,16.74236676321007,2.5942079449859534,21.09745249030459,18.72200715843475,0.0,193.6558433410401,0.0,92.92854887650137,0.0,0.0,121.86198424022334,14.780556607232384,144.93806620284934,17.331578961787088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.92854887650137,116.16068609562672,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,66.87279839197964,0.0013869834389801036,7.493644560096916,0.0,15.06215837426961,0.0017960442409460406,-10.874695906685579,16.263041169779044,0.3716780372933336,0.0017960442409460406,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.005211769729655762,0.0012898390251659029,11.5,-8.675,0.005211769729655762,0.0012898390251659029,4.5 
 02/04  03:00:00,-9.9625,-10.986146825267294,-11.05360515304817,-11.033968739760848,-11.055323119346838,-11.031089481737265,-11.093146914864255,14.962393885542074,876.8370736727707,0.0,16.6995304475757,265.0731787155581,0.0,16.69965613104175,59.2109389806908,0.0,16.70003694628605,271.5003537516131,0.0,16.69996473743975,59.2555660039543,0.0,18.583985734666296,0.0,203.02353147723164,0.0,466.4018629190083,0.0,0.0,319.937309802232,105.24852526230515,324.058159935161,111.13732947066575,0.0,0.0,42.48837144009208,0.0,0.0,0.0,0.0,466.4018629190083,583.0023286487602,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.786990289799846,0.004484649023684132,7.493644560096916,0.0,14.691643815664694,0.0017750625235824775,-11.005755038531746,16.00596612373914,0.3716780372933336,0.0017750625235824775,16.0,82.0,0.0,0.0002251867940450611,0.0,7.22,0.0,-9.9625,0.005211769729655762,0.0011654729999187705,11.5,-9.9625,0.005211769729655762,0.0011654729999187705,4.5 
