Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/04  04:00:00,-10.6,-11.143464748771972,-11.20595960994984,-11.184100983596945,-11.207951042447217,-11.181154376313186,-11.25188619663452,14.67164513033152,978.4277297627964,0.0,16.69984222945104,348.2515448645286,0.0,16.699745889744868,100.94513347952642,0.0,16.699899444579696,348.04889518615744,0.0,16.700255705711793,100.95464304889708,0.0,18.51058122388379,0.0,197.71473197734156,0.0,994.6814834558729,0.0,0.0,403.62154282761225,147.39187565349056,401.05699665364415,153.3123131657647,0.0,0.0,154.75062302744303,0.0,0.0,0.0,0.0,994.6814834558729,1243.3518543198413,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,47.87333993885206,0.006933012857606852,7.493644560096916,0.0,14.385864290260951,0.0017517968966246347,-11.161088992954953,15.999858693362441,0.3716780372933336,0.0017517968966246347,16.0,82.0,0.0,0.0009108738080539668,0.0,7.22,0.0,-10.6,0.005211769729655762,0.0011454581983717884,11.5,-10.6,0.005211769729655762,0.0011454581983717884,4.5 
 02/04  05:00:00,-11.975000000000001,-11.273865890836296,-11.319001307354283,-11.30594962050939,-11.32049684902879,-11.30470184715053,-11.359171367857718,14.418386981355997,1070.694172998564,0.0,16.699948208393213,420.0242731728892,0.0,16.70012379125876,132.49573216082655,0.0,16.699487763524687,415.4358484518125,0.0,16.700066543232737,132.1456813160334,0.0,18.48283852738978,0.0,195.5225060880196,0.0,1601.9175492886002,0.0,0.0,475.3973265081078,178.9642234701288,468.40760430755364,184.48556074535867,0.0,0.0,258.97783960278775,0.0,0.0,0.0,0.0,1601.9175492886002,2002.3969366107503,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,45.427697756099995,0.010490442303756342,7.493644560096916,0.0,14.107635047846685,0.0017308238355226897,-11.300100437539538,15.999873597314732,0.3716780372933336,0.0017308238355226897,16.0,82.0,0.0,0.0016430009326075597,0.0,7.22,0.0,-11.975000000000001,0.005211769729655762,0.0011359476600927704,11.5,-11.975000000000001,0.005211769729655762,0.0011359476600927704,4.5 
 02/04  06:00:00,-12.1125,-11.380251030998936,-11.436949397448764,-11.42831035544054,-11.43795857465025,-11.427147834774217,-11.469194223150906,14.195759487484075,1150.465352506601,0.0,16.700133876103436,507.70235292549324,0.0,16.700191062120624,170.33757981120363,0.0,16.699626431937904,500.5945939035447,0.0,16.699790675246973,170.1151306406312,0.0,18.41758917714252,0.0,190.37433052152255,0.0,2027.7093861881767,0.0,0.0,563.0829449459774,216.8050261255384,553.5699399620362,222.42820260265069,0.0,0.0,344.055203656626,0.0,0.0,0.0,0.0,2027.7093861881767,2534.636732735221,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,48.31954960382801,0.01443256225055069,7.493644560096916,0.0,13.880558266671832,0.0017136762753717024,-11.41077917839678,15.999934678758533,0.3716780372933336,0.0017136762753717024,16.0,82.0,0.0,0.0022949622916950897,0.0,7.22,0.0,-12.1125,0.005211769729655762,0.001077818666653518,11.5,-12.1125,0.005211769729655762,0.001077818666653518,4.5 
 02/04  07:00:00,-13.075,-12.03887467162805,-12.557866943224255,-13.167791482534158,-12.524605639238304,-13.292351094537803,-12.183495263921738,14.479797957524616,2031.5928496225115,0.0,19.654506954955437,3395.504164177206,0.0,20.097600465832336,1676.5529076996472,0.0,19.582910046542903,3283.1624687455824,0.0,20.1176902865068,1683.866514069553,0.0,20.429347836227514,2770.241676737389,0.0,0.0,23075.529049998175,0.0,0.0,3719.80206310226,1978.972330861064,3588.1396794377697,2026.1730694628673,3154.224916115113,4610.896460375735,2566.3315163578527,0.0,0.0,0.0,0.0,22399.43096554845,27999.288706935557,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.32430337271734,0.515508105595362,7.493644560096916,0.0,7.465563542456403,0.0012306227569494148,-15.041147543265692,15.523551315276425,0.3716780372933336,0.0012306227569494148,16.0,81.68756617996615,0.09770043451732473,0.0566326028313598,0.0,7.219999999999999,0.0,4.49963691781981,0.2605884864827881,0.0010551266751583,11.5,4.49963691781981,0.2605884864827881,0.0010551266751583,4.5 
 02/04  08:00:00,-11.4625,-13.50933324797407,-13.88518101678825,-14.56320894114822,-13.833942751432371,-14.64859337115211,-13.187071473496745,15.15399409339063,2415.9924513394863,0.0,21.2165146303245,3297.7782255913635,0.0,22.087908893200986,1093.4406970436949,0.0,21.18832358983035,3186.3817815943034,0.0,21.764921191771045,1579.9076922611223,0.0,21.645634473528936,2699.4930858736097,0.0,0.0,20620.12940323593,0.0,0.0,3730.0049272024025,1514.4071811518204,3597.9563983945222,2030.020295497528,3163.260117815482,4188.56927098314,2574.8926449110545,0.0,0.0,0.0,0.0,20620.12940323593,25775.161754044915,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,71.63930847804266,0.47514591787962224,7.493644560096916,0.0,7.6565970749239955,0.0012554965615591133,-14.833579850112313,15.737083420367906,0.3716780372933336,0.0012554965615591133,16.0,82.0,0.07721324488966536,0.05663260283135979,0.0,7.219999999999999,0.0,4.4990269548032416,0.2605884864827881,0.0011737799864023617,11.5,4.4990269548032416,0.2605884864827881,0.0011737799864023617,4.5 
 02/04  09:00:00,-7.25,-11.520995650077111,-8.58481937438248,-9.328499919386152,-8.521903012214795,-9.545682758380932,-7.734199194787623,16.363246288143863,3527.337736675584,0.0,22.198115146211,1576.6702908247066,0.0,22.427190737664592,0.0,319.29529252305576,22.197663702106368,1508.7460062476403,0.0,22.200951965178838,619.8765867479958,0.0,22.200554434299924,137.81323314841444,183.2368324180832,0.0,10917.47128525508,0.0,0.0,2067.9178224957113,109.6705194292258,1978.9366026239145,1085.2989585020155,445.66902175886474,3084.3489083754794,2539.681962028164,0.0,0.0,0.0,0.0,10917.47128525508,13646.83910656885,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,64.44174708097125,0.15167555135559885,7.493644560096916,0.0,7.981409524595276,0.001439390816897868,-13.37753472256411,15.965142437374059,0.3716780372933336,0.001439390816897868,16.0,82.0,0.04043044203731578,0.05476934134233248,0.0,7.22,0.0,4.4991868520838745,0.2605884864827881,0.0013813087393728693,11.5,4.4991868520838745,0.2605884864827881,0.0013813087393728693,4.5 
 02/04  10:00:00,-3.8499999999999996,-5.811735841779921,-3.880951228825087,-6.070026618000676,-3.758738889243176,-5.899770347783586,-2.259433831204399,17.71880050216443,3568.189551671904,0.0,22.200903914926677,137.33983023505564,52.14019350256277,23.852926159890842,0.0,933.321858069691,22.201166629869345,179.47071277231555,6.740934876946028,22.201059588918753,71.26531691233868,7.007146322394988,23.009867501022857,0.0,553.9468609253754,0.0,6055.084359969811,0.0,0.0,575.7089783801725,0.0,642.0755160603305,527.8980030271707,0.0,2193.0937066650413,2297.2711422706548,0.0,0.0,0.0,0.0,6055.084359969811,7568.855449962262,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.19818812662721,0.07035036366851961,7.493644560096916,0.0,9.483236760746216,0.002050106242707906,-9.471113123579668,15.996444113989021,0.4232812225270314,0.002050106242707906,16.0,82.0,0.022318692936435715,0.037687592568294626,0.0,7.219999999999999,0.0,4.499997518384657,0.2605884864827881,0.001652356120599703,11.5,4.499997518384657,0.2605884864827881,0.001652356120599703,4.5 
 02/04  11:00:00,-1.0499999999999998,-2.8759682078515256,-1.1660236078868438,-4.649382097648161,-1.0308210589119318,-3.354913895462063,1.5214391549076514,19.29399779654088,3367.6759263362846,0.0,22.44706653240403,0.0,491.5056766582255,23.899271248467816,0.0,1448.358038437346,22.218788470728995,0.0,354.6181283821428,22.201033380488248,0.0,186.12111175211595,23.67943368314919,0.0,618.2886577701822,0.0,3605.7980176867295,0.0,0.0,20.510328031985644,0.0,117.91979927022281,278.34237933364403,0.0,1458.319444765582,1833.7414362291374,0.0,0.0,0.0,0.0,3605.7980176867295,4507.247522108411,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,58.15705349803101,0.036291737112609246,7.493644560096916,0.0,11.312015979811225,0.002680184389364434,-6.3874623237132235,15.998798036826113,0.4885612846965073,0.002680184389364434,16.0,82.0,0.01239530392351835,0.021668562775614526,0.0,7.22,0.0,4.499357219515333,0.2605884864827881,0.0019538425387693754,11.5,4.499357219515333,0.2605884864827881,0.0019538425387693754,4.5 
 02/04  12:00:00,1.0625,-0.9663178602682125,0.304599267820928,-3.0991773564585965,0.26400630959422167,-2.0337457299640853,3.37132845459289,20.680921616384524,2701.072064978196,0.0,23.376729954289466,0.0,586.3141161622881,23.899435318002986,0.0,1323.7738232034012,22.37889511142606,0.0,485.27655797536414,22.200942927961158,0.0,294.88298829812027,23.895999136209127,0.0,726.0085933705802,0.0,2530.511339208718,0.0,0.0,0.0,0.0,0.0,169.92915966313527,0.0,904.0242766946077,1533.3791884918933,0.0,0.0,0.0,0.0,2530.511339208718,3163.1391740108975,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,56.36733772105481,0.023650675380512357,7.493644560096916,0.0,11.895639300201996,0.0032074828619194033,-4.311384942560593,15.999175839531745,0.48407984849535546,0.0032074828619194033,16.0,81.74900890141171,0.006642222576871064,0.016122577291400594,0.0,7.22,0.0,4.4998949028979665,0.2605884864827881,0.002389218090478638,11.5,4.4998949028979665,0.2605884864827881,0.002389218090478638,4.5 
 02/04  13:00:00,2.3874999999999997,-0.13956465797915593,-0.11187698587364656,-2.634110277681936,-0.11886206836859348,-2.1898361206036254,2.784722436844218,21.734963011810994,1873.3732030126494,0.0,23.888211375125785,0.0,799.4332823826608,23.89952393248516,0.0,784.1266681511669,22.241364117594983,0.0,460.9128937337972,22.20095138777371,0.0,237.5691983589527,23.724283422786236,0.0,610.9555987204291,0.0,2490.916389801472,0.0,0.0,0.0,0.0,12.439350737043767,225.846543837372,0.0,555.7681086312765,1646.0619235445222,0.0,0.0,0.0,0.0,2490.916389801472,3113.64548725184,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,57.22440885607478,0.02400284648047621,7.493644560096916,0.0,11.129409134982714,0.003313708741245792,-3.921900363294383,16.021396661541978,0.426252282187114,0.003313708741245792,16.0,79.71038951312848,0.003673187094112892,0.019054532133551218,0.0,7.22,0.0,4.500096051994355,0.2605884864827881,0.0025210173317312644,11.5,4.500096051994355,0.2605884864827881,0.0025210173317312644,4.5 
 02/04  14:00:00,3.8000000000000003,-0.44870023072135606,-1.1823597387639786,-1.187048332479599,0.18496587871814346,-1.5160103772098137,2.320321780143506,22.75389537875321,1770.1391762698672,0.0,23.904265693481623,0.0,1813.9881820589014,23.854286614885897,0.0,570.5169538739176,22.670121945463755,0.0,512.1299004035152,22.20183905473492,0.0,429.17441937457244,23.897015813529155,0.0,1080.0977317952725,0.0,481.4003348095788,32.2520632768184,0.0,0.0,0.0,0.0,40.69485966718313,0.0,184.24630017721387,404.1494984735393,0.0,0.0,30.603286249252566,30.603286249252566,481.4003348095788,601.7504185119734,117.32057417819757,32.2520632768184,7.497273255727674,7.425233420072686,0.026683683620942967,149.57263745501598,54.70731202743632,0.0043810353686136606,7.497273255727674,0.026683683620942967,14.374761557679623,0.0034865942577951025,-3.334080830204872,15.939621523826048,0.5794334673300103,0.0034865942577951025,16.0,81.72445755718468,0.0010648496331426942,0.0031292578750899006,0.0008975160637339742,7.22,0.0,4.500539830730821,0.2605884864827881,0.0023487761577809375,11.5,4.500539830730821,0.2605884864827881,0.0023487761577809375,4.5 
 02/04  15:00:00,4.4,0.47890182670789555,-0.2976386005495573,0.8186136214065471,2.302787720613529,0.12567844137978287,2.5909704411302728,23.602561165752828,1548.0517698045114,0.0,24.24955769247117,0.0,2187.125013654613,23.478267944414913,0.0,499.3887560434258,22.99033144205064,0.0,533.1486128242558,22.40152060191393,0.0,481.39632945164146,23.899027017906192,0.0,1485.0258242915302,0.0,14.390781044999795,390.69640207289353,0.0,0.0,0.0,0.0,0.0,0.0,26.46260161685657,0.0,0.0,0.0,523.0611194651956,523.0611194651956,14.390781044999795,17.988476306249744,513.3996038250509,390.69640207289353,8.015367844647928,7.22,0.11572630708773797,904.0960058979445,53.27387998760217,0.00011978190955394098,8.015367844647928,0.11572630708773797,15.980102632991134,0.003880347845087515,-2.079204323353247,15.9944066647507,0.6617220725205908,0.003880347845087515,16.0,82.0,0.00011978182445597545,0.0,0.014278710748009675,7.22,0.0,4.500565334457676,0.2605884864827881,0.0026602836608012586,11.5,4.500565334457676,0.2605884864827881,0.0026602836608012586,4.5 
 02/04  16:00:00,4.775,1.8603429707128178,0.9295806715226652,1.9818674233132283,3.891276239601267,1.4377417264084786,3.377179676067603,24.090250469989503,1222.4462747355797,0.0,24.00121590884783,0.0,1921.1241936814656,23.037793507225235,0.0,469.3398750744313,22.997467570086744,0.0,533.1378548851967,22.72177752793837,0.0,504.70419887852,23.899026534952785,0.0,1463.6422897885404,0.0,0.0,676.7349640339302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.2631752127686,600.2631752127686,0.0,0.0,561.5737699182984,676.7349640339302,8.460369513368157,7.22,0.1302990648788343,1238.3087339522285,53.11696232402671,0.0,8.460369513368157,0.1302990648788343,16.127117111522008,0.00415889211406782,-1.237074293472859,16.011599699834466,0.6347049268652541,0.00415889211406782,16.0,82.0,0.0,0.0,0.016159618281396733,7.22,0.0,4.775,0.2605884864827881,0.0027281386562204657,11.5,4.775,0.2605884864827881,0.0027281386562204657,4.5 
 02/04  17:00:00,4.3125,2.6891441413065866,2.2056103217834977,1.5569930595643313,4.122262864020195,1.1110412955976956,3.9124380960645784,24.112504187140473,1114.6365268410182,0.0,23.790128952117747,0.0,762.3036551884529,22.408439732745144,0.0,414.0050692556793,22.583495446359397,0.0,497.6163328072343,22.340048450076402,0.0,441.66197038679115,23.899024693069677,0.0,1087.4985007686732,0.0,1463.3643716469765,0.0,0.0,0.0,9.629925554775951,0.0,30.20505006559997,0.0,64.14119949847672,1015.8844574673907,0.0,0.0,0.0,0.0,433.3339366535423,541.6674208169278,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,53.1050567437537,0.012129638494233944,8.174494839046183,0.0,12.740496520847314,0.003834252465338942,-2.202502994290876,16.060897800554514,0.44894623466164163,0.003834252465338942,16.0,74.89091367518705,0.00041715625246911475,0.011475393062473244,0.0,7.22,0.0,4.556275974233474,0.2605884864827881,0.002616569126481572,11.5,4.556275974233474,0.2605884864827881,0.002616569126481572,4.5 
 02/04  18:00:00,2.8374999999999995,2.8485741460710288,3.3824480144720583,0.8721839040688304,3.6471520985809036,0.48551443274369366,4.522706852909284,23.7865336502492,1123.3056720452578,0.0,22.94325638615694,0.0,551.8321910686454,22.201257025681976,0.0,264.88976131058496,22.225687203862428,0.0,396.1628470763617,22.201552985411414,0.0,271.6430073527118,23.899058359035138,0.0,919.1597091795531,0.0,3118.861924036185,0.0,0.0,0.0,147.48990561061535,77.21157353333561,192.77104141595345,0.0,437.33593066675473,1389.5500272212767,0.0,0.0,0.0,0.0,2852.481611933138,3565.6020149164224,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,52.08650147428716,0.02493125628356044,8.174494839046183,0.0,11.537611167537701,0.0037687850138058096,-2.3951343315048046,16.010235926287276,0.40830374827016636,0.0037687850138058096,16.0,72.83690696316135,0.0032535929692008407,0.019198786864529874,0.0,7.22,0.0,4.499351563834448,0.2605884864827881,0.0026988963960435388,11.5,4.499351563834448,0.2605884864827881,0.0026988963960435388,4.5 
 02/04  19:00:00,-0.23749999999999993,2.3498294558790565,2.1773655653297026,-0.25201085899382014,2.2601860224873556,-0.5370299405441794,4.320955405122145,22.945082730293898,705.3943789425628,0.0,22.204890993772054,325.63543449237585,44.08480807828525,22.201289086032837,183.0072625295087,0.0,22.20264449157972,567.0365180861165,0.0,22.20175377422713,179.80857036618124,0.0,23.018183897534367,0.0,557.3621767890718,0.0,6197.928318187897,0.0,0.0,773.3551234723294,595.7950100543673,1036.607634898174,644.8977688430804,0.0,1247.2658569266287,1775.1675052785604,0.0,0.0,0.0,0.0,6197.928318187897,7747.410397734871,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,54.54906116563096,0.054151138886676636,8.174494839046183,0.0,10.082964934402337,0.0037371824083588705,-2.471864702491358,16.000011787360048,0.3716780372933336,0.0037371824083588705,16.0,81.68023118490144,0.010214729336169844,0.023733021994330212,0.0,7.22,0.0,4.499670523886038,0.2605884864827881,0.0029671940765521247,11.5,4.499670523886038,0.2605884864827881,0.0029671940765521247,4.5 
 02/04  20:00:00,-2.6999999999999997,0.5381668223441474,-0.564627004360931,-2.2301895247965753,-0.4386397148535663,-2.3996361675948217,2.043129840814528,21.898965085901228,420.3705401117095,0.0,22.203189121603017,1372.0336641192973,0.0,22.20066059869547,586.2753184754803,0.0,22.20425391143771,1434.9200232087442,0.0,22.202140554467025,584.8169029691478,0.0,22.218991746854382,248.51873540346332,65.49482730432973,0.0,10324.89789432519,0.0,0.0,1861.460018758341,998.5629034865347,1903.1269402469413,1049.4831369925091,673.7234616024228,1895.2311489324757,1888.8878853866859,0.0,0.0,0.0,0.0,10324.89789432519,12906.122367906486,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,57.573157813472534,0.10131599894713417,8.174494839046183,0.0,9.777353862046837,0.0034781191039549952,-3.315369050519023,15.999780384633766,0.3716780372933336,0.0034781191039549952,16.0,81.99957514686388,0.01782954214640089,0.026541118637952766,0.0,7.22,0.0,4.499970763726646,0.2605884864827881,0.0028491549207996045,11.5,4.499970763726646,0.2605884864827881,0.0028491549207996045,4.5 
 02/04  21:00:00,-3.9875000000000003,-1.1849246566335054,-1.608884687013828,-2.0774864680183738,-1.539275912167174,-2.050867088608932,0.19035413623661523,20.793724664619347,223.619408084803,0.0,19.995219544016894,141.50683369381858,0.0,20.268535585719565,100.47541070349467,0.0,19.92260308762996,140.98674465446913,0.0,20.29745355262725,111.01101042431745,0.0,21.348532716162048,33.905772820135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,20.58109901250669,0.004162286137478535,-1.1715820347035102,21.77676509682171,0.3716780372933336,0.004162286137478535,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0026508195369390726,11.5,-3.9875000000000003,0.005211769729655762,0.0026508195369390726,4.5 
 02/04  22:00:00,-4.0875,-1.287057063067978,-1.5287686339298763,-1.5040546903106635,-1.5109604207868388,-1.4776984679982053,-0.6351828977738063,19.525831203128647,54.31343587034132,2.5443807855026535,18.861751695362056,138.49055696446771,0.0,19.20346076231339,93.4195594237456,0.0,18.81460885356627,136.15798684878064,0.0,19.235895107144533,102.79886317445579,0.0,20.487217348592715,9.456265199571277,0.11650433974438101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,19.40942040027775,0.004092392658605054,-1.3573250816598663,20.60523989668117,0.3716780372933336,0.004092392658605054,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0022525736259483855,11.5,-4.0875,0.005211769729655762,0.0022525736259483855,4.5 
 02/04  23:00:00,-4.9624999999999995,-1.3956240210921478,-1.601067682177443,-1.533448550730136,-1.6002500030579356,-1.5218330926901222,-1.2092157211213146,18.525710229145524,199.80950321688397,0.0,18.21863824178094,111.58703757726096,0.0,18.551509632042382,71.43951014032172,0.0,18.196026766219617,108.53741014029202,0.0,18.57887725139282,78.41870141918128,0.0,19.954666968543712,0.0,26.1978873480449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,18.42757879809609,0.004060819962561961,-1.4444692791873353,19.62346762149915,0.3716780372933336,0.004060819962561961,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.005211769729655762,0.0019217629839802543,11.5,-4.9624999999999995,0.005211769729655762,0.0019217629839802543,4.5 
 02/04  24:00:00,-6.2875,-1.60550578507887,-1.7361964710993743,-1.675239351317504,-1.7399760434892793,-1.668081053103524,-1.5993144287974803,17.675843898986052,328.1772128075904,0.0,17.763778085315824,76.98074608264136,0.0,18.049364959147034,45.55741296269866,0.0,17.746629461037347,74.99427036810175,0.0,18.069512908168775,49.805742000888756,0.0,19.631790097525354,0.0,71.07371981894795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,17.536979717399305,0.003990695468168204,-1.643397059062003,18.733022547802527,0.3716780372933336,0.003990695468168204,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.001793504088244524,11.5,-6.2875,0.005211769729655762,0.001793504088244524,4.5 
 02/05  01:00:00,-7.3875,-1.726828535272784,-1.7673274024311527,-1.7633312932729175,-1.768722371409623,-1.7657451292133408,-1.7009224583265827,16.967314748234458,476.87665873185256,0.0,17.456378581749895,42.20691599297419,0.0,17.682758332060722,20.326801541774103,0.0,17.439166993259608,41.711496585380814,0.0,17.69463922980347,22.00521459312455,0.0,19.436401015350267,0.0,114.54380978557163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,16.79165580425187,0.003939956321756737,-1.7992565169441257,17.98781008948275,0.3716780372933336,0.003939956321756737,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0018700479419891656,11.5,-7.3875,0.005211769729655762,0.0018700479419891656,4.5 
 02/05  02:00:00,-7.425,-1.8160604824509743,-1.8977701315235893,-1.9015974457154026,-1.8978007470186173,-1.9016872146236727,-1.85956163711161,16.348041567934892,585.4167728482246,0.0,17.113461315750534,19.467235365678334,0.0,17.31006543885493,3.687370184914869,0.4544511695473261,17.1019210519164,19.512550749988577,0.0,17.315413831336812,3.8141624986351985,0.5738939059976929,19.15144368569687,0.0,141.75728035394621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.6634924077927,0.0,8.174494839046183,0.0,16.162386149854346,0.003919781060672896,-1.8747124185266841,17.3585847592242,0.3716780372933336,0.003919781060672896,16.0,81.99999994262555,0.0,0.0,0.0,7.22,0.0,-7.425,0.005211769729655762,0.001935033287456572,11.5,-7.425,0.005211769729655762,0.001935033287456572,4.5 
 02/05  03:00:00,-6.8875,-2.0500678663121654,-2.2311201127342692,-2.1811526683285645,-2.234409329233334,-2.1715002573273092,-2.2676447460916904,15.797633572786367,660.4462257446596,0.0,16.788329964794798,16.978684829394524,0.07479937898659728,16.9564321126898,0.0,10.169732887194698,16.783166547012183,19.3883174324921,0.0,16.95654801600465,0.0,11.464384983865216,18.820160319031803,0.0,159.3982951726074,0.0,14.294396735306927,0.0,0.0,15.677901904314998,0.0,17.82245060106873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.294396735306927,17.86799591913366,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,58.60058911084344,0.00014482480553775135,8.174494839046183,0.0,15.607447685390856,0.0038602900686512944,-2.062207401734554,16.80377701511583,0.3716780372933336,0.0038602900686512944,16.0,81.99999994273952,0.0,0.0,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0018298556176104613,11.5,-6.8875,0.005211769729655762,0.0018298556176104613,4.5 
 02/05  04:00:00,-7.0125,-2.443469447584894,-2.627102123042014,-2.536317959395287,-2.634217833661047,-2.5229055007448933,-2.7464769807630507,15.362131412718966,741.6962227986994,0.0,16.699914731681282,103.20646066520396,0.0,16.730858458154245,0.0,20.925039484503543,16.6998279542537,103.12667196439128,0.0,16.72826707968008,0.0,22.080693055359234,18.63115508521648,0.0,180.8982822425221,0.0,135.72917752795854,0.0,0.0,131.61723112365289,4.9664175154263015,130.31727441063467,6.890312342640085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.72917752795854,169.6614719099482,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,56.473355798075524,0.0012617866718827061,8.174494839046183,0.0,15.145541932433417,0.003742810817709658,-2.4293677194837864,16.3421294827468,0.3716780372933336,0.003742810817709658,16.0,81.99999994690944,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0017632032150051097,11.5,-7.0125,0.005211769729655762,0.0017632032150051097,4.5 
 02/05  05:00:00,-7.8875,-2.771957792198845,-2.8893814794254085,-2.8284036360210676,-2.8955872986878846,-2.8221435013567673,-3.0184191745584776,15.040783949434468,847.9281659576843,0.0,16.700205199894356,169.0124196248198,0.0,16.700024954044604,18.500776450009937,0.0,16.700283038797487,166.06412902394794,0.0,16.700419289509902,18.771774660054746,0.0,18.569545696383642,0.0,200.44878837146211,0.0,359.77639541271554,0.0,0.0,221.99945494835612,62.94056846148226,216.7931656175448,68.86022050275935,0.0,0.0,16.807116326426275,0.0,0.0,0.0,0.0,359.77639541271554,449.72049426589433,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,51.71396303588759,0.0028127049458195864,8.174494839046183,0.0,14.79115292934049,0.0036309688189508998,-2.7882776146905095,16.03268999401675,0.3716780372933336,0.0036309688189508998,16.0,81.99999995709042,0.0,0.0000844287262445388,0.0,7.22,0.0,-7.8875,0.005211769729655762,0.001761949949258483,11.5,-7.8875,0.005211769729655762,0.001761949949258483,4.5 
 02/05  06:00:00,-8.675,-3.0248788484997724,-3.1292734916032665,-3.089532320409931,-3.1337021266057823,-3.0851717741923492,-3.239531461455856,14.789301932226167,937.4135953797424,0.0,16.70017400988797,245.56176854183974,0.0,16.699748747644513,56.46364223730956,0.0,16.69983081266797,239.3269048379912,0.0,16.70015495303093,56.43773499027276,0.0,18.50865910572216,0.0,198.20443892163468,0.0,706.1570095809589,0.0,0.0,301.1395969726329,103.0613942076337,292.5039671834256,108.95787777918726,0.0,0.0,106.65339160747183,0.0,0.0,0.0,0.0,706.1570095809589,882.6962619761987,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,45.709339060106466,0.004630742765059552,8.174494839046183,0.0,14.519184177844966,0.003551124755234471,-3.0509252542159735,15.999900936551658,0.3716780372933336,0.003551124755234471,16.0,81.9999999712847,0.0,0.0005999403587558242,0.0,7.22,0.0,-8.675,0.005211769729655762,0.001702374324816039,11.5,-8.675,0.005211769729655762,0.001702374324816039,4.5 
 02/05  07:00:00,-8.2125,-4.384423616752246,-5.181468117587779,-6.216331635656547,-5.1240380879110825,-6.418534290216995,-4.546365564655408,15.10745348234399,1900.1290154799772,0.0,19.98347994197548,3355.818726859411,0.0,20.371444904135018,1652.3588183217437,0.0,19.913393856209158,3245.0046603357487,0.0,20.38812158480917,1658.0391006577115,0.0,20.569944110757753,2748.597426144815,0.0,0.0,22651.682585793587,0.0,0.0,3693.786016006682,1964.1904564264746,3563.0880759195743,2010.9139994751963,3131.489115943208,3339.415841025187,2546.564419099899,0.0,0.0,0.0,0.0,21409.110389593265,26761.38798699158,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,70.43884020385121,0.4657884086194579,8.174494839046183,0.0,7.656951004897687,0.002184590437894636,-8.682064822572219,15.648067311282878,0.3716780372933336,0.002184590437894636,16.0,81.38387545259144,0.04798073754142067,0.0566326028313598,0.0,7.219999999999999,0.0,4.499970299973735,0.2605884864827881,0.0017315268247295183,11.5,4.499970299973735,0.2605884864827881,0.0017315268247295183,4.5 
 02/05  08:00:00,-6.424999999999999,-6.685535001610238,-7.322098420481041,-8.446851898441873,-7.236822377589268,-8.586018704554766,-6.177166332032673,15.828889869967565,2275.611828740538,0.0,21.667720069416653,3270.791248701099,0.0,22.166887562710574,956.6890226865553,0.0,21.644729338533068,3160.226152530445,0.0,22.031525381554808,1499.942548908369,0.0,21.733683485286218,2702.2394223502924,0.0,0.0,19088.41076719472,0.0,0.0,3724.112224865683,1371.9309161637043,3592.2963107344403,1957.5768951841383,3157.8881956787995,2870.596454852817,2569.7942325151007,0.0,0.0,0.0,0.0,19088.41076719472,23860.51345899339,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,71.27015398926036,0.4245828681677585,8.174494839046183,0.0,7.85529369891679,0.0021188946731251555,-9.031449089775412,15.909325547898932,0.3716780372933336,0.0021188946731251555,16.0,82.0,0.034886672214833186,0.0566326028313598,0.0,7.219999999999999,0.0,4.499870210620969,0.2605884864827881,0.0018775307429632685,11.5,4.499870210620969,0.2605884864827881,0.0018775307429632685,4.5 
 02/05  09:00:00,-2.4749999999999996,-6.202176634047589,-4.542997949916909,-5.463526403530101,-4.4619436831946455,-5.686414020309083,-3.4414690222496436,17.058599835864577,3299.1312682687203,0.0,22.20091220065874,1264.2077032538882,0.0,22.77047906511497,0.0,426.1985569784388,22.200804446804753,1219.7602903674456,0.0,22.201709801481293,525.2404039050682,0.0,22.199823639290223,119.43308898578783,185.46195521579446,0.0,8765.821111827627,0.0,0.0,1753.424651812596,24.03213102021698,1687.9908220451266,988.7990289372003,423.061099890204,1833.3963749389407,2477.203414540225,0.0,0.0,0.0,0.0,8765.821111827627,10957.276389784533,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,62.6825489536986,0.11005304202268062,8.174494839046183,0.0,8.194621773707528,0.0022375406566321468,-8.423723885458198,16.00002072030307,0.3716780372933336,0.0022375406566321468,16.0,82.0,0.01733781376706782,0.051010520687452994,0.0,7.22,0.0,4.499999676610045,0.2605884864827881,0.0020793290641945676,11.5,4.499999676610045,0.2605884864827881,0.0020793290641945676,4.5 
 02/05  10:00:00,0.8375,-2.4919236967007734,-1.1327775349609384,-3.560029280528143,-1.003928544621168,-3.1069263295205043,0.7261285258493999,18.46414506209919,3365.610313094523,0.0,22.200990421531568,46.639332877785165,178.11646383215358,23.892667813750485,0.0,1088.3006809227845,22.20107765455262,73.2925579133121,88.26419560022208,22.200983943897878,30.636826897922106,43.57283780501362,23.05653699516429,0.0,558.4989106748726,0.0,4206.257779384233,0.0,0.0,359.93364036411606,0.0,455.1468189618764,451.1411739805514,0.0,962.6847509424695,2133.4677177981794,0.0,0.0,0.0,0.0,4206.257779384233,5257.822224230291,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,59.59656059445835,0.045362464008617036,8.174494839046183,0.0,10.138941645067256,0.002730854542652338,-6.153726799366745,15.99915630907227,0.4422511136489782,0.002730854542652338,16.0,81.7950625028548,0.007209997528334776,0.030954815440866514,0.0,7.22,0.0,4.49968415953068,0.2605884864827881,0.0021055890053809975,11.5,4.49968415953068,0.2605884864827881,0.0021055890053809975,4.5 
 02/05  11:00:00,3.3875,-1.0428922424435212,0.5048691566255569,-3.221508793603469,0.6343744649556713,-1.7758962994855554,3.37890697275064,19.998194480337013,3141.5635657955027,0.0,22.693251182804296,0.0,532.1747357137242,23.899265855604988,0.0,1611.4245398001287,22.321272412978505,0.0,462.12841280574526,22.200844697915944,0.0,268.70533776536075,23.7551952760547,0.0,655.5705953369697,0.0,2107.409277235021,0.0,0.0,0.0,0.0,18.959286301657606,196.22023388592717,0.0,292.4752940234803,1569.5204405540223,0.0,0.0,0.0,0.0,1564.4373805252892,1955.5467256566114,0.0,0.0,8.174494839046183,8.174494839046183,0.0,0.0,57.17853404566297,0.02039241004495806,8.174494839046183,0.0,12.027246650882264,0.0030967751304829833,-4.689859070226066,15.999695824297444,0.5126570373761872,0.0030967751304829833,16.0,78.48192391246916,0.0018432292621695559,0.01738366491896451,0.0,7.22,0.0,4.500180511735184,0.2605884864827881,0.002075888531884759,11.5,4.500180511735184,0.2605884864827881,0.002075888531884759,4.5 
 02/05  12:00:00,6.15,-0.11143988291461111,0.9796722526190719,-2.8968962038160155,1.1330808071504808,-1.5074168459324322,3.804176111473881,21.409379554053373,2559.5102861712944,0.0,23.706814249788046,0.0,781.0424604631027,23.89940553228867,0.0,1552.5790814384002,22.721687164559143,0.0,511.9310672499696,22.201004880028925,0.0,386.33523060643165,23.899294116813103,0.0,885.814294649997,0.0,846.224389702961,86.46694909067254,0.0,0.0,0.0,0.0,78.9934769325945,0.0,0.0,581.435331463008,0.0,0.0,46.5393729965124,46.5393729965124,266.00283221947046,332.50354027433804,125.98171506785644,86.46694909067254,8.14133364974304,7.935871129284637,0.025080396738145907,212.44866415852897,52.73017415366706,0.007186289933519393,8.14133364974304,0.025080396738145907,14.102537375057693,0.003258799074871133,-4.0998957890930585,15.999070147454782,0.553398694104378,0.003258799074871133,16.0,68.18588247737868,0.0,0.006679688340892448,0.001341647158553971,7.22,0.0,6.15,0.2605884864827881,0.001840826259667291,11.5,6.15,0.2605884864827881,0.001840826259667291,4.5 
 02/05  13:00:00,7.8875,-0.553077248914562,-1.7260773726999843,-3.5395471965001666,-0.010276695262052243,-2.629353314573915,2.352601109968151,22.553184820676663,1718.6648061363048,0.0,23.89871347807889,0.0,1374.3671081871591,23.899365320442616,0.0,1033.757867312523,22.760613430791306,0.0,513.6989180981652,22.200874401495923,0.0,368.1318950059664,23.899281117243113,0.0,700.5917518845446,0.0,154.84836150431727,208.90046054179774,0.0,0.0,0.0,0.0,96.0186365877456,0.0,0.0,55.85192476520224,0.0,0.0,190.54011429757952,190.54011429757952,98.45161579369281,123.064519742116,368.9115755791225,208.90046054179774,7.8292258706856845,7.408718319123696,0.08864440308201363,577.8120361209203,49.975242309677085,0.0011688677784720942,7.8292258706856845,0.08864440308201363,15.346791609101347,0.003085647529529609,-4.752215314912684,16.01072564357199,0.5384518267654398,0.003085647529529609,16.0,67.15604096311407,0.0,0.0004942276490795516,0.0053181388740666975,7.22,0.0,7.8875,0.2605884864827881,0.0015554806375995076,11.5,7.8875,0.2605884864827881,0.0015554806375995076,4.5 
 02/05  14:00:00,7.6125,-1.6019977712439446,-2.9748186376499692,-2.720688468363688,-0.4184242338546442,-2.6977798913013316,0.9778299349234983,23.651830052314025,1339.0219268654082,0.0,24.016801180833575,0.0,2105.2375691205407,23.889599663977314,0.0,665.1460368045953,23.054927233326012,0.0,536.3811005171591,22.2931584090173,0.0,471.65206131072347,23.89912167045855,0.0,1183.170274538567,0.0,0.0,1000.6944782346386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.020075631005,1171.020075631005,0.0,0.0,615.5828608734574,1000.6944782346386,9.022429993635317,7.219999999999999,0.13205241060310696,1616.277339108096,49.34662173828809,0.0,9.022429993635317,0.13205241060310696,17.00402858426797,0.003033423521617359,-4.964381925088149,16.00614769113222,0.6403110722508791,0.003033423521617359,16.0,67.60720334540379,0.0,0.0,0.02940466663577253,7.22,0.0,7.6125,0.2605884864827881,0.0015583314242369663,11.5,7.6125,0.2605884864827881,0.0015583314242369663,4.5 
 02/05  15:00:00,7.2,-1.4668096923412206,-2.656084009896305,-1.5489480146757808,0.16516155748738282,-2.201257755537989,0.41535419302316173,24.46140755487053,1085.3239577527006,0.0,24.588944079726183,0.0,2273.48889546427,23.562368662801042,0.0,504.16345167183385,23.035049764241556,0.0,535.7713773590579,22.440043603138314,0.0,483.5075717265343,23.89898842059585,0.0,1278.4951919676228,0.0,0.0,1332.266715662603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1367.6751265617315,1367.6751265617315,0.0,0.0,672.756558475593,1332.266715662603,9.399850477550546,7.219999999999999,0.14559532621116267,2005.023274138196,49.34662173828809,0.0,9.399850477550546,0.1455953262111627,17.312247866157698,0.0030532674281547093,-4.893139317964532,15.99616853419679,0.636241146439639,0.0030532674281547093,16.0,67.60720334540379,0.0,0.0,0.03362626459460658,7.219999999999999,0.0,7.2,0.2605884864827881,0.0016026604820055844,11.5,7.2,0.2605884864827881,0.0016026604820055844,4.5 
 02/05  16:00:00,6.8875,-1.093433542391141,-2.151316463431348,-1.1795114394592736,0.700172765067796,-1.6988516303695462,0.593066981962139,24.817367973354322,961.9266968075808,0.0,24.983791458038635,0.0,2378.6054385869566,23.006754032063643,0.0,467.2775453693179,22.88654415826273,0.0,524.6372507578279,22.942896371208086,0.0,521.3759007839517,23.898862062987615,0.0,1315.2772211127342,0.0,0.0,1517.6988641320454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.8942599334914,1507.8942599334914,0.0,0.0,704.79881953072,1517.6988641320454,9.56481408461034,7.219999999999999,0.1543995885166453,2222.497683662765,49.34662173828809,0.0,9.56481408461034,0.1543995885166453,17.514903807444938,0.0031529602640788822,-4.510381151989638,15.99618691475592,0.6408281490140496,0.0031529602640788822,16.0,67.60720334540379,0.0,0.0,0.03658326039788691,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0016606040225830942,11.5,6.8875,0.2605884864827881,0.0016606040225830942,4.5 
 02/05  17:00:00,6.012499999999999,-0.7024550118925417,-1.8942532315742466,-1.0168021049244387,1.167203576268955,-1.2230468362104046,1.2937096270040196,24.822801096973595,920.1605882468345,0.0,24.54567071571193,0.0,2260.1227954953247,22.398652862936824,0.0,416.8631048570101,22.46731276868853,0.0,492.00569597959463,23.269717964171353,0.0,545.2260676170982,23.89905341762114,0.0,1062.1301631344797,0.0,7.60296504737118,1219.3961209917436,0.0,0.0,9.156652962020763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1013.1566095364051,1013.1566095364051,7.60296504737118,9.503706309213975,653.7085060393904,1219.3961209917436,9.11067759913134,7.22,0.15370957168464983,1873.104627031134,49.3335929988924,0.000055579517762143494,9.11067759913134,0.15370957168464985,16.820437816121846,0.0031650302735851867,-4.459411769566487,16.008231197988028,0.6096475199497038,0.0031650302735851867,16.0,67.61585375010125,0.0,0.0,0.025770612545776783,7.22,0.0,6.012499999999999,0.2605884864827881,0.0016159152130443954,11.5,6.012499999999999,0.2605884864827881,0.0016159152130443954,4.5 
 02/05  18:00:00,4.1625,-0.37948696110801594,-1.1767377859671504,-2.0280634936901554,0.5543810905769087,-2.2034938436694995,1.694898788211681,24.398348940746622,939.4410142952522,0.0,23.741345366192302,0.0,737.3295947425075,22.202210564741048,0.0,249.53710656405391,22.20228611146967,0.0,290.5795625381933,22.41843960938226,0.0,446.7797502376013,23.89914722677757,0.0,887.7575964396702,0.0,2976.851236751359,0.0,0.0,0.0,162.40230440075345,179.9273860824162,33.791783137354486,0.0,123.05048807847652,1155.1551719120966,0.0,0.0,0.0,0.0,1999.3021646217762,2499.12770577722,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,49.23451540722511,0.02186833999888077,8.6927644829882,0.0,12.131546175004143,0.0026809972507544533,-6.392282740633155,16.007888225565125,0.4200655730955755,0.0026809972507544533,16.0,66.83681258261868,0.000940050618304124,0.01840292352874494,0.0,7.219999999999999,0.0,4.6310205432202345,0.2605884864827881,0.001610654276742024,11.5,4.6310205432202345,0.2605884864827881,0.001610654276742024,4.5 
 02/05  19:00:00,2.9875,-1.1094285854644466,-1.6589526794567604,-4.022586709525499,-1.185624318946852,-4.36728911060361,1.026345219096049,23.450242380163566,533.0433587860496,0.0,22.321004585607515,27.104818126102487,204.24260997329614,22.201697177620257,142.51945928476576,0.0,22.202950092574536,509.09949821521457,0.0,22.202219628342846,54.89951052782004,11.520246278628557,23.070944677223473,0.0,560.2002785122423,0.0,4900.554030081239,0.0,0.0,324.0603283997232,554.3280203308215,977.5902774507265,507.5186506993841,0.0,397.1825862092348,1712.4791028715385,0.0,0.0,0.0,0.0,4900.554030081239,6125.692537601549,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,53.67065445214848,0.04139908091130756,8.6927644829882,0.0,10.236095851297303,0.002424010287215758,-7.535236323576064,16.000358106472117,0.3716780372933336,0.002424010287215758,16.0,80.32147031476498,0.0025588055153126653,0.023359132382640653,0.0,7.219999999999999,0.0,4.4997863123212865,0.2605884864827881,0.0016255754249645355,11.5,4.4997863123212865,0.2605884864827881,0.0016255754249645355,4.5 
 02/05  20:00:00,1.4249999999999998,-3.3114186757541733,-4.770482281203061,-6.996741635549492,-4.445658127485922,-7.255175419911626,-1.5992017516379624,22.313480084482645,266.72314264075953,0.0,22.20323703441749,922.1586858294575,0.0,22.202779001199158,490.07160190575445,0.0,22.202966583596815,1217.0582706690416,0.0,22.200957189164313,445.0906975113424,0.0,22.235723144154264,100.27256255372356,103.38324221827725,0.0,8060.854651331289,0.0,0.0,1411.5117643980689,901.6696251211328,1684.5525738550264,908.7482939232654,488.51216456411316,807.5668137067038,1834.8282406911185,0.0,0.0,0.0,0.0,8060.854651331289,10076.06831416411,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,55.664296620669475,0.07330454732684125,8.6927644829882,0.0,9.906835649989539,0.002219763542393135,-8.536960676009603,15.999528522066075,0.3716780372933336,0.002219763542393135,16.0,81.98899730445642,0.0057996239557981015,0.02503217712665045,0.0,7.219999999999999,0.0,4.500008241403842,0.2605884864827881,0.001598310247148094,11.5,4.500008241403842,0.2605884864827881,0.001598310247148094,4.5 
 02/05  21:00:00,-0.4625000000000001,-5.500226603690503,-5.98995714321333,-6.488038522871729,-5.838321974529722,-6.44357711633019,-3.6931174227151384,21.23103547130338,154.28701881465315,0.0,20.347378274368815,152.39156273429992,0.0,20.516581765085675,116.57540449341316,0.0,20.16875109344754,159.44088408243107,0.0,20.59938436663605,125.1177076297355,0.0,21.498222406184418,60.98982825493965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,21.071870273312296,0.0028915352145064527,-5.502052245758096,22.270332273165035,0.3716780372933336,0.0028915352145064527,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.005211769729655762,0.0016451463046173558,11.5,-0.4625000000000001,0.005211769729655762,0.0016451463046173558,4.5 
 02/05  22:00:00,-0.4125,-5.543260400019108,-5.904768927246958,-5.842047318290971,-5.860062705432845,-5.805287864197634,-4.719525706976235,20.03339159127936,4.709255648378303,38.03970284591776,19.22750987329156,152.77652550452802,0.0,19.46791555124391,112.19357505861063,0.0,19.073261609933205,157.95297114318953,0.0,19.547928851285505,120.3889800944778,0.0,20.5974510841591,44.037674919245234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,19.956712214158273,0.002863681280707346,-5.609970499191327,21.155235616445122,0.3716780372933336,0.002863681280707346,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.005211769729655762,0.0014912804203896374,11.5,-0.4125,0.005211769729655762,0.0014912804203896374,4.5 
 02/05  23:00:00,-0.375,-5.783607792639538,-6.107756778930346,-5.967730834906538,-6.104861330798899,-5.946012342526708,-5.672801866846296,19.050032415924633,90.3196264362673,0.0,18.57063927447414,128.95962472902096,0.0,18.83745868740369,90.46023805608019,0.0,18.4713335102512,130.9818808838607,0.0,18.89767772238929,97.38901673696978,0.0,19.984528315293566,16.84353849412696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,18.99932849166723,0.002820503257520021,-5.786289756363876,20.197947135942826,0.3716780372933336,0.002820503257520021,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.001331870897164042,11.5,-0.375,0.005211769729655762,0.001331870897164042,4.5 
 02/05  24:00:00,-1.2874999999999999,-6.1741173702726035,-6.420526146922764,-6.290409451070395,-6.428106600249508,-6.274144630701613,-6.341832043297877,18.2547571863273,214.45588662313048,0.0,18.117969584752053,98.58476917218644,0.0,18.37516018660292,65.61722110025562,0.0,18.053180148128163,99.28536294094948,0.0,18.415743133746076,70.87541770794189,0.0,19.65510510790218,0.0,23.1107921457438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,18.163328761886106,0.0027302458159786545,-6.162523466507227,19.36214654173229,0.3716780372933336,0.0027302458159786545,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-1.2874999999999999,0.005211769729655762,0.0012604400091124647,11.5,-1.2874999999999999,0.005211769729655762,0.0012604400091124647,4.5 
 02/06  01:00:00,-2.3874999999999997,-6.549354434671452,-6.738427177968887,-6.639925995865115,-6.747007059796642,-6.628638198959949,-6.803231700909671,17.592249338574312,332.93270690437043,0.0,17.773737786113124,70.6623053593766,0.0,18.003444709674575,44.017953677740024,0.0,17.727489759197315,71.1494449528131,0.0,18.030628072303113,47.54854470269191,0.0,19.405391848850247,0.0,58.346270019816814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,17.466626774375715,0.002640906551480202,-6.546040809444332,18.66564172749835,0.3716780372933336,0.002640906551480202,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-2.3874999999999997,0.005211769729655762,0.0012337638568620318,11.5,-2.3874999999999997,0.005211769729655762,0.0012337638568620318,4.5 
 02/06  02:00:00,-3.8000000000000003,-6.900821092887763,-7.056278049919323,-6.976181822996824,-7.064004221668064,-6.9666365566179875,-7.17425545395895,17.01827174776541,433.6372053030841,0.0,17.46573644590758,47.12320134114657,0.0,17.671988644302303,25.828833359256123,0.0,17.435064443397636,47.434889303139244,0.0,17.689825067905037,27.75947240482435,0.0,19.19429857074606,0.0,89.40346581282239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,16.861417210117988,0.0025615075762594063,-6.897068320027413,18.060607452929517,0.3716780372933336,0.0025615075762594063,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-3.8000000000000003,0.005211769729655762,0.001277479406062687,11.5,-3.8000000000000003,0.005211769729655762,0.001277479406062687,4.5 
 02/06  03:00:00,-4.0875,-7.213116078519965,-7.352066150373407,-7.288464383421523,-7.358507958478791,-7.280890368242879,-7.480797486343825,16.516978132391365,526.0312194551884,0.0,17.22348178709552,25.544616111031416,0.0,17.40355196246789,9.465618294347564,0.0,17.1989168646948,26.315317436455928,0.0,17.41367502452652,9.904725106096635,0.0,19.024953831498145,0.0,116.61766175733715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,16.34663982075945,0.0024901669789550106,-7.221048931475868,17.545987606273542,0.3716780372933336,0.0024901669789550106,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.0875,0.005211769729655762,0.0012110144912981327,11.5,-4.0875,0.005211769729655762,0.0012110144912981327,4.5 
 02/06  04:00:00,-4.2125,-7.531898596783584,-7.691865228362431,-7.625494969309526,-7.698088552851785,-7.6163948066124885,-7.8288225517266605,16.080125208923445,612.1550981261091,0.0,17.017586101100733,6.240456877227814,0.0,17.169578697535137,0.0,4.8634994448270845,16.99544430311172,7.6523211361162,0.0,17.172913645379396,0.0,5.7280913838474135,18.852293960227577,0.0,138.4373424713071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,15.896886388042343,0.0024233824791143857,-7.532251563172059,17.096381692965767,0.3716780372933336,0.0024233824791143857,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.2125,0.005211769729655762,0.001166382409158992,11.5,-4.2125,0.005211769729655762,0.001166382409158992,4.5 
