Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/06  05:00:00,-4.0875,-7.892812935175272,-8.051273523561811,-7.974037692017225,-8.058228912671037,-7.963511209986628,-8.204443100523372,15.721595669181719,676.5551565882595,0.0,16.86608738992838,0.0,11.146997043921829,16.991097501653385,0.0,17.657685557788625,16.846837421457952,0.0,9.211398162098305,16.989063161471346,0.0,19.738219009260263,18.721895004921517,0.0,157.38909322827539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.452734738793765,0.0,8.6927644829882,0.0,15.525654909317385,0.0023497420182286193,-7.884723980881843,16.72531292005157,0.3716780372933336,0.0023497420182286193,16.0,81.9999765004136,0.0,0.0,0.0,7.219999999999999,0.0,-4.0875,0.005211769729655762,0.0011420879571808558,11.5,-4.0875,0.005211769729655762,0.0011420879571808558,4.5 
 02/06  06:00:00,-3.5249999999999995,-8.232187692032534,-8.394886833927997,-8.322288651452775,-8.40167338845637,-8.312736755262975,-8.55015237406889,15.435395308508534,742.3951961613177,0.0,16.75713243665625,0.0,25.510602203757117,16.857035733468095,0.0,28.039924270180734,16.744117687644795,0.0,18.284715775092195,16.850460315587465,0.0,31.09346541222112,18.601475395514214,0.0,170.76650056354208,0.0,3.775675895951631,0.0,0.0,0.0,0.0,5.149299560721539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.775675895951631,4.719594869939538,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.44830280747409,0.000035302183972842584,8.6927644829882,0.0,15.23511547625046,0.0022807480724360758,-8.224042914627093,16.434925965583574,0.3716780372933336,0.0022807480724360758,16.0,81.99997651183786,0.0,0.0,0.0,7.219999999999999,0.0,-3.5249999999999995,0.005211769729655762,0.0012028524709975085,11.5,-3.5249999999999995,0.005211769729655762,0.0012028524709975085,4.5 
 02/06  07:00:00,-3.3,-9.199875743403798,-9.858590649205814,-10.534518754800871,-9.8241822991969,-10.678252316996389,-9.528138777285143,15.757921033247253,1701.223601208102,0.0,20.208039443966634,3269.6546265433,0.0,20.583295923165085,1604.1294054647844,0.0,20.12718157039496,3162.73894957428,0.0,20.59393455626834,1608.245336876973,0.0,20.571052266750602,2690.934118844807,0.0,0.0,22540.854939143665,0.0,0.0,3621.788084564207,1925.8006352184602,3493.6430938419207,1971.5944058863856,3070.3747090817096,2047.1593662283817,2497.3639410595724,0.0,0.0,0.0,0.0,19763.924189519785,24704.90523689972,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,69.78207411635722,0.43901671021027544,8.6927644829882,0.0,7.846679056744859,0.0015137806431913827,-12.809682056886025,15.716320501026026,0.3716780372933336,0.0015137806431913827,16.0,80.44800994368816,0.021260483319089415,0.05658115864450852,0.0,7.219999999999999,0.0,4.500007067511755,0.2605884864827881,0.0012517138573238421,11.5,4.500007067511755,0.2605884864827881,0.0012517138573238421,4.5 
 02/06  08:00:00,-1.9249999999999998,-11.430288777832622,-12.13903900411372,-13.063632919563824,-12.070083579719618,-13.18455239421596,-11.228075966579599,16.55594979968592,2103.2948765002798,0.0,22.052200129860836,3071.4153685499878,0.0,22.19653159971646,1104.5371233790156,0.0,22.03252862975357,2950.1613691065177,0.0,22.18676515252582,1346.1540060311816,0.0,21.916352205775404,2688.848364970153,0.0,0.0,17395.551734454988,0.0,0.0,3548.2787579261167,1515.2051505194324,3405.0937903905997,1808.0407800296507,3152.425094510419,1685.869414564894,2520.4043972363556,0.0,0.0,0.0,0.0,17395.551734454988,21744.439668068735,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,70.36886660808756,0.36188945542562956,8.6927644829882,0.0,8.066916591472825,0.0013791140600825774,-13.835055953656452,16.00003162998676,0.3716780372933336,0.0013791140600825774,16.0,82.0,0.015098162354533096,0.05357555138716462,0.0,7.219999999999999,0.0,4.498939707589644,0.2605884864827881,0.0012066500707932028,11.5,4.498939707589644,0.2605884864827881,0.0012066500707932028,4.5 
 02/06  09:00:00,-0.4125,-10.527309725262654,-7.939725750736335,-9.04354191399324,-7.853724583621399,-9.278206552975014,-6.901558781489233,17.72964484157214,3023.645590042498,0.0,22.20073429009051,1030.2896662554076,0.0,22.200344507615114,19.405155425006143,123.30983749860647,22.201260889832845,870.120844475522,0.0,22.20168547834914,373.28738222798313,0.0,22.208089852584678,45.921716360910466,254.42131425663916,0.0,7620.231634400214,0.0,0.0,1519.3155375351835,307.5069372657223,1338.4175429033514,836.365355248178,280.62621348842526,1289.4878476667652,2400.4329091038053,0.0,0.0,0.0,0.0,7620.231634400214,9525.289543000268,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,61.35748400594748,0.08886708582626945,8.6927644829882,0.0,8.388261290059049,0.001461215415981138,-13.2136957695305,15.999834979799852,0.3716780372933336,0.001461215415981138,16.0,82.0,0.010439938630619094,0.04664283557836927,0.0,7.219999999999999,0.0,4.499808850001222,0.2605884864827881,0.0013504252127980038,11.5,4.499808850001222,0.2605884864827881,0.0013504252127980038,4.5 
 02/06  10:00:00,1.7499999999999998,-5.239233834862924,-3.710785747976625,-5.85991610627944,-3.5549295364147673,-6.282752750590256,-1.70607859359786,18.74039760000559,2781.2931811737767,0.0,22.20129686665132,98.98944720101494,80.23552166202984,22.32268940652887,0.0,372.52829931313596,22.201017169251266,36.588450738559175,125.51010948757795,22.201412740019816,7.683104699215562,68.1801663533611,23.13400387783921,0.0,563.9544988939621,0.0,4445.3213231740865,0.0,0.0,509.3107738395876,47.7635742551149,380.94504316114444,403.22965443887074,0.0,721.9444751984911,2281.675619839659,0.0,0.0,0.0,0.0,4445.3213231740865,5556.651653967609,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,62.18358455776678,0.05332922283126436,8.6927644829882,0.0,8.709918846713936,0.0017909106538687612,-10.946002998209124,15.999926576005898,0.3716780372933336,0.0017909106538687612,16.0,80.66961786532232,0.00509160102745988,0.04076975243385647,0.0,7.219999999999999,0.0,4.500076064267654,0.2605884864827881,0.0013642212567526997,11.5,4.500076064267654,0.2605884864827881,0.0013642212567526997,4.5 
 02/06  11:00:00,3.1125,-2.8421030308182593,-2.0279104971168893,-4.397160814079547,-1.8295587919058525,-4.900329567726915,1.1800165727423422,19.820758208357475,2690.483092453039,0.0,22.508194512459937,0.0,511.42210050854123,23.589709391155242,0.0,593.6249743960693,22.48326002012577,0.0,492.79909527158907,22.20080399253456,0.0,346.64719380556573,23.783041113718365,0.0,670.8254326805604,0.0,2966.5174784745495,0.0,0.0,5.283707569547705,0.0,0.0,117.72225975805819,0.0,364.26484389274276,2083.1210725615997,0.0,0.0,0.0,0.0,2036.2178347217884,2545.272293402235,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,63.963137136094346,0.039570816344605665,8.6927644829882,0.0,9.505939379764508,0.002215900198465654,-8.589258417981837,15.999958635264164,0.38968656266192525,0.002215900198465654,16.0,76.56981205918463,0.0023861849678578403,0.03653737928368397,0.0,7.219999999999999,0.0,4.499631773736269,0.2605884864827881,0.0015676329318563146,11.5,4.499631773736269,0.2605884864827881,0.0015676329318563146,4.5 
 02/06  12:00:00,6.800000000000001,-1.3494292983919518,-0.7946408437904139,-3.824574963769383,-0.624422729134221,-3.4481206309294343,2.2049855521596755,21.072080754941354,2493.3613916737486,0.0,23.572255414746316,0.0,662.2250401610171,23.899180570884276,0.0,934.6396340705342,23.022150903712777,0.0,533.681908080242,22.25023516589966,0.0,450.14871111332934,23.899281696550922,0.0,866.3619825878769,0.0,1417.1987382664595,0.0,0.0,0.0,0.0,0.0,17.936659675662753,0.0,0.0,950.4410097227875,0.0,0.0,0.0,0.0,346.7758886571505,433.4698608214381,0.0,0.0,8.6927644829882,8.6927644829882,0.0,0.0,56.94175920825545,0.014603370478390503,8.6927644829882,0.0,12.853511635260197,0.002721234154297559,-6.202464843868967,16.002114116422398,0.46075798746978636,0.002721234154297559,16.0,67.53671039691388,0.0,0.014504488349348347,0.0,7.219999999999999,0.0,6.800000000000001,0.2605884864827881,0.0016966047691386456,11.5,6.800000000000001,0.2605884864827881,0.0016966047691386456,4.5 
 02/06  13:00:00,9.2125,-1.498540360332478,-2.2454221969537884,-4.742794905012102,-1.4308781198063962,-4.407551625904335,1.0603325058576243,22.136470922474224,1790.2617915829956,0.0,23.89892885272043,0.0,922.7621754590369,23.899235999210838,0.0,698.6340315018207,23.09570693248812,0.0,538.7727231046013,22.212215181051686,0.0,453.3378054689375,23.896430167332106,0.0,665.7728626162386,0.0,366.4316278007043,142.59600512960208,0.0,0.0,0.0,0.0,11.40706701098392,0.0,0.0,284.70695904069134,0.0,0.0,14.962480892830328,14.962480892830328,63.761546957657814,79.70193369707228,135.1981742546105,142.59600512960208,8.59363258594786,8.32457336224115,0.031596190096142986,277.7941793842126,51.90532546439855,0.0029748594920752706,8.59363258594786,0.031596190096142986,14.322883033043874,0.002562217559970726,-6.902418431405843,16.012855666498528,0.43590768827001053,0.002562217559970726,16.0,65.86870464359565,0.0,0.0029044229070041444,0.0004537205224474856,7.219999999999999,0.0,9.2125,0.2605884864827881,0.0014951188336754988,11.5,9.2125,0.2605884864827881,0.0014951188336754988,4.5 
 02/06  14:00:00,9.0875,-2.211051076700733,-3.1776326149427048,-3.124572166083112,-0.9985233991729041,-3.3499068588358902,0.17338965705750917,23.2744930784579,1611.178169351861,0.0,23.916758934055764,0.0,1940.4437351392016,23.899524704551414,0.0,618.3631039022898,23.57246396654652,0.0,576.3089730876942,22.628397765383927,0.0,497.39000357641385,23.899196545487833,0.0,1331.1403035278838,0.0,0.0,1095.8292357143355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1394.0377870683592,1394.0377870683592,0.0,0.0,631.5413323163764,1095.8292357143355,9.161401158033124,7.219999999999999,0.1336483732700776,1727.370568030712,50.92293570701881,0.0,9.161401158033124,0.1336483732700776,17.345675829089412,0.0029229252655790213,-5.3901530019261585,15.99507389092203,0.6349709720363825,0.0029229252655790213,16.0,65.32275380707726,0.0,0.0,0.034128138172090025,7.22,0.0,9.0875,0.2605884864827881,0.0016565436292506678,11.5,9.0875,0.2605884864827881,0.0016565436292506678,4.5 
 02/06  15:00:00,8.525000000000002,-1.2363681931938597,-2.2361951090979937,-0.9773176688389286,1.1309138144875637,-1.555776213640432,0.32080138711823375,24.193782224669462,1276.053682675707,0.0,24.281378360611757,0.0,2193.157130842791,23.80994416384845,0.0,522.2458687629301,23.783650950882908,0.0,593.1864002286117,22.99364465066237,0.0,525.3807735345399,23.89897336921383,0.0,1659.7862872502415,0.0,0.0,1912.7703661650064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2007.8314360465681,2007.8314360465681,0.0,0.0,773.3832064861475,1912.7703661650064,10.364910674323237,7.219999999999999,0.1449154032214249,2686.153572651154,50.92293570701881,0.0,10.364910674323237,0.1449154032214249,18.114707148390607,0.0031441920370494066,-4.537892958139373,15.994522995712812,0.6839647916472247,0.0031441920370494066,16.0,65.32275380707726,0.0,0.0,0.046987511874086806,7.22,0.0,8.525000000000002,0.2605884864827881,0.0016484774656999723,11.5,8.525000000000002,0.2605884864827881,0.0016484774656999723,4.5 
 02/06  16:00:00,7.987500000000001,-0.3229761240849224,-1.297873526679601,-0.04025678566275116,2.505801725405229,-0.5382107045490931,0.9561995466765317,24.743306908364183,970.1034095226087,0.0,24.39391973850498,0.0,2222.392976338185,23.3719600245599,0.0,491.67609795602345,23.592193139343976,0.0,578.7107666389409,23.341063863714048,0.0,551.322477510761,23.89877214214188,0.0,1612.7648184231539,0.0,0.0,2151.386174499056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2089.2706419642723,2089.2706419642723,0.0,0.0,814.9664758567113,2151.386174499056,10.520231655337428,7.219999999999999,0.15559202414254447,2966.3526503557673,50.92293570701881,0.0,10.520231655337428,0.1555920241425445,18.2631203241553,0.0034393018851552612,-3.4896275928534917,16.00154303839158,0.6780464022176813,0.0034393018851552612,16.0,65.32275380707726,0.0,0.0,0.04848564008407313,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.0018796700544833386,11.5,7.987500000000001,0.2605884864827881,0.0018796700544833386,4.5 
 02/06  17:00:00,6.424999999999999,0.6649853511785311,-0.3406620687521957,0.4063898931911357,3.127735798717901,0.09293797983253253,2.088068920358882,24.824084375616945,824.6571831148653,0.0,23.917044925694704,0.0,1484.7312203317927,22.68874629194909,0.0,443.45351408945305,23.000766710878082,0.0,530.7050279800198,23.093598864247664,0.0,529.8385893577322,23.898845879607347,0.0,1260.7082307057185,0.0,46.41359185071775,1071.0011746939495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.124667132975596,0.0,0.0,674.332392835274,674.332392835274,46.41359185071775,58.01698981339719,517.244055431325,1071.0011746939495,9.123314258033172,7.493523643101468,0.11752522720557551,1588.2452301252745,50.86227238324982,0.00035442056175957694,9.123314258033172,0.11752522720557551,16.197344576583273,0.0035447202020509926,-3.129277976238125,16.040811814124755,0.5592529386351552,0.0035447202020509926,16.0,65.40320483694995,0.0,0.0003544205617595769,0.01698840521915991,7.219999999999999,0.0,6.424999999999999,0.2605884864827881,0.0021930656945603547,11.5,6.424999999999999,0.2605884864827881,0.0021930656945603547,4.5 
 02/06  18:00:00,3.8499999999999996,1.4911915646962175,1.4797221684646282,-0.07353403878627165,2.8611636544247436,-0.3325130197784378,2.820649755801024,24.509874372021905,896.5202417155392,0.0,23.509371604595867,0.0,594.7558952047626,22.225640923207024,0.0,330.2762616055328,22.406495833895214,0.0,474.7413466372167,22.340972199370746,0.0,430.241921991719,23.898986580138267,0.0,1051.9790765366522,0.0,2413.6512623741073,0.0,0.0,0.0,82.55483520359672,11.18009522369047,43.491846690013844,0.0,197.1244709811241,1111.8528239252378,0.0,0.0,0.0,0.0,1776.1063212090648,2220.132901511331,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,50.02691348056217,0.018039836966084532,8.314094572405871,0.0,12.363184990109668,0.0033987635523061496,-3.6242934382245484,16.028543530026848,0.42538492969767683,0.0033987635523061496,16.0,68.28028066726583,0.0015606400008356751,0.015602021481020523,0.0,7.22,0.0,4.599555796136842,0.2605884864827881,0.002330531470905493,11.5,4.599555796136842,0.2605884864827881,0.002330531470905493,4.5 
 02/06  19:00:00,2.425,1.0718235235853901,0.8770987570323772,-1.4407145965537005,1.2988208925973839,-1.7467800815840397,2.6705224281074984,23.558218902376844,486.1154185744907,0.0,22.25033329445842,101.32397545054909,115.31567196375832,22.202297527985028,117.38388618218272,0.0,22.20271857595496,407.32663896878904,0.0,22.2030390392981,74.37407324916529,7.947566860023034,23.10694416439454,0.0,563.6713427037771,0.0,5116.760956216286,0.0,0.0,481.8509047863927,529.8887214741221,876.7897005019403,531.2767058885967,0.0,545.698025127205,1703.5790590290314,0.0,0.0,0.0,0.0,5116.760956216286,6395.951195270358,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,53.125898537698816,0.042445871215199896,8.314094572405871,0.0,10.268239094668116,0.003220659427499138,-4.255653581627965,16.000363034767737,0.3716780372933336,0.003220659427499138,16.0,80.27792198103788,0.0037222975835356255,0.02315701893844606,0.0,7.219999999999999,0.0,4.499665490683261,0.2605884864827881,0.002432609760184401,11.5,4.499665490683261,0.2605884864827881,0.002432609760184401,4.5 
 02/06  20:00:00,1.5125000000000002,-1.0020026018086674,-2.123336107272809,-3.9146228651894104,-1.8737038352854567,-4.1047708409139245,0.23158075814786394,22.40061135506712,233.94735967284873,0.0,22.202032863090473,1072.6204014344348,0.0,22.201703110904283,496.76043690319113,0.0,22.20141855480606,1219.140097134645,0.0,22.19936393500208,473.68233859741315,0.0,22.23034898810093,146.97218594365455,89.75144146245714,0.0,8304.133238440423,0.0,0.0,1562.3921103374032,908.9321872872325,1687.3495733485784,937.9156937041895,548.9403602295863,785.5093292099568,1830.39670392689,0.0,0.0,0.0,0.0,8304.133238440423,10380.166548050529,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,55.71401558954239,0.07568928284840816,8.314094572405871,0.0,9.927843160457195,0.0030205978606505763,-5.008886710793773,15.999763594470487,0.3716780372933336,0.0030205978606505763,16.0,81.99042559622279,0.005570485877580044,0.024913507831920326,0.0,7.22,0.0,4.498989973087459,0.2605884864827881,0.0024202510854261358,11.5,4.498989973087459,0.2605884864827881,0.0024202510854261358,4.5 
 02/06  21:00:00,0.7875000000000001,-2.966374499080332,-3.3299753203922218,-3.7043435493763486,-3.220663648971888,-3.6670896348607687,-1.7144727342128032,21.28036310148651,131.71343032303986,0.0,20.307327958835707,161.00846516963725,0.0,20.54804886087179,119.0295072906884,0.0,20.2124558518355,161.34406224766747,0.0,20.607517029685415,129.62357880159277,0.0,21.445242914386355,70.46876557603773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,21.139434877203353,0.0035970017684733646,-2.9592381721693846,22.336343093055902,0.3716780372933336,0.0035970017684733646,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002363929017716845,11.5,0.7875000000000001,0.005211769729655762,0.002363929017716845,4.5 
 02/06  22:00:00,-0.4625000000000001,-3.0496488531115737,-3.293531322840962,-3.250495510958342,-3.2616235439767034,-3.2233922765654346,-2.4807299893195305,20.091243121589713,2.7383543860930786,42.41523183144409,19.23679396274233,156.21648752789704,0.0,19.53881651369776,110.95644400239357,0.0,19.15804368876204,155.52541422722575,0.0,19.59548081748393,120.73861614876199,0.0,20.614313391693237,46.72094290297545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,20.008382748744406,0.0035555343100272577,-3.0930976443679103,21.205382154974636,0.3716780372933336,0.0035555343100272577,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.002383621899069247,11.5,-0.4625000000000001,0.005211769729655762,0.002383621899069247,4.5 
 02/06  23:00:00,-1.7875000000000003,-3.17903242269641,-3.3378202443554166,-3.261709528142955,-3.3341693872985116,-3.2506550256224034,-3.0188202737159244,19.123813694900072,84.59973037047689,0.0,18.600088823435048,130.74421092278857,0.0,18.91183162565864,88.94140263126349,0.0,18.5519795028808,128.81129275829272,0.0,18.956004514224567,96.87530982431286,0.0,20.080512868550958,14.243103372385178,1.0304579382087127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,19.05065075974877,0.003528547990999793,-3.1919427900724213,20.24770953852824,0.3716780372933336,0.003528547990999793,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.002529255593646796,11.5,-1.7875000000000003,0.005211769729655762,0.002529255593646796,4.5 
 02/06  24:00:00,-2.5749999999999997,-3.2981369813304697,-3.3799238614906506,-3.337049856776866,-3.381512235577543,-3.333214985676391,-3.2612186915180885,18.313983313956527,229.38522742311852,0.0,18.200315162620235,95.72289428383982,0.0,18.473780568513803,62.105753803494565,0.0,18.173436072860323,93.67344726330691,0.0,18.50548533073062,67.58110673127112,0.0,19.79935681974179,0.0,31.028020623138502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,18.209486628566516,0.003492192998349074,-3.319348346966402,19.406625400445016,0.3716780372933336,0.003492192998349074,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002547692262803312,11.5,-2.5749999999999997,0.005211769729655762,0.002547692262803312,4.5 
 02/07  01:00:00,-3.1125,-3.382076265148351,-3.439649540269928,-3.4198453593487277,-3.441313046925906,-3.4182711919272584,-3.3983073592255697,17.627010021161233,364.8896196269902,0.0,17.875234085162603,64.91099808393568,0.0,18.10774968590478,38.98045389265519,0.0,17.86442715148845,62.95756116491208,0.0,18.129330102561166,42.29095126154647,0.0,19.544421414677004,0.0,67.24089544130595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,17.49607735324836,0.0034671237408257518,-3.4041884356154,18.69327129206506,0.3716780372933336,0.0034671237408257518,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0025809708587820872,11.5,-3.1125,0.005211769729655762,0.0025809708587820872,4.5 
 02/07  02:00:00,-4.3625,-3.486625531892454,-3.561092684213016,-3.53813421057205,-3.5630498672068214,-3.534797751406035,-3.56481889239744,17.031443165834972,460.2353570117448,0.0,17.511760941146612,44.2316706588187,0.0,17.728363176471817,22.690804593284554,0.0,17.510743665125418,42.41846280383362,0.0,17.743375692553055,24.434186837965058,0.0,19.260970439797124,0.0,94.14077272638548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,16.871963563328983,0.003439350172919428,-3.498884699815306,18.06921862647348,0.3716780372933336,0.003439350172919428,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0025525795200484636,11.5,-4.3625,0.005211769729655762,0.0025525795200484636,4.5 
 02/07  03:00:00,-5.6875,-3.6508723249218975,-3.7465737302415074,-3.7090012524337705,-3.749631829967175,-3.7032998722797617,-3.7896940131245387,16.49641816198336,529.1216371168405,0.0,17.16035233277224,27.81985324011231,0.0,17.368680473368297,9.47356961161205,0.0,17.16102879372866,26.579436607735772,0.0,17.377459473822807,10.013203016192165,0.0,19.011388551477918,0.0,118.50746612901867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,16.313647827529287,0.003394769967469245,-3.6523815949863256,17.51100101641861,0.3716780372933336,0.003394769967469245,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0024186508772315483,11.5,-5.6875,0.005211769729655762,0.0024186508772315483,4.5 
 02/07  04:00:00,-6.1,-3.8480861216347755,-3.9365259680570275,-3.8929098863875025,-3.940313456248622,-3.8869261169541547,-4.005332746596881,16.006550028834866,611.1022883048483,0.0,16.900820085613,8.646293109397163,0.0,17.091319237719123,0.1350242495304883,5.559978481259577,16.91177801885803,7.59469625438561,0.1500790263212366,17.0938739781869,0.06213279316011722,6.3645964119431255,18.813500338101854,0.0,142.44704245003408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,15.812338443443887,0.0033409974396948518,-3.839929634241465,17.00981001206093,0.3716780372933336,0.0033409974396948518,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025202177981038477,11.5,-6.1,0.005211769729655762,0.0025202177981038477,4.5 
 02/07  05:00:00,-6.1,-4.029653827472851,-4.094617678488498,-4.058072313252239,-4.0981385270938935,-4.053681999983052,-4.167934966200173,15.593124509581141,695.6958934906665,0.0,16.74067621745546,0.0,12.647309999006893,16.90309720146685,0.0,21.420552858028714,16.76506502608533,0.0,13.958656875170561,16.89975754849287,0.0,23.87873203019757,18.67525953457229,0.0,165.3619428256439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.63023453776506,0.0,8.314094572405871,0.0,15.383653209823034,0.003291248924535372,-4.024776110747965,16.581234319971433,0.3716780372933336,0.003291248924535372,16.0,81.99998354909366,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002615409887857121,11.5,-6.1,0.005211769729655762,0.002615409887857121,4.5 
 02/07  06:00:00,-6.475,-4.166863398288177,-4.236485036722439,-4.207128817808938,-4.239401656987576,-4.203418991464674,-4.304024196432133,15.254368298228552,778.1627954615601,0.0,16.699804694405863,112.28176176666182,0.0,16.739096250711906,2.3878630445881868,22.364220248028346,16.70041117460306,80.55134153447801,0.15252559990295822,16.735426525342874,2.3470525315470354,23.28108083479077,18.544186614568872,0.0,183.13848047118836,0.0,161.35181616814384,0.0,0.0,149.95226830811072,14.241994775743295,116.50511070826846,17.335940605180973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.35181616814384,201.6897702101798,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,55.31283843443201,0.0014163212663852926,8.314094572405871,0.0,15.02722704171642,0.0032504270108048502,-4.167451782263501,16.224898052878235,0.3716780372933336,0.0032504270108048502,16.0,81.99998440416164,0.0,0.0,0.0,7.22,0.0,-6.475,0.005211769729655762,0.002547878683809683,11.5,-6.475,0.005211769729655762,0.002547878683809683,4.5 
 02/07  07:00:00,-6.7,-4.78438420738777,-5.119623422709353,-5.493661713528895,-5.098762971986326,-5.565562927958675,-4.895646451625203,15.531819621593275,1780.6549830894228,0.0,20.119123513446286,3351.588487946542,0.0,20.52492450491492,1648.7080173527038,0.0,20.073135252243155,3239.0662137629256,0.0,20.540513765924516,1654.1851411905445,0.0,20.587496247305417,2753.498845389916,0.0,0.0,21683.09114858945,0.0,0.0,3694.5187816081016,1964.374896844734,3563.8043088218346,2011.0771033516255,3131.9627138572246,2946.6555337190907,2546.663170371384,0.0,0.0,0.0,0.0,20904.67411023135,26130.842637789185,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,70.65467293209329,0.4551268240634806,8.314094572405871,0.0,7.781249713387096,0.002687814525825778,-6.3710397558594325,15.765223063150898,0.3716780372933336,0.002687814525825778,16.0,81.59911591788888,0.03731915298544336,0.0566326028313598,0.0,7.219999999999999,0.0,4.501277501321679,0.2605884864827881,0.0025071241994906518,11.5,4.501277501321679,0.2605884864827881,0.0025071241994906518,4.5 
 02/07  08:00:00,-6.7,-5.85167105836261,-6.1285560330011775,-6.4926656031067695,-6.098363921566756,-6.532715735374583,-5.697940107529832,16.199683405584736,2173.333850907227,0.0,21.84830787812757,3243.675929427537,0.0,22.128787277888332,1447.7762790744075,0.0,21.81861032092531,3137.70775758392,0.0,22.126413305372832,1445.933069313478,0.0,21.904256491312438,2681.3649944018903,0.0,0.0,19528.52145567252,0.0,0.0,3707.286793900846,1856.0273759936695,3579.1985314715525,1905.6827568928068,3146.9933010665395,2946.7554357607414,2559.980207248592,0.0,0.0,0.0,0.0,19528.52145567252,24410.651819590646,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.26686311800708,0.43450453417639695,8.314094572405871,0.0,7.9633361738088,0.0026120165393163568,-6.700310983570751,15.983904041269355,0.3716780372933336,0.0026120165393163568,16.0,82.0,0.036439021647407824,0.05612226649322237,0.0,7.22,0.0,4.501657264235489,0.2605884864827881,0.0025071241994906518,11.5,4.501657264235489,0.2605884864827881,0.0025071241994906518,4.5 
 02/07  09:00:00,-6.324999999999999,-4.865898356991951,-3.1036495811778497,-3.827377935695031,-3.0486266932904615,-3.990441221920622,-2.444786478686184,17.265587404236662,3202.0833163376265,0.0,22.20190310282512,1459.5021609093567,0.0,22.201455908728555,556.2700383969459,0.0,22.201901957279226,1310.6276952985615,0.0,22.202377722023087,557.097785990027,0.0,22.20032863620665,26.539576837050987,221.6187523165606,0.0,10909.53941973111,0.0,0.0,1949.000085626466,967.9427149601705,1779.3066483360867,1020.9934221754189,294.454225440299,2847.667449522317,2455.6809428810766,0.0,0.0,0.0,0.0,10909.53941973111,13636.924274663888,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.88680520914116,0.13708460506849007,8.314094572405871,0.0,8.257456763916071,0.002626839323854488,-6.64581622893128,15.999899774835304,0.3716780372933336,0.002626839323854488,16.0,82.0,0.03424812858572727,0.04970759925027224,0.0,7.22,0.0,4.499990791469971,0.2605884864827881,0.002507018297113342,11.5,4.499990791469971,0.2605884864827881,0.002507018297113342,4.5 
 02/07  10:00:00,-6.1,-1.3342568628912252,-0.25371139531652664,-1.9655010035079885,-0.12142850447069643,-2.2878359407486526,1.5091166670362766,18.10591747778561,3010.0152467827984,0.0,22.20266738731187,634.9545766281052,0.0,22.20235624678432,159.0859176947859,0.0,22.20203593392354,438.20434731124527,0.0,22.20200677073781,158.54024465590064,0.0,22.93946270776448,0.0,549.7601013223516,0.0,8310.589564333693,0.0,0.0,1124.8281898302805,571.2751232086047,907.5447701633769,622.8880223618014,0.0,2788.353511034309,2353.8758129569173,0.0,0.0,0.0,0.0,8310.589564333693,10388.236955417116,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.810064529509646,0.09833852997009872,8.314094572405871,0.0,8.532312612396014,0.0028859240837991913,-5.5641964177849,15.999922415190989,0.3716780372933336,0.0028859240837991913,16.0,82.0,0.03297448965705095,0.044207106034887644,0.0,7.22,0.0,4.501224450097808,0.2605884864827881,0.0024195917979821825,11.5,4.501224450097808,0.2605884864827881,0.0024195917979821825,4.5 
 02/07  11:00:00,-6.475,0.130211247260904,0.7144032515433,-1.4787286678887785,0.9036436200604263,-1.8266871416642665,3.701227019416441,18.81030173575846,2865.6913886419843,0.0,22.2025268129686,377.0205693347365,0.0,22.201232172731125,22.63929435206728,6.2143279073256394,22.202525339816454,141.4262362731444,0.0,22.20118640471724,23.36478255175922,5.192574747944491,23.430858235505223,0.0,589.6194589585721,0.0,7522.464615897857,0.0,0.0,867.5041984702651,428.8699987764459,611.6676403493136,482.7688651266127,0.0,2885.8797448550026,2276.3974534919353,0.0,0.0,0.0,0.0,7522.464615897857,9403.08076987232,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.01730241108214,0.08991705567322185,8.314094572405871,0.0,8.740040111682834,0.002986615972079541,-5.173023581888288,15.999950337452631,0.3716780372933336,0.002986615972079541,16.0,82.0,0.03508239881973675,0.04052402550689186,0.0,7.22,0.0,4.4992254678358625,0.2605884864827881,0.0023106548621520985,11.5,4.4992254678358625,0.2605884864827881,0.0023106548621520985,4.5 
 02/07  12:00:00,-5.6375,0.7109058849540316,0.6866862126137407,-1.5442322616211333,0.893696815292111,-1.8666706806722868,4.396194726842511,19.33876119146905,2607.5146312539055,0.0,22.202423237120293,236.3354154650943,14.601858331848348,22.201534932982625,5.6590101725460045,102.27191876306784,22.202011524756315,65.54772474654635,81.26221165584224,22.202734461922617,6.92772389105113,57.5054247467491,23.512906825273443,0.0,596.6466355240133,0.0,6735.814179629681,0.0,0.0,712.8841374217639,316.1624550589456,455.1454217658266,414.379921840207,0.0,2666.3881445203333,2212.2597431759323,0.0,0.0,0.0,0.0,6735.814179629681,8419.767724537101,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.70907635656789,0.0792655281306875,8.314094572405871,0.0,8.912910391785154,0.0031524938182198245,-4.558963170000818,15.999872652024699,0.3716780372933336,0.0031524938182198245,16.0,82.0,0.03057258173671407,0.037738177886593484,0.0,7.22,0.0,4.499947664907504,0.2605884864827881,0.002426453669857001,11.5,4.499947664907504,0.2605884864827881,0.002426453669857001,4.5 
 02/07  13:00:00,-4.3125,0.29454728021927024,-0.4149132876461562,-2.3137278839813304,-0.23508386348578936,-2.5643809579517844,3.362965631734773,19.76483473381057,2207.513203745028,0.0,22.217174795985713,0.0,326.7752333559669,22.201051554058125,0.0,329.59216433347075,22.20166093050019,0.0,266.1092442367171,22.20205917609369,0.0,164.57587452753984,23.272869803051567,0.0,577.3215532550742,0.0,5230.14713688351,0.0,0.0,167.1206308889727,83.45457747623422,205.43389629011983,300.4779042212506,0.0,2318.1787868603133,2163.387898918404,0.0,0.0,0.0,0.0,5230.14713688351,6537.683921104387,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.47428289335498,0.06391164238854816,8.314094572405871,0.0,9.043778137257851,0.003199876184281347,-4.406140684965338,16.000030946857116,0.3716780372933336,0.003199876184281347,16.0,82.0,0.024216764281271657,0.035763096353293285,0.0,7.22,0.0,4.499634901500543,0.2605884864827881,0.0025119341449974407,11.5,4.499634901500543,0.2605884864827881,0.0025119341449974407,4.5 
 02/07  14:00:00,-3.2124999999999995,-0.4613709091395216,-0.340354512666986,-2.0446454367877553,-0.26105798875141994,-2.2816139634874597,3.143142869784147,20.48111433070312,2159.095090674109,0.0,22.87586932416415,0.0,546.5263613542544,22.22767790222398,0.0,373.0686612504439,22.241394115957966,0.0,446.708094060357,22.201268826751576,0.0,272.17107801212876,23.70465134063643,0.0,611.1722520229557,0.0,4323.666160628813,0.0,0.0,0.0,41.72825198085106,28.144477602400627,192.87217110510127,0.0,2029.0320203565311,2091.0596846242743,0.0,0.0,0.0,0.0,4323.666160628813,5404.582700786015,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,62.90584145504536,0.05410599674536666,8.314094572405871,0.0,9.23606585023882,0.003147555162783624,-4.609408949902697,16.000450762239137,0.3716780372933336,0.003147555162783624,16.0,82.0,0.01970575960559953,0.03305400670418433,0.0,7.22,0.0,4.499429779323345,0.2605884864827881,0.0025886819242403876,11.5,4.499429779323345,0.2605884864827881,0.0025886819242403876,4.5 
 02/07  15:00:00,-2.8,0.5829159160346256,1.2106437731074269,-0.8853641887817176,1.0748113807028603,-1.1556431330400543,4.23366285441115,21.208125742892516,2114.0074882841636,0.0,22.842279127771114,0.0,545.5449449940903,22.202392796696838,0.0,292.6169580397964,22.201756612867122,0.0,404.71412639094797,22.20209111289177,0.0,263.0545150165028,23.89712240684261,0.0,799.6919965788616,0.0,4076.607474332184,0.0,0.0,0.0,121.64334955930825,68.51544572128388,203.4208532720261,0.0,1920.8210251245753,1884.6934363509185,0.0,0.0,0.0,0.0,4076.607474332184,5095.759342915229,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.67605823565896,0.04581326865240003,8.314094572405871,0.0,10.079036938592877,0.0034007152176810875,-3.7184768803786103,15.97890410318892,0.3929956083451623,0.0034007152176810875,16.0,82.0,0.018142111779741878,0.02568893527695133,0.0,7.22,0.0,4.49867909349172,0.2605884864827881,0.0027332702418179436,11.5,4.49867909349172,0.2605884864827881,0.0027332702418179436,4.5 
 02/07  16:00:00,-3.1125,1.8310143626264515,2.357478536071623,-0.11755903978884753,2.161427573979227,-0.41836778421580784,4.968305694471023,21.62701651630079,1949.07111135488,0.0,23.109091528260173,0.0,564.403542329957,22.20196941436211,0.0,261.6250377344516,22.20191644719633,0.0,378.7634999011151,22.201485869398823,0.0,347.024605620323,23.899093616396335,0.0,734.6548077267666,0.0,4236.6287201304885,0.0,0.0,0.0,150.33328416053004,91.97639221623858,117.02330551882079,0.0,2003.1624043724116,1876.8801000409303,0.0,0.0,0.0,0.0,4236.6287201304885,5295.7859001631095,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.288745089116425,0.0466249602103444,8.314094572405871,0.0,10.0346805403407,0.0035127454035299615,-3.3271688260092693,16.013117069026592,0.3852668002598535,0.0035127454035299615,16.0,82.0,0.019313760506261636,0.025561264773534296,0.0,7.22,0.0,4.499634437162159,0.2605884864827881,0.0026928756020455267,11.5,4.499634437162159,0.2605884864827881,0.0026928756020455267,4.5 
 02/07  17:00:00,-3.675,2.1949286768815095,2.5929382632614857,-0.10752051963207994,2.404477778511062,-0.43048067312413374,5.752264245343651,21.75648462449679,1823.776337753061,0.0,22.42241820795534,0.0,473.60614204510773,22.20216753008681,0.0,95.50164692574069,22.20233962185499,13.892108660990573,40.798518862772085,22.202103739721284,0.0,188.3878225452259,23.80045092721563,0.0,620.0787168910174,0.0,5093.08223748244,0.0,0.0,37.7879752538516,317.53384594554984,444.2449571872909,276.9936347582612,0.0,2150.9212565197254,1927.7407859082318,0.0,0.0,0.0,0.0,5093.08223748244,6366.35279685305,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,59.898266526123116,0.05504687389891101,8.314094572405871,0.0,9.675157114527739,0.003472529995211216,-3.4573724052118346,16.000997486074283,0.3716780372933336,0.003472529995211216,16.0,82.0,0.02151977796747254,0.027671377558329466,0.0,7.22,0.0,4.499435755962583,0.2605884864827881,0.0026383130032008985,11.5,4.499435755962583,0.2605884864827881,0.0026383130032008985,4.5 
 02/07  18:00:00,-3.9,2.444005827770765,2.5625601051868694,0.047261326561026745,2.633365117327738,-0.27804461560731214,6.499327397952406,21.672379688492992,1822.946901701813,0.0,22.201600815676464,54.519354870398615,53.552685070702296,22.201667137944376,25.16639002406839,5.667189111665891,22.202431023041036,187.8087545024967,0.0,22.202750306129268,6.693381365060077,26.741886318553952,23.74830761714982,0.0,616.4620601393825,0.0,6082.755768678141,0.0,0.0,493.1821253619324,432.4219651175244,658.3457699008868,445.24550730147683,0.0,2210.30577923947,1932.9759468706725,0.0,0.0,0.0,0.0,6082.755768678141,7603.444710847676,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.578992641594326,0.06203832716665779,8.314094572405871,0.0,9.660891018221282,0.003559613161916036,-3.1751039568777033,15.999643835057817,0.3716780372933336,0.003559613161916036,16.0,82.0,0.022440489986340552,0.027828707099835495,0.0,7.22,0.0,4.498784527643948,0.2605884864827881,0.0027248739570320027,11.5,4.498784527643948,0.2605884864827881,0.0027248739570320027,4.5 
 02/07  19:00:00,-4.5875,2.155485222247133,1.3526269662988561,-0.8898090940083381,1.5206575184459352,-1.1718556826448108,5.5090186994357015,21.131020057991037,1360.1399296808631,0.0,22.204108340143804,985.0312974949579,0.0,22.202889085845822,402.8873724938259,0.0,22.203335131781227,1016.9263413624454,0.0,22.201020794185816,384.11236900477803,0.0,22.68631491484155,0.0,531.7104925663057,0.0,8970.28470522388,0.0,0.0,1474.2963123568688,815.2366597962964,1484.8678027110536,848.6467112029,0.0,2391.207254750053,1984.384413520032,0.0,0.0,0.0,0.0,8970.28470522388,11212.855881529847,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.30854237576452,0.09055937277454118,8.314094572405871,0.0,9.524206284677039,0.0035281173963079638,-3.2860581460076097,16.00008727174919,0.3716780372933336,0.0035281173963079638,16.0,82.0,0.025454330061236957,0.02943261835484939,0.0,7.22,0.0,4.499491461028924,0.2605884864827881,0.0026778033287365756,11.5,4.499491461028924,0.2605884864827881,0.0026778033287365756,4.5 
 02/07  20:00:00,-5.0,0.10372820172185418,-1.477690795585354,-3.124767185495597,-1.324910255513129,-3.300602765211793,2.2006424812675602,20.397785619830742,983.4022095845128,0.0,22.204155034266947,1758.102071893584,0.0,22.202704389488343,732.2894560320742,0.0,22.20391244776711,1731.881376632753,0.0,22.199986754818113,723.2410326516374,0.0,22.204223664496748,527.5232948912428,0.0,0.0,12349.601814189216,0.0,0.0,2246.612116199813,1144.39870508705,2199.206836866847,1187.4382194750015,1015.0886185132346,2499.6008159706143,2058.259600318773,0.0,0.0,0.0,0.0,12349.601814189216,15437.00226773652,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.30293766461928,0.1361551053072426,8.314094572405871,0.0,9.32410093039648,0.003263598910105195,-4.204183096430873,15.99975548904903,0.3716780372933336,0.003263598910105195,16.0,82.0,0.0273436682316508,0.03189729869646619,0.0,7.22,0.0,4.500909705657981,0.2605884864827881,0.002561714023538994,11.5,4.500909705657981,0.2605884864827881,0.002561714023538994,4.5 
 02/07  21:00:00,-4.625,-1.8266486010936798,-2.4297116086717705,-2.8258484222260067,-2.3506851927792494,-2.78738778767372,-0.0037206554452142715,19.50443509972051,600.0752545276681,0.0,19.66060041029658,68.02302840534051,2.1471282867727495,19.91547700802914,40.15946190176675,1.8767381383654311,19.676404163000477,63.96814604213225,2.1059639304709323,19.93352945636052,43.87607449761865,2.105812199919558,21.076307226628902,0.0,46.4002636154283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,19.294267656134643,0.0039998099232602235,-1.8099132429104956,20.490290495163705,0.3716780372933336,0.0039998099232602235,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0026717671808698133,11.5,-4.625,0.005211769729655762,0.0026717671808698133,4.5 
 02/07  22:00:00,-4.0875,-1.8977112365875588,-2.211115101787326,-2.139525749141498,-2.192537879857377,-2.1081384040065463,-0.9820957565693158,18.48386676166264,351.67739775817404,0.0,18.571967084339114,81.53407560111128,0.0,18.8795938545048,47.911979469708285,0.0,18.590447585952234,76.64597913951621,0.0,18.907364459404675,51.887354796587545,0.0,20.203936776291037,0.0,47.88603663423311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,18.402627491943427,0.00395071811321586,-1.9598635238680946,19.598758135517688,0.3716780372933336,0.00395071811321586,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0027729273372300023,11.5,-4.0875,0.005211769729655762,0.0027729273372300023,4.5 
 02/07  23:00:00,2.3499999999999996,-1.9613717525776753,-2.171865420683855,-2.077651514372162,-2.1728879167041706,-2.064057059023355,-1.6576408729979293,17.697625551061662,432.18119216602804,0.0,18.161897885250518,54.64578116045601,0.0,18.39023803255877,30.63554051756813,0.0,18.17665071005178,51.188850750832216,0.0,18.41199430891577,32.876632775123255,0.0,19.678212825440124,0.0,65.50152478052382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,17.653899219816427,0.003949497120267571,-1.9726312242709507,18.85003254564689,0.3716780372933336,0.003949497120267571,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3499999999999996,0.005211769729655762,0.0031133893613276118,11.5,2.3499999999999996,0.005211769729655762,0.0031133893613276118,4.5 
 02/07  24:00:00,5.0375,-2.129242707412789,-2.257181560250725,-2.1782393937087314,-2.2626045236957406,-2.1687938970030456,-2.0965943758153243,17.222185076395828,542.6096310177511,0.0,18.117987212095684,16.925330801302778,0.0,18.249165485472446,5.882434526253348,0.4214287495647113,18.12681031855869,15.531229402823897,0.0,18.25869230017015,6.0269776685277066,0.5904121565463925,19.426342222918073,0.0,86.59407934214363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,17.13489718266352,0.003904100688463262,-2.1155839881282024,18.331130244245273,0.3716780372933336,0.003904100688463262,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.0031900870117969925,11.5,5.0375,0.005211769729655762,0.0031900870117969925,4.5 
 02/08  01:00:00,2.025,-2.2370139500244712,-2.2890045189605632,-2.256457322333016,-2.2926727683248376,-2.25460547729403,-2.242209325633658,17.020492856546397,579.908801758889,0.0,17.982722537936716,5.0484816907334675,0.0,18.10021385731463,0.0,3.5918723875663545,17.997136031683574,3.737093188003655,0.0,18.10345990473222,0.0,4.289653716369969,19.32507423635569,0.0,101.09688487929839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.84997775478484,0.003863438337307472,-2.248902691935833,18.04630016354079,0.3716780372933336,0.003863438337307472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.025,0.005211769729655762,0.003241279123204236,11.5,2.025,0.005211769729655762,0.003241279123204236,4.5 
 02/08  02:00:00,0.225,-2.3173011595758872,-2.3617096203766135,-2.3432990643992806,-2.363918700868911,-2.341465221150229,-2.3566360587969832,16.848237876436826,573.4727562419293,0.0,17.789486897699007,5.403611340124769,0.0,17.920333885325228,0.0,4.183334596174973,17.809442684466607,3.655816990171843,0.0,17.92134415749397,0.0,4.788107932952869,19.21560934717951,0.0,107.358734056522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.66116403253193,0.003839540058762849,-2.3279947819457076,17.857538959859436,0.3716780372933336,0.003839540058762849,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.0031221572176687207,11.5,0.225,0.005211769729655762,0.0031221572176687207,4.5 
 02/08  03:00:00,-2.4375,-2.3989187854752245,-2.424294218766487,-2.4171788499374225,-2.4254586705117562,-2.4169286609781016,-2.4309896324964306,16.640768895301672,604.7239362676073,0.0,17.632031346164652,0.3919501826574674,0.9609991653658767,17.765368618999386,0.0,9.35987988372841,17.656524103284482,0.0,2.4063567893562094,17.764055749977103,0.0,10.444860166577257,19.176836318567922,0.0,122.68134936179405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.428428530572877,0.0038118009924545436,-2.4230601263949687,17.624864422494664,0.3716780372933336,0.0038118009924545436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.4375,0.005211769729655762,0.002907576032239104,11.5,-2.4375,0.005211769729655762,0.002907576032239104,4.5 
 02/08  04:00:00,-2.15,-2.449503726691662,-2.4653934604797674,-2.469152383468254,-2.4654772938976097,-2.46998111745379,-2.465961224082859,16.394988561823098,644.3623265688357,0.0,17.48928678977591,0.0,7.477942588198232,17.61491513191779,0.0,14.642527299261758,17.515560313358552,0.0,9.155279657878168,17.611447027168545,0.0,16.233727850789194,19.113809888691847,0.0,135.85887133222474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,16.198638099038416,0.003797664948388216,-2.4725311457218746,17.395105061215816,0.3716780372933336,0.003797664948388216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.15,0.005211769729655762,0.003065113055427731,11.5,-2.15,0.005211769729655762,0.003065113055427731,4.5 
 02/08  05:00:00,-0.03750000000000003,-2.4980633458228514,-2.515967095194179,-2.5146682499797253,-2.516085299925174,-2.5141958738076053,-2.518514843484141,16.149321812758423,704.5564380387152,0.0,17.440106201834723,0.0,21.049391365244844,17.53188661939202,0.0,23.773851899743477,17.462586139892014,0.0,21.858316857951195,17.52554087357886,0.0,26.303739405082922,19.014225544701617,0.0,145.38287623101797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,15.978505285757345,0.003788980020954808,-2.50875269833476,17.174991337883803,0.3716780372933336,0.003788980020954808,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.005211769729655762,0.0033228982368506154,11.5,-0.03750000000000003,0.005211769729655762,0.0033228982368506154,4.5 
 02/08  06:00:00,-4.9625,-2.553583951372617,-2.6601803574153973,-2.6456109206500282,-2.6611444173530847,-2.6424585621201357,-2.6789511679344886,15.948041168241046,717.6893112679722,0.0,17.138116368689474,0.0,18.634280721082405,17.26406927467869,0.0,24.023491781934126,17.167038628845283,0.0,20.035932656732484,17.25630698281295,0.0,26.478695770118804,18.826519948388725,0.0,152.00384830276255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.92847056375642,0.0,8.314094572405871,0.0,15.706862085919736,0.003760693162256022,-2.584851562690978,16.903410318833664,0.3716780372933336,0.003760693162256022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.9625,0.005211769729655762,0.0023917564184038013,11.5,-4.9625,0.005211769729655762,0.0023917564184038013,4.5 
