Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/08  07:00:00,-10.737499999999999,-3.7732760719246095,-4.841105651918898,-5.889226391896689,-4.783033738891136,-6.104669755860199,-4.193347780646802,16.193599177001197,1572.6245113271982,0.0,20.302681913599294,3384.8456220659878,0.0,20.612209071048827,1674.5561554462367,0.0,20.043439197313656,3287.308917176919,0.0,20.628443269609544,1681.6043341407296,0.0,20.582862245710952,2798.3497842299557,0.0,0.0,21302.910192296607,0.0,0.0,3719.3579702358224,1978.8440842017073,3587.705922798635,2026.0612070926256,3153.9245194580312,4001.00629880383,2550.697763278501,0.0,0.0,0.0,0.0,21258.091384787895,26572.614230984866,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.54504522085709,0.48627822048348734,8.314094572405871,0.0,7.98505771411269,0.002111878319218277,-9.26507545348663,15.988251845850343,0.3716780372933336,0.002111878319218277,16.0,81.9773469440391,0.06955622735224601,0.055546924884563934,0.0,7.22,0.0,4.499699462811201,0.2605884864827881,0.001521160556740002,11.5,4.499699462811201,0.2605884864827881,0.001521160556740002,4.5 
 02/08  08:00:00,-12.575,-7.37769493086166,-8.873370629196089,-10.354241359195955,-8.759853630216593,-10.540604689510682,-7.339289084148339,16.55901642094392,1894.2252528061993,0.0,21.312076701895915,3301.9599237630837,0.0,21.94132531899499,1570.1245751791344,0.0,21.266740598511554,3191.725981638887,0.0,21.94098501986649,1569.1215198032426,0.0,21.56815953116443,2719.4721678146225,0.0,0.0,21268.88144522719,0.0,0.0,3718.2276428854466,1963.420509952168,3586.599739847389,2012.367949818063,3153.212169777983,4481.715127245598,2512.7054514714964,0.0,0.0,0.0,0.0,21268.88144522719,26586.10180653398,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.88923628822957,0.501637184412762,8.314094572405871,0.0,8.092841871344234,0.0017388003455552218,-11.413365098832664,16.000148766170632,0.3716780372933336,0.0017388003455552218,16.0,82.0,0.08944228060776242,0.05307444233663916,0.0,7.22,0.0,4.498879042496458,0.2605884864827881,0.0013208497074628425,11.5,4.498879042496458,0.2605884864827881,0.0013208497074628425,4.5 
 02/08  09:00:00,-12.8,-8.60494152922909,-7.297879447789625,-8.622253909897816,-7.183943619420077,-8.871537862432527,-5.6997381015739705,17.36155619639658,3152.8396715787253,0.0,22.19982342646198,2104.6260249618913,0.0,22.20201966794783,754.9872221411069,0.0,22.20097130961366,1930.0816305971734,0.0,22.20229548703462,758.0183346244064,0.0,22.199879114646595,310.946075388399,9.045420636935262,0.0,14815.366315957373,0.0,0.0,2591.6079524926104,1165.539741562296,2396.410805763651,1220.653403807174,789.3951070454708,4540.326485651228,2430.5929976771827,0.0,0.0,0.0,0.0,14815.366315957373,18519.207894946718,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.87082674892581,0.23806269101733302,8.314094572405871,0.0,8.308262045098857,0.0014854525579361306,-13.12041706232915,16.000007404322808,0.3716780372933336,0.0014854525579361306,16.0,82.0,0.09235370753432917,0.04825765805440049,0.0,7.219999999999999,0.0,4.501031950450888,0.2605884864827881,0.0011998426279824662,11.5,4.501031950450888,0.2605884864827881,0.0011998426279824662,4.5 
 02/08  10:00:00,-12.8,-5.622613974049947,-4.326492132365127,-6.7638247773840074,-4.147825255559283,-7.228305315438542,-2.014069548650698,17.925215098548165,3052.3705661172303,0.0,22.203325550159406,1091.8838891482217,0.0,22.20197481015029,297.9657062472751,0.0,22.203167123496712,838.0989152069004,0.0,22.202073089314275,316.80486934249694,0.0,22.6675860948669,0.0,526.9730389370309,0.0,11218.771451330136,0.0,0.0,1579.3912768855964,708.8945311617005,1305.2762899357078,779.788381264873,0.0,4539.481714513741,2365.2114449780656,0.0,0.0,0.0,0.0,11218.771451330136,14023.464314162671,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.24898711504206,0.1700095682387005,8.314094572405871,0.0,8.484031714143068,0.0015795444887956105,-12.429332605933936,15.999897381352461,0.3716780372933336,0.0015795444887956105,16.0,82.0,0.09230812788100987,0.04476245212690105,0.0,7.22,0.0,4.501295053675846,0.2605884864827881,0.0010908096762010148,11.5,4.501295053675846,0.2605884864827881,0.0010908096762010148,4.5 
 02/08  11:00:00,-12.8,-3.9434232120473385,-3.262077554233305,-6.084595798798402,-3.0437778957714148,-6.567476229178514,-0.015036152732797153,18.432591657669526,2982.4024250289012,0.0,22.203903696906337,749.6631616047957,0.0,22.20251375935671,91.99313583732021,0.0,22.202801237749636,465.0806035587806,0.0,22.20228970064298,146.44627443393227,0.0,23.155007652660558,0.0,566.2884129093982,0.0,10081.073026341834,0.0,0.0,1237.911374977425,503.4026251754663,933.1476742475016,609.8058701831391,0.0,4539.111231757254,2307.599805058335,0.0,0.0,0.0,0.0,10081.073026341834,12601.341282927293,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.5751877765189,0.1559847036491462,8.314094572405871,0.0,8.63949007523275,0.001697516984489761,-11.624078426218105,15.999943887923418,0.3716780372933336,0.001697516984489761,16.0,82.0,0.0922883098496292,0.04194974482757242,0.0,7.22,0.0,4.501545793669053,0.2605884864827881,0.001038755952406346,11.5,4.501545793669053,0.2605884864827881,0.001038755952406346,4.5 
 02/08  12:00:00,-11.425,-3.289639343087973,-3.305219759832768,-6.1878596987103425,-3.069990610024025,-6.642621744892573,0.6584402787637653,18.858334301833306,2763.4717598903126,0.0,22.202487041732702,509.78253972668153,0.0,22.201829806924124,0.0,73.42170916279468,22.20295659958169,362.63262084990834,0.0,22.20259768557341,102.15436705068572,0.0,23.233999825727032,0.0,572.9476592757554,0.0,9049.64534966457,0.0,0.0,998.8484547526368,338.3385846320233,831.1862167129109,565.7413043697832,0.0,4178.453938055709,2257.5689580384205,0.0,0.0,0.0,0.0,9049.64534966457,11312.05668708071,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.70858815697504,0.13284239384380786,8.314094572405871,0.0,8.774736436767244,0.0018279883004739248,-10.801594185729362,15.999912086276515,0.3716780372933336,0.0018279883004739248,16.0,82.0,0.07612638212774728,0.0396709371581336,0.0,7.22,0.0,4.499678048374106,0.2605884864827881,0.0011140154151928145,11.5,4.499678048374106,0.2605884864827881,0.0011140154151928145,4.5 
 02/08  13:00:00,-10.6,-3.8970943833186062,-4.806968782013373,-7.460499520128126,-4.573613822398757,-7.830682044495321,-0.6632922836453031,19.161752551730658,2407.898513068736,0.0,22.202486672282774,455.7321485391384,0.0,22.200386640602655,0.0,29.074896851221865,22.202135306380594,435.952201273027,0.0,22.202911284543674,136.53148842295735,0.0,22.95020159059963,0.0,550.1495718397134,0.0,8938.347727026872,0.0,0.0,945.2292722004452,382.4924886579549,904.4508044545867,600.1228450155014,0.0,3962.445780456921,2220.258992528678,0.0,0.0,0.0,0.0,8938.347727026872,11172.93465878359,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,64.69820265732449,0.12336220155280467,8.314094572405871,0.0,8.875005610759796,0.00184702123163529,-10.692772151190418,16.00036573241199,0.3716780372933336,0.00184702123163529,16.0,82.0,0.06752651225942422,0.038064314012288145,0.0,7.22,0.0,4.499780075357428,0.2605884864827881,0.0011719457193585267,11.5,4.499780075357428,0.2605884864827881,0.0011719457193585267,4.5 
 02/08  14:00:00,-11.287499999999998,-5.085044800550357,-4.931351055241066,-7.20966244502888,-4.726890944592633,-7.553008532203812,-1.0834924146146057,19.57003987986021,2413.410114864859,0.0,22.201449859548134,262.1568597514298,0.0,22.201611449524215,0.0,39.463747515539865,22.201079132563564,217.10718616639497,0.0,22.201691071786314,30.011897967479,0.0,23.269239850894614,0.0,575.0043614093722,0.0,8619.415604004522,0.0,0.0,752.0771777599305,372.12915480642874,686.1041484160166,493.56392021036896,0.0,4142.955649984158,2179.5768492910447,0.0,0.0,0.0,0.0,8619.415604004522,10774.269505005652,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.46156197052916,0.12447356725313878,8.314094572405871,0.0,8.98180097201493,0.0017357527068482728,-11.39012264480538,16.000043262081558,0.3716780372933336,0.0017357527068482728,16.0,82.0,0.07445680859807713,0.03640005431131999,0.0,7.22,0.0,4.499957746318097,0.2605884864827881,0.0011786126807551292,11.5,4.499957746318097,0.2605884864827881,0.0011786126807551292,4.5 
 02/08  15:00:00,-11.325,-4.118667417856341,-3.625838023509435,-6.158174704867214,-3.4190430410460424,-6.590093146804557,0.3000432659699853,19.97753672659624,2432.002304439662,0.0,22.20189525327193,0.0,261.36727738891716,22.20144843329822,0.0,45.08764048441549,22.20222101657569,136.4559302366249,0.0,22.202842960514168,0.0,50.44649672361652,23.50171815128668,0.0,593.8607484435074,0.0,7851.532404120591,0.0,0.0,229.97573611316759,366.52939243774136,605.6518811858922,413.31519930800744,0.0,4152.2873580608375,2131.333870945111,0.0,0.0,0.0,0.0,7851.532404120591,9814.415505150739,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.17419157615386,0.1184385058875208,8.314094572405871,0.0,9.110497227992488,0.001735317477514015,-11.392224303525559,15.999987478037013,0.3716780372933336,0.001735317477514015,16.0,82.0,0.07477633758885233,0.03452532502169509,0.0,7.22,0.0,4.4999775433405205,0.2605884864827881,0.0011112227212570973,11.5,4.4999775433405205,0.2605884864827881,0.0011112227212570973,4.5 
 02/08  16:00:00,-11.474999999999998,-3.0442655273993964,-2.817688954028741,-5.6313485921927615,-2.591832187370035,-6.103093388788558,1.5985657699555154,20.22381937602512,2349.330443323288,0.0,22.202209797904388,0.0,195.14482923475515,22.202637703221004,85.92905048765135,0.0,22.203134933443707,404.1405966203828,0.0,22.20225326292401,5.3656320669858815,3.5535213961464933,23.550725823179008,0.0,598.1824141844115,0.0,8357.165453702732,0.0,0.0,296.02452159710623,497.32753468259733,872.361610733642,465.38559290117905,0.0,4191.016944451729,2098.7490675518366,0.0,0.0,0.0,0.0,8357.165453702732,10446.456817128415,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.71679932483175,0.12253021101716899,8.314094572405871,0.0,9.199797071660786,0.0017999137094685353,-10.969182862689355,16.001509560328955,0.3716780372933336,0.0017999137094685353,16.0,82.0,0.07634884034624982,0.03331788511032098,0.0,7.22,0.0,4.4990171991165475,0.2605884864827881,0.0010629113816732036,11.5,4.4990171991165475,0.2605884864827881,0.0010629113816732036,4.5 
 02/08  17:00:00,-12.3875,-2.4917772646804144,-2.4831496844236156,-5.3602903864888995,-2.247712099582098,-5.828133405560676,2.199340825254551,20.301087235037222,2305.005600865663,0.0,22.20250931309896,243.27653534305267,0.0,22.202912387155656,254.12620758113883,0.0,22.20408771474673,766.372607962016,0.0,22.204040915120334,114.5585686971632,0.0,23.24402563453533,0.0,574.2475180239633,0.0,9665.262883786398,0.0,0.0,733.0940399265501,665.3085433972753,1233.4214744883134,578.1796764987729,0.0,4430.676688468445,2084.1836765555463,0.0,0.0,0.0,0.0,9665.262883786398,12081.578604732997,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,65.6628855301886,0.14128345630016273,8.314094572405871,0.0,9.238588356242666,0.0018594449669037906,-10.586809244715807,16.000687944889954,0.3716780372933336,0.0018594449669037906,16.0,82.0,0.08703392830163886,0.03279186445703594,0.0,7.22,0.0,4.499945965032117,0.2605884864827881,0.0010638903860195423,11.5,4.499945965032117,0.2605884864827881,0.0010638903860195423,4.5 
 02/08  18:00:00,-13.8,-2.3399564552283456,-2.45897503917766,-5.378237303751262,-2.2193467964532547,-5.85285248305463,2.1669028895139637,20.193280292211334,2322.975937152676,0.0,22.20495574601074,919.5207450574059,0.0,22.20295808293061,386.1668469443611,0.0,22.204544412256872,1047.6316466659528,0.0,22.20376374063447,333.36537406779877,0.0,23.04724067798982,0.0,558.7141050484272,0.0,11379.071747268736,0.0,0.0,1407.0931994135801,797.0629767246274,1513.5908757561197,796.5582810746131,0.0,4800.3937305328545,2090.8476128616257,0.0,0.0,0.0,0.0,11379.071747268736,14223.839684085919,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,66.4212507063928,0.1746128859580215,8.314094572405871,0.0,9.219620183051871,0.001816269595690141,-10.828250072895255,16.000041855876752,0.3716780372933336,0.001816269595690141,16.0,82.0,0.1071871759156545,0.03303041467191978,0.0,7.22,0.0,4.499778598120086,0.2605884864827881,0.0009712927120639762,11.5,4.499778598120086,0.2605884864827881,0.0009712927120639762,4.5 
 02/08  19:00:00,-14.775,-3.1015572507471227,-4.099487815482801,-7.202445948124701,-3.8397573667058564,-7.662674771019081,0.5413970981934573,19.657621483331415,1873.307378273776,0.0,22.204449393240097,1813.2590390650364,0.0,22.203630926223102,740.7717819560828,0.0,22.20532416116984,1812.828459465672,0.0,22.202460216256174,718.0014828364308,0.0,22.287805684135872,9.868801414591019,201.34462222249613,0.0,14332.7883543666,0.0,0.0,2298.543176468412,1151.3099501189672,2276.948253276534,1180.6848264657658,304.89723295486834,5048.559911516517,2149.117722999528,0.0,0.0,0.0,0.0,14332.7883543666,17915.98544295825,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.31124578954511,0.23293883452898786,8.314094572405871,0.0,9.06270945486622,0.0017313666915114746,-11.344125038004304,15.9997196847355,0.3716780372933336,0.0017313666915114746,16.0,82.0,0.12348327004224136,0.035218443327478616,0.0,7.22,0.0,4.472982843967935,0.2605884864827881,0.0009095705477988646,11.5,4.472982843967935,0.2605884864827881,0.0009095705477988646,4.5 
 02/08  20:00:00,-14.624999999999998,-5.825214477227326,-8.04764036395137,-10.756901971148146,-7.788529336152674,-11.060248499135461,-3.3146070214690044,18.93856115063702,1526.4648329632416,0.0,22.20459863400523,2467.5550343821315,0.0,22.202956213150117,1024.5158523926675,0.0,22.205311052425103,2413.0265955312034,0.0,22.20268922523223,1014.5540835521092,0.0,22.203532900970746,973.2589104139424,0.0,0.0,17338.15780446501,0.0,0.0,2953.4647976962715,1435.1607185435757,2877.8579999944786,1477.3379453039468,1457.530882124167,5016.305148262583,2215.9678466426326,0.0,0.0,0.0,0.0,17338.15780446501,21672.697255581257,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.94941590296787,0.29449575741123646,8.314094572405871,0.0,8.881843921105382,0.0015461769846868054,-12.588916877448726,15.999710195693467,0.3716780372933336,0.0015461769846868054,16.0,82.0,0.12124076696775377,0.03789798855100658,0.0,7.22,0.0,4.499941354517256,0.2605884864827881,0.0009114956773416895,11.5,4.499941354517256,0.2605884864827881,0.0009114956773416895,4.5 
 02/08  21:00:00,-14.4,-8.53192474678189,-9.462073760197013,-10.174146825733352,-9.319516954737516,-10.11564395100379,-5.86322848995407,17.963338899272333,932.0549095192544,0.0,18.88763199608473,13.252178015729964,16.435019774221132,19.158236955546776,0.17747931374384507,20.805447900407867,18.92294725316489,11.037993902897222,16.76099546276631,19.16383584391069,0.0,23.654545236144877,20.745750148501884,0.0,149.79664455273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.98514619007314,0.0,8.314094572405871,0.0,17.647443523335024,0.002219099648344416,-8.540188774393739,18.84739030978231,0.3716780372933336,0.002219099648344416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.4,0.005211769729655761,0.0009154862250204659,11.5,-14.4,0.005211769729655761,0.0009154862250204659,4.5 
 02/08  22:00:00,-14.775,-8.633449322586248,-9.143889385182687,-9.06954153256168,-9.100092323905647,-9.011100632657818,-7.093932555643745,16.78971381734738,635.881628654066,0.0,17.479434941486875,22.679126539858345,0.0,17.806617246645402,0.001243322304560479,2.700574404928034,17.517583546322648,18.819792738934183,0.0,17.81407893430773,0.0,3.598880911520439,19.759268718361902,0.0,157.20831927095614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.98514619007314,0.0,8.314094572405871,0.0,16.56592917381518,0.002177344261564503,-8.742033991175543,17.765968260934127,0.3716780372933336,0.002177344261564503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.775,0.005211769729655762,0.0009073825306900516,11.5,-14.775,0.005211769729655762,0.0009073825306900516,4.5 
 02/08  23:00:00,-15.375000000000002,-8.703915708414264,-9.056802068858389,-8.907947835513543,-9.053476016724574,-8.884447356427827,-8.120930572689632,15.88022349909135,691.6527011132912,0.0,16.793176293706455,98.56921814373783,0.0,17.02077588810293,0.0,11.03047666150178,16.81140761342301,80.34641939538636,0.0,17.023122256378823,0.0,12.600850105816221,19.194176266331343,0.0,184.4334012354268,0.0,53.405748180966995,0.0,0.0,93.7086844165885,0.0,77.07375978234789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.405748180966995,66.75718522620873,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,67.43841260656119,0.0008165750849209247,8.314094572405871,0.0,15.654631394030382,0.002171588509744469,-8.758422601381024,16.8546832083231,0.3716780372933336,0.002171588509744469,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.0008709866024131334,11.5,-15.375000000000002,0.005211769729655762,0.0008709866024131334,4.5 
 02/08  24:00:00,-15.6,-8.900777658858452,-9.084665297994103,-8.98780496531257,-9.089849435525819,-8.978352365262666,-8.69301063714014,15.133237757340062,842.3167290811043,0.0,16.699994315077905,348.25181214497485,0.0,16.701838755965525,60.30451120814928,0.0,16.699951545087693,331.0886070446657,0.0,16.702606014335938,59.70031244783428,0.0,18.89707143921771,0.0,218.88538373320478,0.0,504.52482206596983,0.0,0.0,394.1884957788024,98.95387998334832,375.05909403663367,103.29377123782407,0.0,0.0,19.254715298738162,0.0,0.0,0.0,0.0,504.52482206596983,630.6560275824623,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,58.58190570883272,0.005000774555139874,8.314094572405871,0.0,14.868378769107196,0.0021360307461030376,-8.948820525044482,16.119862748918916,0.3716780372933336,0.0021360307461030376,16.0,82.0,0.0,0.00010050832683271262,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0008897358587936268,11.5,-15.6,0.005211769729655762,0.0008897358587936268,4.5 
 02/09  01:00:00,-15.225,-9.021619587844341,-9.148802318198566,-9.113921397500715,-9.152408276951245,-9.112139746606951,-8.974829398732663,14.581918694988053,1038.9373229645835,0.0,16.7000131540608,415.4458353828093,0.0,16.700079588436303,115.88723604042258,0.0,16.699700049498055,399.78901660798033,0.0,16.700368473026273,115.48321186253906,0.0,18.825189769890144,0.0,222.6865383337137,0.0,1176.2027650276227,0.0,0.0,470.89947334975614,162.41275944938,452.84943396565785,167.91318132838003,0.0,0.0,192.58506531225697,0.0,0.0,0.0,0.0,1176.2027650276227,1470.2534562845285,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,47.9869890281966,0.00814583867252721,8.314094572405871,0.0,14.285632029125473,0.0021112473460503127,-9.08582487772638,15.999466643500035,0.3716780372933336,0.0021112473460503127,16.0,82.0,0.0,0.0011742087393681818,0.0,7.22,0.0,-15.225,0.005211769729655762,0.000906301241119504,11.5,-15.225,0.005211769729655762,0.000906301241119504,4.5 
 02/09  02:00:00,-15.375000000000002,-9.238690878635337,-9.378752759862484,-9.327874857275553,-9.383130738505928,-9.320485035343786,-9.34302867742672,14.167505075596038,1181.732412425296,0.0,16.69988355558182,525.2404197399171,0.0,16.700280649378875,169.04888044200686,0.0,16.699966923273543,507.0385951957134,0.0,16.700110671758228,168.79189810055618,0.0,18.678298505322175,0.0,211.0639555635692,0.0,2073.6332824237797,0.0,0.0,580.6680332453941,215.56963730112471,560.1043712551027,221.18166602625146,0.0,0.0,357.64443218299317,0.0,0.0,0.0,0.0,2073.6332824237797,2592.0416030297247,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,46.857004992731525,0.014158042217396123,8.314094572405871,0.0,13.84551718772762,0.0020783592384025036,-9.263398775583376,15.999717844144191,0.3716780372933336,0.0020783592384025036,16.0,82.0,0.0,0.0024079059072701454,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.000908744448671709,11.5,-15.375000000000002,0.005211769729655762,0.000908744448671709,4.5 
 02/09  03:00:00,-15.6,-9.461976865535917,-9.570781630570334,-9.532872017818558,-9.57465618008568,-9.528683291487308,-9.595925346351404,13.860249883961625,1292.2879844514011,0.0,16.70019709329036,585.853287233597,0.0,16.7005970811043,196.97148379908816,0.0,16.699966462274098,565.9779542272893,0.0,16.700063985347583,196.82370061949752,0.0,18.612668760933662,0.0,205.86342774470234,0.0,2410.3870249494166,0.0,0.0,641.2842029187598,243.49876556123763,619.0231212721345,249.19402285403427,0.0,0.0,481.1325743750301,0.0,0.0,0.0,0.0,2410.3870249494166,3012.983781186771,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,52.079835399506784,0.01933470546362338,8.314094572405871,0.0,13.516075542427128,0.002035731816759516,-9.497056941284571,15.999848153717405,0.3716780372933336,0.002035731816759516,16.0,82.0,0.0,0.0034509549288918883,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0009340457574059297,11.5,-15.6,0.005211769729655762,0.0009340457574059297,4.5 
 02/09  04:00:00,-15.225,-9.67931092558691,-9.76930837910686,-9.736118817302746,-9.772684686725226,-9.732071683022724,-9.820200511221577,13.6245365699823,1375.132883238635,0.0,16.700543638934253,575.8903103247821,0.0,16.699264713303542,196.2582580811059,0.0,16.700097565173106,558.099488567276,0.0,16.699199626484226,196.09178307796446,0.0,18.572786430458013,0.0,202.69947873869086,0.0,2429.1721515359113,0.0,0.0,631.3383144268298,242.689304304167,611.1445654546035,248.38870284936766,0.0,0.0,572.2759234443204,0.0,0.0,0.0,0.0,2429.1721515359113,3036.4651894198887,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,56.290584298679235,0.022605396488011187,8.314094572405871,0.0,13.272830999999362,0.001997714612123745,-9.709392765941079,15.999918904490103,0.3716780372933336,0.001997714612123745,16.0,82.0,0.0,0.00428871461460114,0.0,7.22,0.0,-15.225,0.005211769729655762,0.0009503112138571565,11.5,-15.225,0.005211769729655762,0.0009503112138571565,4.5 
 02/09  05:00:00,-15.375000000000002,-9.847110162429312,-9.90903637370004,-9.896155247271201,-9.91094986045621,-9.895450787691003,-9.953062069098396,13.453581953641804,1440.2863374505314,0.0,16.700191754155806,569.6575945789949,0.0,16.69937683423868,195.44212373005223,0.0,16.70057752389885,553.7391778404033,0.0,16.700366181772935,196.030016883209,0.0,18.580099499817447,0.0,203.26357488407695,0.0,2422.2913724428704,0.0,0.0,625.0648660626191,241.87452627366312,606.8079537308996,248.40768209248938,0.0,0.0,641.9589552081377,0.0,0.0,0.0,0.0,2422.2913724428704,3027.864215553588,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,59.13358050836514,0.025334638695643043,8.314094572405871,0.0,13.086793831179694,0.0019650338347097602,-9.894788092124465,15.999948815000561,0.3716780372933336,0.0019650338347097602,16.0,82.0,0.0,0.004969895489159683,0.0,7.22,0.0,-15.375000000000002,0.005211769729655762,0.0009268902133773751,11.5,-15.375000000000002,0.005211769729655762,0.0009268902133773751,4.5 
 02/09  06:00:00,-15.6,-9.997900655751351,-10.078150366969917,-10.066020164874253,-10.079501272552072,-10.064083430218545,-10.116774970461908,13.329469309505939,1483.30223781453,0.0,16.70022489813978,644.4726588701715,0.0,16.699490852726793,225.38398271362297,0.0,16.699933011214988,624.6529504392129,0.0,16.699937333898816,225.28581962420333,0.0,18.516061354898007,0.0,198.20702116005572,0.0,2623.027605458931,0.0,0.0,699.8799543508562,271.8210173006294,677.6703010340186,277.6279456345817,0.0,0.0,692.2371315511764,0.0,0.0,0.0,0.0,2623.027605458931,3278.784506823664,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,60.298286788806806,0.02888666676837827,8.314094572405871,0.0,12.952552307807492,0.0019403438499343032,-10.036802245224198,15.999980071456683,0.3716780372933336,0.0019403438499343032,16.0,82.0,0.0,0.0054840254783978925,0.0,7.22,0.0,-15.6,0.005211769729655762,0.0009706469873570493,11.5,-15.6,0.005211769729655762,0.0009706469873570493,4.5 
 02/09  07:00:00,-14.162500000000001,-10.186141659778357,-10.265798072227186,-10.239108816488855,-10.268025770382994,-10.234966254870153,-10.317320988862141,13.229995978003068,1514.9704277160115,0.0,16.699886686734686,606.3641045883495,0.0,16.699943439539318,213.54837185335532,0.0,16.699367393372135,590.2928107350776,0.0,16.699071884136945,213.0878014112311,0.0,18.471728300136782,0.0,194.69979330320047,0.0,2597.7341294877356,0.0,0.0,661.7448540181374,260.0120875977311,643.2677251921625,265.3611239758949,0.0,0.0,723.794303613384,0.0,0.0,0.0,0.0,2597.7341294877356,3247.1676618596694,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.2294360100389,0.029874660960074836,8.314094572405871,0.0,12.868218970426206,0.0019114472181245249,-10.205176412447514,16.000006825098612,0.3716780372933336,0.0019114472181245249,16.0,82.0,0.0,0.005816705890828635,0.0,7.22,0.0,-14.162500000000001,0.005211769729655762,0.001107423177831011,11.5,-14.162500000000001,0.005211769729655762,0.001107423177831011,4.5 
 02/09  08:00:00,-12.6125,-10.34010107252761,-10.393076132692048,-10.375839600816155,-10.394956376061005,-10.374095138304849,-10.441581414306354,13.211726983372607,1550.602104774263,0.0,16.69986947459384,425.8726871975799,0.0,17.359642944178525,0.0,90.26450979368332,16.700134342114044,347.8158491915298,0.0,16.69927725396547,130.82490296496528,0.0,18.493550167216704,0.0,196.42424185471248,0.0,1935.8281731881395,0.0,0.0,481.2603106207823,0.0,400.8564817299713,183.1244095187613,0.0,0.0,732.8618698643177,0.0,0.0,0.0,0.0,1935.8281731881395,2419.7852164851743,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,64.27939098430193,0.02602936751678961,8.314094572405871,0.0,12.84368047862751,0.0018837395091123366,-10.368754942388733,15.999822306399167,0.3716780372933336,0.0018837395091123366,16.0,82.0,0.0,0.005913867351813251,0.0,7.22,0.0,-12.6125,0.005211769729655762,0.0012075145500293853,11.5,-12.6125,0.005211769729655762,0.0012075145500293853,4.5 
 02/09  09:00:00,-8.7625,-10.455823755604737,-10.474726219385976,-10.470861973773157,-10.475610334217363,-10.470784357628931,-10.507676760823303,13.424615796301396,1650.1259041354137,0.0,16.776405325692558,45.905481749506876,33.73521555163262,19.826381716560178,0.0,253.99556161316906,16.764912022467875,32.54467465180136,36.015288596822415,16.745687858644168,7.843866516188143,36.654052649104074,18.608330022210684,0.0,205.45692133444265,0.0,1001.5327212910386,0.0,0.0,73.60798341438297,0.0,54.47087125321866,26.955823710087042,0.0,0.0,643.45242011053,0.0,0.0,0.0,0.0,1001.5327212910386,1251.9159016137985,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,69.1058862053016,0.018210195131514024,8.314094572405871,0.0,13.08218648828607,0.001865574836017783,-10.477162184962449,15.999859445451015,0.3716780372933336,0.001865574836017783,16.0,82.0,0.0,0.004991364421702984,0.0,7.219999999999999,0.0,-8.7625,0.005211769729655762,0.0014964564714896856,11.5,-8.7625,0.005211769729655762,0.0014964564714896856,4.5 
 02/09  10:00:00,-3.575,-10.49219672044421,-10.486903633749119,-10.487390776921858,-10.48713378779349,-10.487571860657615,-10.504029754057983,13.987279693033697,1699.7969759614089,0.0,17.413692271499077,0.0,111.84562577854297,22.093611744874075,0.0,404.4770382940608,17.236835813180935,0.0,93.67116748138693,17.118016201998906,0.0,83.59373753629632,18.765113076064136,0.0,217.79428986863886,0.0,453.1573101170388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.4529156149218,0.0,0.0,0.0,0.0,453.1573101170388,566.4466376462984,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.97534081281972,0.010748660749531415,8.314094572405871,0.0,13.64000788548348,0.0018640266187560067,-10.48643770149162,16.000008559148444,0.3716780372933336,0.0018640266187560067,16.0,82.0,0.0,0.003065457892170815,0.0,7.22,0.0,-3.575,0.005211769729655762,0.0019178755795802847,11.5,-3.575,0.005211769729655762,0.0019178755795802847,4.5 
 02/09  11:00:00,-2.0125,-10.463181591953475,-10.425137665753024,-10.427581569807664,-10.425093201853588,-10.428868759130422,-10.429695224334289,14.906636188936766,1583.4851368323002,0.0,18.238158333578813,0.0,177.06728683849252,23.29961936948886,0.0,484.52680973824266,17.73100101934113,0.0,131.08940534071021,17.542951793176655,0.0,115.35877723174963,18.913039296228177,0.0,229.4399415228085,0.0,120.45247505106124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.70215320850488,0.0,0.0,0.0,0.0,120.45247505106124,150.56559381382655,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.80294290785156,0.002824713289412951,8.314094572405871,0.0,14.453326467440654,0.0018713030445245415,-10.442852206628515,16.000128761242294,0.3716780372933336,0.0018713030445245415,16.0,82.0,0.0,0.0007800835525513412,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0022564417311455353,11.5,-2.0125,0.005211769729655762,0.0022564417311455353,4.5 
 02/09  12:00:00,-2.5749999999999997,-10.364447787742314,-10.288890233740492,-10.310000277555828,-10.28770996945025,-10.315001213191625,-10.267396911274037,15.99599710909961,1332.9503957818079,0.0,19.22222971147153,0.0,202.70686236751055,23.384572809577683,0.0,446.3643936378921,18.079760591095095,0.0,107.51370502938096,17.931566218554607,0.0,95.06247730049046,19.098109483487743,0.0,192.03190430810224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.459545721985025,0.0018868671857986024,-10.35858897487504,16.66022744458166,0.3716780372933336,0.0018868671857986024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.0023635833164114004,11.5,-2.5749999999999997,0.005211769729655762,0.0023635833164114004,4.5 
 02/09  13:00:00,-1.0499999999999998,-10.19602200188697,-10.106903596489051,-10.137351549520183,-10.105195074500818,-10.143320248944327,-10.062237242053097,17.097873916789855,1079.6266692942108,0.0,20.553799489220957,0.0,210.66956766420367,22.686280933009737,0.0,318.3095438051354,18.474230376507357,0.0,44.14979858116399,18.44664296488294,0.0,41.52397974746708,19.383519317973356,0.0,117.5475522748051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.69073696773465,0.0019195272244796407,-10.179922045408112,17.891346401120355,0.3716780372933336,0.0019195272244796407,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0499999999999998,0.005211769729655762,0.0025242394473735455,11.5,-1.0499999999999998,0.005211769729655762,0.0025242394473735455,4.5 
 02/09  14:00:00,1.7499999999999998,-9.966033582771662,-9.881009580998342,-9.911693013743772,-9.879683290076887,-9.916805807614026,-9.824493653825927,18.104129737883138,866.5477806531899,0.0,22.13384284193974,0.0,252.78976004093442,21.67085683975398,0.0,181.3455838398992,18.931954489644056,5.64929306042643,5.090850048753339,19.023472496540144,1.8128059833903762,8.105638759858493,19.75024056042969,0.0,63.88614997495776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.738810212069346,0.0019628072104138877,-9.94325725887409,18.93932386323484,0.3716780372933336,0.0019628072104138877,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7499999999999998,0.005211769729655762,0.0027099564627939537,11.5,1.7499999999999998,0.005211769729655762,0.0027099564627939537,4.5 
 02/09  15:00:00,2.425,-9.759970605858113,-9.671456375451271,-9.697621786140182,-9.671053210050093,-9.701602115180084,-9.616299762282745,19.007513718604706,668.7199280290887,0.0,23.436103495358765,0.0,287.588953093182,20.915909229313847,0.0,73.95420136466734,19.19760029677728,45.78885789546027,0.0,19.56005470814344,18.09742004617769,0.0,20.09120896425965,0.0,22.78320335447401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.60160157674657,0.0019994255941558703,-9.740415241522816,19.802034199786313,0.3716780372933336,0.0019994255941558703,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.0027521109003336465,11.5,2.425,0.005211769729655762,0.0027521109003336465,4.5 
 02/09  16:00:00,3.2624999999999997,-9.546540500966636,-9.450245711973169,-9.489578578045998,-9.449528080486699,-9.495223423284175,-9.383289470735056,19.690238696752377,542.8218390797526,0.0,24.35903812464839,0.0,304.3303213045101,20.519885281991815,7.113669401570519,7.524532309153244,19.323963153353304,90.13416277361125,0.0,20.40019455967756,8.758296194810555,0.2694540707075248,20.413052077162337,7.967317890772165,0.037365159905732526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.313343126662865,0.002036867537895207,-9.531634404529182,20.513692911311423,0.3716780372933336,0.002036867537895207,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.005211769729655762,0.00292989100434167,11.5,3.2624999999999997,0.005211769729655762,0.00292989100434167,4.5 
 02/09  17:00:00,1.0875000000000001,-9.36196754526287,-9.303147076201034,-9.325665163089848,-9.302892815349681,-9.327392117875512,-9.244819337748579,20.055425991630706,474.57809059872295,0.0,23.974363720038554,0.0,239.6611590277114,20.196140030865692,49.81331420790744,0.0,19.28039563330674,126.21713631970638,0.0,20.995700157428967,0.49885672623656774,4.193152122410851,20.692211908288364,20.022370495691575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.746039777008868,0.0020730979357869985,-9.332721400864767,20.946309413932646,0.3716780372933336,0.0020730979357869985,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0875000000000001,0.005211769729655762,0.0028835081115197547,11.5,1.0875000000000001,0.005211769729655762,0.0028835081115197547,4.5 
 02/09  18:00:00,-1.6,-9.22664046585691,-9.171845005000188,-9.180886562852656,-9.172344458171352,-9.181291127322133,-9.130144111651118,19.829345435561684,278.8044223249039,0.0,21.643948151722267,0.0,68.00791401978663,19.66326164741554,74.47207596135688,0.0,18.921462787140097,141.17596052824098,0.0,20.264030067185026,38.949520732708564,0.0,20.62933658069314,12.244648669153841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.584515515733443,0.0021009792547815077,-9.190414966726564,20.784723482011426,0.3716780372933336,0.0021009792547815077,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.6,0.005211769729655762,0.002839805131730866,11.5,-1.6,0.005211769729655762,0.002839805131730866,4.5 
 02/09  19:00:00,-1.8875000000000002,-9.046059015733936,-8.965372393635246,-8.985903949668078,-8.965010646625228,-8.989224155428161,-8.921017285252988,19.217328340936582,235.30728812938332,0.0,20.072604296385663,15.147290480845783,1.266790828704103,19.134560557448825,73.94124804428003,0.0,18.562490833608233,127.7135197388285,0.0,19.494951036814108,56.33061269889575,0.0,20.291491425764086,1.0987420756234485,4.5296321444917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.047818732014946,0.002132557672979389,-9.02696798478088,20.247956857898274,0.3716780372933336,0.002132557672979389,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.002880295665899233,11.5,-1.8875000000000002,0.005211769729655762,0.002880295665899233,4.5 
 02/09  20:00:00,-0.6375,-8.851779014151429,-8.763093845898872,-8.797842800533589,-8.761115547038884,-8.803041613454905,-8.703418231889927,18.532540454912432,311.0042025120906,0.0,19.195713491571876,34.2974537451658,0.0,18.75392056848638,58.11598201886727,0.0,18.331525359714266,98.31817301854989,0.0,18.97229064288834,49.12757241055084,0.0,20.001177886505598,0.0,29.33459603215789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.42890932838136,0.002166650625627247,-8.847481423739836,19.62897206157295,0.3716780372933336,0.002166650625627247,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6375,0.005211769729655762,0.002870745225002185,11.5,-0.6375,0.005211769729655762,0.002870745225002185,4.5 
 02/09  21:00:00,0.375,-8.659598217018662,-8.582783373924103,-8.618489739760907,-8.580066131979313,-8.623205105046857,-8.515177142968746,17.931050765235376,412.6674428453482,0.0,18.668156450761902,27.89276410519159,0.0,18.484303905833684,35.61241230454061,0.0,18.183182503939527,63.45343719467206,0.0,18.61246922480098,30.5264137009637,0.0,19.796604689158332,0.0,61.171897327302645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.820500042491304,0.0022010155797130746,-8.660563692518306,19.020486790980534,0.3716780372933336,0.0022010155797130746,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.002784041100375804,11.5,0.375,0.005211769729655762,0.002784041100375804,4.5 
 02/09  22:00:00,3.35,-8.496868851595362,-8.444974892845575,-8.477040919818942,-8.442196972535973,-8.48107348211617,-8.378831484845673,17.475171228345417,505.2098515241462,0.0,18.4094207073305,13.007017503091618,0.0,18.344368319489387,15.233438689580112,0.0,18.14213508076438,32.70791968331315,0.0,18.4162554291717,11.78094231176135,0.0,19.626597903579807,0.0,82.99051118752806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.373788130274747,0.002229464111124789,-8.509667818306452,18.573711983110485,0.3716780372933336,0.002229464111124789,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.35,0.005211769729655762,0.0025440100717575758,11.5,3.35,0.005211769729655762,0.0025440100717575758,4.5 
 02/09  23:00:00,4.3125,-8.413106306104922,-8.402205906179859,-8.417154481728389,-8.400434037905386,-8.418153774961931,-8.354410123620898,17.19834614781569,588.4623835416751,0.0,18.332187522447676,0.0442682163601944,5.033769218489397,18.31074957700642,0.6464675583250141,3.4085588890867484,18.184401214779143,6.494652373144561,0.07034892659521574,18.34749162294513,0.0,5.86047851455686,19.551253385913817,0.0,101.05821135051349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.06928392976149,0.0022478527868386193,-8.41635270627003,18.269167131328757,0.3716780372933336,0.0022478527868386193,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0023684301485405184,11.5,4.3125,0.005211769729655762,0.0023684301485405184,4.5 
 02/09  24:00:00,5.6499999999999995,-8.385271053514568,-8.389258342103346,-8.393084152620805,-8.388547691204842,-8.393134671629122,-8.362916087356147,17.062520812373318,619.5343627150435,0.0,18.252576818344178,0.0,9.800565391194937,18.26089916321175,0.0,8.775300344979144,18.170015994697586,0.0,3.1244562292216074,18.27880191817951,0.0,11.224429078802416,19.45563607777424,0.0,104.58626085074877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.92891843078907,0.0022528664859459598,-8.391032204353943,18.128790549209054,0.3716780372933336,0.0022528664859459598,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6499999999999995,0.005211769729655762,0.002240875703258554,11.5,5.6499999999999995,0.005211769729655762,0.002240875703258554,4.5 
 02/10  01:00:00,5.6375,-8.404658301486556,-8.443911865514215,-8.432680381906744,-8.444429818442838,-8.430306463191819,-8.443639366249368,16.990492950553467,623.0607008647021,0.0,18.193975726675813,0.0,11.936186719336774,18.219966136498638,0.0,11.740666298695146,18.143165735972694,0.0,7.575239074797537,18.22764666343471,0.0,13.799882191566098,19.36558232339418,0.0,104.23078392214597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.843332146482503,0.002248957899454947,-8.402191045997377,18.043212905121223,0.3716780372933336,0.002248957899454947,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.0020725559877754823,11.5,5.6375,0.005211769729655762,0.0020725559877754823,4.5 
 02/10  02:00:00,4.3125,-8.474035353649052,-8.50486201825608,-8.486611976671094,-8.506246784441242,-8.48401541748063,-8.524736079784375,16.96038209973412,617.1555491849379,0.0,18.12179029211621,0.0,10.399058786955777,18.168631290730673,0.0,11.835987585569058,18.088828063260234,0.0,7.456521779954187,18.170895545206886,0.0,13.501995904063051,19.349237589331317,0.0,107.09838918823374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.790527958711206,0.0022351975316700617,-8.46675719167303,17.99043913648678,0.3716780372933336,0.0022351975316700617,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.002090892288388727,11.5,4.3125,0.005211769729655762,0.002090892288388727,4.5 
 02/10  03:00:00,3.9,-8.52724436019568,-8.55033642791919,-8.537381441881607,-8.55155325163597,-8.535850964536706,-8.572997388084914,16.906975703103193,607.2911078145532,0.0,18.010603010773828,0.0,5.4449604750834055,18.078539873090243,0.0,9.080710365648315,17.990559425612716,0.0,3.6932417676775913,18.078520553100574,0.0,10.227464584957602,19.2704497532864,0.0,104.7180933711893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.741890764731387,0.002224180998886195,-8.52284455153577,17.941826297101894,0.3716780372933336,0.002224180998886195,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.002123320670405425,11.5,3.9,0.005211769729655762,0.002123320670405425,4.5 
 02/10  04:00:00,3.9,-8.571779555823737,-8.598008746083131,-8.584144893335566,-8.599217349926345,-8.582171908374903,-8.622108730672235,16.816670858026647,599.3186703613246,0.0,17.89961866358646,0.0,3.1942753082175273,17.97885829018672,0.0,7.943055428597802,17.884218549433292,0.0,1.890679203609693,17.97779405353605,0.0,8.867781882480074,19.17150448626641,0.0,103.42428202756815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.659312860364512,0.0022143750514912264,-8.564433557052064,17.85927007192481,0.3716780372933336,0.0022143750514912264,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.00212171970638669,11.5,3.9,0.005211769729655762,0.00212171970638669,4.5 
 02/10  05:00:00,2.8374999999999995,-8.613166256232756,-8.616431234486573,-8.606410374853876,-8.617424565486395,-8.605373194495334,-8.637474249051898,16.722721568244054,608.0768854198939,0.0,17.827416052973298,0.0,6.080872511001417,17.90884232572462,0.0,10.510029632854128,17.812682911729876,0.0,4.704465217689631,17.90648806797975,0.0,11.662817734803355,19.15159483125622,0.0,110.41811472495812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.550627393651666,0.0022054796368551244,-8.60496289380179,17.7506042720175,0.3716780372933336,0.0022054796368551244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.002210990097975428,11.5,2.8374999999999995,0.005211769729655762,0.002210990097975428,4.5 
 02/10  06:00:00,2.2,-8.614490323762931,-8.623819120967932,-8.623703546577703,-8.624061692114589,-8.62397110985234,-8.633355033582635,16.62830248923622,627.4776529191297,0.0,17.77169017933815,0.0,9.593516170659257,17.851107929262625,0.0,13.323637247560157,17.757232721007178,0.0,8.087871886507685,17.847475262374886,0.0,14.736531717088326,19.161323286082183,0.0,119.0745482774667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.450524430587066,0.002202517642776022,-8.620204657307086,17.65050785774267,0.3716780372933336,0.002202517642776022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.002121823966229514,11.5,2.2,0.005211769729655762,0.002121823966229514,4.5 
 02/10  07:00:00,1.2,-8.647639898064416,-8.670088789657399,-8.659999188325894,-8.670820064809147,-8.658197765700306,-8.685331180647985,16.524317751569157,655.8990484411095,0.0,17.749126612473418,0.0,16.982683008022946,17.82238883735456,0.0,19.114139588767216,17.739631659197595,0.0,15.537311686351984,17.817022689638787,0.0,21.129530937149525,19.194317725765952,0.0,130.80741889237436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.33460501387176,0.002196220981723374,-8.644141135307155,17.53460236286839,0.3716780372933336,0.002196220981723374,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.0020533084436185943,11.5,1.2,0.005211769729655762,0.0020533084436185943,4.5 
 02/10  08:00:00,-0.4625000000000001,-8.65825070900066,-8.659993761664364,-8.654202864285052,-8.660615313274915,-8.653770399576953,-8.674141127715163,16.465184416587295,721.2989798296333,0.0,17.79523792793758,0.0,28.650756329015962,18.432820088705874,0.0,66.38399509309468,17.875565794720636,0.0,33.5135101296309,17.88161827985391,0.0,33.53951255181693,19.261631747234535,0.0,144.09374127345376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.233309469238346,0.0021899740902724106,-8.654245649160421,17.433320630274018,0.3716780372933336,0.0021899740902724106,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.002190536281682927,11.5,-0.4625000000000001,0.005211769729655762,0.002190536281682927,4.5 
 02/10  09:00:00,0.275,-8.64197193197784,-8.631055032770092,-8.630571679780372,-8.631251193392842,-8.630853822317821,-8.63800393660571,16.543749670926115,841.4279762353043,0.0,18.02140633524836,0.0,42.02116624476926,19.831408199151728,0.0,155.47085476364524,18.161942749937054,0.0,50.87517272131461,18.134072520142066,0.0,48.141974803435176,19.313239335175503,0.0,143.6482080923975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.290589768442302,0.0021918457505086556,-8.634328984545418,17.490596791149155,0.3716780372933336,0.0021918457505086556,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.275,0.005211769729655762,0.002338086418937442,11.5,0.275,0.005211769729655762,0.002338086418937442,4.5 
 02/10  10:00:00,3.5375,-8.618360343212402,-8.59491697066083,-8.600444785276522,-8.594591574446664,-8.601700214109647,-8.59196129155444,16.813622300554165,897.7598580871347,0.0,18.454686972168425,0.0,56.58538706369211,20.889170055628924,0.0,209.1681033522338,18.59520980146882,0.0,64.81603530590036,18.523136289277517,0.0,58.597976964645056,19.38352943631342,0.0,129.54061450004326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.539916441242823,0.0021971779384590343,-8.615294162557097,17.739911674376586,0.3716780372933336,0.0021971779384590343,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5375,0.005211769729655762,0.0023773239068268894,11.5,3.5375,0.005211769729655762,0.0023773239068268894,4.5 
