Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/10  11:00:00,6.062499999999999,-8.57335454389792,-8.546221014046292,-8.557702184276934,-8.545335059360564,-8.55968964482539,-8.532273925259329,17.320859799736727,887.5425781331198,0.0,19.005088655035628,0.0,62.146024168737824,21.49061409531742,0.0,217.22605119421996,19.17465129990874,0.0,72.33995943315585,19.075821182070328,0.0,64.02388678957868,19.501980112391923,0.0,101.03382215904173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.020110802408023,0.0022058441836140265,-8.575755487557855,18.220086874804572,0.3716780372933336,0.0022058441836140265,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.005211769729655762,0.0023541251666187404,11.5,6.062499999999999,0.005211769729655762,0.0023541251666187404,4.5 
 02/10  12:00:00,7.3875,-8.519031423293459,-8.47633998734562,-8.49262673997908,-8.475013040701185,-8.495442088759983,-8.452758281290038,17.930876124790892,786.1002846629383,0.0,19.421142279989184,0.0,46.597420837623474,21.67770238166822,0.0,188.97669537614132,19.46294959385569,0.0,47.77423129025385,19.407000177737494,0.0,42.979270244084546,19.65391952582479,0.0,64.73827680644825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.63260796065136,0.0022178293171385933,-8.522808044802215,18.832557535394017,0.3716780372933336,0.0022178293171385933,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.3875,0.005211769729655762,0.002418756861164177,11.5,7.3875,0.005211769729655762,0.002418756861164177,4.5 
 02/10  13:00:00,7.1125,-8.424463244756645,-8.332853099386966,-8.365533703728206,-8.33040164038764,-8.371455946845341,-8.288574106139105,18.504563338722416,630.1444460035154,0.0,19.800444010905103,0.0,30.880119657487967,21.338673044151626,0.0,128.08235457714562,19.66765874885484,0.0,19.49657570198343,19.674723050510437,0.0,19.776592931954326,19.783982163049643,0.0,29.445913123966648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.210506750100958,0.0022395986432424825,-8.434198762329014,19.410408198696913,0.3716780372933336,0.0022395986432424825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0026328574995533407,11.5,7.1125,0.005211769729655762,0.0026328574995533407,4.5 
 02/10  14:00:00,7.0125,-8.215822765577663,-8.100162506224404,-8.157106352682247,-8.09596103079904,-8.166332719045876,-8.022082248991373,18.99223292712056,514.262604376017,0.0,20.52447891211024,0.0,48.43042026100187,20.949727624145517,0.0,68.87981253445622,19.8279824472572,7.244092610861628,0.8130014953984528,19.911168641942076,2.8115004291524883,2.68722316150064,19.92403372085372,2.5972282456161224,3.480414953503214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.713014433330976,0.0022795036581771825,-8.243856801038671,19.912827672715185,0.3716780372933336,0.0022795036581771825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.002742188489869452,11.5,7.0125,0.005211769729655762,0.002742188489869452,4.5 
 02/10  15:00:00,7.575,-7.992628422365284,-7.887416200063929,-7.944084624026726,-7.882955716841154,-7.951932784306785,-7.794505522701001,19.332808309105417,413.38806804364935,0.0,20.714416308071968,0.0,32.6702095682017,20.518649819380308,0.046457870927156364,14.449885412108983,19.79384200366625,38.507340116532305,0.0,20.016337494396634,21.365406371994084,0.0,20.085853063059506,17.02794873572583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.10213221796785,0.002327717920321214,-8.014164648104746,20.301838897387864,0.3716780372933336,0.002327717920321214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.575,0.005211769729655762,0.0028232336466779205,11.5,7.575,0.005211769729655762,0.0028232336466779205,4.5 
 02/10  16:00:00,7.1125,-7.769851407518688,-7.659221351561217,-7.7142721083940495,-7.65479119935382,-7.7218647644497,-7.561149702354043,19.46094642706234,332.80443642647765,0.0,20.326084565627216,13.734534909226284,1.6852136167562435,20.23630979674897,16.073499668832937,0.0,19.732256822104983,56.551371207136526,0.0,20.03786258350796,32.95770988113327,0.0,20.177687030715123,23.69644712185419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.278630535775374,0.0023755806826349073,-7.787260655447456,20.47823145095726,0.3716780372933336,0.0023755806826349073,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0029729237758568208,11.5,7.1125,0.005211769729655762,0.0029729237758568208,4.5 
 02/10  17:00:00,4.95,-7.495382265803669,-7.3034929207988775,-7.375483125350838,-7.298032905583462,-7.3867575860664765,-7.186943320069285,19.357003331721252,268.90898408615203,0.0,19.77545106713158,49.515585974914416,0.0,19.7990426021599,39.97399341535095,0.0,19.39381973895766,76.33362396633493,0.0,19.773825040374945,46.91565849891782,0.0,20.067908072041433,26.23618254800158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,19.201147625378567,0.0024324363299291184,-7.517217120068253,20.400622929163145,0.3716780372933336,0.0024324363299291184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.005211769729655762,0.003329068060473788,11.5,4.95,0.005211769729655762,0.003329068060473788,4.5 
 02/10  18:00:00,2.15,-7.044425070207796,-6.855634310675973,-6.96727256457076,-6.847111196004381,-6.983929122737493,-6.6904335723630535,19.0259329531057,224.33872917246754,0.0,19.164158904762818,73.14750368037915,0.0,19.28990103077662,53.00994779150551,0.0,18.92235674245903,88.35768979286956,0.0,19.31357370461268,57.94010937052008,0.0,19.930329411296512,12.398347761789068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.888253276137355,0.0025216806752134165,-7.105029192938342,20.087531466322197,0.3716780372933336,0.0025216806752134165,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.15,0.005211769729655762,0.003396887614760312,11.5,2.15,0.005211769729655762,0.003396887614760312,4.5 
 02/10  19:00:00,0.7875000000000001,-6.713771122792268,-6.608579257001953,-6.6773491781619985,-6.601790674707048,-6.684499221538797,-6.459882400719015,18.552355113682157,270.4415806230488,0.0,18.707996108607155,72.7654914183916,0.0,18.893652635108822,48.70681646349652,0.0,18.58557404728629,78.94026121661756,0.0,18.91090529371742,53.57352459853945,0.0,19.82996456429304,0.0,16.053722878403107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,18.427348461595066,0.0026030593157081346,-6.731044918900096,19.626446962917377,0.3716780372933336,0.0026030593157081346,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.00332453408288625,11.5,0.7875000000000001,0.005211769729655762,0.00332453408288625,4.5 
 02/10  20:00:00,0.6,-6.484793767227917,-6.424947153846013,-6.470257995380617,-6.420164426268467,-6.475165432309149,-6.308247472779204,18.047550331165667,361.0003698999142,0.0,18.441048184048213,53.931240256571584,0.0,18.62509327334918,33.01219614146373,0.0,18.384574886804195,55.909686813766086,0.0,18.638669689790806,36.16968381720403,0.0,19.74381691271087,0.0,49.07555363564347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.922729859357265,0.00265496625918313,-6.498528562531147,19.12171377660112,0.3716780372933336,0.00265496625918313,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0032238950152672086,11.5,0.6,0.005211769729655762,0.0032238950152672086,4.5 
 02/10  21:00:00,-0.15,-6.381961845353873,-6.356923989052893,-6.369468222874944,-6.354709671960567,-6.36955870077791,-6.283921604151101,17.613467794737904,470.8430956379,0.0,18.26096183322099,31.905652816666304,0.0,18.418179732836848,16.31664388034153,0.0,18.231676777595705,32.76332639268901,0.0,18.42661134499726,17.748381619215422,0.0,19.69999381864833,0.0,81.75673829246773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.464715903095136,0.002687815007033424,-6.365419264729123,18.66362731794772,0.3716780372933336,0.002687815007033424,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.0032794042072205936,11.5,-0.15,0.005211769729655762,0.0032794042072205936,4.5 
 02/10  22:00:00,-0.6,-6.314022126857212,-6.282591181038779,-6.289847516916315,-6.281504091006091,-6.290757503327327,-6.237417432044669,17.23369889761817,537.4330023742714,0.0,18.04574569370211,17.904803843303,0.0,18.18586097992921,5.7069053812596735,0.0,18.024820484620882,18.72680145408947,0.0,18.190393537580572,6.089079033378255,0.0,19.585491702040436,0.0,103.64415250540867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,17.07283363386901,0.0027058530173996245,-6.302236566795129,18.271705240005247,0.3716780372933336,0.0027058530173996245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.003250104573075106,11.5,-0.6,0.005211769729655762,0.003250104573075106,4.5 
 02/10  23:00:00,-1.2874999999999999,-6.248758838373186,-6.221940077323335,-6.231883825764391,-6.220944238129069,-6.233303417337767,-6.187580704838407,16.899767794364465,595.4185565707019,0.0,17.86177697054103,4.694220104757051,0.0,17.9872405782991,0.0,4.402757288055739,17.84851067237636,5.4999103844593265,0.0,17.988143391516164,0.0,5.027062350660287,19.468179530157506,0.0,122.05870680550038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.722182241683324,0.002722811847784127,-6.2441278116338,17.921016423188526,0.3716780372933336,0.002722811847784127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.003104110859135485,11.5,-1.2874999999999999,0.005211769729655762,0.003104110859135485,4.5 
 02/10  24:00:00,-1.3249999999999997,-6.196900459914112,-6.181485405236211,-6.18955026973809,-6.180652429960824,-6.190506749838507,-6.1551951868831205,16.6144322097002,643.8210800344682,0.0,17.709919261872116,0.0,6.445593871701874,17.82006028678193,0.0,12.73032328820176,17.702009054382128,0.0,5.5700713262809245,17.817782901517212,0.0,14.169424349759709,19.362297695314325,0.0,136.77894998330441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.429773900868838,0.0027352593722460633,-6.196723480107785,17.628580614716387,0.3716780372933336,0.0027352593722460633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0029337827125573025,11.5,-1.3249999999999997,0.005211769729655762,0.0029337827125573025,4.5 
 02/11  01:00:00,-2.1624999999999996,-6.173122217907776,-6.163760422395804,-6.168377410579776,-6.163211569992046,-6.168817931676251,-6.145479216304958,16.341809255669656,661.889798885576,0.0,17.43777252003188,0.0,6.969400139532922,17.547697361849536,0.0,13.15552681801762,17.4267227250656,0.0,5.83331940389246,17.544116924814816,0.0,14.550805537260544,19.10964143801438,0.0,138.83930153238413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,16.151036013275125,0.0027434007755471994,-6.1711668670461854,17.34982476238178,0.3716780372933336,0.0027434007755471994,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.1624999999999996,0.005211769729655762,0.0028854586873539377,11.5,-2.1624999999999996,0.005211769729655762,0.0028854586873539377,4.5 
 02/11  02:00:00,-3.4875,-6.16087507759785,-6.147874755337578,-6.15079107625742,-6.147521564981615,-6.151129074733514,-6.135070650410323,16.070137739603222,677.1393656429257,0.0,17.229472797009812,0.0,13.479575121876167,17.337011862291973,0.0,18.458924642160184,17.216300315787244,0.0,11.90421951717832,17.331806183894052,0.0,20.40306028657085,18.9767393148663,0.0,151.2703607835291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.86060212089973,0.002750848450678043,-6.153890768965333,17.05937443653152,0.3716780372933336,0.002750848450678043,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0029867128500522984,11.5,-3.4875,0.005211769729655762,0.0029867128500522984,4.5 
 02/11  03:00:00,-4.2125,-6.14415489354546,-6.13677244375264,-6.1392143230525775,-6.136497331969952,-6.139498835266873,-6.127041178058991,15.81456566442231,722.4130289041218,0.0,17.106747995091002,0.0,24.795176017846813,17.197280579999486,0.0,26.821901144157664,17.092022720765982,0.0,22.61839147414139,17.18955059765212,0.0,29.63441726506892,18.92368069794324,0.0,168.03383899447925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.595104753782078,0.002757481849946185,-6.1401202660573695,16.793862433017203,0.3716780372933336,0.002757481849946185,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002940231634123997,11.5,-4.2125,0.005211769729655762,0.002940231634123997,4.5 
 02/11  04:00:00,-4.4,-6.145353024136183,-6.141781471955093,-6.141239257366561,-6.141733375803449,-6.141050611572311,-6.1368966761094805,15.578077216673549,774.6157562274448,0.0,16.992468106454243,0.0,34.7665520687184,17.067101086872885,0.0,34.13065769323566,16.977977089924444,0.0,32.18136164478307,17.056716125448958,0.0,37.668478927609044,18.850081212717882,0.0,181.17081755394344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.355007151086024,0.0027608635385515104,-6.140027230993105,16.553757368862733,0.3716780372933336,0.0027608635385515104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.00288467886805565,11.5,-4.4,0.005211769729655762,0.00288467886805565,4.5 
 02/11  05:00:00,-4.0875,-6.129633353782744,-6.125339285639338,-6.1265358715921945,-6.125250634247144,-6.126804109037395,-6.1215245414219535,15.352974164645449,804.2964207975151,0.0,16.84865210650928,0.0,40.881197723629896,16.917931602739422,0.0,38.90481878498275,16.83543508803655,0.0,38.131310082968525,16.905644712693636,0.0,42.903845932031345,18.714404178856697,0.0,187.9012153520123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,15.134038620883192,0.002762487488801721,-6.129719025781068,16.332785255564684,0.3716780372933336,0.002762487488801721,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0028165872511308186,11.5,-4.0875,0.005211769729655762,0.0028165872511308186,4.5 
 02/11  06:00:00,-4.5875,-6.1268860964193905,-6.126657297981828,-6.12742620063038,-6.126571209504237,-6.127472876186204,-6.123744452532563,15.159243445621627,840.0162769787512,0.0,16.78122773118557,0.0,52.07464298002941,16.83332703172814,0.0,47.15365451487219,16.765162960420795,0.0,48.630321039266164,16.818526372688112,0.0,52.00742229473775,18.67330691766904,0.0,201.1224196456335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.8801519727509,0.0,8.314094572405871,0.0,14.92537229251238,0.0027640188770907807,-6.1268358735850175,16.1241155483466,0.3716780372933336,0.0027640188770907807,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.002774430301855125,11.5,-4.5875,0.005211769729655762,0.002774430301855125,4.5 
 02/11  07:00:00,-5.375,-6.125406244542845,-6.12046516554511,-6.113931366775013,-6.120806841482225,-6.112589835211498,-6.123214304418609,15.595380466905992,1869.1555486542645,0.0,20.449908520755546,3364.499612323084,0.0,20.792513037172185,1654.450779529181,0.0,20.354929715789403,3255.328563705244,0.0,20.800727677156573,1659.4510055666092,0.0,20.903486475391322,2762.802454841609,0.0,0.0,19521.162337896523,0.0,0.0,3729.7001792771443,1983.6085815254512,3597.7162218110716,2030.8409089705228,3162.1655343657794,2598.909535104126,2571.7150889372533,0.0,0.0,0.0,0.0,19521.162337896523,24401.452922370656,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,71.58547179818521,0.44700573689869283,8.314094572405871,0.0,7.79271472260228,0.002773003726839462,-6.09462938337241,15.842167096898331,0.3716780372933336,0.002773003726839462,16.0,82.0,0.029198065820655594,0.0566326028313598,0.0,7.219999999999999,0.0,4.499477154686506,0.2605884864827881,0.0027763083794464095,11.5,4.499477154686506,0.2605884864827881,0.0027763083794464095,4.5 
 02/11  08:00:00,-4.5375,-6.077892224579102,-6.0316368963216185,-5.989285027672723,-6.0342911016626495,-5.981837054097339,-6.065263163510412,16.426300178028825,2188.653476124182,0.0,22.09349407214085,3070.2886490843803,0.0,22.19534854489296,606.4448324902288,0.0,22.096133124417992,2919.734028912193,0.0,22.192407776872546,1358.9660903441716,0.0,22.103653764538166,2576.1086632017814,0.0,0.0,17499.9956070749,0.0,0.0,3553.81951409807,1018.7350195793617,3382.8000629385865,1823.207609631763,3058.29314987165,2378.7891817150967,2542.4378904108553,0.0,0.0,0.0,0.0,17499.9956070749,21874.99450884362,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,69.90005293194346,0.35124565445496325,8.314094572405871,0.0,8.024673108633886,0.0028218514650152197,-5.8930296278574135,15.995419751702205,0.3716780372933336,0.0028218514650152197,16.0,82.0,0.02527807879187764,0.05499110949370896,0.0,7.22,0.0,4.4995538019550825,0.2605884864827881,0.002842830488199048,11.5,4.4995538019550825,0.2605884864827881,0.002842830488199048,4.5 
 02/11  09:00:00,-2.15,-4.468035832886575,-2.862341083773661,-3.0716617356907188,-2.843883712595264,-3.199703561471299,-2.729441028976731,17.68376768786529,3159.155912299164,0.0,22.20041094310144,1049.2492386937824,0.0,23.296677477601087,0.0,560.0935510450588,22.20086127374028,951.4187274114041,0.0,22.201415395358367,433.9941904479306,0.0,22.21566402985487,5.477907071607234,305.46843881114637,0.0,7808.9020566238505,0.0,0.0,1540.0567096955763,0.0,1421.3152344183613,898.3189676261111,190.88571647685535,1751.1117053119626,2390.1421136329172,0.0,0.0,0.0,0.0,7808.9020566238505,9761.127570779812,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,61.68166982778881,0.09297360645655744,8.314094572405871,0.0,8.599984834575242,0.0030943048937662142,-4.844281435613873,16.0005727064915,0.38099474738256767,0.0030943048937662142,16.0,82.0,0.015980628927825355,0.04534787457970636,0.0,7.219999999999999,0.0,4.499541105256704,0.2605884864827881,0.0030943309880050473,11.5,4.499541105256704,0.2605884864827881,0.0030943309880050473,4.5 
 02/11  10:00:00,1.3375,-0.6591558129440311,0.9858928411241077,-1.1732877961917905,1.0705434633845468,-0.3700841540765899,2.0861986162709147,19.19904479542519,3294.5808236975317,0.0,22.21625089924001,17.5120799113144,258.98469989664216,23.899055208429004,0.0,1485.5769182703666,22.200576461310327,10.307616179839215,230.7567416198484,22.201776926023165,6.692689490949277,99.25509442605104,23.231804808794934,0.0,573.1505309617465,0.0,3416.5393211079113,0.0,0.0,252.46851513711115,0.0,251.1766493621364,372.731866575398,0.0,833.2159248265365,1847.1984539139426,0.0,0.0,0.0,0.0,3416.5393211079113,4270.674151384889,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,57.065696790515666,0.03307148452420212,8.314094572405871,0.0,11.30390785660505,0.003768657752772182,-2.541566411649996,15.99970490167491,0.4916146120923327,0.003768657752772182,16.0,81.51688386724292,0.006132594720622221,0.022110231126454917,0.0,7.22,0.0,4.500065101281261,0.2605884864827881,0.003335524503967086,11.5,4.500065101281261,0.2605884864827881,0.003335524503967086,4.5 
 02/11  11:00:00,4.549999999999999,1.6488680034242,3.2372216945234595,0.10108229427845612,3.3287431591994485,1.3689128823843344,5.1851267266608305,20.70167159915589,2941.437087807257,0.0,22.76306425670276,0.0,539.1509359166762,23.974224969284833,0.0,1773.8307622466746,22.535180256534225,0.0,498.75532749128456,22.201018285240437,0.0,343.9640955479225,23.869276940490707,0.0,817.3312578936423,0.0,1434.1466528707933,0.0,0.0,0.0,0.0,0.0,122.42051685893689,0.0,85.67445458308902,1118.3852583886128,0.0,0.0,0.0,0.0,644.2063609026256,805.257951128282,0.0,0.0,8.314094572405871,8.314094572405871,0.0,0.0,54.83924094304499,0.012804078296712798,8.314094572405871,0.0,13.078136483430198,0.004343327540887756,-0.8524524448164762,15.998675228691582,0.548978391428385,0.004343327540887756,16.0,74.59325771758907,0.0004981105004830505,0.011623274740924987,0.0,7.22,0.0,4.8751344174483915,0.2605884864827881,0.003470641587336968,11.5,4.8751344174483915,0.2605884864827881,0.003470641587336968,4.5 
 02/11  12:00:00,7.2875000000000005,3.1159400343427377,4.241058160008776,1.0507967356482033,4.271402019216101,2.1370341886283204,5.701845295628964,22.02447920511969,2187.720047853175,0.0,23.357494599696217,0.0,586.4740010864962,23.901715127802134,0.0,1524.4392735396682,22.901058281002385,0.0,526.57086072313,22.20007642074367,0.0,414.03110304473375,23.899305445584204,0.0,930.0242682843764,0.0,311.86794975002795,107.10045155003012,0.0,0.0,0.0,0.0,52.147586848326505,0.0,0.0,223.31391671113218,0.0,0.0,28.845270632346548,28.845270632346548,164.6033513601466,205.75418920018322,129.3035276348139,107.10045155003012,8.255663651054734,8.040570929304403,0.029683118974014783,236.403979184844,50.651436085007546,0.00243271550251326,8.255663651054734,0.029683118974014783,14.747788796513724,0.004682604169818422,0.05959580392632004,16.002434237418665,0.5338145428091355,0.004682604169818422,16.0,68.6111464925249,0.0,0.0020985488938367026,0.000850129666231037,7.22,0.0,7.2875000000000005,0.2605884864827881,0.003525178901110591,11.5,7.2875000000000005,0.2605884864827881,0.003525178901110591,4.5 
 02/11  13:00:00,7.6125,3.037053949150462,3.279178503303175,0.6344175179059565,3.286981329411401,1.2154522752441583,4.854303007135083,22.97468535721276,1366.7375189408858,0.0,23.714940151711346,0.0,638.3995043904084,23.89947012663529,0.0,904.8605037738297,22.756832590715238,0.0,511.7160610279825,22.20033791845132,0.0,349.84232756034004,23.84813930215988,0.0,619.5543597411336,0.0,1241.2895836061998,0.0,0.0,0.0,0.0,0.0,112.54311060280787,0.0,0.0,657.0981872220567,0.0,0.0,0.0,0.0,381.8534029773025,477.31675372162806,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,48.365347170359314,0.008775333111557756,7.8967841954267834,0.0,13.426324854521239,0.004563242429288349,-0.2649900094664789,16.047430307240045,0.42317171373453427,0.004563242429288349,16.0,65.37400715880035,0.0,0.007984276079220493,0.0,7.22,0.0,7.6125,0.2605884864827881,0.0037397918718320806,11.5,7.6125,0.2605884864827881,0.0037397918718320806,4.5 
 02/11  14:00:00,5.825,2.7690033349122714,2.60722426685618,1.8694679654496844,3.326532485063174,1.7037056622910587,4.449057626336562,23.849047986343624,1183.9975217271663,0.0,23.89879114022494,0.0,1220.9537095871242,23.88778350792746,0.0,620.7496238750326,23.13845469691675,0.0,547.8071428291862,22.343376824504187,0.0,480.37088623832244,23.898491471527322,0.0,1143.935143784964,0.0,235.3614717000242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.3041259070856,0.0,0.0,0.0,0.0,235.3614717000242,294.20183962503023,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,46.786368459567406,0.0015880586550188717,7.8967841954267834,0.0,14.725713117704089,0.004698217725078956,0.096332538653224,15.953273545227752,0.5195829419626115,0.004698217725078956,16.0,63.38097430535605,0.0,0.0015880586550188717,0.0,7.22,0.0,5.825,0.2605884864827881,0.0037399158243985996,11.5,5.825,0.2605884864827881,0.0037399158243985996,4.5 
 02/11  15:00:00,2.9375,3.473554904061775,3.191219290506454,2.9080685551526235,4.449200448695489,2.3350554971540585,4.504500225497963,24.393027281345955,1075.1083146865508,0.0,23.899129395128874,0.0,940.6502402296312,23.49948833321242,0.0,499.550139812323,23.17402537073755,0.0,545.7677405973882,22.46352067478943,0.0,484.52671348022255,23.898926338479463,0.0,1327.707708643322,0.0,1433.46910644207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.49366138080245,558.8522818160689,0.0,0.0,0.0,0.0,1366.2158663107089,1707.7698328883862,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,45.15071710358987,0.009286506181667067,7.8967841954267834,0.0,13.945004541023685,0.004579855764715421,-0.20245647226769392,16.020986423422936,0.498556694858613,0.004579855764715421,16.0,68.84680668889136,0.003497043506783015,0.00578946267488405,0.0,7.22,0.0,4.499460477349401,0.2605884864827881,0.0033722267659479794,11.5,4.499460477349401,0.2605884864827881,0.0033722267659479794,4.5 
 02/11  16:00:00,1.0125,3.901770159371124,4.4297394215145225,2.9593002324957656,4.827849021110772,2.4606526395946657,4.882738642701689,24.329360952661556,983.1177997699579,0.0,23.202024524736558,0.0,572.5728217752312,22.580978117582248,0.0,438.37431767038066,22.578358829069295,0.0,500.715501684783,22.21104335807034,0.0,366.02172495717224,23.89921944798983,0.0,1058.8669827111453,0.0,2682.549746054279,0.0,0.0,0.0,0.0,0.0,99.60736548295881,0.0,919.6777769259999,1170.8728004086881,0.0,0.0,0.0,0.0,2682.549746054279,3353.1871825678486,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,49.55031783045672,0.019855699851279475,7.8967841954267834,0.0,12.230844638364335,0.0047395084156687355,0.2647052506750296,16.016067003326228,0.4257726642776074,0.0047395084156687355,16.0,78.9268557442876,0.007228671831210579,0.012101462731461263,0.0,7.22,0.0,4.4997183955565525,0.2605884864827881,0.003853216085986942,11.5,4.4997183955565525,0.2605884864827881,0.003853216085986942,4.5 
 02/11  17:00:00,-1.1500000000000001,4.402482511859052,4.856880702324031,3.013750096689911,4.952062636540575,2.6870310399758783,6.27487260596355,23.7891563483871,1042.9908828212451,0.0,22.252498425860534,0.0,251.49213431251675,22.20210084972027,0.0,170.88259079280516,22.203016265876396,12.366228059921355,113.26935183387249,22.203134046735187,0.0,104.32338355587297,23.813967239496638,0.0,621.4209681319977,0.0,4536.1888515886,0.0,0.0,246.55651891537127,243.23228821507035,371.5974157857054,362.0107714996626,0.0,1489.939011015233,1688.2640351349862,0.0,0.0,0.0,0.0,4536.1888515886,5670.236064485751,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,55.41896426301324,0.04091357156771713,7.8967841954267834,0.0,10.323531051414255,0.00461385071039169,-0.06275032159282354,16.000353349282214,0.3716780372933336,0.00461385071039169,16.0,81.81747991360045,0.012816382416278173,0.021445429894575943,0.0,7.22,0.0,4.499746413893741,0.2605884864827881,0.003878752185944017,11.5,4.499746413893741,0.2605884864827881,0.003878752185944017,4.5 
 02/11  18:00:00,-3.2624999999999997,4.355754309948976,4.238356336837591,2.2156434384853094,4.391191092996582,1.8980494918594721,6.916138756256194,23.137109707101658,1258.3996697331331,0.0,22.203696867723473,257.2298913535161,0.0,22.203019348809185,40.29051271128043,8.659759302035468,22.203099262497325,272.9779215137067,0.0,22.20342208037437,59.45199729582879,0.11315692809449729,23.5392113544223,0.0,600.0720693180922,0.0,6245.271708664596,0.0,0.0,749.2266116500666,445.1200978566256,743.7659460697786,525.0999543962463,0.0,2045.2226210130425,1755.320725622582,0.0,0.0,0.0,0.0,6245.271708664596,7806.589635830744,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.15378830528784,0.05778939832726739,7.8967841954267834,0.0,10.141378525261272,0.004264178163654951,-0.9809356480875924,15.999988755941493,0.3716780372933336,0.004264178163654951,16.0,81.99860767708734,0.01997452373426708,0.0229321946264743,0.0,7.22,0.0,4.499954423783446,0.2605884864827881,0.0033656168748187124,11.5,4.499954423783446,0.2605884864827881,0.0033656168748187124,4.5 
 02/11  19:00:00,-4.2125,3.3318198454822214,2.5058219414207947,0.42461756243528836,2.6782376097299836,0.1328831203707057,5.546805596377237,22.141880824112647,950.7689176103556,0.0,22.20493034086245,1313.737191244154,0.0,22.202860421375874,495.0744767464786,0.0,22.20474273122069,1274.7320123853472,0.0,22.202083315096587,507.3911752661129,0.0,22.407472932728712,16.86565730228358,264.24008194684495,0.0,9859.994600634638,0.0,0.0,1802.1528007636311,907.455666307026,1742.0365269134513,972.0512986946333,260.75856250593813,2293.8573468513177,1864.461330164535,0.0,0.0,0.0,0.0,9859.994600634638,12324.993250793295,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,57.85609390142489,0.0977877883581781,7.8967841954267834,0.0,9.84679509465012,0.003888271730229987,-2.0581367696278203,15.999598695114654,0.3716780372933336,0.003888271730229987,16.0,81.99999855752704,0.023794718565021012,0.025846302194127913,0.0,7.219999999999999,0.0,4.499591381665698,0.2605884864827881,0.0029866699901499915,11.5,4.499591381665698,0.2605884864827881,0.0029866699901499915,4.5 
 02/11  20:00:00,-4.775,0.7043563461723015,-0.8551292480749413,-2.3481355177724574,-0.7128760176732583,-2.51543356998878,1.8216101548494548,21.077738082375053,724.3901850137219,0.0,22.20267247863503,2202.51595555799,0.0,22.202182277162926,893.1348050774807,0.0,22.2035883443485,2138.4429591463954,0.0,22.202837962151122,899.254047917382,0.0,22.203378589881687,1271.7917722444122,0.0,0.0,14236.4073289021,0.0,0.0,2690.3729828897876,1305.2445435441825,2605.2426834447947,1363.7280730286127,1756.9384683369976,2441.0301474917337,1982.1931850985186,0.0,0.0,0.0,0.0,14236.4073289021,17795.509161127622,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,62.05676532139333,0.17129217939729827,7.8967841954267834,0.0,9.52919511686931,0.0034852280145768106,-3.339280583353287,15.99976815938809,0.3716780372933336,0.0034852280145768106,16.0,81.99999999998283,0.02630408381067937,0.029371158576065287,0.0,7.22,0.0,4.499363022738519,0.2605884864827881,0.0027919281115149535,11.5,4.499363022738519,0.2605884864827881,0.0027919281115149535,4.5 
 02/11  21:00:00,-5.375,-1.607546796434372,-2.227151050287416,-2.5065096068972514,-2.1665535739305954,-2.469020182466102,-0.6999578226171466,19.93451581938606,298.71190733374283,0.0,19.263331391203014,130.4446876465043,0.0,19.645972540877473,83.93543467441157,0.0,19.29950638378237,122.12451952865507,0.0,19.65919020903366,93.55874028676942,0.0,20.573419709865583,27.491242629934778,1.1621315028725594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,19.710246454465974,0.004044919180432779,-1.5495109639389977,20.906170247173243,0.3716780372933336,0.004044919180432779,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0026576177053389567,11.5,-5.375,0.005211769729655762,0.0026576177053389567,4.5 
 02/11  22:00:00,-5.6,-2.1177844267029,-2.455746815582496,-2.3299287675961535,-2.448825469611802,-2.296568807721111,-1.8886454388557259,18.67186444001267,92.88829001524073,0.0,18.06047487848217,133.31442766782342,0.0,18.49356054429613,83.007314381404,0.0,18.095839809165895,124.92966746003964,0.0,18.515310248690373,91.87297719028516,0.0,19.728561939464942,5.265025391265709,4.385637958758593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,18.543327716356863,0.0038545901539810508,-2.099627030131313,19.739669573472177,0.3716780372933336,0.0038545901539810508,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0026020057354546535,11.5,-5.6,0.005211769729655762,0.0026020057354546535,4.5 
 02/11  23:00:00,-5.6,-2.4794792274435067,-2.730161237129389,-2.5951957419282614,-2.737223039577686,-2.5762150644110697,-2.6121564710800733,17.68151557880803,251.52381474250706,0.0,17.50036134748184,101.33179959190318,0.0,17.8798140664931,59.74925809325168,0.0,17.534917734815345,94.37480494791942,0.0,17.89976563916629,65.80806875046545,0.0,19.305298388187726,0.0,41.762840270421634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,17.580296309633574,0.0037404106851551904,-2.4421903712886297,18.776889135073297,0.3716780372933336,0.0037404106851551904,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0025271998348842858,11.5,-5.6,0.005211769729655762,0.0025271998348842858,4.5 
 02/11  24:00:00,-5.9125,-2.8430056946450373,-3.054760191927966,-2.9381855048677483,-3.0642635295408307,-2.923292368675194,-3.121204834675781,16.882076968643972,392.60987590419677,0.0,17.105577187778508,66.38849790597033,0.0,17.432625709212044,33.92399325907758,0.0,17.140090702823535,60.9286539959611,0.0,17.448420807818927,37.02894702193578,0.0,18.98725780503503,0.0,82.58333918422716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,16.745207002157624,0.0036235146786452272,-2.8038823663023282,17.94205687635694,0.3716780372933336,0.0036235146786452272,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002398026217042347,11.5,-5.9125,0.005211769729655762,0.002398026217042347,4.5 
 02/12  01:00:00,-6.1,-3.2096593240722573,-3.3648884928957874,-3.2654451816894365,-3.3740854568976886,-3.2533047996525677,-3.5011065512968957,16.236261904318432,524.6191049822014,0.0,16.886155902200862,30.09153463551519,0.0,17.145441085259073,8.585404415264065,0.600358011462788,16.919816576239477,26.248457015436315,0.0,17.151835862426807,9.2665646642497,0.7513847595473635,18.807776649155688,0.0,121.8397013406539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,16.068265258575924,0.003507203966247447,-3.1749477153286856,17.26537100362415,0.3716780372933336,0.003507203966247447,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0023461048357139936,11.5,-6.1,0.005211769729655762,0.0023461048357139936,4.5 
 02/12  02:00:00,-5.7875,-3.4736004334911215,-3.5839706831280385,-3.5241605962953404,-3.590556820891589,-3.5181935221940797,-3.7152018623332195,15.751075588892386,660.0643393527425,0.0,16.791378753652847,1.784037245725301,4.833357051410985,16.981053385558575,0.0,15.184656556633001,16.82463415537076,1.078279930852375,6.522993448989837,16.98030905081166,0.0,17.048902864959246,18.732978313124693,0.0,156.38950617979208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.42142525202292,0.0,7.8967841954267834,0.0,15.555631714610138,0.0034141585363092674,-3.4773518827390095,16.75294222632798,0.3716780372933336,0.0034141585363092674,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002089950720323196,11.5,-5.7875,0.005211769729655762,0.002089950720323196,4.5 
 02/12  03:00:00,-6.2875,-3.718245731300073,-3.8121431021538004,-3.76708099124921,-3.8170616804424466,-3.761904756210977,-3.9277931666685966,15.386946676812501,755.8923298529962,0.0,16.71262092358117,0.0,15.775303648656234,16.847587191331453,0.0,32.26805413380481,16.73483988271964,0.0,28.25408661437075,16.840452886740945,0.0,35.81334650945712,18.67152707571121,0.0,182.3305946078935,0.0,4.476707078854663,0.0,0.0,11.977782034389534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.476707078854663,5.595883848568328,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,63.38431716684143,0.00005724948347563619,7.8967841954267834,0.0,15.165304177454368,0.0033400099906527726,-3.730247947201396,16.362777920986865,0.3716780372933336,0.0033400099906527726,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0018711362305450269,11.5,-6.2875,0.005211769729655762,0.0018711362305450269,4.5 
 02/12  04:00:00,-7.7,-3.904744192464467,-3.9770798648469174,-3.9522633546580233,-3.980208671802041,-3.949933794421619,-4.065727208332268,15.101557783886388,834.6301121173099,0.0,16.70007901103594,95.04635071089353,0.0,16.72257818958193,0.12516267024699346,26.223896624511383,16.700226719646672,68.53369234388441,0.0,16.71614656216375,0.0,27.584458343605263,18.60854354833586,0.0,201.15008883343683,0.0,128.8682431761173,0.0,0.0,145.71671614964674,17.91056973442496,117.04975545599595,21.507378624494784,0.0,0.0,5.914739138997417,0.0,0.0,0.0,0.0,128.8682431761173,161.08530397014658,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,61.4200417330433,0.001451555813636278,7.8967841954267834,0.0,14.847948212296018,0.0032807944605101583,-3.9313368672489117,16.061294260618702,0.3716780372933336,0.0032807944605101583,16.0,82.0,0.0,0.000028583564372388393,0.0,7.22,0.0,-7.7,0.005211769729655762,0.0019001430814793582,11.5,-7.7,0.005211769729655762,0.0019001430814793582,4.5 
 02/12  05:00:00,-9.3625,-4.07771891340556,-4.172959436639607,-4.144852014203206,-4.175732526736778,-4.140756355144867,-4.250562137379039,14.855666805111227,912.3232912120916,0.0,16.699854982160275,253.39056442741418,0.0,16.699899220395345,46.69833607843162,0.0,16.699909092661997,225.1882335484085,0.0,16.699826882815128,47.25901886698853,0.0,18.50257801586544,0.0,197.6165413311894,0.0,511.2819257078298,0.0,0.0,308.9141823320542,93.28264451168133,278.34308784492606,99.72810372807598,0.0,0.0,85.11661979385958,0.0,0.0,0.0,0.0,511.2819257078298,639.1024071347873,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,53.97798316040214,0.004281697808204659,7.8967841954267834,0.0,14.575581529745351,0.003230118548449918,-4.099849456845696,15.999848825652169,0.3716780372933336,0.003230118548449918,16.0,82.0,0.0,0.0004680498150339159,0.0,7.22,0.0,-9.3625,0.005211769729655762,0.0018212079699947237,11.5,-9.3625,0.005211769729655762,0.0018212079699947237,4.5 
 02/12  06:00:00,-10.0,-4.295071236879626,-4.386611816730884,-4.35080835993088,-4.3898677943439495,-4.345854628634234,-4.467741045713775,14.623290476450887,993.8376111508296,0.0,16.70023755240997,311.69743566563665,0.0,16.69935323642684,77.61398744855325,0.0,16.699958325383907,285.2573774985812,0.0,16.69952267140248,78.10216977135917,0.0,18.456639376009424,0.0,193.95971111868948,0.0,977.7152022001983,0.0,0.0,367.2400996620659,124.15073928816763,338.40526553448615,130.53571530004496,0.0,0.0,175.38253740099321,0.0,0.0,0.0,0.0,977.7152022001983,1222.1440027502479,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,46.683803243887745,0.0066062285194868585,7.8967841954267834,0.0,14.335232615815322,0.0031703914743880343,-4.3131640335058865,15.999937755726794,0.3716780372933336,0.0031703914743880343,16.0,82.0,0.0,0.0010486339941999296,0.0,7.22,0.0,-10.0,0.005211769729655762,0.001756200609722585,11.5,-10.0,0.005211769729655762,0.001756200609722585,4.5 
 02/12  07:00:00,-10.6875,-5.463048515323793,-6.202099851266086,-7.174859116626154,-6.148160222966006,-7.3668034695340925,-5.595320063470526,14.931368734886773,1949.0379015928156,0.0,19.90392980479473,3363.404287858578,0.0,20.31478207247198,1656.1519030971897,0.0,19.846838272308723,3251.290461270183,0.0,20.33193868135582,1662.0523174688267,0.0,20.575761944263387,2748.814776956095,0.0,0.0,23181.287130218338,0.0,0.0,3698.675445295231,1966.943743783264,3567.7974078914963,2013.7528985011313,3135.7443362394006,3988.5478376537394,2550.1908988120836,0.0,0.0,0.0,0.0,21998.48250117627,27498.103126470334,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,70.69336428588241,0.4880189578347651,7.8967841954267834,0.0,7.604089567639111,0.001994392349189151,-9.636109765017542,15.607690457616041,0.3716780372933336,0.001994392349189151,16.0,81.43389187031956,0.07021128675672791,0.0566326028313598,0.0,7.219999999999999,0.0,4.499929541456396,0.2605884864827881,0.001594897960401537,11.5,4.499929541456396,0.2605884864827881,0.001594897960401537,4.5 
 02/12  08:00:00,-10.4125,-7.693508704487252,-8.353519945284983,-9.54191217152919,-8.265719601251574,-9.695764460416937,-7.174130971027626,15.621822906739986,2324.1876843920586,0.0,21.476485933126217,3283.8412847305963,0.0,22.152088332704274,1038.2230764669407,0.0,21.537912926330247,3166.3194738127395,0.0,21.96705603761931,1539.8472706965322,0.0,21.751118692328205,2698.5214572472087,0.0,0.0,20254.384799748943,0.0,0.0,3726.0044646133983,1455.7272938287147,3594.1156077654623,1996.3453980552229,3159.5859320998443,3916.8507983380937,2571.334271085175,0.0,0.0,0.0,0.0,20254.384799748943,25317.980999686173,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,71.4943543440215,0.460047916340063,7.8967841954267834,0.0,7.7957251786083095,0.0018905292572883692,-10.213143404208395,15.857257050824455,0.3716780372933336,0.0018905292572883692,16.0,82.0,0.06596179111957551,0.05663260283135979,0.0,7.219999999999999,0.0,4.500248743803832,0.2605884864827881,0.0016558642263020107,11.5,4.500248743803832,0.2605884864827881,0.0016558642263020107,4.5 
 02/12  09:00:00,-8.25,-7.053333962538504,-5.213866503715844,-6.128834794346572,-5.118456451104571,-6.323096720266117,-4.0644343623234995,16.791249971228602,3382.105186401557,0.0,22.200078259501026,1600.6320472124569,0.0,22.522794234151355,0.0,361.15201011304214,22.200024428194865,1472.231529430705,0.0,22.20084304383275,626.4883684143902,0.0,22.19979541926589,116.74124428322239,170.83889363113465,0.0,11101.036263511964,0.0,0.0,2089.864627259303,72.89565220399952,1940.5626222729836,1090.316909817724,435.35004229431496,3350.6178995450523,2502.8445112648265,0.0,0.0,0.0,0.0,11101.036263511964,13876.295329389955,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,64.49673495042762,0.1534159881179545,7.8967841954267834,0.0,8.117301567890044,0.0020980962798194842,-9.04913762265871,15.99310184106617,0.3716780372933336,0.0020980962798194842,16.0,82.0,0.04716247763901151,0.052525238105153985,0.0,7.22,0.0,4.499511856127568,0.2605884864827881,0.0019754878741026333,11.5,4.499511856127568,0.2605884864827881,0.0019754878741026333,4.5 
 02/12  10:00:00,-5.137499999999999,-3.087720781062699,-1.6885769424836234,-3.7872304102264587,-1.5623943895099728,-3.581594525570435,0.035856855074665184,18.082447110560548,3422.9029638129487,0.0,22.201093479783587,271.1538929139173,0.7350089845878074,23.869984832771973,0.0,944.3864395837659,22.20105003474631,289.36275071143336,0.0,22.20162206935654,116.60256440825344,0.0,22.97555345159134,0.0,552.0398324088895,0.0,6653.968211935202,0.0,0.0,761.0101963213837,0.0,758.8786858256339,580.7023834953894,0.0,2533.0012507081433,2235.737184940406,0.0,0.0,0.0,0.0,6653.968211935202,8317.460264919002,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.96965357821479,0.07658322439531698,7.8967841954267834,0.0,9.649777487059767,0.002558748477518661,-6.767655400465905,15.998150212680011,0.4244313945153357,0.002558748477518661,16.0,82.0,0.02821971072661155,0.03542107110696877,0.0,7.219999999999999,0.0,4.49987145675982,0.2605884864827881,0.0020199378126283915,11.5,4.49987145675982,0.2605884864827881,0.0020199378126283915,4.5 
 02/12  11:00:00,-2.8374999999999995,-1.5074287431771862,-0.11580178968403776,-3.9542571131275914,0.053774169890140604,-2.4538764047897867,2.8058775028261507,19.549563949887858,3225.181482278421,0.0,22.221633816672494,0.0,381.54326787935094,23.89925338805988,0.0,1454.9102053400497,22.200935614576576,0.0,213.22594113296205,22.20155925793822,0.0,113.71501506215375,23.6083346027466,0.0,603.0474508779757,0.0,4329.91022356778,0.0,0.0,112.43371182664708,0.0,257.61026503378463,350.65993303511385,0.0,1927.132642138715,1772.8625255104625,0.0,0.0,0.0,0.0,4329.91022356778,5412.387779459726,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,57.63351412797819,0.04257198867296189,7.8967841954267834,0.0,11.436663991742613,0.0027624594380440005,-5.865585460506029,16.000328876128492,0.4881326616094555,0.0027624594380440005,16.0,82.0,0.01827639706351059,0.020417590054948868,0.0,7.22,0.0,4.498748500006571,0.2605884864827881,0.0017205489560928994,11.5,4.498748500006571,0.2605884864827881,0.0017205489560928994,4.5 
 02/12  12:00:00,-1.8875000000000002,-1.0980155647906422,-0.3235221932381851,-4.581786933611683,-0.15183179302926836,-3.0531274923268494,3.487488819113537,20.76607007638438,2510.926937500275,0.0,22.384127995038796,0.0,505.6346694641814,23.899093060535286,0.0,1266.7176277241165,22.201546913317458,0.0,315.2858758170078,22.2021178503575,0.0,170.09742004622711,23.761251554102735,0.0,613.9320471228593,0.0,3731.3392761951195,0.0,0.0,0.0,0.0,154.34311840579878,292.7859617973627,0.0,1676.9695915028387,1631.4305701360736,0.0,0.0,0.0,0.0,3731.3392761951195,4664.174095243899,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.758001050309225,0.035333500374183535,7.8967841954267834,0.0,11.540611475912115,0.0026205704728475545,-6.482499505917184,16.019784851951957,0.46499071812313425,0.0026205704728475545,16.0,82.0,0.014921193431213238,0.01804329683518471,0.0,7.22,0.0,4.499923694097081,0.2605884864827881,0.0014283791802840009,11.5,4.499923694097081,0.2605884864827881,0.0014283791802840009,4.5 
 02/12  13:00:00,-1.7,-1.7948781819996193,-2.5724934583627346,-6.0548604719564745,-2.4276972550306626,-5.546677250288441,1.5010453821213716,21.628646738147154,1705.44562262328,0.0,22.629662339907462,0.0,523.19174441387,23.866451899682257,0.0,656.2841030968996,22.201869590112413,0.0,85.02082767190768,22.203095392667258,0.0,78.556286162194,23.463651773240805,0.0,588.3763261072542,0.0,4347.579866287316,0.0,0.0,0.0,0.0,382.1003570905589,382.556605192181,0.0,1627.4543398407943,1877.986047975498,0.0,0.0,0.0,0.0,4347.579866287316,5434.474832859145,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.441664709763735,0.044193108635777245,7.8967841954267834,0.0,10.081411587750729,0.002201526076126134,-8.489245316795747,16.04148344550404,0.3888991395397635,0.002201526076126134,16.0,82.0,0.014302666945719123,0.02564947674655975,0.0,7.22,0.0,4.5001968959746215,0.2605884864827881,0.0013099453250171563,11.5,4.5001968959746215,0.2605884864827881,0.0013099453250171563,4.5 
 02/12  14:00:00,-1.0125,-3.2315024778137813,-3.503809147564392,-5.390336151526093,-3.2897655476593517,-6.062493231708466,0.26723001164741583,22.50421592696912,1619.8630414277984,0.0,23.748025590885028,0.0,869.9578768110913,23.453910788489495,0.0,499.0132713291948,22.209122044615697,0.0,447.1586090433242,22.200888175109498,0.0,263.9473510084282,23.828339518651994,0.0,779.2408701289676,0.0,2982.677129819421,0.0,0.0,0.0,0.0,28.218273742444982,203.96051418598398,0.0,1446.625279558584,1488.4121126954965,0.0,0.0,0.0,0.0,2982.677129819421,3728.346412274276,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.70858316458395,0.031172720335790237,7.8967841954267834,0.0,11.218434289382827,0.002059962318590448,-9.243949958159742,15.9491362315165,0.4221950997235558,0.002059962318590448,16.0,82.0,0.012176623035274253,0.017787202503581737,0.0,7.22,0.0,4.499737080550398,0.2605884864827881,0.0012140039497992583,11.5,4.499737080550398,0.2605884864827881,0.0012140039497992583,4.5 
