Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/12  15:00:00,0.15,-2.5100633016928966,-3.465861117340731,-3.2371519260759674,-1.5556963830006463,-3.919688389165691,0.32390804954562713,23.30241184262268,1539.5697711368093,0.0,23.899811129048942,0.0,1713.4476598480492,22.932965479457447,0.0,454.08968684808997,22.385489683735784,0.0,476.9862184950286,22.24485142184637,0.0,417.2162770532055,23.899008995176313,0.0,1185.9108752882821,0.0,1296.4224820876634,0.0,0.0,0.0,0.0,0.0,42.49993886802775,0.0,1141.5977530711205,249.70378250157833,0.0,0.0,0.0,0.0,1296.4224820876634,1620.5281026095795,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,53.14951117486064,0.010833124544945906,7.8967841954267834,0.0,14.803528981801467,0.002548157362955165,-6.81807327029748,16.111073838126753,0.5840808697166038,0.002548157362955165,16.0,82.0,0.008906857219959975,0.0017217303183370838,0.0,7.22,0.0,4.4998428401086885,0.2605884864827881,0.0012327728255425723,11.5,4.4998428401086885,0.2605884864827881,0.0012327728255425723,4.5 
 02/12  16:00:00,0.225,-1.692416508281335,-2.925724305148642,-1.846330608222062,0.06938350316463274,-2.2913147987455056,0.6181079358176809,23.816361078014637,1311.7834494775361,0.0,24.204559218187782,0.0,1964.4555252733949,22.5726283474655,0.0,386.01780591950245,22.38285631001368,0.0,426.5055461685511,22.922725510021824,0.0,460.9639662112154,23.89909983855427,0.0,1218.8154013996195,0.0,1102.3299647990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1122.240973498142,0.0,0.0,0.0,0.0,0.0,1102.3299647990125,1377.9124559987654,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,51.70750182073078,0.00870084996140455,7.8967841954267834,0.0,15.97576597771052,0.0028821753760292666,-5.386819676346753,16.78111147811518,0.6456886680018252,0.0028821753760292666,16.0,82.0,0.00870084996140455,0.0,0.0,7.22,0.0,4.499636801924767,0.2605884864827881,0.001411868464641789,11.5,4.499636801924767,0.2605884864827881,0.001411868464641789,4.5 
 02/12  17:00:00,0.0,-0.9756509828292781,-2.210309435219269,-1.2641360441821161,1.02323066011892,-1.3439450939694317,1.443187351511474,24.04901573415216,1224.5216849751346,0.0,24.110756403801524,0.0,1910.1741386813646,22.213338902024855,0.0,295.24362097530326,22.204709194953836,0.0,286.8508700429684,23.432382437375455,0.0,523.2120308838848,23.899198517281185,0.0,1029.5433933451723,0.0,1410.6469267352882,0.0,0.0,0.0,87.86270250446964,149.9131195879558,0.0,0.0,1181.481527771442,49.84182944134562,0.0,0.0,0.0,0.0,1410.6469267352882,1763.30865841911,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,51.42499862129613,0.011022102930850167,7.8967841954267834,0.0,15.53459790161184,0.0030033189113154108,-4.904100514356331,16.465395280228726,0.5988829374104966,0.0030033189113154108,16.0,82.0,0.009295807709817638,0.00030112650953965014,0.0,7.22,0.0,4.4991725530365185,0.2605884864827881,0.0015482453141408654,11.5,4.4991725530365185,0.2605884864827881,0.0015482453141408654,4.5 
 02/12  18:00:00,-1.7499999999999998,-0.14012107626355622,-0.8105933136939836,-1.742206887178698,1.0348649916543802,-1.8303640843642441,2.2309658216466297,23.80972935190085,1192.380000751297,0.0,23.58709901421227,0.0,696.2867789300196,22.20291213607394,0.0,134.10189549079996,22.201764974131812,11.404455100882984,55.88207516921159,22.564914011606653,0.0,462.41015249453017,23.89922800213101,0.0,924.0553240037643,0.0,3824.327988759556,0.0,0.0,0.0,276.7511793561751,424.02217935224695,28.22946848149902,0.0,1641.3173194590538,1285.401458232556,0.0,0.0,0.0,0.0,3824.327988759556,4780.4099859494445,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,52.75270414824783,0.031648737145280686,7.8967841954267834,0.0,11.876003659077615,0.0026626377311368753,-6.294792266844741,16.02720068645952,0.42156645106109447,0.0026626377311368753,16.0,82.0,0.014583041757861077,0.013190062169849859,0.0,7.22,0.0,4.4998579861193555,0.2605884864827881,0.0015840496495520397,11.5,4.4998579861193555,0.2605884864827881,0.0015840496495520397,4.5 
 02/12  19:00:00,-3.1125,-0.5803523642783708,-1.0711824596768502,-3.5922819727063398,-0.5660095224257191,-3.9346914030601075,1.8188897144527265,22.874402146499637,740.4680299117656,0.0,22.250358143990212,184.47601488733125,96.65938157930978,22.202894361603068,286.24826647917837,0.0,22.20307916114816,846.5667577103709,0.0,22.201581795176736,114.81804541480963,4.6352063811477056,23.051387330163152,0.0,558.8987361698496,0.0,6940.246598765291,0.0,0.0,582.6561900579799,697.9127711523435,1313.7645615424613,574.2260752319974,0.0,1999.2091445220283,1776.7958660425438,0.0,0.0,0.0,0.0,6940.246598765291,8675.308248456613,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.275821033759826,0.06452168685096171,7.8967841954267834,0.0,10.064587727617244,0.0024548591551361997,-7.219896109096908,15.999952022253247,0.3716780372933336,0.0024548591551361997,16.0,82.0,0.019255436665226156,0.023480316400326686,0.0,7.219999999999999,0.0,4.499632116465644,0.2605884864827881,0.0016198123458429953,11.5,4.499632116465644,0.2605884864827881,0.0016198123458429953,4.5 
 02/12  20:00:00,-4.737499999999999,-2.899695607804781,-4.418669811843115,-6.65748509182352,-4.0815283261782085,-6.90165190324256,-1.1119515683268428,21.724471824922578,487.0196992876063,0.0,22.202105954466518,1399.7858522936003,0.0,22.200800110963833,684.7202192561921,0.0,22.20315631621245,1674.9158995941425,0.0,22.20056848613656,606.8806040417378,0.0,22.222674670071072,286.2677593789122,71.34380828449972,0.0,11301.623471017316,0.0,0.0,1888.295591249796,1096.1330951756393,2141.6452846639113,1070.496095187867,704.8043426447425,2426.238651739406,1903.9984920416969,0.0,0.0,0.0,0.0,11301.623471017316,14127.029338771643,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,58.87675431273967,0.11736098656449034,7.8967841954267834,0.0,9.723541695442178,0.002288070035622799,-8.02878408442246,15.999893955723975,0.3716780372933336,0.002288070035622799,16.0,82.0,0.026153643339825713,0.02698096047379033,0.0,7.22,0.0,4.499842721242397,0.2605884864827881,0.0016631595936711747,11.5,4.499842721242397,0.2605884864827881,0.0016631595936711747,4.5 
 02/12  21:00:00,-6.2875,-5.248297329180329,-5.9135832345377395,-6.486121686375252,-5.74903749703863,-6.439665105628301,-3.47291522757226,20.530689510573342,239.6548453871083,0.0,19.794709992050905,134.9071631403831,0.0,19.95857694460249,102.26174530626982,0.0,19.616549661731586,142.66709964499324,0.0,20.071889293428228,106.70993720494116,0.0,21.113591062497132,30.2945695976291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,20.29870811112319,0.002917337462463714,-5.2227918583703055,21.497113208466367,0.3716780372933336,0.002917337462463714,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0015179549062490309,11.5,-6.2875,0.005211769729655762,0.0015179549062490309,4.5 
 02/12  22:00:00,-8.387500000000001,-5.532667816242133,-5.918405469850668,-5.827062872806729,-5.875126605072169,-5.784861896936574,-4.7585087245785225,19.165625090840308,42.977634938459914,4.973945595185114,18.475497293777945,135.26271484925735,0.0,18.760925670243143,94.50995775340047,0.0,18.327011120929264,140.74845580839002,0.0,18.85963650515359,99.06919192388247,0.0,20.198543711278926,7.240665197668932,8.513615930480768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,18.983783132354322,0.002823552928072696,-5.584519433618481,20.182395048157915,0.3716780372933336,0.002823552928072696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.387500000000001,0.005211769729655762,0.001387107469539143,11.5,-8.387500000000001,0.005211769729655762,0.001387107469539143,4.5 
 02/12  23:00:00,-9.0875,-5.727528436296604,-5.980616941816878,-5.870888019211453,-5.974647776873886,-5.855133900207509,-5.493358883129896,18.05120998461479,219.74515515055828,0.0,17.765386218601655,107.91288733777549,0.0,18.075761114390964,69.9057313394785,0.0,17.67823801725266,109.9120936056961,0.0,18.141162954207758,73.84726484415972,0.0,19.749492851561712,0.0,49.108307977225195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,17.92846288221225,0.0027780276101339436,-5.767692346367509,19.127175230786808,0.3716780372933336,0.0027780276101339436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.0875,0.005211769729655762,0.001273410223146137,11.5,-9.0875,0.005211769729655762,0.001273410223146137,4.5 
 02/12  24:00:00,-8.9,-5.975224536568037,-6.173552236583579,-6.084530632887368,-6.1772594324500325,-6.073831536660579,-6.0117728554320315,17.09443494211597,384.9805299632865,0.0,17.272389783158058,69.59776880622229,0.0,17.550608713607975,39.89720257703408,0.0,17.221126467253967,70.51153164393804,0.0,17.590806280574753,41.93181693183408,0.0,19.358690384299177,0.0,95.30030433805047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,16.9518955800124,0.0027234889953545757,-5.997224760039851,18.150728268440655,0.3716780372933336,0.0027234889953545757,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.001223862775323232,11.5,-8.9,0.005211769729655762,0.001223862775323232,4.5 
 02/13  01:00:00,-7.525,-6.270703749139534,-6.475529491325598,-6.393650406851627,-6.481824215254077,-6.38302006363328,-6.478219880713605,16.303874668801352,532.250901672139,0.0,16.909223819026437,34.86987569916698,0.0,17.135829769333014,14.192806329107043,0.0,16.87673846265756,35.843257797390834,0.0,17.15794350651238,14.331580475622616,0.0,19.006439074533805,0.0,130.70967185617224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,60.23249708251651,0.0,7.8967841954267834,0.0,16.150357176008256,0.0026575068549373635,-6.280545182319374,17.34933548634952,0.3716780372933336,0.0026575068549373635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.525,0.005211769729655762,0.0011839373838842396,11.5,-7.525,0.005211769729655762,0.0011839373838842396,4.5 
 02/13  02:00:00,-7.0125,-6.685608812022942,-6.891977681785789,-6.78980808184153,-6.90054269884868,-6.775624114352169,-7.002810437963452,15.685305598612851,654.8251054921288,0.0,16.709356923520772,53.067447235713416,0.0,16.846327627818532,0.0,9.716115747278309,16.70261727116873,71.4607637734947,0.0,16.854955147258536,0.0,11.590647656428189,18.75150993360154,0.0,161.77381128274857,0.0,52.77190689580367,0.0,0.0,53.79999315194473,0.0,71.6522159294118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.77190689580367,65.96488361975459,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,59.64298504521774,0.0005545238192360825,7.8967841954267834,0.0,15.500966592879346,0.002571302983427208,-6.669350663964258,16.70013520877336,0.3716780372933336,0.002571302983427208,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0011205831668030714,11.5,-7.0125,0.005211769729655762,0.0011205831668030714,4.5 
 02/13  03:00:00,-7.2,-7.069282750870425,-7.2323117648420485,-7.151548529835636,-7.240203457084747,-7.14220081686231,-7.376648930749608,15.263531594328294,771.0489388798946,0.0,16.70033703500928,154.5285243985959,0.0,16.705494472001842,9.852981869888708,5.81461102911112,16.700063057708682,165.7028502327595,0.0,16.705568497478936,8.897722630930275,7.342705144462343,18.616867279081752,0.0,187.4330762978173,0.0,244.80307031344978,0.0,0.0,191.01421238231904,34.98827830058883,200.60943978831742,36.42389223651445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.80307031344978,306.0038378918122,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,55.74627584742328,0.002194826138009885,7.8967841954267834,0.0,15.040386516142405,0.002483094820356653,-7.075276479613742,16.239749921955237,0.3716780372933336,0.002483094820356653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.005211769729655762,0.0010568416277376793,11.5,-7.2,0.005211769729655762,0.0010568416277376793,4.5 
 02/13  04:00:00,-6.8875,-7.42601057076283,-7.601546803524274,-7.525151731211097,-7.608844038902031,-7.515060687111552,-7.756465530073467,14.95589562676984,872.3861387378802,0.0,16.699863781192924,237.7267254780321,0.0,16.700516252780933,54.879263889241884,0.0,16.70012096328182,244.64230698911507,0.0,16.700774292033767,54.414117284427675,0.0,18.47787282951834,0.0,194.87966254045386,0.0,568.9543487698198,0.0,0.0,292.68773301693,101.0278845288199,297.2750234180868,106.41700636102343,0.0,0.0,33.173035518162294,0.0,0.0,0.0,0.0,568.9543487698198,711.1929359622749,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,49.18595755581444,0.0041188152372064165,7.8967841954267834,0.0,14.718010412447297,0.0024087104978545004,-7.423751394587864,16.00596889752498,0.3716780372933336,0.0024087104978545004,16.0,82.0,0.0,0.00017151253113062217,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0010734975640532879,11.5,-6.8875,0.005211769729655762,0.0010734975640532879,4.5 
 02/13  05:00:00,-7.0125,-7.811382491752629,-7.9974933108572985,-7.908910393113915,-8.005477559695048,-7.89668438050712,-8.170556031507337,14.72703160439449,948.5048735936009,0.0,16.699935671482628,300.4670619734319,0.0,16.70062322426059,84.76864114009317,0.0,16.700493946484805,304.49328476615455,0.0,16.699811130032305,83.88726873198289,0.0,18.371741386394127,0.0,186.95833760346443,0.0,955.3328461137414,0.0,0.0,355.90712347095797,131.3184715350754,357.6077144735898,136.2617853364635,0.0,0.0,122.77825439249332,0.0,0.0,0.0,0.0,955.3328461137414,1194.1660576421766,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,43.50213876980638,0.005918871497699641,7.8967841954267834,0.0,14.472903830318323,0.002329879394656605,-7.795636820770204,15.999941231540669,0.3716780372933336,0.002329879394656605,16.0,82.0,0.0,0.0007011419662925058,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.00110138225382484,11.5,-7.0125,0.005211769729655762,0.00110138225382484,4.5 
 02/13  06:00:00,-7.2,-8.208147748513056,-8.395892457753263,-8.304337738120903,-8.404252549505992,-8.292107086246288,-8.580379206558119,14.557396454671766,1006.098396146195,0.0,16.700002055056995,353.89191024061785,0.0,16.699901559218162,107.41466939470712,0.0,16.699706099383388,354.521132443804,0.0,16.70027051680315,107.44271403476557,0.0,18.299032810983373,0.0,181.19546786737538,0.0,1372.6907876459447,0.0,0.0,409.3264297297303,153.90597104249736,407.56563323530156,159.83959292331858,0.0,0.0,191.01036686597914,0.0,0.0,0.0,0.0,1372.6907876459447,1715.8634845574309,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,42.662944444960786,0.00835599483188391,7.8967841954267834,0.0,14.290797701332199,0.002249652577667367,-8.189865819156307,15.999997128130609,0.3716780372933336,0.002249652577667367,16.0,82.0,0.0,0.0011547020852435796,0.0,7.22,0.0,-7.2,0.005211769729655762,0.001101566090181367,11.5,-7.2,0.005211769729655762,0.001101566090181367,4.5 
 02/13  07:00:00,-6.8875,-9.747458013435232,-10.596513491082964,-11.516766432949034,-10.54660100482023,-11.698220119684445,-10.082377489220065,14.937643395264033,1906.993792543441,0.0,19.820448900973997,3372.690365567212,0.0,20.343730978404995,1657.1901660009012,0.0,19.76516560728337,3259.9878532507346,0.0,20.24824397928363,1671.6421684004401,0.0,20.256248670405327,2776.8554459521274,0.0,0.0,21982.427435302663,0.0,0.0,3700.990612998781,1968.8136907768387,3570.0010820787397,2015.7521534077164,3138.1652627937333,2987.728211563738,2553.481786652602,0.0,0.0,0.0,0.0,20997.641986194896,26247.052482743617,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,70.52028088907196,0.455995840782822,7.8967841954267834,0.0,7.605191823927569,0.001350220878339423,-13.88530362773072,15.627087870017307,0.3716780372933336,0.001350220878339423,16.0,81.493572869338,0.0381881697047848,0.0566326028313598,0.0,7.219999999999999,0.0,4.50006969804533,0.2605884864827881,0.0010686500346754047,11.5,4.50006969804533,0.2605884864827881,0.0010686500346754047,4.5 
 02/13  08:00:00,-4.95,-12.602910049196522,-13.297878306674903,-14.25925937179926,-13.221618302868523,-14.36804955546638,-12.258403881564242,15.730472217841427,2254.784677681681,0.0,21.486963689146265,3281.2273037762334,0.0,22.19372727493934,648.0638808372111,0.0,21.596819724105366,3160.0462779717727,0.0,21.926489247463525,1536.2120187129142,0.0,21.396142578360077,2725.4523897038707,0.0,0.0,18427.78703740176,0.0,0.0,3721.9707656239734,1065.5939560861598,3590.197076262973,1986.5430283072155,3156.5938284253643,2479.5122135564134,2570.2901968441743,0.0,0.0,0.0,0.0,18427.78703740176,23034.733796752196,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,71.31132884641498,0.41119770138022294,7.8967841954267834,0.0,7.82608797049705,0.001245817297808325,-14.753549772886156,15.89442348993929,0.3716780372933336,0.001245817297808325,16.0,82.0,0.027161287932282036,0.056632602831359784,0.0,7.22,0.0,4.499919557655865,0.2605884864827881,0.0011058800973013012,11.5,4.499919557655865,0.2605884864827881,0.0011058800973013012,4.5 
 02/13  09:00:00,-2.15,-11.639137590546923,-9.349517823468805,-10.127883374345688,-9.263211371718853,-10.37518290942129,-8.476165379195669,17.15250829415043,3375.8004090843274,0.0,22.200064997203683,1411.0665573854299,0.0,23.39057356724033,0.0,591.6191377980665,22.200329134994824,1281.6458108976547,0.0,22.199769918267215,575.8150683186432,0.0,22.198889193769876,271.0669805371392,58.75742490364985,0.0,9050.664073873366,0.0,0.0,1899.724649692523,0.0,1749.4743067081438,1038.5427601186123,700.0246409157711,1745.1088075326063,2441.097275892124,0.0,0.0,0.0,0.0,9050.664073873366,11313.330092341706,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,62.13831012711133,0.11168231694285148,7.8967841954267834,0.0,8.501175875275814,0.0013431709926016399,-13.964063292067063,15.999306894353353,0.3844020916443817,0.0013431709926016399,16.0,82.0,0.01590020665839737,0.0476768632631584,0.0,7.219999999999999,0.0,4.499545195380327,0.2605884864827881,0.0012236515068625715,11.5,4.499545195380327,0.2605884864827881,0.0012236515068625715,4.5 
 02/13  10:00:00,0.9625,-6.533159813561332,-4.377042530008592,-7.786654760430529,-4.248279466022747,-6.422904804232458,-2.7975935176015243,18.791775458391342,3475.3734836200147,0.0,22.200934022086386,117.34759668948604,95.37657478328973,23.899180225273337,0.0,1490.03497009474,22.201132994858618,112.39849454913553,52.10600084065317,22.201627012791896,53.03645219823312,23.64111835733428,22.904472548552587,0.0,545.360467710874,0.0,4207.346927694413,0.0,0.0,512.3949369424345,0.0,529.672027501685,492.8997962345321,0.0,928.4217383575241,1933.4482482680037,0.0,0.0,0.0,0.0,4207.346927694413,5259.183659618016,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,56.40857160758203,0.03973907229072561,7.8967841954267834,0.0,11.13001609073358,0.0018820130776547057,-10.236970877273897,15.999746586614474,0.4928202744250565,0.0018820130776547057,16.0,81.88799900143246,0.006949121599581494,0.023851318985861576,0.0,7.22,0.0,4.499379226294781,0.2605884864827881,0.0013430921824882716,11.5,4.499379226294781,0.2605884864827881,0.0013430921824882716,4.5 
 02/13  11:00:00,4.324999999999999,-4.058310315360308,-2.024688829206806,-6.10878187671413,-1.8888461904056983,-4.330196640280036,0.5035739840655425,20.288242644904905,3037.7514841111124,0.0,22.50581534959592,0.0,516.691571043153,23.961946817610425,0.0,1764.6593131144937,22.327887874515056,0.0,452.9040663967573,22.201111504254783,0.0,259.8240533548253,23.65881248337596,0.0,624.3935949910456,0.0,1870.4796651872712,0.0,0.0,0.0,0.0,28.14259965816889,204.74362354006712,0.0,134.69674683968486,1342.7232808912343,0.0,0.0,0.0,0.0,1131.4385330562382,1414.2981663202977,0.0,0.0,7.8967841954267834,7.8967841954267834,0.0,0.0,54.770622265363485,0.016473177508928027,7.8967841954267834,0.0,12.559550594965545,0.0023528657134774195,-7.694440463025915,15.998171131941888,0.5275102379772578,0.0023528657134774195,16.0,76.35029059311096,0.0008076863987722378,0.014357922086171985,0.0,7.22,0.0,4.838014032471412,0.2605884864827881,0.0015584533584041957,11.5,4.838014032471412,0.2605884864827881,0.0015584533584041957,4.5 
 02/13  12:00:00,7.2875000000000005,-2.2865346217461413,-0.8855014990105685,-4.90420651299398,-0.8456373801330688,-3.4028249697676802,1.8853765470973907,21.626582512055187,2352.659416523904,0.0,23.227568519064803,0.0,573.9547711742441,23.902501727015473,0.0,1582.9354419404615,22.735403010172384,0.0,512.0026343099183,22.200515205768745,0.0,379.91427474958255,23.899391637732492,0.0,795.4981923870254,0.0,523.3459997379009,61.17104554584532,0.0,0.0,0.0,0.0,84.58333699435062,0.0,0.0,355.4159603926358,0.0,0.0,10.058548356427043,10.058548356427043,282.9031262913221,353.62890786415255,121.47711260912361,61.17104554584532,7.857129581065408,7.7275881465700875,0.028133162323927714,182.64815815496894,50.8848466703608,0.00413441032043394,7.857129581065408,0.028133162323927718,14.435174429134262,0.0026707556168673154,-6.242474293323428,16.00083849771243,0.525394057314813,0.0026707556168673154,16.0,69.0750041700741,0.0,0.0035799045201217617,0.0002997621138281907,7.22,0.0,7.2875000000000005,0.2605884864827881,0.001646747247300999,11.5,7.2875000000000005,0.2605884864827881,0.001646747247300999,4.5 
 02/13  13:00:00,9.3625,-2.0797071248103434,-1.8895527776689334,-5.4583307135905494,-1.8468141339536652,-4.54681563280449,0.6974458207009855,22.678636403969513,1508.0909520621694,0.0,23.761484542401174,0.0,697.8272771062475,23.899448675723427,0.0,945.09677927653,22.77470833360879,0.0,512.351551815713,22.200827302799752,0.0,361.7332841218763,23.847689732485698,0.0,618.6943439477132,0.0,306.8528656558925,52.894534501079974,0.0,0.0,0.0,0.0,100.17456934931455,0.0,0.0,181.20172323488458,0.0,0.0,27.002504999360067,27.002504999360067,257.7120341368999,322.1400426711248,119.72332619198916,52.894534501079974,7.621196624521366,7.532011900781738,0.03535015011817418,172.61786069306913,48.34377986909073,0.002198738373812941,7.621196624521366,0.03535015011817427,14.630956307418561,0.0025299100153074175,-6.8843772665911285,16.03407376831795,0.43558624227257214,0.0025299100153074175,16.0,69.92770205786246,0.0,0.00152670612156699,0.0008116318484681102,7.22,0.0,9.3625,0.2605884864827881,0.0016303307973359101,11.5,9.3625,0.2605884864827881,0.0016303307973359101,4.5 
 02/13  14:00:00,10.6875,-2.497468065430817,-3.1158855265866157,-3.7205587679331353,-1.6829905905670768,-3.844398995276526,-0.22340180947356336,23.72325395063846,1267.9130434666708,0.0,23.89895968159136,0.0,1628.1241308842345,23.899601886437132,0.0,656.8901758960169,23.28144921792724,0.0,557.8969104590064,22.421428892707503,0.0,485.6580885659425,23.898698317899452,0.0,1269.5084047603743,0.0,0.0,1209.9119124921544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1649.7088960410304,1649.7088960410304,0.0,0.0,651.1901091076754,1209.9119124921544,9.131685886645469,7.22,0.14945764992720906,1861.10202159983,47.49940934178129,0.0,9.131685886645469,0.14945764992720906,17.828112641034835,0.002749920986593563,-5.936767437802528,15.94057965714881,0.5909021400872142,0.002749920986593563,16.0,71.07259401630496,0.0,0.0,0.03909344717167855,7.22,0.0,10.6875,0.2605884864827881,0.0015934005751553305,11.5,10.6875,0.2605884864827881,0.0015934005751553305,4.5 
 02/13  15:00:00,12.162500000000001,-1.660280714124418,-2.6398720639657,-1.6056656335723045,0.45388361403445465,-2.022278077330552,-0.13012455895877384,24.595173473153682,956.515154746121,0.0,24.261039385556323,0.0,2189.178376316244,23.899139975424397,0.0,580.6553114451897,23.80789484378941,0.0,654.6327013145228,23.11275296483483,0.0,534.6820423239437,23.898767501549464,0.0,1750.8413696442071,0.0,0.0,3114.205354673304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.87135382726083,173.87135382726083,3196.154398804959,3196.154398804959,0.0,0.0,989.1462939312186,3114.205354673304,11.383729434752317,7.22,0.17728809605871668,4103.351648604523,47.49940934178129,0.0,11.383729434752317,0.17728809605871668,19.66787523451612,0.0029483147274080488,-5.133442581658326,15.986480731228369,0.7091475526737694,0.0029483147274080488,16.0,71.07259401630496,0.0,0.0,0.06937419774493525,7.22,0.011642305192433932,11.500047116832219,0.2605884864827881,0.0013472510992407864,11.5,12.162500000000001,0.2605884864827881,0.0013472510992407864,4.5 
 02/13  16:00:00,12.8,-0.6772758773363028,-1.669885944432664,-0.34232795184256753,1.9231064243002065,-0.7666669256346396,0.45842603304743323,25.241672807640875,684.4491637491619,0.0,24.44677387160855,0.0,2235.2447648707393,23.760338863766968,0.0,517.2903815182875,23.898999463731442,0.0,654.134400770909,23.791555400033417,0.0,596.1981953815589,23.898686478689665,0.0,1738.460011296272,0.0,0.0,3861.4133628883683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.16384901677844,341.16384901677844,3435.062354564605,3435.062354564605,0.0,0.0,1125.0346753742176,3861.4133628883683,11.802403652303385,7.219999999999999,0.20120885955442772,4986.448038262586,47.49940934178129,0.0,11.802403652303385,0.20120885955442774,20.07146825770178,0.0032317385828547728,-4.075260523118238,16.003609466413845,0.7018505673224185,0.0032317385828547728,16.0,71.07259401630496,0.0,0.0,0.07328609931251215,7.219999999999999,0.02291790379313809,11.500820099069768,0.2605884864827881,0.0015475663867797608,11.5,12.8,0.2605884864827881,0.0015475663867797608,4.5 
 02/13  17:00:00,11.425,0.20406205071314054,-0.8688032941952348,0.2660477476872633,2.954359110331757,-0.07030207883798859,1.485862125555094,25.497688775340308,484.5235873612678,0.0,23.94383191965127,0.0,1739.5000531835778,23.195827285081307,0.0,478.5389689967286,23.571627411067308,0.0,575.5956608597394,23.70849859614819,0.0,577.4316661750006,23.898776822687534,0.0,1445.9553339983036,0.0,0.0,2994.5244601792856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.38031873795071,62.38031873795071,2616.5858609396737,2616.5858609396737,0.0,0.0,966.6955219459552,2994.5244601792856,10.959261907459565,7.219999999999999,0.19065387885536464,3961.2199821252407,47.49940934178129,0.0,10.959261907459565,0.19065387885536464,19.393807596380935,0.003389482335720887,-3.51497670101591,16.02216489040789,0.6128642192527429,0.003389482335720887,16.0,71.07259401630496,0.0,0.0,0.05716938636411948,7.22,0.004150871488638456,11.187563814295595,0.2605884864827881,0.001849761155656089,11.5,11.425,0.2605884864827881,0.001849761155656089,4.5 
 02/13  18:00:00,8.85,1.1902279983778725,0.7867296317666823,0.1208568967339742,3.2669669969607567,-0.12332633542034291,2.1217886459014834,25.348119154629664,608.0487119555346,0.0,23.847177446640778,0.0,776.6234885418957,22.629765230477666,0.0,439.3955734596351,23.098589976358582,0.0,538.1508923937176,22.97278257598024,0.0,520.6510654635597,23.898583406150948,0.0,1352.517790296447,0.0,0.0,1162.853592541914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,700.8384924735037,700.8384924735037,0.0,0.0,643.7155967551164,1162.853592541914,8.736572499123701,7.22,0.1820026877904905,1806.5691892970303,47.49940934178129,0.0,8.736572499123701,0.1820026877904905,16.44665717458101,0.0033240473574640784,-3.7533384886706447,16.03841234296991,0.4829126257752743,0.0033240473574640784,16.0,71.07259401630496,0.0,0.0,0.017620679169315916,7.220000000000001,0.0,8.85,0.2605884864827881,0.0019991983276578876,11.5,8.85,0.2605884864827881,0.0019991983276578876,4.5 
 02/13  19:00:00,6.737499999999999,0.6538049983321814,0.22581368814153574,-2.2582658540294185,1.0966335118554305,-2.6138794718611944,1.8918760488283322,24.481298213185326,192.34735231813752,0.0,22.476068690124308,0.0,371.1495501139777,22.20453026378721,3.817663257330935,86.25794771429628,22.238991499931256,40.886903198892696,127.0868680105462,22.210082750134557,0.0,168.35310526041445,23.37443134210554,0.0,584.5109383894819,0.0,2648.1689756740707,0.0,0.0,143.47349048587898,330.2923582619788,387.5595252990014,297.11889941980724,0.0,0.0,1009.8811616049118,0.0,0.0,0.0,0.0,2574.98682007187,3218.733525089837,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,47.519281074263446,0.018401053906686834,7.679355456896832,0.0,12.1109258690174,0.0027636623772204476,-5.917350572334036,15.999989075200675,0.3716780372933336,0.0027636623772204476,16.0,75.57910034882494,0.0,0.011135220876906432,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.0018560043041000172,11.5,6.737499999999999,0.2605884864827881,0.0018560043041000172,4.5 
 02/13  20:00:00,5.4125,-2.120565089296548,-3.485145620097465,-5.738240560509232,-3.07013870404301,-5.9785890430484105,-0.7478715429641319,23.20588611209372,18.640468669926577,78.3066579740157,22.202201044672293,706.7332244934596,0.0,22.200585287458885,343.79614550531164,0.0,22.202461585595586,868.7688102918513,0.0,22.20020654297037,309.0435551959014,0.0,22.29791768755029,62.8356629450999,171.34106053503805,0.0,6200.038571668048,0.0,0.0,1196.7142006517693,755.6397448579058,1337.21130401343,773.0290684215861,388.68866088808574,0.0,1495.9315466295882,0.0,0.0,0.0,0.0,6200.038571668048,7750.048214585058,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,51.75524940679969,0.04947959781829235,7.6793554568968325,0.0,10.813840007629054,0.002520962828144107,-6.971675217874019,15.999973600513451,0.3716780372933336,0.002520962828144107,16.0,81.62222724688337,0.0,0.01744234745212642,0.0,7.22,0.0,5.4125,0.2605884864827881,0.0018739397988925281,11.5,5.4125,0.2605884864827881,0.0018739397988925281,4.5 
 02/13  21:00:00,3.9375,-4.509328566243016,-4.943375201349912,-5.374591519795016,-4.768772157919517,-5.322689630875206,-3.0315606148862075,22.01702121870681,15.320924512336203,30.962748897905573,20.680127360515275,194.5914977050026,0.0,20.950480656873573,145.23813413578372,0.0,20.576996757581526,194.11981945169384,0.0,21.034512670742952,157.3106663810052,0.0,21.623642088135526,119.38376158739543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,54.29513639907088,0.0,7.679355456896832,0.0,21.936583560873096,0.003129829169921795,-4.477486334555076,23.134520279630102,0.3716780372933336,0.003129829169921795,16.0,81.99275384781363,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.0018065513646103538,11.5,3.9375,0.005211769729655762,0.0018065513646103538,4.5 
 02/13  22:00:00,3.3,-4.595589944989602,-4.890275248175051,-4.839026512147483,-4.83589059598148,-4.806703339471009,-3.909885501395604,20.76201014404445,0.0,134.3467174348002,19.704676008981266,176.08513016952887,0.0,19.995370673166036,128.3973287844466,0.0,19.61691421310993,175.22585747875524,0.0,20.075257884404245,138.6488229804765,0.0,20.922836009169544,79.19493008534178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,20.72753657017572,0.0030811884837350814,-4.6605098283677515,21.925580435128566,0.3716780372933336,0.0030811884837350814,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.3,0.005211769729655762,0.0016546943919849761,11.5,3.3,0.005211769729655762,0.0016546943919849761,4.5 
 02/13  23:00:00,2.9875,-4.764999467921704,-5.010063048163668,-4.910845352471078,-5.00122011547454,-4.895567045178293,-4.622433340722282,19.824204671144507,8.355880185436945,17.15655677341647,19.10408411359724,150.10243866195407,0.0,19.401346214376723,106.1653136846619,0.0,19.0441286620327,148.23854057544935,0.0,19.458681926081645,115.29390757653107,0.0,20.29548841753524,55.4118871816633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,19.79922540151962,0.0030504253948697964,-4.786418874166135,20.99733706722178,0.3716780372933336,0.0030504253948697964,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0016476055726162018,11.5,2.9875,0.005211769729655762,0.0016476055726162018,4.5 
 02/13  24:00:00,3.4875,-5.070786754732238,-5.288345800777279,-5.187486559546042,-5.292155747761512,-5.174149748796946,-5.199338871365492,19.063776672929215,104.41063263577189,0.0,18.70329890026604,120.03569299155612,0.0,18.971500415098028,82.87380819571285,0.0,18.660451360288107,118.15687988697232,0.0,19.014586205176712,90.12509696154387,0.0,19.93558350490283,22.250326436161345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,19.019215913582798,0.002980739719679349,-5.069807033738274,20.217481192024533,0.3716780372933336,0.002980739719679349,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.0015318016838884111,11.5,3.4875,0.005211769729655762,0.0015318016838884111,4.5 
 02/14  01:00:00,3.9,-5.445494626491536,-5.65071382207211,-5.552027821321986,-5.6582152569981234,-5.539166313649875,-5.710594225035136,18.458689360919635,227.18804984577446,0.0,18.46028594843518,89.45824684134925,0.0,18.68579709152091,60.06025091008223,0.0,18.43519887978676,87.53806843411115,0.0,18.71692427221137,65.3230580016587,0.0,19.69268558332159,0.4781987772230991,8.665656176372067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,18.39046233592196,0.0028924757741160137,-5.433210348807176,19.58892223570218,0.3716780372933336,0.0028924757741160137,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.0014450623251897029,11.5,3.9,0.005211769729655762,0.0014450623251897029,4.5 
 02/14  02:00:00,3.2124999999999995,-5.837605241119347,-6.010807117245433,-5.916303929514393,-6.019189018160108,-5.904260232584749,-6.140834022307851,17.988729553762543,321.00991943327995,0.0,18.253518205482887,66.00224133641689,0.0,18.449864755459124,42.321759300164956,0.0,18.244054199930716,63.89907362319087,0.0,18.471956845713066,46.018637265665916,0.0,19.502208895353725,0.0,32.807339504406514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.88769777307256,0.0027998312978360224,-5.8157932249503,19.08636202064789,0.3716780372933336,0.0027998312978360224,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.0015554378557434724,11.5,3.2124999999999995,0.005211769729655762,0.0015554378557434724,4.5 
 02/14  03:00:00,3.4875,-6.174605472268944,-6.324173391844091,-6.248129249923221,-6.331587713372829,-6.23898742211526,-6.46962646148716,17.61492509244587,393.0549466496782,0.0,18.097914257574576,47.77891485619426,0.0,18.26647445658239,28.880884541387616,0.0,18.091084251749386,46.25478343129282,0.0,18.282479911717047,31.33418474980533,0.0,19.366800135412024,0.0,52.52809364359831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.50204157706211,0.002716036854924168,-6.166971706670655,18.700890711068723,0.3716780372933336,0.002716036854924168,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.001512699003948593,11.5,3.4875,0.005211769729655762,0.001512699003948593,4.5 
 02/14  04:00:00,3.5249999999999995,-6.5013144372039315,-6.6335786987120136,-6.56500202092101,-6.640266470506754,-6.55644426976765,-6.779977832548584,17.31706333423827,463.6216501295928,0.0,18.011803654812415,29.915703956520815,0.0,18.148488326877967,16.01374889651163,0.0,18.00385853131212,29.239607282036957,0.0,18.158473680016225,17.29096372945469,0.0,19.284085389274093,0.0,70.56518148633518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,17.190376667523104,0.002639363902315601,-6.497241122000924,18.38939502557284,0.3716780372933336,0.002639363902315601,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0014080076035147115,11.5,3.5249999999999995,0.005211769729655762,0.0014080076035147115,4.5 
 02/14  05:00:00,1.9249999999999998,-6.767177705754885,-6.855720532363211,-6.809079007883984,-6.860790876951544,-6.804126829862592,-6.981014358760819,17.091273656531968,510.79158973081735,0.0,17.8905885690138,18.948211333475,0.0,18.01535355589162,7.605056505403809,0.0,17.884769338693815,18.579629126612645,0.0,18.021141835871113,8.133318327239238,0.0,19.220980075735994,0.0,86.056629467216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,16.930618775349558,0.00257696999570913,-6.772356708655894,18.1297748765157,0.3716780372933336,0.00257696999570913,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.005211769729655762,0.001579254799231496,11.5,1.9249999999999998,0.005211769729655762,0.001579254799231496,4.5 
 02/14  06:00:00,1.1,-6.98257192996829,-7.0866929549001885,-7.0477914338467915,-7.090686374652775,-7.04271108790024,-7.1914831444080765,16.874809314246498,533.6896786619302,0.0,17.712878263110206,15.498363644627318,0.0,17.841837583607933,4.432541630587821,0.0,17.71109364651013,14.971272033730827,0.0,17.845336795965867,4.731054129364566,0.0,19.10686926419886,0.0,94.49851111102458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,54.29513639907088,0.0,7.6793554568968325,0.0,16.70927502968644,0.0025308004724842546,-6.988634221388379,17.908533077432875,0.3716780372933336,0.0025308004724842546,16.0,81.99275384781363,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0016179796949016756,11.5,1.1,0.005211769729655762,0.0016179796949016756,4.5 
 02/14  07:00:00,0.7875000000000001,-7.72413955730898,-8.221591782360946,-8.7580620936549,-8.193452614148939,-8.869365087824281,-7.939451718234675,17.209587230280057,1507.1465278609192,0.0,21.195908626405746,3255.202575015578,0.0,21.44538322183545,1508.6300160674405,0.0,21.143857764532694,3150.911669249097,0.0,21.45333865215467,1538.7718761867466,0.0,21.163218939344116,2746.0522378816327,0.0,0.0,18136.169659704065,0.0,0.0,3663.612707819169,1869.0695867146492,3537.869493701342,1945.5484802122414,3150.264659857307,975.0556175971881,2442.8246553208114,0.0,0.0,0.0,0.0,17983.938037238237,22479.922546547794,0.0,0.0,7.679355456896832,7.679355456896832,0.0,0.0,71.07190730163757,0.3972946594547796,7.679355456896832,0.0,8.281136503780349,0.0018650335681408906,-10.445191272175538,16.000139848823615,0.3716780372933336,0.0018650335681408906,16.0,81.91346623260682,0.007282285636324531,0.04910098373095994,0.0,7.219999999999999,0.0,4.499983163119977,0.2605884864827881,0.0016355038999339641,11.5,4.499983163119977,0.2605884864827881,0.0016355038999339641,4.5 
 02/14  08:00:00,0.9125000000000001,-9.217604543719474,-9.721426122287792,-10.337838958074636,-9.674519985449859,-10.415538807686847,-9.090943851109795,17.835839339292676,1707.475252706328,0.0,22.201732671377265,2595.602530380126,0.0,22.2025896685249,962.842531247006,0.0,22.201427359106788,2449.7004742518434,0.0,22.200531580488487,1111.4793861814921,0.0,22.193168594457347,2434.8417934803992,0.0,0.0,14966.368587255149,0.0,0.0,3085.0897255252185,1374.3087106299527,2918.219503799499,1574.8501494120505,2921.0549116751818,942.2928138554743,2376.638855786132,0.0,0.0,0.0,0.0,14966.368587255149,18707.960734068933,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,67.16512423822746,0.24238862144502563,7.6793554568968325,0.0,8.456932337530597,0.001814580739388044,-10.747253752281308,16.000030836812716,0.3716780372933336,0.001814580739388044,16.0,82.0,0.006967001687691272,0.04534509292494822,0.0,7.22,0.0,4.499990024414386,0.2605884864827881,0.0016743186026156112,11.5,4.499990024414386,0.2605884864827881,0.0016743186026156112,4.5 
 02/14  09:00:00,1.7875000000000003,-8.215442019513688,-6.012748002128553,-6.894919212139817,-5.945370943885192,-7.090716620624097,-5.208780491395736,18.7972149378819,2626.103888724234,0.0,22.201579644968,762.4774369293281,0.0,22.200949452288537,81.66853136595284,63.25258487699551,22.200657844963537,561.2121052796123,0.0,22.201639613988284,236.0672413974305,0.0,22.248068614887384,0.0,364.99355841595764,0.0,6276.188503775008,0.0,0.0,1252.2994676367566,430.0830379305818,1030.2538953599856,699.6128333462774,127.84043933709594,712.5885763669523,2279.6032191665454,0.0,0.0,0.0,0.0,6276.188503775008,7845.23562971876,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,60.42067824070399,0.06987417808776997,7.6793554568968325,0.0,8.716507434189186,0.0018729858194402407,-10.400851888512992,15.999886860997323,0.3716780372933336,0.0018729858194402407,16.0,82.0,0.00494616323526316,0.04068735673953704,0.0,7.22,0.0,4.500033577042659,0.2605884864827881,0.0017642031576069952,11.5,4.500033577042659,0.2605884864827881,0.0017642031576069952,4.5 
 02/14  10:00:00,3.5750000000000006,-3.737262175199492,-2.413072586306964,-4.289748223980253,-2.2614060735231334,-4.71133823429533,-0.5572265796835364,19.70470805409905,2458.401946810734,0.0,22.22472087346882,0.0,363.39629901847684,22.678796024275982,0.0,444.3955681032169,22.404039043450094,0.0,468.0043682201381,22.201349191017332,0.0,309.7646527839672,23.30372668955237,0.0,577.8041221274327,0.0,3414.844715193595,0.0,0.0,130.41824220189704,0.0,18.636925870389298,154.70867751517784,0.0,243.1714418992447,2173.723895985867,0.0,0.0,0.0,0.0,1940.3393644830585,2425.424205603823,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,63.63313139212367,0.04443099327405621,7.6793554568968325,0.0,9.002517526532099,0.0021735430502589632,-8.719263461954444,15.999498106738637,0.3716780372933336,0.0021735430502589632,16.0,75.832409296103,0.001494791390118264,0.04138168276466246,0.0,7.22,0.0,4.5006405719013785,0.2605884864827881,0.001741430893762977,11.5,4.5006405719013785,0.2605884864827881,0.001741430893762977,4.5 
 02/14  11:00:00,6.5249999999999995,-1.6670492566876651,-1.11598363052108,-3.24956005257651,-0.790695217119201,-3.9172916986577153,1.8242529608128324,20.76304314145033,2444.142319085198,0.0,22.777388415706657,0.0,538.603802459419,23.709874178593452,0.0,555.5905818393638,23.216470022204216,0.0,549.0795198265139,22.392902877311688,0.0,479.397193473201,23.870743203088004,0.0,811.1936426440593,0.0,2709.8773481530206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1378.3868013340996,0.0,0.0,0.0,0.0,1625.4198067924895,2031.7747584906117,0.0,0.0,7.6793554568968325,7.6793554568968325,0.0,0.0,57.821189485514346,0.028507102719698318,7.6793554568968325,0.0,11.369858385032021,0.002388305645179436,-7.656918028282312,15.99324469222343,0.4004206648138149,0.002388305645179436,16.0,72.88865489245141,0.0,0.028507102719698314,0.0,7.22,0.0,6.5249999999999995,0.2605884864827881,0.0015837621623926651,11.5,6.5249999999999995,0.2605884864827881,0.0015837621623926651,4.5 
 02/14  12:00:00,10.237499999999999,-0.8081896477612748,-0.6145229314140963,-3.5959925013611063,-0.23606087992265457,-3.5602592689750048,1.3170898907381943,21.89480718916988,2176.057860400729,0.0,23.435584776761825,0.0,592.1784882656235,23.89882032566232,0.0,738.7457599087511,23.72598369730373,0.0,610.2835391780143,22.7195257335402,0.0,504.99106365600716,23.898895104379722,0.0,1050.2881305332003,0.0,150.73512444772686,172.69083054191603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.77602555524038,12.994028029932535,12.994028029932535,233.11492037525582,233.11492037525582,150.73512444772686,188.41890555965858,250.45865137607888,172.69083054191603,7.76625676601814,7.449677728448416,0.06441005674970497,423.1494819179949,54.33058909925508,0.0013209708778102965,7.76625676601814,0.06441005674970499,15.043003365510932,0.00252875326552091,-6.989281874763204,15.980564200286704,0.4536274296853333,0.00252875326552091,16.0,79.0448034836162,0.0,0.0013209708778102965,0.0063316313352526936,7.22,0.0008407545543550718,10.187969909792223,0.2605884864827881,0.0012298805393818851,11.5,10.237499999999999,0.2605884864827881,0.0012298805393818851,4.5 
 02/14  13:00:00,9.575,-1.7035611612802113,-1.7048996958647238,-4.548224631095359,-1.480072746836893,-4.499046047515318,-0.1333543425062644,22.781605305694605,1522.9501809456178,0.0,23.611408282050572,0.0,600.2297862962926,23.887841605359462,0.0,577.431231938996,23.7099453106997,0.0,582.1635328232883,22.687844986062544,0.0,497.0790815450635,23.899453027223224,0.0,680.6179418886902,0.0,404.56148785378014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.23842041278385,0.0,0.0,0.0,0.0,404.56148785378014,505.7018598172251,0.0,0.0,8.194420922333451,8.194420922333451,0.0,0.0,53.43594240099518,0.0033506252537383475,8.194420922333451,0.0,13.804273800861901,0.002671371600466641,-6.381747253103407,16.05378567044693,0.3865832838038465,0.002671371600466641,16.0,79.4066781704262,0.0,0.0033506252537383475,0.0,7.22,0.0,9.575,0.2605884864827881,0.0019761861481541305,11.5,9.575,0.2605884864827881,0.0019761861481541305,4.5 
 02/14  14:00:00,8.675,-1.7423592108472077,-1.3960462841486883,-2.273166542171193,-0.6901940314375239,-2.697294875858138,-0.001850668219982074,23.65263546362909,1363.3613425627323,0.0,23.894039948098325,0.0,1044.0018383303377,23.835744841026013,0.0,528.8073187317464,23.841672418217925,0.0,602.0970772520844,22.846979467163575,0.0,518.7460385964744,23.899294046721092,0.0,1257.31433117287,0.0,17.81888947144771,417.6028640552776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.183554095276616,0.0,0.0,431.4402310279936,431.4402310279936,17.81888947144771,22.273611839309638,404.1589359127411,417.6028640552776,8.149033039365616,7.4636052305833624,0.10876537534815273,821.7617999680186,52.65119528074533,0.00014558937975971825,8.149033039365616,0.10876537534815273,15.73594672729756,0.0031113287227813296,-4.601781869998698,15.927255988961093,0.5008238190238167,0.0031113287227813296,16.0,80.035812745541,0.0,0.00014558937975971825,0.011561144885754042,7.22,0.0,8.675,0.2605884864827881,0.0024131293800689225,11.5,8.675,0.2605884864827881,0.0024131293800689225,4.5 
 02/14  15:00:00,9.5875,-0.25764338909568063,-0.6332137848871939,-0.0895336340808765,1.5049398237921594,-0.5834691230928749,1.1021930209600503,24.3044082402929,1158.4024322614632,0.0,23.899010172115496,0.0,1762.481825002319,23.696844932705883,0.0,515.1532399235108,23.899213799550264,0.0,710.7816058899191,23.246953976440672,0.0,546.3280091378933,23.899120257112195,0.0,1587.3214619966498,0.0,0.0,1673.6750487844379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2044.3912162317224,2044.3912162317224,0.0,0.0,732.0709419247444,1673.6750487844379,9.767919234536382,7.219999999999999,0.1558859941296525,2405.7459907091825,52.62345452903036,0.0,9.767919234536382,0.15588599412965254,18.275486665888664,0.0035654471364723497,-3.0001617697143113,15.97214023782594,0.6454699250368018,0.0035654471364723497,16.0,80.03976909590179,0.0,0.0,0.04728864312232245,7.22,0.0,9.5875,0.2605884864827881,0.002386825836527008,11.5,9.5875,0.2605884864827881,0.002386825836527008,4.5 
 02/14  16:00:00,9.625,0.8842129946218479,-0.12333095755815095,1.0711129840611184,3.078114699019965,0.693035549447765,2.1273149486941088,24.71436484719678,905.5857189361172,0.0,23.898924264216618,0.0,1968.7638980499635,23.33927505740963,0.0,489.5668772243611,23.770301110339506,0.0,592.1652018152064,23.65724591877853,0.0,575.2204693223349,23.89884163060764,0.0,1498.823483302409,0.0,0.0,2333.5765663400407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2238.4795606582798,2238.4795606582798,0.0,0.0,847.4830526828446,2333.5765663400407,10.61805560171409,7.22,0.1639233044142186,3181.0596190228853,52.62345452903036,0.0,10.61805560171409,0.1639233044142186,18.615407506156778,0.0038069251818021346,-2.204659479540869,16.00620744214917,0.6483706189729216,0.0038069251818021346,16.0,80.03976909590179,0.0,0.0,0.05094874507495985,7.220000000000001,0.0,9.625,0.2605884864827881,0.002323450068721287,11.5,9.625,0.2605884864827881,0.002323450068721287,4.5 
