Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/14  17:00:00,8.4,1.5784345188127114,0.5284501412675667,1.1834062618106973,3.6723900192854577,1.0175119734754354,2.9539429887586963,24.87334164435109,834.1547098342489,0.0,23.899054797766347,0.0,1416.8040297603084,22.740312608666528,0.0,447.7461545199121,23.20642818753786,0.0,547.3160593167495,23.56236305103361,0.0,566.100044761941,23.89887394664708,0.0,1213.626093115558,0.0,0.0,1425.1252884553355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.7081918503848,1028.7081918503848,0.0,0.0,688.8433428849471,1425.1252884553355,9.266560609132043,7.22,0.1661564999826884,2113.968631340283,52.62345452903036,0.0,9.266560609132043,0.1661564999826884,16.98174336295806,0.0038333849132523826,-2.107649381803749,16.032317213556837,0.5448222054144525,0.0038333849132523826,16.0,80.03976909590179,0.0,0.0,0.025609174654844986,7.22,0.0,8.4,0.2605884864827881,0.0024925651083835642,11.5,8.4,0.2605884864827881,0.0024925651083835642,4.5 
 02/14  18:00:00,5.362499999999999,2.364836266201162,2.22912946321905,0.9975415607406276,3.7333593580118127,0.8695450319088645,3.594360712397538,24.655709387310626,876.1106398331756,0.0,23.58931915111816,0.0,654.6069981673245,22.265074294786885,0.0,370.70618323992204,22.631913181760467,0.0,504.22953854290915,22.715075400899256,0.0,503.06091284012103,23.898923427354454,0.0,1139.1732431608848,0.0,922.2838935438821,0.0,0.0,0.0,45.78135437694269,0.0,0.0,0.0,39.463778226100104,690.3298858923254,0.0,0.0,0.0,0.0,375.2169752261665,469.0212190327081,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,52.21259603156845,0.007368427363403708,8.338511138932828,0.0,13.406089313941122,0.0037399139698642407,-2.386595487656548,16.017114489652144,0.44258100144435175,0.0037399139698642407,16.0,76.78387436107758,0.0002540641170857915,0.0068616087726853115,0.0,7.219999999999999,0.0,5.512494046204255,0.2605884864827881,0.0026082148242587777,11.5,5.512494046204255,0.2605884864827881,0.0026082148242587777,4.5 
 02/14  19:00:00,2.8374999999999995,2.096392485769694,1.9688739275030955,-0.3599883809588368,2.427215612656225,-0.610105994696871,3.5343814987444704,23.761278056545596,423.8569823228386,0.0,22.28060582666288,51.444899191773914,175.24970255908192,22.202551615488296,71.58217842335199,2.687558608704459,22.203210708845692,265.60045841374586,13.107684137923645,22.202269474590143,17.589133232659833,54.30649908478649,23.245572649783284,0.0,574.9750476469504,0.0,4644.955661595048,0.0,0.0,375.1275613589005,481.7618693817376,722.8481391294579,428.5432041422307,0.0,437.49388051897495,1682.3632430506623,0.0,0.0,0.0,0.0,4644.955661595048,5806.194576993809,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,53.54247752080109,0.03905547913948495,8.338511138932828,0.0,10.327660313023877,0.0035343567478149625,-3.041186766003569,16.00003909569336,0.3716780372933336,0.0035343567478149625,16.0,79.21731255280343,0.002918710477940625,0.0235318950373995,0.0,7.219999999999999,0.0,4.499794670326154,0.2605884864827881,0.0027420379764913957,11.5,4.499794670326154,0.2605884864827881,0.0027420379764913957,4.5 
 02/14  20:00:00,1.8875000000000002,0.20527702244776938,-0.8042101884178752,-2.499922375170793,-0.536371204575077,-2.670152414109955,1.4592143038633583,22.59642994515466,165.58024694072014,0.0,22.201693810274683,999.2219537281635,0.0,22.200719058807955,465.26144225188074,0.0,22.20252143361703,1136.3381492392152,0.0,22.20097002952591,420.43626202553526,0.0,22.26501900712551,127.22740684950435,142.75683006371455,0.0,7875.043291057409,0.0,0.0,1489.4788822735163,877.7122028264406,1605.1351593494057,885.181699868244,479.5560662885547,687.632439529313,1809.7482209982254,0.0,0.0,0.0,0.0,7875.043291057409,9843.80411382176,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,55.33148229124298,0.07075711317594542,8.338511138932828,0.0,9.987173664866908,0.0034139565010723005,-3.4463544498469956,15.999759613156066,0.3716780372933336,0.0034139565010723005,16.0,81.97866270784183,0.004730248946384949,0.02437050563693005,0.0,7.219999999999999,0.0,4.4999008674955014,0.2605884864827881,0.0028256824505194906,11.5,4.4999008674955014,0.2605884864827881,0.0028256824505194906,4.5 
 02/14  21:00:00,1.0125,-1.5870171900618346,-1.9329610531114125,-2.272721620649161,-1.824026091357639,-2.2372407102863834,-0.4719989817472725,21.434639745811175,83.26072420732618,1.6312334714402823,20.322885738689763,172.06783627134303,0.0,20.57643562496827,127.43957186889548,0.0,20.233998925138334,171.48259402035765,0.0,20.663391249541142,137.0314143144771,0.0,21.42935334826015,83.91236345293902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,21.293668850169503,0.00399664581868107,-1.5795965559050167,22.489698638415618,0.3716780372933336,0.00399664581868107,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0026601063049713045,11.5,1.0125,0.005211769729655762,0.0026601063049713045,4.5 
 02/14  22:00:00,0.6,-1.7460898076919087,-2.009080434998528,-1.9472851465920655,-1.9820925229860884,-1.9219804881801537,-1.354761036288445,20.12962081234024,0.0,60.334167779097356,19.239591288948947,161.27716730554576,0.0,19.54204247435834,115.16244963054217,0.0,19.15950694871905,160.47488333041736,0.0,19.622652638870363,123.67632120226602,0.0,20.53828386030324,57.91921309083614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,20.07441002147762,0.003928967188429079,-1.780761134152118,21.270588449681227,0.3716780372933336,0.003928967188429079,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0023545980572044086,11.5,0.6,0.005211769729655762,0.0023545980572044086,4.5 
 02/14  23:00:00,-0.15,-1.9887861107486473,-2.1972993293860523,-2.099322967957714,-2.1958384798286357,-2.0845625190286006,-1.9751104216863846,19.169571080112263,74.68834578322912,0.0,18.64202627892645,132.3330462765569,0.0,18.9397816668864,91.19533253161126,0.0,18.586040981014058,130.93289737157204,0.0,19.00014378505457,98.19758465971552,0.0,20.046916065934113,20.697197587349763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,19.112356082278602,0.003860570247256535,-1.9898854429704556,20.308684795865123,0.3716780372933336,0.003860570247256535,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0023015968677934547,11.5,-0.15,0.005211769729655762,0.0023015968677934547,4.5 
 02/14  24:00:00,-0.6,-2.2204992909781307,-2.3470341531833423,-2.2780948888100907,-2.3510361376745665,-2.2707465190606717,-2.307599799714549,18.397080660599315,209.20079125510892,0.0,18.25910350779595,98.93640213559956,0.0,18.51899142442605,65.69814252388704,0.0,18.217874556282197,97.8410900433712,0.0,18.561658968160437,70.80405723168872,0.0,19.766164628061404,0.0,20.621394499226653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,18.30876609807703,0.003780070262592399,-2.2313127056998825,19.50527173644175,0.3716780372933336,0.003780070262592399,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.005211769729655762,0.0023325911355063164,11.5,-0.6,0.005211769729655762,0.0023325911355063164,4.5 
 02/15  01:00:00,-1.2874999999999999,-2.4066190034273136,-2.5123209830252207,-2.4690877706128553,-2.5162210598390957,-2.4645030487731745,-2.537243309126251,17.75460116840986,333.6197962007475,0.0,17.949509946013492,70.16918932731039,0.0,18.16840179812043,44.29314674950507,0.0,17.915930188580077,69.72184119246396,0.0,18.19647674183142,47.787476938479074,0.0,19.518777714018142,0.0,54.16550616315942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,17.636773428455207,0.0037173153840738054,-2.4245619916270726,18.83341702742186,0.3716780372933336,0.0037173153840738054,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-1.2874999999999999,0.005211769729655762,0.0022784231636120444,11.5,-1.2874999999999999,0.005211769729655762,0.0022784231636120444,4.5 
 02/15  02:00:00,-2.0125,-2.610079682337651,-2.7020868758157293,-2.6604410221508887,-2.705980624353944,-2.65518383798158,-2.760193918492672,17.208716058719894,429.7328442878577,0.0,17.688097117114356,45.57453603460641,0.0,17.87643372178304,25.694605280426913,0.0,17.660875380174204,45.6950037339256,0.0,17.894703468818058,27.573049681355087,0.0,19.325097205830293,0.0,83.9869796998525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,17.065472150778564,0.0036532711551180144,-2.6216670660984116,18.262256578621948,0.3716780372933336,0.0036532711551180144,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.005211769729655762,0.0022342312800008096,11.5,-2.0125,0.005211769729655762,0.0022342312800008096,4.5 
 02/15  03:00:00,-3.5750000000000006,-2.774120186959445,-2.8423036211408723,-2.816937666548211,-2.845139167765339,-2.8143623363287924,-2.900852127589568,16.75370414163146,519.9941922773364,0.0,17.44488033269767,26.071858134679644,0.0,17.614271632065233,10.594376869963071,0.0,17.423505364600796,26.58152297561537,0.0,17.62472331080439,11.149995473822969,0.0,19.168421759058944,0.0,110.22944623810008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,16.576465012607436,0.003599185585268935,-2.7927604369018706,17.773368395373723,0.3716780372933336,0.003599185585268935,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-3.5750000000000006,0.005211769729655762,0.002397708448554084,11.5,-3.5750000000000006,0.005211769729655762,0.002397708448554084,4.5 
 02/15  04:00:00,-4.775,-2.927669826645725,-2.986632743304793,-2.9620957510466552,-2.9890984505057396,-2.9589327296828727,-3.0439300472090496,16.33021988731962,584.0974577731113,0.0,17.19968317786769,10.628996024771652,0.0,17.35872863414835,1.0195376012766815,2.6918519200789888,17.183709128804267,11.388259232119765,0.0,17.363081139575833,0.9649472189923358,3.175175040779834,19.017571453752616,0.0,133.0461875642581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,16.136611411247586,0.0035551196334805725,-2.93838435663455,17.333611730357056,0.3716780372933336,0.0035551196334805725,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-4.775,0.005211769729655762,0.0025320705296633036,11.5,-4.775,0.005211769729655762,0.0025320705296633036,4.5 
 02/15  05:00:00,-5.375,-3.0461054448918903,-3.089872760813225,-3.0765019064382586,-3.0915198704750777,-3.0752954985598904,-3.1358164194481226,15.950856170904117,663.0025318246646,0.0,17.029059944979153,0.0,7.227973341514485,17.161258988076725,0.0,14.866047237931468,17.014283746974385,0.0,5.796560789442424,17.160113962574236,0.0,16.659896218175504,18.917666766792852,0.0,156.40271219658558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,15.74089209608991,0.003516175784201293,-3.0684180123807816,16.937978096553433,0.3716780372933336,0.003516175784201293,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.002499778826398294,11.5,-5.375,0.005211769729655762,0.002499778826398294,4.5 
 02/15  06:00:00,-4.85,-3.1598438473093022,-3.227263765932763,-3.2122042207611283,-3.2287199841503615,-3.209848104697574,-3.2685365776034043,15.613013991816159,725.4389946536678,0.0,16.86096459285627,0.0,20.378448601795185,16.971401421586915,0.0,24.449705647000712,16.846487557869658,0.0,18.40778384557126,16.966008573654044,0.0,27.136800713012974,18.772547921459743,0.0,171.30068350014585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,56.27458133282386,0.0,8.338511138932828,0.0,15.406995232810774,0.0034830839845012237,-3.1799953203677926,16.60415404940603,0.3716780372933336,0.0034830839845012237,16.0,81.99994154622838,0.0,0.0,0.0,7.219999999999999,0.0,-4.85,0.005211769729655762,0.002397043608584451,11.5,-4.85,0.005211769729655762,0.002397043608584451,4.5 
 02/15  07:00:00,-4.775,-3.8573353061576894,-4.3443894424656015,-4.908469771221434,-4.313267395224345,-5.021844079654151,-3.9963435913564003,15.893685188405303,1752.3300126530937,0.0,20.38215152452325,3371.610985678015,0.0,20.837683220570113,1640.830302189464,0.0,20.309260744947796,3260.466989350996,0.0,20.78540790258895,1663.7524340913687,0.0,20.812407487515294,2772.909519548309,0.0,0.0,20014.4117079888,0.0,0.0,3721.0893672501843,1966.0129659338068,3589.4007874121817,2026.3855901543968,3155.009477143234,2438.805651208493,2564.091634260058,0.0,0.0,0.0,0.0,19863.244859498267,24829.05607437283,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,71.22587325103368,0.4430421462426602,8.338511138932828,0.0,7.891817348406884,0.0025917951894630004,-6.625895363666228,15.923640035402752,0.3716780372933336,0.0025917951894630004,16.0,81.91856545915961,0.026307813006035814,0.056462652707223726,0.0,7.219999999999999,0.0,4.4996916364180315,0.2605884864827881,0.0022775621104743154,11.5,4.4996916364180315,0.2605884864827881,0.0022775621104743154,4.5 
 02/15  08:00:00,-2.9375,-5.615132869298381,-6.16235642306939,-6.9116970504232915,-6.104927587491702,-7.006445451467865,-5.363563760457877,16.63997578142992,2100.872027123825,0.0,22.07416840138025,3046.179098235014,0.0,22.199290268137087,587.614910438393,0.0,22.101285073893774,2873.172055527978,0.0,22.188761271543825,1342.4966545943562,0.0,22.03920826731766,2620.531150227678,0.0,0.0,16968.87809485344,0.0,0.0,3525.1791695493666,999.3025214020488,3333.710228464947,1805.294795439796,3094.0321194541166,1955.4061139256314,2515.152305615384,0.0,0.0,0.0,0.0,16968.87809485344,21211.097618566804,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,69.84064873651869,0.3396362558725649,8.338511138932828,0.0,8.095870051838592,0.0024012131044622823,-7.50338726787643,16.000049398796428,0.3716780372933336,0.0024012131044622823,16.0,82.0,0.018809102288795593,0.05324621977787429,0.0,7.219999999999999,0.0,4.5000359551965285,0.2605884864827881,0.0021849100813241505,11.5,4.5000359551965285,0.2605884864827881,0.0021849100813241505,4.5 
 02/15  09:00:00,0.425,-5.521633989370129,-4.107346914907857,-4.988326619289261,-4.034455289450703,-5.226465965327457,-3.1476320260305055,17.858473538295897,3062.3318569727967,0.0,22.20136065858376,962.3010692794735,0.0,23.227229632518508,0.0,523.7291374557678,22.20104970394151,854.9851892224638,0.0,22.202134200828965,392.87903713446053,0.0,22.20721108256017,16.505622422360943,273.04283752260517,0.0,6960.766784150237,0.0,0.0,1451.93109529277,0.0,1323.7410517489652,856.6074216059155,233.47518496138784,1070.8398058742741,2372.8381757589273,0.0,0.0,0.0,0.0,6960.766784150237,8700.958480187797,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,61.54523403511331,0.08218473360017672,8.338511138932828,0.0,8.568681251560388,0.002231525822822514,-8.336292574585912,15.998945208655933,0.3770891071689979,0.002231525822822514,16.0,82.0,0.008315021871013703,0.04474868704855179,0.0,7.219999999999999,0.0,4.499428922771064,0.2605884864827881,0.0019805053853335654,11.5,4.499428922771064,0.2605884864827881,0.0019805053853335654,4.5 
 02/15  10:00:00,4.137499999999999,-3.025615661069741,-1.542838666764766,-4.650135172889392,-1.416050007727718,-3.5592097380741174,0.2202654289115654,19.350379504220204,3173.7860143550147,0.0,22.2302783207258,0.0,308.37212020739673,23.89890107374268,0.0,1418.9634738206444,22.21599506346385,0.0,294.17831385840987,22.201010755228964,0.0,136.8353716009258,23.13424542565285,0.0,564.4961511159183,0.0,2597.5342386088964,0.0,0.0,185.74024807648644,0.0,177.75145675367733,327.35068701511227,0.0,175.89891578689702,1750.4696415558717,0.0,0.0,0.0,0.0,2126.883680775412,2658.604600969265,0.0,0.0,8.338511138932828,8.338511138932828,0.0,0.0,58.18217993809259,0.026305845009491218,8.338511138932828,0.0,11.409166361779079,0.002545448631453843,-6.8457140219713395,15.999827543785823,0.4836847952115997,0.002545448631453843,16.0,78.944266687615,0.0010885675477589306,0.02142689267836846,0.0,7.219999999999999,0.0,4.807006598618173,0.2605884864827881,0.0017637147459982102,11.5,4.807006598618173,0.2605884864827881,0.0017637147459982102,4.5 
 02/15  11:00:00,7.6625,-1.7242025504467342,-0.026189362012143058,-3.9936592914148683,0.10069123004549635,-2.3857303920859576,2.5745719168075585,20.857101184235603,2871.456329358788,0.0,22.970987667058857,0.0,554.1390485574027,23.98085473320367,0.0,1765.5405500676925,22.756174674199883,0.0,514.1485515156974,22.217657344850593,0.0,407.1341058133671,23.8348421802756,0.0,815.9858059774513,0.0,518.0846972251968,108.39036266698969,0.0,0.0,0.0,0.0,59.176781945253,0.0,0.0,420.3535857243869,0.0,0.0,84.86669566574713,84.86669566574713,196.85269349545032,246.06586686931288,129.4209851528588,108.39036266698969,8.319267037656576,8.05888335419962,0.024813287399800325,237.8113478198485,53.79244628094416,0.004559876269678429,8.319267037656576,0.024813287399800328,14.466077903932778,0.002905853228872019,-5.329428222108229,16.000602262572468,0.54889391405109,0.002905853228872019,16.0,71.10450040137283,0.0,0.004204984244896986,0.0023853167494083238,7.219999999999999,0.0,7.6625,0.2605884864827881,0.0018475365582714069,11.5,7.6625,0.2605884864827881,0.0018475365582714069,4.5 
 02/15  12:00:00,9.9625,-0.2741855049831058,1.2184884619679295,-2.564300490541373,1.325570099173388,-1.314696749363339,2.7078643064391303,22.262120550093123,2201.8946206748574,0.0,23.749404790159808,0.0,674.8268934603767,23.910087867773928,0.0,1651.145357700565,23.351216126007117,0.0,559.9955940172777,22.380350134378567,0.0,479.0262357590358,23.89933387854773,0.0,1086.512350949365,0.0,0.0,710.0128832291439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.5029704794028,862.5029704794028,0.0,0.0,564.5972022161949,710.0128832291439,8.591327703371018,7.22,0.12149867860610869,1274.6100854453387,52.773657420253116,0.0,8.591327703371018,0.12149867860610869,16.610611818359914,0.0033803301556333603,-3.5622771701993274,15.99971628493704,0.5768243029098756,0.0033803301556333603,16.0,70.49259068130446,0.0,0.0,0.02209260073614567,7.22,0.0,9.9625,0.2605884864827881,0.0021510309761009444,11.5,9.9625,0.2605884864827881,0.0021510309761009444,4.5 
 02/15  13:00:00,11.287499999999998,-0.03635421191915421,-0.09459609675500358,-2.5512260260516424,0.6534311273240829,-1.7626709111221268,1.7226279362813122,23.372918255858732,1312.6952156820644,0.0,23.899017867986963,0.0,949.6455607701034,23.899482795413753,0.0,1057.6390933567334,23.334327809455154,0.0,556.0676149502185,22.34240282929306,0.0,473.62241197437834,23.89941695139526,0.0,767.739170392995,0.0,0.0,1032.20401285193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.026075306816217,13.026075306816217,926.057305481711,926.057305481711,0.0,0.0,619.6872763061779,1032.20401285193,8.872210571137584,7.22,0.14921147894663633,1651.8912891581078,52.773657420253116,0.0,8.872210571137584,0.1492114789466364,16.917441231690457,0.0034042175097912233,-3.478011350696936,16.026168275428475,0.49746394814180933,0.0034042175097912233,16.0,70.49259068130446,0.0,0.0,0.023389908620874224,7.22,0.0008429644966421768,11.237969021459811,0.2605884864827881,0.0023243989460732984,11.5,11.287499999999998,0.2605884864827881,0.0023243989460732984,4.5 
 02/15  14:00:00,12.3875,-0.5550533883765673,-1.272689456905649,-1.4878252699276848,0.745219068271704,-1.3055109420459017,1.0289551524194676,24.35509871624228,914.682359069478,0.0,23.92995834930831,0.0,1909.6445490031676,23.899441587610344,0.0,783.78784283252,23.78875344269867,0.0,630.7319612247757,22.79885887877278,0.0,513.8274793874298,23.899094163311066,0.0,1522.4179866922718,0.0,0.0,2617.2893971649733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.21588029539694,233.21588029539694,2819.1396830533986,2819.1396830533986,0.0,0.0,900.3533627627575,2617.2893971649733,10.692283466122822,7.22,0.1782254136520123,3517.642759927731,52.773657420253116,0.0,10.692283466122822,0.17822541365201233,19.268532424555087,0.003442099743572162,-3.356874465375228,15.955012041938028,0.6764869475565853,0.003442099743572162,16.0,70.49259068130446,0.0,0.0,0.06225613162868511,7.22,0.01563998370372413,11.500020491733633,0.2605884864827881,0.0019882320856943005,11.5,12.3875,0.2605884864827881,0.0019882320856943005,4.5 
 02/15  15:00:00,13.4875,0.049342124021581536,-0.7529411640034526,-0.0881110479439818,2.007192036022283,-0.037437520692737106,1.2531667728363427,25.169259761904275,606.9249987497715,0.0,24.62591925546488,0.0,2285.88585975133,23.89912711391792,0.0,644.9379453083278,23.898933860535873,0.0,827.392788089365,23.411665479723737,0.0,557.1493640376575,23.898725870514667,0.0,1883.5064295372144,0.0,0.0,4340.540657395969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,522.1951522423337,522.1951522423337,3885.9190101886434,3885.9190101886434,0.0,0.0,1214.6556667025698,4340.540657395969,12.15483030906849,7.219999999999999,0.20973244676295472,5555.196324098539,52.773657420253116,0.0,12.15483030906849,0.20973244676295472,20.332918902192887,0.0035843358590898415,-2.885788552698279,15.996317437057671,0.7544604795919745,0.0035843358590898415,16.0,70.49259068130446,0.0,0.0,0.08226042978780591,7.22,0.034925450852371934,11.500030676174514,0.2605884864827881,0.0018398237562883709,11.5,13.4875,0.2605884864827881,0.0018398237562883709,4.5 
 02/15  16:00:00,13.9,1.0897863050499361,0.5431095386905822,1.544122663665866,3.095422194529424,1.0586410747356032,2.1605906283026672,25.852969508361102,347.29695802822243,0.0,25.197274166998046,0.0,2437.9429756708623,23.846899682472188,0.0,528.9159283483115,23.899077484234347,0.0,745.3003909564719,23.892571766202128,0.0,736.5313195072259,23.898829144798114,0.0,1829.9615227401032,0.0,0.0,4799.8652494353055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.0315678013226,631.0315678013226,4117.228186213795,4117.228186213795,0.0,0.0,1300.6202339782312,4799.8652494353055,12.20383832470617,7.22,0.22992301985388047,6100.485483413537,52.773657420253116,0.0,12.20383832470617,0.22992301985388047,20.727095416560317,0.004039526409324906,-1.4748775599951505,16.000546501094153,0.7413052863721592,0.004039526409324906,16.0,70.49259068130446,0.0,0.0,0.08583860931616574,7.219999999999999,0.04208715303119024,11.501446092316117,0.2605884864827881,0.0025569066176391415,11.5,13.9,0.2605884864827881,0.0025569066176391415,4.5 
 02/15  17:00:00,12.15,2.2708795812909686,1.612646236728224,2.6672332195157114,4.564723880243779,1.6548753908678058,3.401587737768075,26.16741423648908,147.82498893837646,0.0,24.843724497114884,0.0,2345.0642607570817,23.32738993321464,0.0,489.3469551002429,23.658101713900244,0.0,584.319639199867,23.898984444953786,0.0,815.8861735939759,23.898943104891302,0.0,1559.790384817783,0.0,0.0,4169.849362201387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.3004450015565,197.3004450015565,3842.2263704017846,3842.2263704017846,0.0,0.0,1180.439941713728,4169.849362201387,11.953556123372424,7.219999999999999,0.21014392862050738,5350.289303915115,52.773657420253116,0.0,11.953556123372424,0.21014392862050738,20.657684353300773,0.004323652877074924,-0.6510097998972637,16.00478850511221,0.6989285709675315,0.004323652877074924,16.0,70.49259068130446,0.0,0.0,0.08015328076236697,7.219999999999999,0.013212096875776956,11.400395483218615,0.2605884864827881,0.0027042905950200938,11.5,12.15,0.2605884864827881,0.0027042905950200938,4.5 
 02/15  18:00:00,9.0375,3.0796178165685286,2.1220583903003787,2.657167756563286,5.119369233512049,2.2334833025474508,4.006396155097964,25.926843383985965,229.67500192523244,0.0,23.923024996354087,0.0,1304.0787663420147,22.711983676051418,0.0,446.21099003054064,23.128988475146762,0.0,541.9322269407171,23.504533292693424,0.0,571.2386823950342,23.898866517500146,0.0,1422.610638509531,0.0,0.0,2290.756418836967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.094175225524,1658.094175225524,0.0,0.0,841.2603047657872,2290.756418836967,10.087376408055997,7.219999999999999,0.1894438677224424,3132.016723602754,52.773657420253116,0.0,10.087376408055997,0.1894438677224424,17.927596490598667,0.004250809372226007,-0.856950652440192,16.03288462326502,0.5568250329919191,0.004250809372226007,16.0,70.49259068130446,0.0,0.0,0.0379042425113596,7.219999999999999,0.0,9.0375,0.2605884864827881,0.00270145750356654,11.5,9.0375,0.2605884864827881,0.00270145750356654,4.5 
 02/15  19:00:00,6.737499999999999,2.751626138424859,1.8479799126387912,0.43040633046048393,3.372959014241673,0.13500119149417267,3.750360824585684,24.966308861260302,52.26062290298303,5.674163900275137,22.738649844490418,0.0,501.5522693360499,22.203420142542328,1.7734736758910117,94.13917906381599,22.23963606039275,40.98975797666313,119.25494090932185,22.25950383822859,0.0,271.8901783649005,23.407746623550718,0.0,587.9741046266712,0.0,2208.913687437703,0.0,0.0,34.89426219861394,321.0093867252276,396.299646211261,198.30786834823147,0.0,0.0,955.4460701825345,0.0,0.0,0.0,0.0,2145.0337733357637,2681.292216669705,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,50.18024095398452,0.016447678268379104,8.334849190709425,0.0,12.261493647773392,0.003616873612427859,-2.7693747807543776,15.999638306800547,0.3716780372933336,0.003616873612427859,16.0,74.988724923923,0.0,0.010445540903970952,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.0027443193095326827,11.5,6.737499999999999,0.2605884864827881,0.0027443193095326827,4.5 
 02/15  20:00:00,5.0375,0.23268573525812236,-1.0366652154415275,-2.7108594729912054,-0.4561077580879781,-2.9228732481218236,1.3874726819823984,23.506580222836234,0.0,172.6486657022931,22.202034084667694,565.5954502857626,0.0,22.201870946707054,335.07428507172085,0.0,22.202529315872216,862.9283340349463,0.0,22.20087101429508,257.6134165192583,0.0,22.3044202171254,0.0,210.05903452697288,0.0,5975.797423319729,0.0,0.0,1056.5103785131366,747.5043074778198,1331.9192760848173,722.2566994434122,288.6110901140388,6.589557749298739,1555.919897776686,0.0,0.0,0.0,0.0,5975.797423319729,7469.746779149661,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,52.11262493771322,0.04833066912556716,8.334849190709425,0.0,10.661156057618047,0.003250122707132496,-4.041303821639502,16.000082973920456,0.3716780372933336,0.003250122707132496,16.0,81.50325103745979,0.00002983476826864376,0.018860502302717165,0.0,7.22,0.0,5.062549984017068,0.2605884864827881,0.0025798138783137284,11.5,5.062549984017068,0.2605884864827881,0.0025798138783137284,4.5 
 02/15  21:00:00,3.0250000000000004,-1.9044043789095644,-2.2718390480864152,-2.639440455373151,-2.043412361751174,-2.6094505907019654,-0.6784529746993497,22.2128190400993,3.1741761798387715,86.37293979523425,20.721499973539164,206.52850432444245,0.0,20.93938986596998,158.71689348852175,0.0,20.53758917818025,211.71070212499072,0.0,21.06991905175893,168.99568473833608,0.0,21.64252333449773,132.95669028407485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,22.126547055844625,0.0039010831522508474,-1.874165711499964,23.322786784590182,0.3716780372933336,0.0039010831522508474,16.0,81.98953948982775,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.0026427153976034037,11.5,3.0250000000000004,0.005211769729655762,0.0026427153976034037,4.5 
 02/15  22:00:00,2.2,-1.9778672680865608,-2.230446373509491,-2.179248612071903,-2.1576703212865396,-2.1517819892886587,-1.4434584674368243,20.861305509208915,0.0,191.43192096531402,19.66789921594408,187.22222370031886,0.0,19.928211890351754,139.73862170650915,0.0,19.519379280843545,190.51853370739303,0.0,20.04297083627393,148.7993416174191,0.0,20.850589844000975,92.95831395965016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.829619397968653,0.0038525628807618536,-2.014372729675896,22.02596570584436,0.3716780372933336,0.0038525628807618536,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.0027160552238737644,11.5,2.2,0.005211769729655762,0.0027160552238737644,4.5 
 02/15  23:00:00,1.8875000000000002,-2.1222268797333737,-2.3068258646019055,-2.2218568689493465,-2.292280814868927,-2.209388194067465,-2.013368497055221,19.833931275388476,1.9747133537168793,43.740026912109215,19.03394217947648,156.81585183096735,0.0,19.316150435528687,112.77346653196855,0.0,18.944231731788598,156.93387137965192,0.0,19.402889798852378,120.52528111545092,0.0,20.229005788091097,61.67467826058413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,19.81266785807798,0.003818475667890605,-2.1289662304671686,21.009089080496594,0.3716780372933336,0.003818475667890605,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.0027230792304904507,11.5,1.8875000000000002,0.005211769729655762,0.0027230792304904507,4.5 
 02/15  24:00:00,2.0125,-2.315099298678295,-2.436502994788353,-2.3718046333118163,-2.4362489602846145,-2.3644912803851152,-2.3575897491166202,19.01748623536408,102.67351064114769,0.0,18.65484156640544,119.52363948305714,0.0,18.912972266444314,83.08871391216968,0.0,18.598063042158508,118.7303765605131,0.0,18.969964462689884,89.31898336379595,0.0,19.95211877349778,16.546251796358888,0.08380822396452459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.96382995470816,0.003757581835319909,-2.325217055644397,20.16038502807777,0.3716780372933336,0.003757581835319909,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.002490323378517801,11.5,2.0125,0.005211769729655762,0.002490323378517801,4.5 
 02/16  01:00:00,1.2,-2.4691483282638633,-2.545893084541521,-2.511213255207359,-2.5479509307494927,-2.5081375484594806,-2.5414520700784604,18.39382052827912,273.82909970730884,0.0,18.52054296022051,76.6807657839538,0.0,18.723203067729234,50.83753236007141,0.0,18.489614425971272,75.7536964393613,0.0,18.75985038457874,54.516240887305685,0.0,19.90574412708092,0.0,33.13451205915169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.289823688531,0.0037069471724205873,-2.4860023779075697,19.486490083553456,0.3716780372933336,0.0037069471724205873,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.002581978001299426,11.5,1.2,0.005211769729655762,0.002581978001299426,4.5 
 02/16  02:00:00,1.9749999999999999,-2.6200879817742533,-2.727794122788611,-2.6937587891172114,-2.730544106793832,-2.689007089432033,-2.761694791649731,17.90017562932009,388.3844858148266,0.0,18.325111338606593,52.66552678190152,0.0,18.499433786606236,32.57683682091431,0.0,18.308629241645054,51.666949166176096,0.0,18.52284922541967,34.939444595135114,0.0,19.742708292904915,0.0,59.592989798920826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.79182507012439,0.003660301370773735,-2.636057067486477,18.988594036963008,0.3716780372933336,0.003660301370773735,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.005211769729655762,0.002356154264343345,11.5,1.9749999999999999,0.005211769729655762,0.002356154264343345,4.5 
 02/16  03:00:00,4.862499999999999,-2.90961701353448,-3.1390737547532033,-3.0612277211969636,-3.1448863769239117,-3.048119113190607,-3.238494306066967,17.51515734278764,479.83613439723285,0.0,18.244269707516064,29.596478524197778,0.0,18.374172310627948,16.182026143592168,0.0,18.231746835236194,29.282842343089158,0.0,18.388021132221354,17.18948076758892,0.0,19.56569494222132,0.0,74.93788140371936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.42024923904465,0.0035804817050470424,-2.8971411044864435,18.617193767986727,0.3716780372933336,0.0035804817050470424,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,4.862499999999999,0.005211769729655762,0.0018252286184017087,11.5,4.862499999999999,0.005211769729655762,0.0018252286184017087,4.5 
 02/16  04:00:00,5.7875,-3.4551459560659934,-3.742977540324782,-3.5975261691542357,-3.754306576467812,-3.5753493759011388,-3.9468047899192698,17.288201178357724,544.8407320334695,0.0,18.241203337730116,9.854500048417208,0.0,18.332656883641146,2.5822981225355193,0.401785093278761,18.232538373685788,10.09134707311722,0.0,18.339276830302026,2.496564351913321,0.5367186195363729,19.46758290849448,0.0,87.04646108589054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.168140572430236,0.003432766268262509,-3.394919573718664,18.365410136372155,0.3716780372933336,0.003432766268262509,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0015326853807102225,11.5,5.7875,0.005211769729655762,0.0015326853807102225,4.5 
 02/16  05:00:00,5.225,-3.9947622588248985,-4.193738710158722,-4.068956106134858,-4.205370751703599,-4.054166319291751,-4.429120765486319,17.18486184443493,578.669912817584,0.0,18.2406681661601,0.6144840684058295,1.1204462122670975,18.315588404289887,0.0,5.410435735676629,18.234402378178476,0.8426626109113613,0.8512603740776399,18.317563636753793,0.0,6.2426776069737,19.459048777888956,0.0,96.7012196171039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.036660929026603,0.0032705235411533626,-3.963494430215225,18.234287685817225,0.3716780372933336,0.0032705235411533626,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0015310068279191151,11.5,5.225,0.005211769729655762,0.0015310068279191151,4.5 
 02/16  06:00:00,5.6875,-4.401582868524508,-4.582296854738054,-4.494078394173414,-4.59139442123803,-4.48390504697474,-4.792860239708328,17.126003147323257,599.1152710430777,0.0,18.245595336067066,0.0,5.453064010325136,18.30828008618922,0.0,8.746002434110153,18.239676972955124,0.0,4.77070814547568,18.307613034342467,0.0,9.801932079963365,19.446985604820654,0.0,100.2677042008122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,16.978942611203564,0.003151944040304266,-4.3957223228264235,18.176830567726892,0.3716780372933336,0.003151944040304266,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.00141782757898097,11.5,5.6875,0.005211769729655762,0.00141782757898097,4.5 
 02/16  07:00:00,5.4125,-4.856169222233385,-5.106166319923606,-4.994899901926807,-5.116002031909551,-4.978569596025225,-5.326513755563953,17.081286900347784,604.26321323759,0.0,18.198014953488766,0.0,5.687519110524704,18.28776441597018,0.0,10.741891004891897,18.20036386350636,0.0,5.622617879425036,18.261768310076405,0.0,10.152459509078312,19.378066749721604,0.0,98.79520797819072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,16.92814456841774,0.0030402737073077597,-4.817136276704585,18.126278613562075,0.3716780372933336,0.0030402737073077597,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,5.4125,0.005211769729655762,0.0014331456821199257,11.5,5.4125,0.005211769729655762,0.0014331456821199257,4.5 
 02/16  08:00:00,6.062499999999999,-5.438572941816071,-5.748979612395783,-5.5953773582727555,-5.761924545348126,-5.572650667743046,-6.015916767779205,17.06891400949493,616.0386485860358,0.0,18.22148503547536,0.0,8.865730531056386,18.58978613572792,0.0,31.93107086639236,18.302694383545358,0.0,14.648153452005943,18.324370082243956,0.0,16.086551369682468,19.313374794002495,0.0,94.97546198792804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,16.91118163166827,0.002899746761553468,-5.368265587986373,18.10962550145657,0.3716780372933336,0.002899746761553468,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.005211769729655762,0.0013845047164238332,11.5,6.062499999999999,0.005211769729655762,0.0013845047164238332,4.5 
 02/16  09:00:00,7.0125,-6.093225136567902,-6.367046927198157,-6.197795441474894,-6.3820595753355445,-6.174655886906259,-6.672151173076198,17.169271806693562,670.8206299995043,0.0,18.47086599143806,0.0,22.530400315650297,19.13872814984844,0.0,63.305349496591134,18.635478686708943,0.0,34.053029128556034,18.626930921096246,0.0,32.98220876684718,19.367488569554794,0.0,93.14954673366856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,16.987726194466973,0.0027411772507637826,-6.011376126182059,18.1865198578675,0.3716780372933336,0.0027411772507637826,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.0013869302777635246,11.5,7.0125,0.005211769729655762,0.0013869302777635246,4.5 
 02/16  10:00:00,8.95,-6.603007502245431,-6.777234744722549,-6.658787175674059,-6.789506209329493,-6.645430036675686,-7.0491520036030035,17.42911361999674,711.1528404078882,0.0,18.853671660901398,0.0,32.766423822341466,19.63670484929781,0.0,79.53900205919612,19.100802342216006,0.0,50.106965358218986,19.056151795255452,0.0,46.1288231229351,19.50241197116534,0.0,83.77798790126369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.24098260818199,0.002610848362895716,-6.567502715399572,18.440063916635964,0.3716780372933336,0.002610848362895716,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,8.95,0.005211769729655762,0.0015614104165879632,11.5,8.95,0.005211769729655762,0.0015614104165879632,4.5 
 02/16  11:00:00,10.6875,-7.022563566109806,-7.160254247932037,-7.085596793047699,-7.168758042571449,-7.076641784058985,-7.370462071473039,17.912170429078536,747.564293734071,0.0,19.433243612497833,0.0,39.9217907513887,20.961430990457558,0.0,135.04964218367144,19.574021079550736,0.0,48.8895448122081,19.52098968634244,0.0,44.29872748587175,19.661390756370793,0.0,57.73107530706838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,17.72992455164412,0.0025127806966108402,-7.007475644616589,18.92922239568072,0.3716780372933336,0.0025127806966108402,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,10.6875,0.005211769729655762,0.0017186808699735149,11.5,10.6875,0.005211769729655762,0.0017186808699735149,4.5 
 02/16  12:00:00,13.1625,-7.427279775525518,-7.551647322418189,-7.486449877036366,-7.558329593839466,-7.476844305726479,-7.720248740640425,18.637168617115194,724.1130216281024,0.0,20.243151387197898,0.0,50.38892316789028,22.461726385210607,0.0,189.690521203291,20.104504006004873,0.0,37.72444151782872,20.05078341646559,0.0,33.22426692261806,19.915600549910074,0.0,24.338696630702316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,18.40740559322464,0.0024283848899962325,-7.407383007551717,19.60688984742892,0.3716780372933336,0.0024283848899962325,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,13.1625,0.005211769729655762,0.0017387491577435577,11.5,13.1625,0.005211769729655762,0.0017387491577435577,4.5 
 02/16  13:00:00,15.837500000000002,-7.726643554835714,-7.84420117502324,-7.783067371906824,-7.8499610946896174,-7.774089667391621,-7.989250142152694,19.554140253429036,621.5032916129089,0.0,21.31438077926808,0.0,67.58938698035115,22.89897504477883,0.0,161.9865400892145,20.826671179158662,0.0,27.730859228911754,20.76401545602063,0.0,22.689262663008492,20.314461948163824,12.626807180737046,1.0874333938791096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,19.261222770086345,0.002365950934050988,-7.7101150851440305,20.460844963323595,0.3716780372933336,0.002365950934050988,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,15.837500000000002,0.005211769729655762,0.0016184447005457197,11.5,15.837500000000002,0.005211769729655762,0.0016184447005457197,4.5 
 02/16  14:00:00,17.0125,-7.998947011404555,-8.106859391134243,-8.051552353610074,-8.111855269537426,-8.043989967195909,-8.236575683301785,20.55866535741388,489.4025739497821,0.0,22.428366212890126,0.0,74.38844680791496,22.85673636424946,0.0,90.8700403384207,21.54650190011991,3.712230939660145,8.080219425879818,21.54102005803133,2.8633273628470874,6.765517147051526,20.746989115102853,58.478854532256634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.289129565422325,0.0023089501989230835,-7.996849084665596,21.488877722158662,0.3716780372933336,0.0023089501989230835,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,17.0125,0.005211769729655762,0.001496115468214688,11.5,17.0125,0.005211769729655762,0.001496115468214688,4.5 
 02/16  15:00:00,17.8875,-8.251569314033109,-8.313308324718001,-8.280754441741948,-8.316454107509797,-8.277484013303305,-8.41514889987897,21.5364540108195,354.3675757592729,0.0,23.764865814834124,0.0,97.38226161349311,22.758313001027336,1.9181091440787554,16.761062463109,21.928887814038298,45.925924633042285,0.0,22.250020565536683,21.313179225607513,0.0,21.18812229233567,106.14817495921534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,21.334998006695024,0.002255673239416024,-8.267612974992163,22.534863921361215,0.3716780372933336,0.002255673239416024,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,17.8875,0.005211769729655762,0.00152533007802559,11.5,17.8875,0.005211769729655762,0.00152533007802559,4.5 
 02/16  16:00:00,16.2375,-8.366456045595658,-8.322339820350923,-8.31207019746632,-8.323999940740704,-8.311939582999319,-8.382888897802644,22.303790141044182,181.23603933539653,0.0,24.005009686656255,0.0,58.593640280982584,22.624055365342972,42.56844025677236,0.0,21.97108515165285,98.05614258158994,0.0,22.7687417623187,37.12511895310797,0.0,21.511995345316958,138.16196543047806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,22.065024785359697,0.002243262746962803,-8.330178757400494,23.2649181336773,0.3716780372933336,0.002243262746962803,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,16.2375,0.005211769729655762,0.0026365860625259144,11.5,16.2375,0.005211769729655762,0.0026365860625259144,4.5 
 02/16  17:00:00,12.562500000000002,-8.169385380837324,-8.001707656899555,-8.054211567957687,-7.999978198432337,-8.064404503523424,-7.977507007930579,22.63714432654364,16.22816264568337,17.100461860451105,23.431555425327925,20.393857538920827,2.1400369422915446,22.231797094081692,95.01243422535316,0.0,21.599654816405106,156.32161573485405,0.0,22.81633085700799,63.286206567102624,0.0,21.61251394364497,161.56302691557306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,22.462256299804594,0.0022722066439897445,-8.176120671108874,23.66208566854413,0.3716780372933336,0.0022722066439897445,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,12.562500000000002,0.005211769729655762,0.003245278728528069,11.5,12.562500000000002,0.005211769729655762,0.003245278728528069,4.5 
 02/16  18:00:00,9.725,-7.82870320555189,-7.698621847788004,-7.76039786626084,-7.694898706103459,-7.768452445433416,-7.6209162143214195,22.30856473390321,0.0,122.11402672585302,22.152194024177188,100.39212177117989,0.0,21.570564968978566,122.86637973787484,0.0,20.93424355749452,188.42768691481393,0.0,22.081964329408375,100.1301156350427,0.0,21.529490087927787,149.04328623955178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,22.22026009684999,0.0023441583633654435,-7.815903582439992,23.419930446104708,0.3716780372933336,0.0023441583633654435,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,9.725,0.005211769729655762,0.0032980880929964866,11.5,9.725,0.005211769729655762,0.0032980880929964866,4.5 
 02/16  19:00:00,6.8375,-7.521027046775686,-7.396654993340345,-7.445852303015412,-7.3929248676029555,-7.452067794854562,-7.307082485641197,21.602286173965407,0.0,127.06354688111924,20.90695704080497,147.17326528486427,0.0,20.86352167692297,126.35924242573441,0.0,20.26512936625002,189.54143897173776,0.0,21.162627263851974,119.94978388847034,0.0,21.26512387059318,118.28443949559511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,21.565741755680996,0.0024061325843000264,-7.509088553197686,22.76527516896997,0.3716780372933336,0.0024061325843000264,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,6.8375,0.005211769729655762,0.0035125507958302426,11.5,6.8375,0.005211769729655762,0.0035125507958302426,4.5 
 02/16  20:00:00,4.85,-7.255925755448068,-7.149388373755029,-7.200409815585141,-7.145173287203441,-7.2071409518657035,-7.051380690360148,20.836923545567377,0.0,80.70779980560883,20.081295939257235,152.3709660053505,0.0,20.21418243717962,119.00361731782567,0.0,19.757276206125606,170.42605020592993,0.0,20.408104797428514,119.53495764166587,0.0,20.942750542550876,83.76948566853963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.80563555631393,0.0024603349591233595,-7.2575196689197,22.005049232338504,0.3716780372933336,0.0024603349591233595,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0034102550861414647,11.5,4.85,0.005211769729655762,0.0034102550861414647,4.5 
 02/16  21:00:00,4.4,-7.050857214657629,-6.979620495920297,-7.01643193134007,-6.976043977726044,-7.020507369618036,-6.891489014037373,20.093841466946397,26.61447281578012,6.461045471661464,19.585756993666607,131.62357620866197,0.0,19.76356825463562,98.61148607491026,0.0,19.406617378662137,139.5816333132122,0.0,19.873716271891276,102.8345299815361,0.0,20.640680498302153,47.850569654845344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334849190709425,8.334849190709425,0.0,0.0,54.89992671642161,0.0,8.334849190709425,0.0,20.04812887717868,0.0025075553401274126,-7.044618419504095,21.247438258862374,0.3716780372933336,0.0025075553401274126,16.0,81.98953948982775,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0033047067188057564,11.5,4.4,0.005211769729655762,0.0033047067188057564,4.5 
