Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/19  04:00:00,2.1125,-1.2743713956356064,-1.3205533720619431,-1.2903204469225438,-1.3232388727344189,-1.2862868588639471,-1.3713676984967136,17.25864758240873,457.79665604317097,0.0,17.928632250766768,30.76990198767419,0.0,18.077400233178015,15.898883954265159,0.0,17.921417640717134,30.00348361076675,0.0,18.087698724699877,17.135923925376915,0.0,19.27044235407977,0.0,75.50236346942529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,17.120283657673546,0.004183900457183522,-1.2671530791665213,18.31590227063026,0.3716780372933336,0.004183900457183522,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.005211769729655762,0.0035188406915768796,11.5,2.1125,0.005211769729655762,0.0035188406915768796,4.5 
 02/19  05:00:00,1.3249999999999997,-1.3349003353419768,-1.349164826539156,-1.3453105191085786,-1.3502412152961383,-1.3461108034384028,-1.381050154519286,17.006578472979882,534.2904878690179,0.0,17.855367132761813,14.745911563682341,0.0,17.969160037094056,4.786396295202394,0.0,17.83785354129413,15.447663716092677,0.0,17.974387078587494,4.999120865453278,0.0,19.268534981325004,0.0,97.09693755814521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,16.84527395868008,0.004151059251697127,-1.355752712024381,18.04096465832438,0.3716780372933336,0.004151059251697127,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0034206071838212325,11.5,1.3249999999999997,0.005211769729655762,0.0034206071838212325,4.5 
 02/19  06:00:00,0.03750000000000003,-1.3836735808758545,-1.4194317573763535,-1.4139041299362933,-1.4200614081774003,-1.4128194691911824,-1.4418752707035487,16.772328409614058,562.6371236315022,0.0,17.6738622298778,9.33220900173643,0.0,17.78702091727101,0.6528899324408712,0.36592943349148754,17.656516994707335,10.252495788348028,0.0,17.789466599154633,0.6217274960846453,0.4821140094203429,19.149472911070937,0.0,107.42155434949433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.23877582418666,0.0,7.908034618112289,0.0,16.595597142607502,0.00413375631331365,-1.3965290219136708,17.79132582640942,0.3716780372933336,0.00413375631331365,16.0,81.99945247847775,0.0,0.0,0.0,7.219999999999999,0.0,0.03750000000000003,0.005211769729655762,0.003366665821365905,11.5,0.03750000000000003,0.005211769729655762,0.003366665821365905,4.5 
 02/19  07:00:00,-1.6,-1.760720086544851,-2.053227290635501,-2.3870115581207605,-2.0348110189006263,-2.454362393105563,-1.8464151840922938,17.09430692107935,1531.023295904694,0.0,21.10441184119822,3318.454980268608,0.0,21.389547601789065,1546.988122463261,0.0,21.032991078933694,3209.485237536744,0.0,21.397224619857035,1575.242234043229,0.0,21.188646917968242,2746.902022707016,0.0,0.0,18986.700831018792,0.0,0.0,3720.7202692453047,1904.7535627051313,3589.075191034948,1978.9915652318157,3154.223199317375,1606.921787604698,2463.939820116405,0.0,0.0,0.0,0.0,18847.236888831078,23559.046111038846,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,71.18268764610325,0.41855366012111933,7.908034618112289,0.0,8.248017944423275,0.00348926076833396,-3.3928480301967587,16.000144890327043,0.3716780372933336,0.00348926076833396,16.0,81.92207099901185,0.014103764663500086,0.050306746680463615,0.0,7.219999999999999,0.0,4.500085920980634,0.2605884864827881,0.0032572833051292306,11.5,4.500085920980634,0.2605884864827881,0.0032572833051292306,4.5 
 02/19  08:00:00,-0.45000000000000007,-2.7836377031533788,-3.2708382870164345,-3.7947202507976163,-3.2327210321237265,-3.8686701890491655,-2.7500149148494923,17.695785209210204,1763.1788201821512,0.0,22.20053076378786,2614.072945865848,0.0,22.201183593694683,864.5067188188218,0.0,22.20102264749117,2468.7763174210913,0.0,22.200280993282227,1120.4844748478504,0.0,22.189351028745385,2341.5665171464193,0.0,0.0,15096.889853146087,0.0,0.0,3103.7657258461704,1276.684762597312,2937.5570185088895,1584.6813808545692,2827.8128073729454,1303.070047893867,2398.9942511674417,0.0,0.0,0.0,0.0,15096.889853146087,18871.112316432605,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,66.96003518595222,0.24395424370129654,7.908034618112289,0.0,8.416768147364616,0.0031950111655990304,-4.428386290163421,16.000215284122692,0.3716780372933336,0.0031950111655990304,16.0,82.0,0.010666083547445093,0.0465221632126735,0.0,7.219999999999999,0.0,4.4991502141946,0.2605884864827881,0.002954756979568985,11.5,4.4991502141946,0.2605884864827881,0.002954756979568985,4.5 
 02/19  09:00:00,1.6,-2.8523846765524272,-1.7338867292834639,-2.80162001293638,-1.657091818086916,-3.0166826996716196,-0.7512014886712178,18.66942424169305,2678.2591963256723,0.0,22.20179175652165,671.4332022467929,0.0,22.255994853651075,0.0,282.4616889891467,22.20172403572472,484.0435492892161,0.0,22.20158128269748,209.5380878200129,0.0,22.26591222463754,0.0,430.46174912116936,0.0,5863.982129032598,0.0,0.0,1161.6558911642423,133.9820377451012,953.6325811789034,673.7268581792507,65.07262785163618,762.7752890965903,2297.916586416618,0.0,0.0,0.0,0.0,5863.982129032598,7329.977661290748,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,60.996288356956896,0.06691003617063351,7.908034618112289,0.0,8.679633969588803,0.002744223248807522,-6.193402568981773,16.00009277961488,0.3716780372933336,0.002744223248807522,16.0,82.0,0.005386810207441252,0.04153574652137507,0.0,7.219999999999999,0.0,4.500020096996227,0.2605884864827881,0.002398118194218628,11.5,4.500020096996227,0.2605884864827881,0.002398118194218628,4.5 
 02/19  10:00:00,3.5750000000000006,-0.872038749704618,-0.08048148105011614,-2.1006171285743296,0.08157170097654375,-2.4128303588654547,2.1259019217951414,19.733755402035506,2591.3106187438434,0.0,22.286879268673736,0.0,407.9529043640175,23.63942886609659,0.0,639.7202923072412,22.362577187814765,0.0,463.22254564103673,22.20164947696717,0.0,289.5815550059094,23.367661797795385,0.0,583.7844627573031,0.0,3251.1480367342074,0.0,0.0,91.37280303182732,0.0,20.78371660582097,175.19462246641473,0.0,243.25224633063806,2100.9307434552065,0.0,0.0,0.0,0.0,1898.8136011575075,2373.517001446884,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,63.05357927479525,0.04095495176421152,7.908034618112289,0.0,9.458119105454458,0.0028452282606952215,-5.767233998545164,15.99944751410685,0.38808399482760614,0.0028452282606952215,16.0,76.19125961430584,0.0015118371853213848,0.037936762939416,0.0,7.219999999999999,0.0,4.50027391013826,0.2605884864827881,0.0021583263739786834,11.5,4.50027391013826,0.2605884864827881,0.0021583263739786834,4.5 
 02/19  11:00:00,5.8375,0.25913297817347136,1.2651222257548735,-2.0206367684715714,1.4933447594083797,-1.2868345873920348,3.752233935295857,21.074557294209516,2630.1309997332755,0.0,23.063627242511743,0.0,562.0280795861242,23.899142452263575,0.0,1169.5505851779212,23.09011817353364,0.0,540.1078264079198,22.306440527726764,0.0,465.5698383192425,23.896082311057043,0.0,976.6973514743246,0.0,1703.753197280396,0.0,0.0,0.0,0.0,0.0,7.8223509661065975,0.0,0.0,1015.9492750175132,0.0,0.0,0.0,0.0,944.6241235167345,1180.780154395918,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,54.972719522699975,0.016056831904666398,7.908034618112289,0.0,12.932405891790916,0.0033334848913754243,-3.9219102862161743,15.996605949927252,0.49579045926706594,0.0033334848913754243,16.0,69.50768672058607,0.0,0.016008068115001772,0.0,7.219999999999999,0.0,5.8375,0.2605884864827881,0.002152399053954165,11.5,5.8375,0.2605884864827881,0.002152399053954165,4.5 
 02/19  12:00:00,7.0125,1.0651060938663663,2.1492430992718004,-1.7106191029002238,2.336572105597721,-0.6440842872842123,3.1780797166812214,22.316058246497654,2095.9332765907584,0.0,23.676932916381343,0.0,610.3074651677488,23.89919316942754,0.0,1195.2787657574695,23.503101518911837,0.0,571.0544891903154,22.52378277311358,0.0,489.09708820586604,23.898901087793423,0.0,1138.0837553653523,0.0,295.33876966944354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.22878076712317,0.0,0.0,0.0,0.0,295.33876966944354,369.1734620868044,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.17033367224177,0.0023061869772068554,7.908034618112289,0.0,14.522478126942632,0.003538625388801139,-3.2156640754705244,16.009479552566095,0.5195096045925404,0.003538625388801139,16.0,75.09210267650641,0.0,0.002306186977206855,0.0,7.219999999999999,0.0,7.0125,0.2605884864827881,0.0021012711773931787,11.5,7.0125,0.2605884864827881,0.0021012711773931787,4.5 
 02/19  13:00:00,6.8875,0.4746224641677743,0.4108511679667043,-3.0181733692911297,0.5764458011756697,-2.597226112947394,1.521474945426019,23.165817270279494,1329.2395038277887,0.0,23.43584693215075,0.0,587.5021461057024,23.888522905337563,0.0,648.948132069461,23.289895240147878,0.0,551.3337494448145,22.32788234862749,0.0,470.98338626550657,23.899219168296067,0.0,792.7798599829196,0.0,1134.5633971885306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,904.8274734459435,0.0,0.0,0.0,0.0,1134.5633971885306,1418.2042464856631,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.02743941500944,0.008774746782385249,7.908034618112289,0.0,12.749442411204882,0.0029585904723851046,-5.331617514090118,16.051424857324513,0.4094454332076105,0.0029585904723851046,16.0,77.9037122027811,0.0,0.008774746782385247,0.0,7.219999999999999,0.0,6.8875,0.2605884864827881,0.0018405738404281492,11.5,6.8875,0.2605884864827881,0.0018405738404281492,4.5 
 02/19  14:00:00,5.262500000000001,-0.9487634512930148,-0.5252782249895024,-2.548580374577204,-0.36787633496158084,-3.069000180794137,0.32332674791002314,23.728056250846073,1207.4970500495374,0.0,23.236234112981514,0.0,576.211623029765,23.606825578414337,0.0,507.42056608561285,23.30816506110523,0.0,557.1172162440768,22.373719279666552,0.0,478.98404189708697,23.89912032456343,0.0,1186.2122314452174,0.0,1070.0792014010551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5854787874447185,946.5116978772537,0.0,0.0,0.0,0.0,721.5716637744853,901.9645797181066,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,52.460618148093744,0.008701400013073875,7.908034618112289,0.0,12.810244811112907,0.002961529785929952,-5.304556746712949,15.980015788166858,0.441425127980721,0.002961529785929952,16.0,79.30927505817769,0.000030486424629774237,0.008670913588444098,0.0,7.219999999999999,0.0,5.287550230752082,0.2605884864827881,0.001997946622999902,11.5,5.287550230752082,0.2605884864827881,0.001997946622999902,4.5 
 02/19  15:00:00,4.4,-0.34123760635966244,0.7117122057027763,-1.1073782695799566,0.9428601790176643,-1.6918421614821397,0.9847345659747285,23.887777955581747,1215.158724992979,0.0,23.108672428149486,0.0,565.8655947173555,23.078613933965702,0.0,472.18470633761626,23.200609657379264,0.0,548.7537517847655,22.35282240707417,0.0,477.2232074716765,23.899151765951594,0.0,1283.822331804217,0.0,1859.5463164686075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.040478589234176,1011.3361225450565,0.0,0.0,0.0,0.0,79.91750570013392,99.8968821251674,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,51.91986720286229,0.014692427585784325,7.908034618112289,0.0,12.764120034536937,0.0032461202607145957,-4.231669640112417,15.9879081136776,0.45374315753052274,0.0032461202607145957,16.0,63.89462750939994,0.0001633422877750197,0.014529085298009305,0.0,7.219999999999999,0.0,4.4990112004256595,0.2605884864827881,0.0023855323571281965,11.5,4.4990112004256595,0.2605884864827881,0.0023855323571281965,4.5 
 02/19  16:00:00,5.1499999999999995,0.8674781525566037,1.3401881900864705,-0.3307729994520271,2.076141602364517,-0.7796790892186137,1.8990264606381004,23.893606619389104,1266.607603983079,0.0,23.83625257359398,0.0,939.4054086789208,22.76610651101976,0.0,452.95906730308013,23.133608590748295,0.0,545.631223515123,22.815478903921456,0.0,513.7741603294255,23.899114907196545,0.0,1259.4516461773424,0.0,1088.7092304514347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.3805960619105,0.0,0.0,0.0,0.0,1088.7092304514347,1360.8865380642935,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,47.86342310686803,0.0077088723868827015,7.908034618112289,0.0,13.874214717865197,0.003406018666118057,-3.6660510486200293,15.96899032288896,0.4892033145623786,0.003406018666118057,16.0,68.23721863243442,0.0,0.0077088723868827015,0.0,7.219999999999999,0.0,5.1499999999999995,0.2605884864827881,0.0021172404091763957,11.5,5.1499999999999995,0.2605884864827881,0.0021172404091763957,4.5 
 02/19  17:00:00,4.85,1.1448039158109196,0.5914280727887224,-0.29794090201014733,2.4788559836470436,-0.5251766838218558,2.6221927502469553,23.920016780542394,1259.9067498200739,0.0,23.89878030570764,0.0,984.6239373775059,22.361570993655295,0.0,418.16263587234613,22.774509860132355,0.0,513.9641611267975,23.105473696747328,0.0,531.2600379610926,23.89907590505685,0.0,1046.2551019530383,0.0,1139.117735715929,0.0,0.0,0.0,3.9236860835159106,0.0,0.0,0.0,6.584831979684309,786.6933117422825,0.0,0.0,0.0,0.0,781.0959786006658,976.3699732508322,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,47.72074914777916,0.007985769445156846,7.908034618112289,0.0,13.367906971199364,0.003351577956329817,-3.8509474013976934,16.028080100801198,0.46970257884141753,0.003351577956329817,16.0,73.18904767966262,0.00003341829818869044,0.00793382464104744,0.0,7.219999999999999,0.0,4.875050815126778,0.2605884864827881,0.002002020097033576,11.5,4.875050815126778,0.2605884864827881,0.002002020097033576,4.5 
 02/19  18:00:00,3.0250000000000004,1.6143416202607708,2.161303192629908,0.19094001126518872,2.8087151213690844,0.08686398305637869,3.567168738407867,23.77169980555425,1209.0181220515256,0.0,23.41515663031418,0.0,588.5176070491294,22.201467063836652,0.0,275.1147105448163,22.311837651908785,0.0,444.1694902418959,22.513836864323444,0.0,470.2170545060213,23.89926438699696,0.0,982.1135618281398,0.0,3357.4518535943307,0.0,0.0,0.0,136.9068225798691,35.33932290223972,17.534057245307665,0.0,388.4790240518227,1339.8675076036197,0.0,0.0,0.0,0.0,2267.0180242992346,2833.7725303740426,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,50.41176478417901,0.025439509105916962,7.908034618112289,0.0,11.743169311309426,0.0038166175113581815,-2.3272366459464138,16.014844255968672,0.4163199999171664,0.0038166175113581815,16.0,67.56360061534187,0.0032155049133929968,0.02101767735538458,0.0,7.219999999999999,0.0,4.4999213269913865,0.2605884864827881,0.00301963439470505,11.5,4.4999213269913865,0.2605884864827881,0.00301963439470505,4.5 
 02/19  19:00:00,1.2,2.2367847036144304,2.3781895380007865,0.29841328637874476,2.5027376345061603,0.09619928292316332,4.080261760830542,22.997632799821094,694.035140964143,0.0,22.230706102535542,165.86782954105837,77.3486831246834,22.202019119806298,157.8404214089728,0.0,22.202344349878377,485.69976258942364,0.0,22.201046566461017,65.85973121782692,17.211831835766624,23.11643076882079,0.0,565.0249639528049,0.0,5579.068027516307,0.0,0.0,583.0996010041158,570.8319008651615,955.7233131030612,513.9956934644609,0.0,869.360432950976,1774.275934127093,0.0,0.0,0.0,0.0,5579.068027516307,6973.8350343953825,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,54.028537641954586,0.04779197780347866,7.908034618112289,0.0,10.087856959467267,0.003945063298028957,-1.8967784416738596,16.00028284746935,0.3716780372933336,0.003945063298028957,16.0,80.94945953060191,0.006464327194644184,0.024417360730049697,0.0,7.219999999999999,0.0,4.499991694872827,0.2605884864827881,0.003302165930009716,11.5,4.499991694872827,0.2605884864827881,0.003302165930009716,4.5 
 02/19  20:00:00,0.225,1.008268698702981,0.14460596302193202,-1.3193446267809565,0.27619550961859995,-1.4593423883156236,2.3188954159575688,21.994329164484935,386.6254198124009,0.0,22.202844501498767,1197.0647007099083,0.0,22.200326238048568,543.6787058626805,0.0,22.202412391892402,1320.3844653144893,0.0,22.200529036219926,496.55999054605866,0.0,22.233357668046327,208.27756939925024,109.88281805290936,0.0,9039.5505427468,0.0,0.0,1687.6737936127997,956.4859642831109,1789.5479894272003,961.7096643873003,591.0820175515225,1126.329938767818,1881.763687553857,0.0,0.0,0.0,0.0,9039.5505427468,11299.438178433496,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,56.51038144174419,0.08497539820721746,7.908034618112289,0.0,9.800919061741455,0.003903998444324027,-2.0054390034197147,15.999521776624224,0.3716780372933336,0.003903998444324027,16.0,81.99679424562201,0.00874324229502774,0.026340059915821907,0.0,7.219999999999999,0.0,4.499662826592605,0.2605884864827881,0.003382074129033698,11.5,4.499662826592605,0.2605884864827881,0.003382074129033698,4.5 
 02/19  21:00:00,-0.6875,-0.3952660535530039,-0.6516219803890669,-0.9309602041022438,-0.5952015655210281,-0.9003199150646719,0.7409571694792596,20.96703840389728,218.63056747887322,0.0,20.19616655702942,143.42310129048184,0.0,20.440591974777835,104.00834160691541,0.0,20.11314328658925,143.61590570840787,0.0,20.522421131394445,111.01627168781926,0.0,21.43318275404832,44.9471627971308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,20.80563912176201,0.00446424034848788,-0.3971780408247264,22.000642750914963,0.3716780372933336,0.00446424034848788,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-0.6875,0.005211769729655762,0.0033881771497581547,11.5,-0.6875,0.005211769729655762,0.0033881771497581547,4.5 
 02/19  22:00:00,-1.1,-0.3801821028792449,-0.5607218246274387,-0.5444538478816878,-0.5450812137214293,-0.527246583025415,0.12462753245964432,19.849728115009462,56.117342655523544,0.0,19.171217349325243,146.3709739276141,0.0,19.476896947724065,102.41691024384346,0.0,19.104577604831473,145.18793193541808,0.0,19.550975946390516,109.80379975078932,0.0,20.641215056560906,29.412696219043426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,19.817649030502157,0.004449171327448975,-0.4282202366824409,21.01268568290264,0.3716780372933336,0.004449171327448975,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0033186417702172396,11.5,-1.1,0.005211769729655762,0.0033186417702172396,4.5 
 02/19  23:00:00,-1.4749999999999999,-0.4481644888980925,-0.5878501689511672,-0.529065097748607,-0.5872954613654144,-0.5192559195102351,-0.3165576574446886,18.905612021329034,141.18622048532598,0.0,18.50920270950902,121.1325938477811,0.0,18.823984178915012,80.63945291417991,0.0,18.481473004924705,118.06560367870611,0.0,18.877821014224665,86.79210042645605,0.0,20.002742017435338,5.823698517319485,3.4146253235626887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,18.838098433073277,0.004434046948540094,-0.4545997763032846,20.033168250845968,0.3716780372933336,0.004434046948540094,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.0035174387702316392,11.5,-1.4749999999999999,0.005211769729655762,0.0035174387702316392,4.5 
 02/19  24:00:00,-1.3249999999999997,-0.5660210819652954,-0.6521952205721141,-0.6035091578796026,-0.6552039413729616,-0.5977275597786386,-0.5709770095054212,18.1182713099463,261.96455875823995,0.0,18.08529413840981,90.31382398725884,0.0,18.37307132450062,56.583764500726545,0.0,18.08519913503208,86.460946730351,0.0,18.40972463647148,60.98534852600869,0.0,19.63429802841594,0.0,32.659995068896876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,18.02642102397228,0.004392716937170884,-0.5616518211615025,19.22158148075124,0.3716780372933336,0.004392716937170884,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.005211769729655762,0.003748647429904311,11.5,-1.3249999999999997,0.005211769729655762,0.003748647429904311,4.5 
 02/20  01:00:00,-1.1,-0.6699355548156418,-0.7305378601040742,-0.6984373284989893,-0.733449819821404,-0.69497921372537,-0.724262147744585,17.480316069055448,386.06294177500035,0.0,17.820666295318308,58.63620853176445,0.0,18.05585313246602,33.51324379430531,0.0,17.83192285133444,55.27361622782564,0.0,18.079703792953072,35.95935158814996,0.0,19.383212238017144,0.0,65.26119408262986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,17.3631887352168,0.004353207025388833,-0.6701049657110628,18.55843585207656,0.3716780372933336,0.004353207025388833,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0037139242666421983,11.5,-1.1,0.005211769729655762,0.0037139242666421983,4.5 
 02/20  02:00:00,-1.4749999999999999,-0.7655997458594608,-0.8178325720904714,-0.7922782474451764,-0.8203278655307217,-0.7892113842421964,-0.841653198826936,16.986760569678435,486.85957323382786,0.0,17.616071341355877,33.24538296046592,0.0,17.81467889713973,14.650182783257435,0.0,17.63381789446717,30.474359620249004,0.0,17.828626061292667,15.455081032567136,0.0,19.20628527310748,0.0,92.71891725113545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,16.839065341758293,0.004315355405022342,-0.7657994788644877,18.03439549334169,0.3716780372933336,0.004315355405022342,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.0036371100336613687,11.5,-1.4749999999999999,0.005211769729655762,0.0036371100336613687,4.5 
 02/20  03:00:00,-1.3249999999999997,-0.8532832251747821,-0.8794159100571061,-0.8630046758160753,-0.8812591087024477,-0.8614626987643088,-0.9096623915049626,16.600226047820716,578.0849162705356,0.0,17.525620618710906,8.793797096711899,0.6055345883253835,17.681142836604195,1.0138831765065675,4.513177861897134,17.546523580815123,7.228440932213118,0.9802769381188909,17.686644017648923,0.9812337552953636,5.33615570497625,19.137631898143553,0.0,119.38157766333899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,16.433249915322595,0.004279940685047423,-0.8591386423215515,17.6286577660724,0.3716780372933336,0.004279940685047423,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.005211769729655762,0.0036400082370891852,11.5,-1.3249999999999997,0.005211769729655762,0.0036400082370891852,4.5 
 02/20  04:00:00,-1.4749999999999999,-0.8977518121713273,-0.917031912239802,-0.9161610750333566,-0.9176309846818406,-0.916674475660167,-0.9345877071661353,16.32013636465932,660.1745498327427,0.0,17.443363305075515,0.0,8.967643958341739,17.56134013864971,0.0,15.389371976902225,17.460229258954246,0.0,9.867365470161644,17.560581946261124,0.0,17.27830661658419,19.07027599782308,0.0,137.63815173926076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,16.135061352888606,0.0042590084931765455,-0.9178648799657372,17.33051513304493,0.3716780372933336,0.0042590084931765455,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.003533958526025452,11.5,-1.4749999999999999,0.005211769729655762,0.003533958526025452,4.5 
 02/20  05:00:00,-2.0125,-0.958793951466355,-1.0089049718856986,-0.9990993078700596,-1.009714210493875,-0.9971615897634343,-1.0293297081634802,16.074351421604824,688.2205658454009,0.0,17.275870124282076,0.0,15.99534402452366,17.38718697004227,0.0,20.84111197404502,17.290092696158826,0.0,16.393558336421506,17.382963131537885,0.0,23.159150039653866,18.93036971384,0.0,146.81008774621114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,15.879070131449595,0.004235985813166042,-0.9737674707925308,17.074574432638812,0.3716780372933336,0.004235985813166042,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.005211769729655762,0.00327856174406881,11.5,-2.0125,0.005211769729655762,0.00327856174406881,4.5 
 02/20  06:00:00,-3.2624999999999997,-1.0674008596891382,-1.10961393772372,-1.094961370536309,-1.1109081490687684,-1.0930093199028064,-1.1385800318324195,15.857192490274365,724.7386917075792,0.0,17.16584071786775,0.0,26.174032476239518,17.26103165644483,0.0,28.305517103360614,17.17143587579176,0.0,25.480925210456576,17.253629604592327,0.0,31.328771319674217,18.890521074611527,0.0,162.48397849521263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,57.50624506214485,0.0,7.908034618112289,0.0,15.6408278013967,0.004193567177153984,-1.0888433436906344,16.836425197034934,0.3716780372933336,0.004193567177153984,16.0,81.99999779208409,0.0,0.0,0.0,7.219999999999999,0.0,-3.2624999999999997,0.005211769729655762,0.002962458196164865,11.5,-3.2624999999999997,0.005211769729655762,0.002962458196164865,4.5 
 02/20  07:00:00,-3.5249999999999995,-1.6368856993720433,-2.0872739787831947,-2.6657429997622866,-2.0556717812681784,-2.783929283184526,-1.7246438819345995,16.235320471196893,1731.120667788603,0.0,20.722750452595058,3350.2299248248764,0.0,21.095311472301795,1558.7901643687517,0.0,20.6662014357994,3238.8056876417572,0.0,21.086065945079596,1644.5632280998695,0.0,21.023289433017872,2761.34090537916,0.0,0.0,19503.44168572276,0.0,0.0,3722.069485996797,1897.701425963524,3590.3643936473145,2025.884504119887,3155.557645107754,2112.159632980454,2549.458340317011,0.0,0.0,0.0,0.0,19406.94692043992,24258.683650549898,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,71.26514911670117,0.43321335252214266,7.908034618112289,0.0,7.991157401942978,0.003160280832844165,-4.427048342030215,15.975625564968949,0.3716780372933336,0.003160280832844165,16.0,81.94756891366603,0.020947765175893668,0.055516706662484996,0.0,7.219999999999999,0.0,4.49999275060901,0.2605884864827881,0.0027820389461557897,11.5,4.49999275060901,0.2605884864827881,0.0027820389461557897,4.5 
 02/20  08:00:00,-2.6125,-3.3576224563178054,-4.0727017095413505,-4.904739616273822,-4.010321537561589,-5.014372594391439,-3.204356977986103,16.987673393874072,2008.1888452672752,0.0,22.17240623243416,2927.1911085174684,0.0,22.200612962707694,334.84329757697225,3.987100080149446,22.19312646966928,2688.7291570833895,0.0,22.20069368648021,1262.187715303413,0.0,22.118407204938226,2577.9304253833575,0.0,0.0,16177.541465468652,0.0,0.0,3413.4860959551365,742.9761806823523,3155.8428779358646,1726.001757827647,3057.021924350922,1870.9418498538157,2479.128016360778,0.0,0.0,0.0,0.0,16177.541465468652,20221.926831835815,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,68.93293103767712,0.3006600902156012,7.908034618112289,0.0,8.198181103106041,0.002829983476803468,-5.706454423199661,16.00016431678786,0.3716780372933336,0.002829983476803468,16.0,82.0,0.017474484669751666,0.05103916445108957,0.0,7.219999999999999,0.0,4.499516529386521,0.2605884864827881,0.0025094720342603,11.5,4.499516529386521,0.2605884864827881,0.0025094720342603,4.5 
 02/20  09:00:00,-0.825,-4.001332802278881,-3.1310085805566934,-4.313923179861037,-3.0489942791637246,-4.363645052675048,-2.024460856319343,18.220805259117366,3037.1619478205025,0.0,22.201597758272626,909.1088842074987,0.0,23.539082539680873,0.0,678.4657520310449,22.201576363129682,784.6433520361496,0.0,22.201435733877542,367.3542741739308,0.0,22.233568908586676,0.6933345325215043,324.9278062621425,0.0,6920.544399638835,0.0,0.0,1398.6052660693729,0.0,1253.3309359437426,830.9530166248635,167.9894416606904,1399.406079798317,2286.4074809079275,0.0,0.0,0.0,0.0,6920.544399638835,8650.680499548544,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,60.52344921077542,0.07841882370223806,7.908034618112289,0.0,9.060553378482831,0.002454311765689508,-7.334098288468553,15.998874703013854,0.39387784442801804,0.002454311765689508,16.0,82.0,0.011688605972677787,0.039729008471230474,0.0,7.219999999999999,0.0,4.498985516759417,0.2605884864827881,0.002045235833931652,11.5,4.498985516759417,0.2605884864827881,0.002045235833931652,4.5 
 02/20  10:00:00,2.0625,-2.3864319467601156,-0.7098147442133947,-4.087166491440314,-0.5740888123719761,-2.7264623307418434,1.3044205230202937,19.6847882357868,3146.8149147691493,0.0,22.24243745745143,0.0,342.1015023041024,23.93608825497678,0.0,1645.1225386929427,22.220462417847884,0.0,324.8349069803357,22.201442027625014,0.0,148.31163627945404,23.313629539124868,0.0,579.3490317236007,0.0,2817.6579759963743,0.0,0.0,153.52837341199154,0.0,147.96441179219443,316.34895145919097,0.0,640.641599470624,1654.3614479838493,0.0,0.0,0.0,0.0,2735.6146469935316,3419.5183087419136,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,55.793366857551405,0.025864598885044755,7.908034618112289,0.0,11.845980052866315,0.002831739268609236,-5.69593226405103,15.999480525454068,0.5108205898002909,0.002831739268609236,16.0,81.19673415804934,0.00445318748973249,0.018077709356996773,0.0,7.219999999999999,0.0,4.500147188793858,0.2605884864827881,0.0020188834377380537,11.5,4.500147188793858,0.2605884864827881,0.0020188834377380537,4.5 
 02/20  11:00:00,3.9875000000000003,-0.7229340168704107,0.9192739287410203,-3.180427865791706,1.052278828244527,-1.5392978300433433,3.4848186901843965,21.123417745095832,2804.448966302876,0.0,22.88636706266677,0.0,547.8565874179743,24.220325434927766,0.0,1824.274241903356,22.635511205459963,0.0,505.3802812554791,22.20104953109732,0.0,365.76777984273724,23.891259679865,0.0,902.7512165094612,0.0,1364.304720162649,0.0,0.0,0.0,0.0,0.0,99.55663433554899,0.0,134.58646986682766,1029.8011866468735,0.0,0.0,0.0,0.0,723.5676245555034,904.459530694379,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,53.54380747976215,0.011593863764887883,7.908034618112289,0.0,13.283958376736368,0.0031109179981497473,-4.593327929937893,16.000146475919692,0.5595992936185186,0.0031109179981497473,16.0,75.09524677982506,0.0008066287082406774,0.01024406062177179,0.0,7.219999999999999,0.0,4.49967209995269,0.2605884864827881,0.0018233601263754208,11.5,4.49967209995269,0.2605884864827881,0.0018233601263754208,4.5 
 02/20  12:00:00,5.1499999999999995,-0.10138400958230906,1.3675024685133654,-3.176472643035924,1.4184248674925042,-1.5648153895608423,2.809238669058455,22.399820392756723,2080.7896947814506,0.0,23.490828035302417,0.0,596.2210632621045,23.978250776615585,0.0,1700.413508761089,22.957529898471776,0.0,530.1343563664902,22.20233442616385,0.0,430.8375511550901,23.898956093978406,0.0,1091.402876212882,0.0,532.9902119303063,0.0,0.0,0.0,0.0,0.0,34.785141808364294,0.0,0.0,392.65962559069806,0.0,0.0,0.0,0.0,157.48728492895327,196.85910616119156,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,49.73918324871291,0.004010113362009912,7.908034618112289,0.0,14.460553147732899,0.0031460942627598116,-4.4597633267149766,15.99940163837114,0.5742740637845609,0.0031460942627598116,16.0,67.5911310194953,0.0,0.003798803606796533,0.0,7.219999999999999,0.0,5.1499999999999995,0.2605884864827881,0.0014606979968558643,11.5,5.1499999999999995,0.2605884864827881,0.0014606979968558643,4.5 
 02/20  13:00:00,5.9125,-0.8752405472104123,-0.6341423303550677,-4.847548615932473,-0.42438765211570884,-3.6243664903633857,0.9084376837700979,23.344240942121907,1259.4292612353165,0.0,23.857469914523392,0.0,769.3155735811349,23.899496998318533,0.0,1044.6413801036229,22.86053891787622,0.0,519.5535606667154,22.20072359410308,0.0,380.5430670471585,23.89922045576784,0.0,797.9913723818315,0.0,1187.3968284474963,0.0,0.0,0.0,0.0,0.0,81.74895085800675,0.0,0.0,620.330885579677,0.0,0.0,0.0,0.0,335.74119696342757,419.6764962042845,0.0,0.0,7.908034618112289,7.908034618112289,0.0,0.0,47.17333090747472,0.008189029374164285,7.908034618112289,0.0,13.75957430854582,0.0027024078109419937,-6.237094609484962,16.027435601574027,0.47771336658661845,0.0027024078109419937,16.0,62.97874426403109,0.0,0.007601154798762963,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.0013001366810807366,11.5,5.9125,0.2605884864827881,0.0013001366810807366,4.5 
 02/20  14:00:00,6.475,-2.030973491839582,-2.756359997277564,-3.4823470177017364,-0.9143655310378027,-3.4157489202983125,-0.3121853750519162,24.26729222941302,944.5991480357088,0.0,23.89886607540631,0.0,1667.0046767541044,23.89957601952684,0.0,715.2935751497125,23.315574603608788,0.0,559.5751033679846,22.456649249023766,0.0,487.20013371374836,23.899073724240743,0.0,1399.5352694675782,0.0,0.0,781.7194977649235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,971.9002009765727,971.9002009765727,0.0,0.0,578.6662117496256,781.7194977649235,8.551843073994178,7.22,0.1389516372090838,1360.385709514549,45.66798879234909,0.0,8.551843073994178,0.1389516372090838,16.67670039803303,0.002865818567432691,-5.568652709298752,15.9584882873711,0.6199358559039779,0.002865818567432691,16.0,61.0042754959509,0.0,0.0,0.024904059137047303,7.219999999999999,0.0,6.475,0.2605884864827881,0.0014359581325544477,11.5,6.475,0.2605884864827881,0.0014359581325544477,4.5 
 02/20  15:00:00,6.7,-1.5491374390511223,-2.551595887760035,-1.4521862028634356,0.704635530150963,-1.9481613617675213,-0.13140678603189176,24.944255417650517,678.4526207380786,0.0,24.016384412761983,0.0,2121.4644832962285,23.836131814554797,0.0,534.8946701458342,23.542482671157593,0.0,574.7487864991458,22.884163376244935,0.0,517.1121790504945,23.898800784294,0.0,1640.7683447728768,0.0,0.0,1721.0055657619027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1866.1093979343175,1866.1093979343175,0.0,0.0,740.0244190972392,1721.0055657619027,9.919564829078375,7.22,0.15182691551392913,2461.029984859142,45.66798879234909,0.0,9.919564829078375,0.15182691551392913,17.914141487874815,0.0030272831616504296,-4.93702282463329,15.99338995717034,0.682821416998644,0.0030272831616504296,16.0,61.0042754959509,0.0,0.0,0.044186609461723446,7.22,0.0,6.7,0.2605884864827881,0.001495026763798618,11.5,6.7,0.2605884864827881,0.001495026763798618,4.5 
 02/20  16:00:00,6.324999999999999,-0.7653323443225607,-1.9290301272241535,-0.7034655168309657,1.7525046587996975,-1.2452795926647386,0.41585308992542647,25.227664581844163,549.3385386140831,0.0,23.909322799180625,0.0,1797.5163289038119,23.330614792454647,0.0,487.8731684913447,23.37426335984194,0.0,560.8475109439445,23.1787899950818,0.0,537.955533705601,23.898751460319197,0.0,1505.5177100826254,0.0,0.0,1636.1391126054596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1394.424995640437,1394.424995640437,0.0,0.0,725.4137095596802,1636.1391126054596,9.672434877760823,7.219999999999999,0.15936452868703418,2361.55282216514,45.66798879234909,0.0,9.672434877760823,0.1593645286870342,17.378883477296963,0.0031322360935366646,-4.5389215560437925,16.014192168895566,0.6284685015009346,0.0031322360935366646,16.0,61.0042754959509,0.0,0.0,0.03401103561478354,7.219999999999999,0.0,6.324999999999999,0.2605884864827881,0.0015637247491964918,11.5,6.324999999999999,0.2605884864827881,0.0015637247491964918,4.5 
 02/20  17:00:00,5.7875,-0.1313567372111627,-0.8490201450069986,-0.6698997864089944,1.9768022961499345,-0.9864628131015559,1.3802068120123925,25.14166286956343,673.8559960526632,0.0,23.89916299663342,0.0,1135.198113650011,22.641069313748822,0.0,439.7892906935262,22.873404966251247,0.0,520.3741041456196,23.065492675717678,0.0,527.1476141182279,23.89896249016124,0.0,1117.6350440983633,0.0,232.10788543353863,355.9231263808133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.52203352359518,0.0,0.0,119.89928578674565,119.89928578674565,232.10788543353863,290.13485679192326,283.502929873261,355.9231263808133,8.019788965069347,7.494979105567074,0.08102206529965483,639.4260562540743,45.49802085788505,0.0015091403514650612,8.019788965069347,0.08102206529965487,15.036757940593915,0.0032335874932700385,-4.16052954447149,16.04078045139058,0.49820925440514197,0.0032335874932700385,16.0,61.57351665338908,0.0,0.0015091403514650612,0.0034023289596985026,7.219999999999999,0.0,5.7875,0.2605884864827881,0.002099613499849812,11.5,5.7875,0.2605884864827881,0.002099613499849812,4.5 
 02/20  18:00:00,4.1625,0.8372441098013514,1.174469958144722,-0.4613603101995016,2.1035988776486665,-0.6453836624973361,2.6102638834168452,24.715354389539655,818.2317848406203,0.0,23.464658085731934,0.0,602.3653965933894,22.215650555916493,0.0,316.6222226280322,22.345786060222824,0.0,445.78634864605203,22.46197486723691,0.0,454.9691827727953,23.899119295796787,0.0,944.2400027035493,0.0,3157.278042636666,0.0,0.0,0.0,95.80889538769404,35.595375275706836,28.20594279081156,0.0,123.28732273165235,1175.5475786662846,0.0,0.0,0.0,0.0,1809.0870832443206,2261.3588540554,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,47.43499688035804,0.022112394386791995,7.769958211134148,0.0,12.099836078877765,0.003369428994990206,-3.6702973938798653,16.022204806601962,0.41323107025757977,0.003369428994990206,16.0,64.8747677020936,0.0010475566578371591,0.019909144686015207,0.0,7.219999999999999,0.0,4.631087577532865,0.2605884864827881,0.002533069028426054,11.5,4.631087577532865,0.2605884864827881,0.002533069028426054,4.5 
 02/20  19:00:00,2.9875,0.8343318527843893,0.6915095573416197,-1.349028199591803,0.9018662458896228,-1.5875992437106117,2.5219242300778117,23.682781248598964,422.8515308185118,0.0,22.23203284425447,189.62230173783482,76.40567257439322,22.200999462712037,151.43007516311346,0.0,22.2020515619395,502.6731774338212,0.0,22.201327182205304,86.78644745373637,8.680011877435863,22.9028017872069,0.0,547.4067097193297,0.0,5472.588577253929,0.0,0.0,607.3994446339149,563.9571885611946,972.2183808318725,542.9690184616096,0.0,397.9923063346207,1692.2947581161138,0.0,0.0,0.0,0.0,5472.588577253929,6840.73572156741,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,52.5837452362739,0.044525921154929704,7.769958211134148,0.0,10.299523227230944,0.003360843695575069,-3.699405519208037,16.000141259024055,0.3716780372933336,0.003360843695575069,16.0,79.33832993559358,0.0026207687021656276,0.023842577610876513,0.0,7.219999999999999,0.0,4.49988822424381,0.2605884864827881,0.002690781996282447,11.5,4.49988822424381,0.2605884864827881,0.002690781996282447,4.5 
 02/20  20:00:00,2.425,-1.0674621017270587,-2.166130679740261,-3.630288243625368,-2.0154808444573997,-3.7865044163491604,-0.09472112075236788,22.48234976945987,196.69688454279685,0.0,22.202078784319852,1141.9257859561199,0.0,22.201028731888904,514.075408569485,0.0,22.202621666514958,1262.5094607304532,0.0,22.20151876040902,482.82917367290537,0.0,22.20233607613833,304.54015546479684,21.112271717594183,0.0,8422.507515921772,0.0,0.0,1631.8965761190548,926.266950652943,1731.1647599135679,947.2936677917799,772.302539559676,545.8443103954279,1821.8330219480924,0.0,0.0,0.0,0.0,8422.507515921772,10528.134394902214,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,55.778749245786805,0.07692307888701025,7.769958211134148,0.0,9.951583576059264,0.0031056820571829565,-4.631987253332134,15.999760155491678,0.3716780372933336,0.0031056820571829565,16.0,81.98789954049138,0.003587959149346399,0.024684294150879957,0.0,7.219999999999999,0.0,4.499746946297008,0.2605884864827881,0.0025656343547109496,11.5,4.499746946297008,0.2605884864827881,0.0025656343547109496,4.5 
 02/20  21:00:00,1.8875000000000002,-2.992301182470672,-3.3385138244537798,-3.620883890577896,-3.272514584395527,-3.588579342539862,-2.0045922738039446,21.353961664610686,100.77761747624464,1.5233263473235752,20.29516555675905,169.22285541215814,0.0,20.560436814521385,124.29286086849685,0.0,20.221654861559404,167.5806689319591,0.0,20.631400520447382,134.69021102235888,0.0,21.33909533304329,86.07410199566908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,21.23082446373988,0.003579214694401278,-2.9608896344764486,22.42777180709776,0.3716780372933336,0.003579214694401278,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.005211769729655762,0.002703507203616103,11.5,1.8875000000000002,0.005211769729655762,0.002703507203616103,4.5 
 02/20  22:00:00,1.3249999999999997,-3.1045736460520854,-3.2983993233202096,-3.2510489184545497,-3.2817690214783304,-3.228636338252005,-2.661182468164572,20.149587140390945,2.056267559761636,56.76732143874585,19.30343356903353,157.2616381299966,0.0,19.609444833804,111.56929080541181,0.0,19.237151810097565,155.5769591249365,0.0,19.67405764065893,120.83267917793455,0.0,20.547395431579282,58.31637767351867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,20.088207253093895,0.003525013214091683,-3.1289655639709344,21.28527380872923,0.3716780372933336,0.003525013214091683,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.002766010464806733,11.5,1.3249999999999997,0.005211769729655762,0.002766010464806733,4.5 
 02/20  23:00:00,1.1,-3.1935056782668494,-3.3433501500230145,-3.28132893418073,-3.342934558112956,-3.2725077540545553,-3.0978197945093786,19.23105853725596,85.0151288026052,0.0,18.74099353857479,129.8870293572573,0.0,19.03474630963609,89.41989763469911,0.0,18.690675198634036,128.1580566481751,0.0,19.0832405726278,97.09019086165875,0.0,20.086300225760553,23.038267524165974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,19.18074672359574,0.003498839935451678,-3.2115737804466296,20.37787086925855,0.3716780372933336,0.003498839935451678,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.0025027789191322224,11.5,1.1,0.005211769729655762,0.0025027789191322224,4.5 
 02/20  24:00:00,0.7875000000000001,-3.3847866867443717,-3.505003377215528,-3.4427360964876073,-3.508855797030864,-3.434552527378239,-3.447656546063416,18.4881960535469,197.70869230498033,0.0,18.33034070805593,101.38418639951686,0.0,18.59380897937789,67.52318589107404,0.0,18.29125967463934,100.01924648249104,0.0,18.629438081009326,73.3896021290455,0.0,19.752464697652,0.440744401866084,11.843360882355682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,18.41089043801057,0.00345296829541071,-3.376023158473977,19.60811553021715,0.3716780372933336,0.00345296829541071,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.002593275670268393,11.5,0.7875000000000001,0.005211769729655762,0.002593275670268393,4.5 
 02/21  01:00:00,0.225,-3.550978864890671,-3.62823619980101,-3.58522503250376,-3.632142954590333,-3.580606941282123,-3.645328819658049,17.875968875600524,307.03292240883275,0.0,18.02499148709299,74.71498267623502,0.0,18.25148237734095,47.60964416826198,0.0,17.994646467039043,73.8261987747241,0.0,18.276660698526655,51.74176652949342,0.0,19.50092278692656,0.0,42.19592747700307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,17.769375242481246,0.0034041920792826966,-3.5487328837401737,18.96670769065067,0.3716780372933336,0.0034041920792826966,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.0027362419504899397,11.5,0.225,0.005211769729655762,0.0027362419504899397,4.5 
 02/21  02:00:00,-0.6875,-3.6884928928181804,-3.7465728746817746,-3.7142303202566285,-3.7497858764727594,-3.710498063081209,-3.7887822349102143,17.36248021388031,399.70377692783654,0.0,17.779379331695033,51.22724365233461,0.0,17.973330142727633,30.069997796864186,0.0,17.75429510387797,50.94270848044226,0.0,17.990782121505788,32.563710188509845,0.0,19.317207306384695,0.0,70.45944257139865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,17.227675663389462,0.003364737163430592,-3.6857973596389106,18.42509496591292,0.3716780372933336,0.003364737163430592,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,-0.6875,0.005211769729655762,0.0027531274671017967,11.5,-0.6875,0.005211769729655762,0.0027531274671017967,4.5 
 02/21  03:00:00,-1.4749999999999999,-3.8027856638698894,-3.8401233439521847,-3.820233917167763,-3.8423637956406873,-3.8182512187447295,-3.8826386446502053,16.935424852658805,485.99061133602595,0.0,17.58329956816777,31.039126697752465,0.0,17.750229435642947,14.93118882724849,0.0,17.5611525130041,31.39433035281263,0.0,17.76100982606305,16.010914228472018,0.0,19.1890513414069,0.0,95.9160603015992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,16.77707543280616,0.0033331412578224457,-3.805434089784005,17.974564298010733,0.3716780372933336,0.0033331412578224457,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.0028244420692859562,11.5,-1.4749999999999999,0.005211769729655762,0.0028244420692859562,4.5 
 02/21  04:00:00,-2.3874999999999997,-3.8888983781191158,-3.9239199916345058,-3.9100170101151352,-3.9254774955229594,-3.9084192712650987,-3.9604261984524363,16.557035654671942,556.8998682738243,0.0,17.388611265162425,15.085596612838742,0.0,17.53682184018121,3.115998017546474,0.3234169439439256,17.369284391594704,15.908449570596247,0.0,17.54196595486942,3.1870099357628305,0.42697815963072117,19.057710992943022,0.0,116.79660680866851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,16.381239196483058,0.0033092673632933584,-3.895113435974273,17.578780628859366,0.3716780372933336,0.0033092673632933584,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,-2.3874999999999997,0.005211769729655762,0.0027969556163300515,11.5,-2.3874999999999997,0.005211769729655762,0.0027969556163300515,4.5 
 02/21  05:00:00,-3.8000000000000003,-3.959989086555753,-3.9851536608721063,-3.974954190979534,-3.9863173165696644,-3.973890551399028,-4.015976191577825,16.225632769275776,622.2301050652734,0.0,17.24810185577845,1.376894481416116,3.6825289757898645,17.37441445501417,0.0,10.340712505916144,17.231239726030207,2.0145643294424644,2.941256202301304,17.374552298409448,0.0,11.658567487219955,19.00043274457671,0.0,140.6782468248029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,56.657995627231756,0.0,7.769958211134148,0.0,16.021439966748407,0.003284882682895763,-3.973046306303816,17.219035095802198,0.3716780372933336,0.003284882682895763,16.0,81.9999809795512,0.0,0.0,0.0,7.219999999999999,0.0,-3.8000000000000003,0.005211769729655762,0.0026553602597498465,11.5,-3.8000000000000003,0.005211769729655762,0.0026553602597498465,4.5 
