Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 02/23  07:00:00,-11.8875,-3.8292632985910293,-3.909869860518448,-3.8920733999552546,-3.912310036729221,-3.890785048433963,-3.9860352478248275,14.278015818368672,1145.1788662777049,0.0,16.700094001793754,277.1043573896542,0.0,16.760634425816328,54.62426803997084,15.658505930449962,16.70002011939653,231.0339208699138,0.0,16.700420028077808,69.7394054831334,0.0,18.713527135749878,0.0,214.30097327534867,0.0,1278.4781369298476,0.0,0.0,332.6417878368651,89.59136195658316,284.1927394831515,122.25174689693813,0.0,0.0,315.84284003581774,0.0,0.0,0.0,0.0,1278.4781369298476,1598.0976711623093,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,48.99226139535182,0.009266325657874148,7.769958211134148,0.0,13.961886494174024,0.003312868864273672,-3.882431569502348,15.999952337526828,0.3716780372933336,0.003312868864273672,16.0,82.0,0.0,0.002073234576871396,0.0,7.219999999999999,0.0,-11.8875,0.005211769729655762,0.0013286491674294005,11.5,-11.8875,0.005211769729655762,0.0013286491674294005,4.5 
 02/23  08:00:00,-7.137499999999999,-4.088229653744988,-4.244641884412315,-4.214450311590368,-4.247376033383292,-4.208314552493619,-4.322291316130784,14.181946112125313,1256.7321302135022,0.0,16.700418121538476,100.34236905947759,13.901173093981328,18.239360114652975,0.0,149.03996853219687,16.75857029125841,0.0,48.791899860046215,16.70588995033763,11.106786094138414,20.773214081901983,18.5976258327207,0.0,205.13914445500762,0.0,858.7882011849746,0.0,0.0,142.02924245146122,0.0,8.83201060278411,43.27630479053318,0.0,0.0,344.51158678976776,0.0,0.0,0.0,0.0,858.7882011849746,1073.485251481218,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,55.57014321014837,0.007700389340203893,7.769958211134148,0.0,13.88497470706386,0.003243982585997853,-4.129101109668083,15.999599913917283,0.3716780372933336,0.003243982585997853,16.0,82.0,0.0,0.0022976083845821053,0.0,7.219999999999999,0.0,-7.137499999999999,0.005211769729655762,0.0013442054481764827,11.5,-7.137499999999999,0.005211769729655762,0.0013442054481764827,4.5 
 02/23  09:00:00,-3.0250000000000004,-4.558979713188096,-4.722876477812109,-4.662070865339687,-4.728082621947732,-4.650437361474193,-4.838480167425912,14.384533236843573,1404.33555031987,0.0,16.992270688706768,0.0,78.69723348774971,20.670801069522362,0.0,310.75644448424237,17.118486706794243,0.0,84.91422987491858,16.975369477406797,0.0,73.11030480523948,18.64312640899003,0.0,208.6623990200454,0.0,418.1073321373963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.78411818021726,0.0,0.0,0.0,0.0,418.1073321373963,522.6341651717454,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,62.28127252582857,0.005011444843100354,7.769958211134148,0.0,14.09961227616834,0.0031190364051831535,-4.588937724164301,15.999805684732884,0.3716780372933336,0.0031190364051831535,16.0,82.0,0.0,0.0016821183495528277,0.0,7.219999999999999,0.0,-3.0250000000000004,0.005211769729655762,0.0014349793660215098,11.5,-3.0250000000000004,0.005211769729655762,0.0014349793660215098,4.5 
 02/23  10:00:00,-1.5125000000000002,-4.945658910933029,-5.07817434075719,-5.032643398554024,-5.082950383737213,-5.024105182258575,-5.193543415055167,15.008332873505475,1438.8669422827732,0.0,17.644677674790778,0.0,126.73172553207607,22.64288589456834,0.0,438.79370815612776,17.63681995373692,0.0,120.71889453043644,17.432987498784225,0.0,103.91172741232603,18.824200641258198,0.0,219.25826573933946,0.0,68.18870103614142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.86181918910022,0.0,0.0,0.0,0.0,68.18870103614142,85.23587629517677,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.95862867305646,0.0009027409133533816,7.769958211134148,0.0,14.669957628124422,0.003017867878199347,-4.9730263378372435,16.046164382321226,0.3716780372933336,0.003017867878199347,16.0,82.0,0.0,0.0003806917457959726,0.0,7.219999999999999,0.0,-1.5125000000000002,0.005211769729655762,0.0014853940869255845,11.5,-1.5125000000000002,0.005211769729655762,0.0014853940869255845,4.5 
 02/23  11:00:00,0.275,-5.340644383199319,-5.555548497484807,-5.4813694590589135,-5.561815212452918,-5.4654561959306,-5.696564327337139,15.904261807867417,1300.3167137283199,0.0,18.341160218606035,0.0,133.3859658558706,23.646411977449937,0.0,464.7439138402051,18.110576441465852,0.0,110.18845885534239,17.915287169886923,0.0,94.1584827843563,18.999536255048945,0.0,184.74118478165013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,15.460051811572129,0.002926295200227878,-5.331434649005229,16.6584371327054,0.3716780372933336,0.002926295200227878,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.275,0.005211769729655762,0.0013332047176223892,11.5,0.275,0.005211769729655762,0.0013332047176223892,4.5 
 02/23  12:00:00,1.4749999999999999,-5.86583555533866,-6.145182619033248,-6.01596599610073,-6.155369322688483,-5.9918065575335,-6.35475606114263,16.880484874178727,1094.297690827019,0.0,19.007693519312788,0.0,109.74417452761617,23.665747799668303,0.0,401.7987893799675,18.558317207710136,0.0,70.96378533672498,18.42891545935445,0.0,60.37214130334047,19.22090609456786,0.0,126.06972212083554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.42423654930556,0.0028094514964836018,-5.813170373358989,17.622879577307877,0.3716780372933336,0.0028094514964836018,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.005211769729655762,0.0012712762821275537,11.5,1.4749999999999999,0.005211769729655762,0.0012712762821275537,4.5 
 02/23  13:00:00,2.3874999999999997,-6.474619497127821,-6.757563697255745,-6.608920411361691,-6.769655923796975,-6.584536332890874,-7.017947187798925,17.82155629836381,844.8523693044118,0.0,19.89018637282576,0.0,102.03471762763905,22.828447729130005,0.0,280.9328045748266,18.93191350219641,0.29579787814247993,25.294397883057883,18.903704604137502,0.04981721464670841,22.61940629142765,19.469027919478002,0.0,68.3575442886216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.403352822900835,0.0026677394780238164,-6.425358079966134,18.602308553718444,0.3716780372933336,0.0026677394780238164,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.3874999999999997,0.005211769729655762,0.0012214968836854363,11.5,2.3874999999999997,0.005211769729655762,0.0012214968836854363,4.5 
 02/23  14:00:00,3.4875,-7.140989756297057,-7.370512722905588,-7.245132734012568,-7.38055025279216,-7.2269169793113885,-7.630932585570171,18.69432755354956,628.5128820866479,0.0,21.141206832856568,0.0,124.98968180189445,21.7023482001271,0.0,142.16256070465957,19.268600802639334,22.329269075687137,0.0,19.369998490872874,14.725910929124495,0.2699057613069442,19.7519678646364,0.87342187403965,15.763762262267875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.363824540882533,0.0025135539963190663,-7.115147007989444,19.563120681903378,0.3716780372933336,0.0025135539963190663,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.005211769729655762,0.0012716702744278688,11.5,3.4875,0.005211769729655762,0.0012716702744278688,4.5 
 02/23  15:00:00,4.9624999999999995,-7.716945185748513,-7.861335433316346,-7.775175469043148,-7.867790214201264,-7.764950463965189,-8.081010473393004,19.47564517276372,495.91373037604103,0.0,22.53272078543636,0.0,171.66724711365714,21.097121753601705,0.0,48.65067201631365,19.607827611087835,57.38775234710394,0.0,20.047441417062387,23.75821117552138,0.0,20.135961415327426,18.04621758979178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.165306983930414,0.0023853457738832813,-7.722206964146407,20.364886326371376,0.3716780372933336,0.0023853457738832813,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.9624999999999995,0.005211769729655762,0.0011873369412093075,11.5,4.9624999999999995,0.005211769729655762,0.0011873369412093075,4.5 
 02/23  16:00:00,5.9125,-8.064680626608068,-8.163387675992087,-8.120801948842615,-8.166098627709037,-8.116973772350093,-8.318241164374887,20.14322840471664,433.31011588519345,0.0,23.38209937525159,0.0,188.1116315540212,20.86431026680815,12.123343330064756,2.6841408452869473,19.858818092478483,86.98349496721164,0.0,21.04106969063598,1.3341549275164084,3.928282738021437,20.55020152163935,35.96019382905939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.806665102324025,0.002313803593902218,-8.082442822258557,21.006402532251922,0.3716780372933336,0.002313803593902218,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.005211769729655762,0.0012038951184445883,11.5,5.9125,0.005211769729655762,0.0012038951184445883,4.5 
 02/23  17:00:00,4.35,-8.335490348079349,-8.427199815779225,-8.388496203443498,-8.42888342382901,-8.384034562843317,-8.547301263322499,20.471921264181496,304.0337714479475,0.0,22.617756269283813,0.0,95.00917672301102,20.561920728861296,56.84907074584771,0.0,19.790780506099402,123.30692710476825,0.0,21.283859715091957,10.76631283198222,0.7480208684843888,20.739463684676043,53.46187107991216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.21790103779124,0.0022619205252999517,-8.354329739085856,21.417753143319015,0.3716780372933336,0.0022619205252999517,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.35,0.005211769729655762,0.0013205778728408227,11.5,4.35,0.005211769729655762,0.0013205778728408227,4.5 
 02/23  18:00:00,3.3,-8.606600736054,-8.708306694225989,-8.675969928128563,-8.709661680928038,-8.671958576902314,-8.804358054985812,20.28480182481411,160.35511472112512,0.0,21.15630668879266,18.08759031845844,6.676052487907043,20.037966748894018,83.85343597633528,0.0,19.425083334697117,142.11893444239698,0.0,20.653445709247983,48.40771355977921,0.0,20.66475460558597,50.10127713969098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.100498181125957,0.0022094217753314896,-8.626075842120002,21.30046634470927,0.3716780372933336,0.0022094217753314896,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.005211769729655762,0.001339044171270814,11.5,3.3,0.005211769729655762,0.001339044171270814,4.5 
 02/23  19:00:00,1.9249999999999998,-8.897925500922815,-9.002006142281612,-8.95048026947536,-9.00508634461074,-8.94293423911802,-9.104272859792465,19.75418280216502,127.42114703197149,0.0,19.972063673175935,69.10949118957876,0.0,19.517506495897443,88.17138270588907,0.0,19.008902230934673,139.13909505296,0.0,19.85717147404629,73.90962660742065,0.0,20.37243982934647,37.24977313573123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.64505009386351,0.0021606415005339455,-8.878992137215686,20.84512611509851,0.3716780372933336,0.0021606415005339455,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.9249999999999998,0.005211769729655762,0.0015721036314417457,11.5,1.9249999999999998,0.005211769729655762,0.0015721036314417457,4.5 
 02/23  20:00:00,0.4125,-9.098968103226646,-9.170150716769442,-9.12838133223663,-9.173609517647074,-9.123607559536328,-9.265029767641803,19.116482175851573,176.37252779792675,0.0,19.21733852971315,78.96323136463667,0.0,19.08704879178408,74.90231328299757,0.0,18.672921770712534,116.83871231201027,0.0,19.293058206430555,68.96259207319753,0.0,20.10258664218887,10.056163075930385,1.2023850246825418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.01477815949025,0.002120202395862059,-9.092653280039169,20.214943609966927,0.3716780372933336,0.002120202395862059,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.005211769729655762,0.0016403911655680102,11.5,0.4125,0.005211769729655762,0.0016403911655680102,4.5 
 02/23  21:00:00,0.6875,-9.262304039196064,-9.335101150196119,-9.302451537994603,-9.338089487125632,-9.298482379119486,-9.416708107200314,18.494113595500576,280.0605803778451,0.0,18.762687475529315,65.63449658359144,0.0,18.775297432381006,54.22950636963691,0.0,18.464043580018757,85.45623306238105,0.0,18.89919796598149,51.81857679951355,0.0,19.928284081551027,0.0,26.501797905070703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.391708303749247,0.0020879713277929986,-9.265699069862418,19.59194504152256,0.3716780372933336,0.0020879713277929986,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.6875,0.005211769729655762,0.0015084246156405502,11.5,0.6875,0.005211769729655762,0.0015084246156405502,4.5 
 02/23  22:00:00,0.4125,-9.433766390489332,-9.48585750160218,-9.45753762027504,-9.488566453753334,-9.454173719580252,-9.558045237776017,17.961679237458604,393.80716307712396,0.0,18.477427138143003,44.31377345034542,0.0,18.54446874747574,32.72723699415047,0.0,18.31061420689241,55.05781115900777,0.0,18.618274760000176,31.344916172450155,0.0,19.80595248970586,0.0,60.56003862075016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.837036144615524,0.0020583304807055137,-9.435523785813288,19.037338448147434,0.3716780372933336,0.0020583304807055137,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.005211769729655762,0.001551034367982403,11.5,0.4125,0.005211769729655762,0.001551034367982403,4.5 
 02/23  23:00:00,0.375,-9.541474013283077,-9.576742031195375,-9.562828629282723,-9.578430599817604,-9.561623835805118,-9.62899641190667,17.5296603896182,482.2665288580754,0.0,18.23892325602519,27.671758891616093,0.0,18.33103608691827,17.10006564678548,0.0,18.14626386711328,33.508884953989195,0.0,18.374003757285422,16.048502123229127,0.0,19.67377498934569,0.0,85.50266470665622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.38822428430864,0.0020383841781300626,-9.550342549630772,18.58857071311791,0.3716780372933336,0.0020383841781300626,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.005211769729655762,0.0016557799856815106,11.5,0.375,0.005211769729655762,0.0016557799856815106,4.5 
 02/23  24:00:00,2.6625,-9.648615873223289,-9.702363687453266,-9.682450446078875,-9.704114333458842,-9.679354616825979,-9.749196692070413,17.1752484543887,547.9696194043947,0.0,18.083573072321265,13.294619263161508,0.0,18.17423373220444,5.134450328767969,0.0,18.03176018868822,16.65158231461777,0.0,18.19682257720712,4.304558513610118,0.21035789798708038,19.494093296844756,0.0,97.89515827457376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.051181917714057,0.002022638855029354,-9.646219371731759,18.25156318086244,0.3716780372933336,0.002022638855029354,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.6625,0.005211769729655762,0.0017046174040705928,11.5,2.6625,0.005211769729655762,0.0017046174040705928,4.5 
 02/24  01:00:00,2.5249999999999995,-9.782467980534653,-9.820642953128067,-9.794152840434668,-9.82291243124742,-9.7905222499543,-9.871424888246004,16.931223856903525,603.2988896565316,0.0,18.00039099589206,0.6024787346444214,2.322269804318239,18.07958612418704,0.0,6.700984295271212,17.971930965370337,1.661163375410581,1.1514988548884162,18.089783852235506,0.0,8.310970719404452,19.389064795585316,0.0,111.11703333572177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.778234154170796,0.002003129187115613,-9.768944650311118,17.978658582502938,0.3716780372933336,0.002003129187115613,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.5249999999999995,0.005211769729655762,0.0018218092351486815,11.5,2.5249999999999995,0.005211769729655762,0.0018218092351486815,4.5 
 02/24  02:00:00,1.3249999999999997,-9.849598795802999,-9.864554471270926,-9.853212784504615,-9.865949167503349,-9.852452094008372,-9.90144822816871,16.77254084929723,631.9223401941751,0.0,17.90813776828155,0.0,9.174348419889611,17.989974028316194,0.0,13.130503965130572,17.89460768890222,0.0,7.757300352758875,17.992826342853718,0.0,15.004090762888893,19.35425734060292,0.0,123.06291992492135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.59175015178721,0.0019897004751875946,-9.849665862352879,17.792204292862294,0.3716780372933336,0.0019897004751875946,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0018604936715778235,11.5,1.3249999999999997,0.005211769729655762,0.0018604936715778235,4.5 
 02/24  03:00:00,2.85,-9.888799171562187,-9.900834207296423,-9.894053234069975,-9.901657948780363,-9.893322871203324,-9.925870053912538,16.638267687619145,667.484311781358,0.0,17.904036282282725,0.0,18.05775351818346,17.969420548750346,0.0,19.49116872561075,17.899958134215133,0.0,16.97704464748938,17.967432558906616,0.0,21.80702334273326,19.32547875680533,0.0,129.96189779533972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.475374017043954,0.0019829657236168216,-9.887772060455571,17.675843060220238,0.3716780372933336,0.0019829657236168216,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.85,0.005211769729655762,0.0018807940366735985,11.5,2.85,0.005211769729655762,0.0018807940366735985,4.5 
 02/24  04:00:00,2.8374999999999995,-9.918886324498468,-9.910349773232124,-9.907078160353823,-9.910808705981987,-9.906910415750135,-9.925846505362207,16.54970018467848,708.1045664800115,0.0,17.922089516494015,0.0,27.491395236871938,17.970729511578014,0.0,26.29412652985178,17.92365511206921,0.0,26.435020367143807,17.964835099254277,0.0,29.178021021167126,19.30970666871546,0.0,136.68867486616625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.374208890984193,0.0019805572677671418,-9.909957896522874,17.574683263471652,0.3716780372933336,0.0019805572677671418,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.0020713172859747253,11.5,2.8374999999999995,0.005211769729655762,0.0020713172859747253,4.5 
 02/24  05:00:00,3.5750000000000006,-9.889378245380385,-9.852506255737161,-9.859284680194705,-9.852183789838087,-9.860756549011246,-9.85192834775636,16.503482449509633,720.5125067279992,0.0,17.934252672149427,0.0,31.915733157513387,17.9755879722764,0.0,29.52105989874042,17.93983195556781,0.0,30.974319442807882,17.967399151765306,0.0,32.641363683933264,19.303599129904583,0.0,139.65630568218933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.33048331303824,0.0019872052804110387,-9.877439092338864,17.530942975263073,0.3716780372933336,0.0019872052804110387,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.5750000000000006,0.005211769729655762,0.002315506375770442,11.5,3.5750000000000006,0.005211769729655762,0.002315506375770442,4.5 
 02/24  06:00:00,3.0250000000000004,-9.799947024585741,-9.745383604117311,-9.762956097268098,-9.744120256844475,-9.765879693499498,-9.725375826749808,16.486858340190153,733.9907366060054,0.0,17.928902395294074,0.0,33.847357694739344,17.968257954734373,0.0,31.010202121239047,17.937366646620525,0.0,33.04196094273249,17.95860152207674,0.0,34.209001529326656,19.280734050514873,0.0,140.20383603393987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.30076962188072,0.002001889313151797,-9.794689019136761,17.50119679351412,0.3716780372933336,0.002001889313151797,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.0023972349847786473,11.5,3.0250000000000004,0.005211769729655762,0.0023972349847786473,4.5 
 02/24  07:00:00,3.2624999999999997,-9.684606735690883,-9.630163437811799,-9.65391665527147,-9.62821156725063,-9.65732722569996,-9.594348691687745,16.474246640353527,723.9612349778179,0.0,17.89907602292451,0.0,32.34471370060356,18.08607097640821,0.0,39.55245342291761,17.936348933393006,0.0,33.78609111920284,17.93638309173291,0.0,33.357900508657224,19.252038468988957,0.0,138.80191792409383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.289991999690724,0.002021960772264112,-9.682475186517566,17.490374763104022,0.3716780372933336,0.002021960772264112,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.2624999999999997,0.005211769729655762,0.002387378500172231,11.5,3.2624999999999997,0.005211769729655762,0.002387378500172231,4.5 
 02/24  08:00:00,3.9,-9.571449129089988,-9.536409187898098,-9.551566861218147,-9.53477118121661,-9.553341979998343,-9.500928052880239,16.624865559669928,866.1172758475993,0.0,18.108442396981417,0.0,38.82584354482607,20.35981800545556,0.0,182.06444899325047,18.364840858758527,0.0,56.5913996444185,18.13394634675506,0.0,38.60034467895316,19.314451583429445,0.0,133.67960484322816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.41753204013265,0.002044405576236284,-9.558164196161147,17.61786514807421,0.3716780372933336,0.002044405576236284,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.9,0.005211769729655762,0.0023841892092972723,11.5,3.9,0.005211769729655762,0.0023841892092972723,4.5 
 02/24  09:00:00,5.9624999999999995,-9.475430944338996,-9.439176416121803,-9.448570753974693,-9.438021438051218,-9.450325158080366,-9.409909639737243,17.003870401835236,968.0586302823797,0.0,18.542779794513926,0.0,44.30859121065228,22.55718564449669,0.0,303.7378562469638,18.736406279661306,0.0,57.08462499866852,18.53465524920728,0.0,41.26668701311206,19.449939084666905,0.0,115.59282593396517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.782649521120987,0.002061371166894598,-9.465021134719183,17.982945098159856,0.3716780372933336,0.002061371166894598,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9624999999999995,0.005211769729655762,0.002394556256249508,11.5,5.9624999999999995,0.005211769729655762,0.002394556256249508,4.5 
 02/24  10:00:00,8.95,-9.380444043646222,-9.34368255571589,-9.359183339955647,-9.342255593610314,-9.362146918966868,-9.311702304695896,17.60110560071116,959.3406703870653,0.0,19.208658279079742,0.0,54.404788605174815,23.763227646592014,0.0,348.0845272390561,19.289211998368984,0.0,58.182749557191016,19.091640651915238,0.0,42.66290327093549,19.646893318885418,0.0,88.69625495289756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.321021797812374,0.0020783345694242073,-9.381175462441384,18.52127985115617,0.3716780372933336,0.0020783345694242073,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,8.95,0.005211769729655762,0.002356656177180036,11.5,8.95,0.005211769729655762,0.002356656177180036,4.5 
 02/24  11:00:00,10.375,-9.304239584280856,-9.249528504003834,-9.26582340602599,-9.248031345597596,-9.269013179408967,-9.215769637584565,18.37830338357196,853.1611364260459,0.0,19.82844716553816,0.0,44.80035585132322,24.26084532766833,0.0,331.9221766101508,19.71201434342931,0.0,34.063748800135386,19.56904810060326,0.0,22.935468227592366,19.87079995727892,0.0,47.939588155863646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.06220860846451,0.0020944342654959955,-9.2992590190946,19.262431050860528,0.3716780372933336,0.0020944342654959955,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.005211769729655762,0.0024456097983576643,11.5,10.375,0.005211769729655762,0.0024456097983576643,4.5 
 02/24  12:00:00,11.287499999999998,-9.158997772585854,-9.092816946580811,-9.12507814444534,-9.090270634779191,-9.130948793323949,-9.042086400508436,19.27300354693119,694.356655843289,0.0,20.597029121419492,0.0,35.01289917865077,24.68820445713827,0.0,301.0651978123981,20.224214845013254,1.8742402606864914,7.141768353718987,20.13853032608165,3.78396819963271,2.574657025439649,20.17209062185067,4.8713048073105085,6.241952188674361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.95452918066122,0.0021199918752128765,-9.162393491939904,20.154695096799493,0.3716780372933336,0.0021199918752128765,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.287499999999998,0.005211769729655762,0.002573349128838443,11.5,11.287499999999998,0.005211769729655762,0.002573349128838443,4.5 
 02/24  13:00:00,11.7,-9.038055654570247,-8.95526359180819,-8.979289789928256,-8.953232842236046,-8.983619554860446,-8.904794250337499,20.306747727183573,524.8835094511211,0.0,21.733612642779924,0.0,44.96950474377715,24.369282117604662,0.0,212.76846229803863,20.77551798768255,29.552769336875684,0.0,20.796844389678963,27.580565593052,0.0,20.544704929111816,48.926067723781955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.96541399809808,0.0021473098553107294,-9.034816674767567,21.16551949978186,0.3716780372933336,0.0021473098553107294,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.005211769729655762,0.0026097349312930998,11.5,11.7,0.005211769729655762,0.0026097349312930998,4.5 
 02/24  14:00:00,12.0125,-8.793037675213961,-8.608351175324717,-8.68100823324501,-8.604170311694672,-8.694727592376587,-8.515943644102478,21.211049569488296,263.84474013539625,0.0,22.713367696743138,0.0,49.54861800767952,23.314130123004148,0.0,81.47007279719776,20.979464539604955,83.97109016426441,0.0,21.196716552152434,66.64499547049894,0.0,20.760134816892005,104.6209564556641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.887477785781414,0.0021875011275085733,-8.835600637700377,22.087494415922464,0.3716780372933336,0.0021875011275085733,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.0125,0.005211769729655762,0.0027341548812369453,11.5,12.0125,0.005211769729655762,0.0027341548812369453,4.5 
 02/24  15:00:00,11.8875,-8.381958682199244,-8.194238101449145,-8.30115316155275,-8.187672503118264,-8.31802526394241,-8.05320520292924,21.745760570545578,112.53866513539333,0.0,23.25921545565093,0.0,43.27545478637887,22.523601710854727,16.32358864282122,3.763715452936083,21.042134304965966,126.61943372947002,0.0,21.614445189004087,82.17604243626272,0.0,20.921053538070307,141.2376124995301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,21.51281336700203,0.0022615804317057966,-8.458159043982162,22.71266622541003,0.3716780372933336,0.0022615804317057966,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.005211769729655762,0.0026850376196824568,11.5,11.8875,0.005211769729655762,0.0026850376196824568,4.5 
 02/24  16:00:00,12.0125,-8.042841081444015,-7.922891747385149,-8.00145685072607,-7.917538475056623,-8.011123219803213,-7.790227985829094,21.974180523700753,95.35621764616099,0.0,23.999687401011172,0.0,79.14695670850514,22.028120897028003,64.58244366908534,0.0,20.968501607354284,154.0132884484828,0.0,22.327305317331387,50.35763015198776,0.0,21.110299145973183,149.0047617256363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,21.800537439603897,0.0023387882939609286,-8.076158698736565,23.000219655314282,0.3716780372933336,0.0023387882939609286,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.0125,0.005211769729655762,0.0027341548812369453,11.5,12.0125,0.005211769729655762,0.0027341548812369453,4.5 
 02/24  17:00:00,12.2,-7.793887606434713,-7.70318174429239,-7.762268051220005,-7.699343594524742,-7.7695291885545865,-7.591891603696315,22.016560294607434,121.32473635033966,0.0,23.788333568093513,0.0,55.22012422934779,21.665383202886296,94.72552788657731,0.0,20.833083327121912,171.17983779939993,0.0,22.693171724093187,29.77960428187538,0.0,21.246798873065128,145.416942834169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,21.891494931401063,0.0023896106036481865,-7.83097685017617,23.091064847506253,0.3716780372933336,0.0023896106036481865,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.005211769729655762,0.0026729909479471852,11.5,12.2,0.005211769729655762,0.0026729909479471852,4.5 
 02/24  18:00:00,11.5125,-7.613075276863642,-7.566936632696519,-7.603694077883917,-7.564173576731375,-7.60745314062704,-7.484713995324926,21.754819972757442,38.38243536662901,4.515605316680762,22.602056594599958,25.429968432559036,3.7638607933130857,21.156135091138736,114.25382602873444,0.0,20.445642310057142,184.22970561488304,0.0,22.202252565223674,50.40015157545773,0.0,21.170617556622382,134.4423474955077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,21.676131537666034,0.0024306368945075586,-7.627864632273225,22.875610815552573,0.3716780372933336,0.0024306368945075586,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.5125,0.005211769729655762,0.0026030084322341833,11.5,11.5125,0.005211769729655762,0.0026030084322341833,4.5 
 02/24  19:00:00,10.7875,-7.478516812407194,-7.424456281239506,-7.447718975874935,-7.422667013586813,-7.4505253873239425,-7.366175398359098,21.196057228568808,0.0,17.46544357200628,21.18461767034215,93.92480977868732,0.0,20.6478741105338,114.46723747453385,0.0,20.06650797598803,174.68434799107126,0.0,21.207991913614627,87.01464177132283,0.0,20.993435420440356,108.58614208043934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,21.1710560590774,0.0024582665083809187,-7.484671864483012,22.37047430331643,0.3716780372933336,0.0024582665083809187,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.005211769729655762,0.0027358974739864882,11.5,10.7875,0.005211769729655762,0.0027358974739864882,4.5 
 02/24  20:00:00,1.5374999999999996,-7.251968862645237,-7.159102795933141,-7.200106306311188,-7.156355296719581,-7.206692911877227,-7.0913130279705365,20.53760128402461,0.0,77.50303577562113,19.929523367664082,130.98424833068643,0.0,19.853256947119526,114.95985773753736,0.0,19.358624506113117,168.67521919945654,0.0,20.154161890133278,106.9700397777581,0.0,20.472211755291113,87.60866727716518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,20.38377973671699,0.002498293944819023,-7.268602229075339,21.583109572643522,0.3716780372933336,0.002498293944819023,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.5374999999999996,0.005211769729655762,0.002874320868059223,11.5,1.5374999999999996,0.005211769729655762,0.002874320868059223,4.5 
 02/24  21:00:00,-6.3374999999999995,-7.1081589082034355,-7.223440548287412,-7.217875426165441,-7.222728201423423,-7.2136322610397405,-7.196516049935174,19.615445256645625,0.0,97.84277588368218,18.685452716269257,155.96627012543203,0.0,18.911572476197353,115.8253055507968,0.0,18.39913823936151,171.0104905952714,0.0,19.09481827497362,116.75302885324669,0.0,19.883672319964123,60.78540484504043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,19.45517298640036,0.0025188615499671706,-7.115450525077105,20.654457398852465,0.3716780372933336,0.0025188615499671706,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.3374999999999995,0.005211769729655762,0.0019628602543126815,11.5,-6.3374999999999995,0.005211769729655762,0.0019628602543126815,4.5 
 02/24  22:00:00,-8.799999999999999,-7.3810405662546,-7.579994635723946,-7.491312875119252,-7.585690500877189,-7.4761090272661175,-7.665269624178022,18.60329338626584,59.808228690943906,4.579852780317651,17.958677667137096,135.94753871787026,0.0,18.279442375052394,92.74659290718301,0.0,17.82266908885716,140.44847298913595,0.0,18.398031888327324,95.59776132214,0.0,19.64340356126053,9.78830784517703,7.280107968708023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,18.475785947641846,0.0024595473579824487,-7.345713000888322,19.675201364827043,0.3716780372933336,0.0024595473579824487,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.799999999999999,0.005211769729655762,0.0015231341925452803,11.5,-8.799999999999999,0.005211769729655762,0.0015231341925452803,4.5 
 02/24  23:00:00,-9.775,-7.7389393731971605,-7.891909300221441,-7.80244230993589,-7.899521047602221,-7.791051201042773,-8.031679641034867,17.60107192670457,274.5235092793848,0.0,17.51750393360199,90.03707475544894,0.0,17.830802421424096,54.726758755822914,0.0,17.4664555135415,90.05838316800902,0.0,17.905407991630756,56.06330015821243,0.0,19.47879518290216,0.0,64.98114820620395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,17.454901437777433,0.002376690329711776,-7.718506819036989,18.654499902230967,0.3716780372933336,0.002376690329711776,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.775,0.005211769729655762,0.0013863567102663198,11.5,-9.775,0.005211769729655762,0.0013863567102663198,4.5 
 02/24  24:00:00,-9.625,-8.032829334332185,-8.16669011340618,-8.101731592767983,-8.17311121386658,-8.094136378551937,-8.305617481658022,16.729950228157307,478.0102467218585,0.0,17.165194733433818,47.31841012967146,0.0,17.430062169553747,22.1045888275699,0.0,17.15645841307104,45.95812993898511,0.0,17.475053965224436,21.532774279458067,0.0,19.25911841714502,0.0,117.94702519472241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.93245920443713,0.0,7.769958211134148,0.0,16.56305548921385,0.0023119396559912672,-8.028204026943747,17.7627970388797,0.3716780372933336,0.0023119396559912672,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.625,0.005211769729655762,0.0013663523267931133,11.5,-9.625,0.005211769729655762,0.0013663523267931133,4.5 
 02/25  01:00:00,-9.775,-8.332666575955718,-8.462761839933401,-8.394580069446384,-8.469107251945532,-8.385490030903275,-8.604547525785726,15.98106477818589,599.0852976440394,0.0,16.753876900012298,74.09052699821632,0.0,16.960037824195098,3.96107789147851,1.656853128647299,16.755949511780287,71.45621423953622,0.0,16.982128169625383,3.4632322383838527,2.5205409313151677,18.875592361613243,0.0,148.24198804258515,0.0,38.93031199042238,0.0,0.0,55.023388633732154,0.0,53.36125082681733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.93031199042238,48.66288998802797,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.55304155857458,0.000489370909159787,7.769958211134148,0.0,15.794850620166866,0.002252077040234423,-8.318303317701451,16.99472448498413,0.3716780372933336,0.002252077040234423,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.775,0.005211769729655762,0.0013621378999174524,11.5,-9.775,0.005211769729655762,0.0013621378999174524,4.5 
 02/25  02:00:00,-10.0,-8.597842426597726,-8.692137865725334,-8.642306513011242,-8.697319037831038,-8.636790697457558,-8.818172869047624,15.382557588313386,734.9927473825196,0.0,16.70010010473142,234.3033277270536,0.0,16.711824620519785,22.12337402256253,2.9831649240638285,16.700450471279904,229.05399806429017,0.0,16.71585974662901,19.03804612587635,3.9609160275920203,18.681284148566593,0.0,183.27473039571464,0.0,293.15015207346306,0.0,0.0,261.56766267795155,42.79050856097655,255.18013703921002,42.01976134077232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.15015207346306,366.4376900918288,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,58.40754291619285,0.0028974046358866677,7.769958211134148,0.0,15.155742829120323,0.002197316577439776,-8.601112315490234,16.355737756374026,0.3716780372933336,0.002197316577439776,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.0,0.005211769729655762,0.001357534765895722,11.5,-10.0,0.005211769729655762,0.001357534765895722,4.5 
 02/25  03:00:00,-10.0,-8.819872971959054,-8.921123576209258,-8.880730671151522,-8.925266897429731,-8.87564176570143,-9.028553999404282,14.949781385362098,877.5352499695919,0.0,16.69930979626315,366.35437020098675,0.0,16.699726383081668,99.59983422464211,0.0,16.699960916291168,358.92999217910324,0.0,16.69998613151459,97.37749665758241,0.0,18.51141077074344,0.0,196.8997099660279,0.0,826.3333071797014,0.0,0.0,420.7008469303405,145.21949646392267,411.00370056506654,148.78475825641124,0.0,0.0,43.26139195950449,0.0,0.0,0.0,0.0,826.3333071797014,1032.9166339746266,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,49.39836555864874,0.005990565711437589,7.769958211134148,0.0,14.69734800180628,0.002154839648855591,-8.827464308626517,16.01281306428212,0.3716780372933336,0.002154839648855591,16.0,82.0,0.0,0.0002306507699367423,0.0,7.219999999999999,0.0,-10.0,0.005211769729655762,0.0013216898376354291,11.5,-10.0,0.005211769729655762,0.0013216898376354291,4.5 
 02/25  04:00:00,-10.375,-9.067647950658102,-9.184306961516882,-9.13372211338609,-9.188864787652065,-9.126541047574381,-9.293391989287588,14.616005148852123,991.076316727394,0.0,16.700058222250668,454.2733252699546,0.0,16.700606352062085,142.76140738757914,0.0,16.700130302676598,444.6889916384534,0.0,16.700443832699623,141.98632823002322,0.0,18.389349032873586,0.0,188.28790619040757,0.0,1458.253661141975,0.0,0.0,509.70685500132623,189.29891597530474,497.7596370886034,194.39566365951805,0.0,0.0,172.28089550112242,0.0,0.0,0.0,0.0,1458.253661141975,1822.8170764274687,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,43.168790157540684,0.008967785554809794,7.769958211134148,0.0,14.34013448432376,0.0021096834231863204,-9.067200242492284,15.999821290425045,0.3716780372933336,0.0021096834231863204,16.0,82.0,0.0,0.0010294440543159459,0.0,7.219999999999999,0.0,-10.375,0.005211769729655762,0.001257239356630968,11.5,-10.375,0.005211769729655762,0.001257239356630968,4.5 
 02/25  05:00:00,-10.9125,-9.322311871785582,-9.460586945320841,-9.404617250168833,-9.465601257885208,-9.396794479374966,-9.576111105634833,14.35801542682664,1080.3967463664314,0.0,16.6994646932255,568.2346542914979,0.0,16.699923279590422,191.44459370794613,0.0,16.700028934637977,555.9271264007924,0.0,16.699366466995947,190.87241139685807,0.0,18.27981054799426,0.0,179.63307237050765,0.0,2130.6681091806736,0.0,0.0,623.6122431779038,237.9268012246068,608.9817932414422,243.189808620132,0.0,0.0,276.20806358924773,0.0,0.0,0.0,0.0,2130.6681091806736,2663.335136475842,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,44.579860877872314,0.013669264318168672,7.769958211134148,0.0,14.062864100404152,0.0020611299988936094,-9.321726294879198,15.999911152048995,0.3716780372933336,0.0020611299988936094,16.0,82.0,0.0,0.0017709206272152039,0.0,7.219999999999999,0.0,-10.9125,0.005211769729655762,0.0011862030703034517,11.5,-10.9125,0.005211769729655762,0.0011862030703034517,4.5 
 02/25  06:00:00,-11.1,-9.631773908310425,-9.782705058350501,-9.707909201267416,-9.789094893705231,-9.697177722079413,-9.919797455151656,14.144556573962227,1150.4970546164357,0.0,16.699991841905945,633.3015918251231,0.0,16.69942904735176,218.96111245995365,0.0,16.69973530112121,618.0564730541801,0.0,16.699967709724454,219.23736180832083,0.0,18.18001699509544,0.0,171.74689537146196,0.0,2393.2040318195477,0.0,0.0,688.7199841805391,265.4041831730932,671.0884655904185,271.5921773244967,0.0,0.0,359.6743428096145,0.0,0.0,0.0,0.0,2393.2040318195477,2991.5050397744344,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,48.88051101197506,0.017307120504936036,7.769958211134148,0.0,13.840053377338915,0.0020065135183084575,-9.611088440385338,15.999953348839583,0.3716780372933336,0.0020065135183084575,16.0,82.0,0.0,0.0024202071275156688,0.0,7.219999999999999,0.0,-11.1,0.005211769729655762,0.0012022449812423865,11.5,-11.1,0.005211769729655762,0.0012022449812423865,4.5 
 02/25  07:00:00,-10.7875,-10.483205497148278,-11.03599814285729,-11.59773334700335,-11.006969126776752,-11.714973619912863,-10.751908484409208,14.460125177411454,2029.0448203820988,0.0,19.638412374798005,3401.519048610017,0.0,20.169507510967808,1674.13948373855,0.0,19.593091587192042,3286.973431739006,0.0,20.105268387597196,1687.1794323917866,0.0,20.231120980061466,2789.714309764592,0.0,0.0,22295.760916724583,0.0,0.0,3724.478624827074,1981.3484787731772,3592.6558490156895,2028.591410767453,3158.1102216136464,4012.132397289274,2569.1613340401163,0.0,0.0,0.0,0.0,21735.404003293726,27169.25500411716,0.0,0.0,7.769958211134147,7.769958211134147,0.0,0.0,71.11258507725597,0.48788402443920686,7.769958211134147,0.0,7.461143838047104,0.0014247361228685983,-13.408848835839233,15.523802632862633,0.3716780372933336,0.0014247361228685983,16.0,81.73094107850753,0.07007635336116963,0.0566326028313598,0.0,7.219999999999999,0.0,4.5000132290843196,0.2605884864827881,0.0012289534205205755,11.5,4.5000132290843196,0.2605884864827881,0.0012289534205205755,4.5 
 02/25  08:00:00,-10.225,-12.33048859143145,-12.770528583493329,-13.44562918682161,-12.718821190000682,-13.526514784397802,-12.074704514249897,15.207309225801081,2397.9632598773765,0.0,21.20694225451989,3299.2178919667977,0.0,22.174634051203665,1062.9775640454745,0.0,21.342348873500807,3175.3881969964305,0.0,21.781413419200355,1581.4321512414504,0.0,21.411665316478803,2718.535538960202,0.0,0.0,20292.827583750928,0.0,0.0,3730.0039756290994,1489.264949973101,3597.9595741264793,2032.2504183213923,3163.1956587066616,3864.8326291068965,2574.664838142225,0.0,0.0,0.0,0.0,20292.827583750928,25366.03447968866,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,71.49448975256617,0.4607879027523554,7.769958211134148,0.0,7.6664401830493585,0.00137009259133317,-13.818969901261395,15.744609186482322,0.3716780372933336,0.00137009259133317,16.0,82.0,0.06410397728220334,0.05663260283135979,0.0,7.219999999999999,0.0,4.5001653262596175,0.2605884864827881,0.0012692046930335118,11.5,4.5001653262596175,0.2605884864827881,0.0012692046930335118,4.5 
 02/25  09:00:00,-9.3125,-10.798232978521403,-8.207350007253655,-9.065003598214686,-8.098567861539742,-9.303010361356186,-7.336207589386117,16.48812339258609,3476.643837578674,0.0,22.198270373139675,1716.8710649913405,0.0,22.358374907629262,0.0,324.8182851602638,22.19859922793372,1465.0073171878578,0.0,22.202177716288602,615.542952645329,0.0,22.19882878357592,350.81540508536364,73.87366217384957,0.0,11887.457615054165,0.0,0.0,2206.97749214722,99.0365214784474,1934.36071530778,1080.3237555780938,766.7962291979717,3625.4432339267105,2529.671999324875,0.0,0.0,0.0,0.0,11887.457615054165,14859.32201881771,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,65.167517598539,0.1715216260228437,7.769958211134148,0.0,8.016331288331942,0.001413100259975834,-13.473288430488239,15.973714297629062,0.3716780372933336,0.001413100259975834,16.0,82.0,0.05551425733277434,0.05415771372555307,0.0,7.219999999999999,0.0,4.499883995408446,0.2605884864827881,0.0012963973303950077,11.5,4.499883995408446,0.2605884864827881,0.0012963973303950077,4.5 
 02/25  10:00:00,-7.8375,-5.810336961061359,-4.184462231563377,-5.8715196800266565,-4.029417885379069,-6.528315271151242,-2.430172765249136,17.72502684603875,3270.698941260054,0.0,22.201801391854847,328.6347895757356,0.0,23.727477660771356,0.0,554.8711612127448,22.201263517725025,164.7121523743987,9.317280205682948,22.20158377745358,59.01211458811955,10.626669677382893,22.92661572685761,0.0,547.2304534207776,0.0,7513.368640973942,0.0,0.0,818.328254379293,0.0,624.5034700163994,511.8391832156958,0.0,3238.7705807295933,2384.364345913711,0.0,0.0,0.0,0.0,7513.368640973942,9391.710801217427,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,64.15976922728136,0.10070133943455079,7.769958211134148,0.0,8.53076544791502,0.0017753774577632102,-10.957687504671412,15.99686123695369,0.37684532292122397,0.0017753774577632102,16.0,82.0,0.04379553204439206,0.045145817997909725,0.0,7.219999999999999,0.0,4.499853855246102,0.2605884864827881,0.0013798166086686633,11.5,4.499853855246102,0.2605884864827881,0.0013798166086686633,4.5 
 02/25  11:00:00,-6.199999999999999,-3.2171692197290493,-2.2743872145939337,-4.463236239430663,-2.092326817656067,-4.976367576420232,0.5728286594271127,18.95178796819071,3004.4532649937937,0.0,22.20093626862216,0.0,159.00681527940748,23.899026748819622,0.0,644.3163321778455,22.200784251590118,0.0,305.61305074593275,22.20252206530364,0.0,169.71986345262954,23.51686927947763,0.0,594.5137896186735,0.0,5772.480447292427,0.0,0.0,331.76288488082366,0.0,164.64188928968528,294.0245195679582,0.0,2809.6823845201147,2221.2736260671636,0.0,0.0,0.0,0.0,5772.480447292427,7215.600559115534,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,63.44464988573985,0.07432045040438293,7.769958211134148,0.0,9.142086312869111,0.0021289672763689736,-8.90319284885786,15.998575242029407,0.3866309596272879,0.0021289672763689736,16.0,82.0,0.03349790074758896,0.036698935246505915,0.0,7.219999999999999,0.0,4.499939251158256,0.2605884864827881,0.0015271527670171448,11.5,4.499939251158256,0.2605884864827881,0.0015271527670171448,4.5 
 02/25  12:00:00,-4.85,-1.9846724877260906,-1.745623712730086,-4.110555313730588,-1.548682696997734,-4.503072760339013,1.9787921590692898,19.959635257533556,2546.624591210498,0.0,22.225731742932297,0.0,402.8201627310056,23.899028707964188,0.0,630.4470916698754,22.220534523321078,0.0,435.3900361403634,22.202012469388187,0.0,245.4827454934649,23.677680493863495,0.0,607.8889993546171,0.0,4840.55817267211,0.0,0.0,90.77050400365269,0.0,36.91453458597573,218.45068588252423,0.0,2455.6983569902445,2099.0842699284017,0.0,0.0,0.0,0.0,4840.55817267211,6050.697715840137,0.0,0.0,7.769958211134148,7.769958211134148,0.0,0.0,62.95798428581313,0.06075191526650911,7.769958211134148,0.0,9.428561005472258,0.00233670419051924,-7.849571219050635,15.999320064670819,0.3848745068824221,0.00233670419051924,16.0,82.0,0.026586728727423643,0.03240649901558726,0.0,7.219999999999999,0.0,4.499982865164174,0.2605884864827881,0.001636316858278907,11.5,4.499982865164174,0.2605884864827881,0.001636316858278907,4.5 
