Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/01  17:00:00,12.6125,1.8763269368778177,2.682772633623134,1.0025491993276736,2.8431380580760397,0.544868272484838,2.3246203415799744,25.644614501015777,586.5004084757561,0.0,23.740995821371914,0.0,613.3275740287689,23.32232299233946,0.0,486.15599427965276,23.78977156139346,0.0,597.0676884730926,23.02888864819785,0.0,525.4158657845129,23.898668879348037,0.0,1361.1491738742925,0.0,0.0,1867.4314793943447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.53214646043466,292.53214646043466,1281.3005936966842,1281.3005936966842,0.0,0.0,766.4746991224486,1867.4314793943447,9.244674072202034,7.22,0.21952456735381598,2633.9061785167933,53.58253842580783,0.0,9.244674072202034,0.21952456735381598,17.759538534738876,0.003715538871291007,-2.7751912301113766,16.035095282665324,0.46502621396776367,0.003715538871291007,16.0,72.77644736519069,0.0,0.0,0.030603265696395925,7.22,0.019640220793705834,11.500319245568367,0.2605884864827881,0.00243991677984941,11.5,12.6125,0.2605884864827881,0.00243991677984941,4.5 
 03/01  18:00:00,11.8875,2.246415036516858,3.28655218225128,0.823691472173072,3.5059502332699117,0.3662613726806708,2.8616345522834017,25.26029653604824,644.7404202441999,0.0,23.291496192055924,0.0,580.0971912547941,22.78025812995621,0.0,451.7312581863729,23.381905017598097,0.0,562.2918339583308,22.52270418857797,0.0,489.33198457031153,23.89870195864809,0.0,1250.5652366248546,0.0,0.0,1283.2386618624696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.95508706493173,101.95508706493173,1078.7203513217662,1078.7203513217662,0.0,0.0,663.3661374952239,1283.2386618624696,8.713933469085115,7.22,0.20462125764610822,1946.6047993576938,53.58253842580783,0.0,8.713933469085115,0.20462125764610822,17.351677361035165,0.0037980795813350172,-2.505985572333663,16.00691182561001,0.4497466196812072,0.0037980795813350172,16.0,72.77644736519069,0.0,0.0,0.026499263623323,7.219999999999999,0.006748229344702578,11.499974655774412,0.2605884864827881,0.0025784617882418964,11.5,11.8875,0.2605884864827881,0.0025784617882418964,4.5 
 03/01  19:00:00,6.137499999999999,2.0239302401277253,2.2882530029151047,-0.06595408175142356,2.519455991013831,-0.3871376289172335,3.0027407536891344,24.37520615406962,211.69720539832161,0.0,22.275099779842588,93.09328308783176,171.55634885059962,22.207946540293996,14.357026653783578,108.24893982656451,22.298520672737236,72.75887280713721,184.70689791120407,22.201222434227404,17.595320259154107,81.5270690802411,23.245370715151168,0.0,574.8675807030752,0.0,3008.731366180785,0.0,0.0,420.22222108576625,319.88902837059254,367.3443739120912,401.56808178868107,0.0,111.9602705179303,1072.1389191215037,0.0,0.0,0.0,0.0,3008.731366180785,3760.914207725981,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,51.46268985464213,0.023366533286308618,8.557297787153844,0.0,11.95336234173063,0.003862646541896145,-2.2837212335591675,15.99987198958401,0.3716780372933336,0.003862646541896145,16.0,77.03322593701863,0.0007333465979673626,0.013094478397290268,0.0,7.219999999999999,0.0,6.562520595447683,0.2605884864827881,0.003173152149436355,11.5,6.562520595447683,0.2605884864827881,0.003173152149436355,4.5 
 03/01  20:00:00,0.6749999999999999,0.34832660220253664,-0.6009746245524048,-2.1672230901607463,-0.4315144769217236,-2.331076450702321,1.0428661100700911,23.13025488132304,31.423360463217705,69.94853087195156,22.201650871448713,1122.9323498222436,0.0,22.200848703831717,426.7524518242577,0.0,22.20219152697327,1067.5804277484488,0.0,22.20103405883758,435.01907800001646,0.0,22.241931369587746,173.04287764044295,114.55573397700743,0.0,8322.910134366131,0.0,0.0,1612.9613826957025,839.273135251138,1536.5962175360116,899.8000131937013,551.5900489563152,1006.9150314492646,1748.8275377386276,0.0,0.0,0.0,0.0,8322.910134366131,10403.637667957664,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,54.73071350692661,0.07345256829536878,8.557297787153844,0.0,10.15104946704845,0.0035598713143484765,-3.2291869542424103,15.999991173909585,0.3716780372933336,0.0035598713143484765,16.0,81.89128007114343,0.00770892249574707,0.02287063764903946,0.0,7.22,0.0,4.499650979029126,0.2605884864827881,0.0029637102187195343,11.5,4.499650979029126,0.2605884864827881,0.0029637102187195343,4.5 
 03/01  21:00:00,-1.2874999999999999,-1.639623184573587,-1.9653909819342674,-2.2734349128616094,-1.8941892802302702,-2.243403728298027,-0.8939347131336339,21.814027573422152,13.596015730460294,88.87050338522727,20.18505975831618,212.04692660495724,0.0,20.61795885168301,149.0243401297114,0.0,20.22290308206803,200.11652057759042,0.0,20.643663530236804,165.94090576972619,0.0,21.371550420337826,117.37872770473275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,21.659089075544543,0.004072596502169391,-1.6074281310628684,22.854952087541164,0.3716780372933336,0.004072596502169391,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0026806291183900477,11.5,-1.2874999999999999,0.005211769729655762,0.0026806291183900477,4.5 
 03/01  22:00:00,-2.3874999999999997,-1.9305093613970767,-2.165190436752065,-2.1007841686641946,-2.151021888012305,-2.077755110655497,-1.7429351682554812,20.290187729207005,0.0,159.2762448647445,19.04981039816159,185.00047731283118,0.0,19.509593589362957,124.5837541594276,0.0,19.088372541521146,174.16390598150815,0.0,19.543884342984384,137.76490115491998,0.0,20.45874563623778,72.81173645815531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,20.183335564374943,0.0039564410524611324,-1.9428813180649147,21.379453638745602,0.3716780372933336,0.0039564410524611324,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0026377880712272136,11.5,-2.3874999999999997,0.005211769729655762,0.0026377880712272136,4.5 
 03/01  23:00:00,-3.4875,-2.234864915878003,-2.420480905160397,-2.3300817168578867,-2.422653377476954,-2.3167136314779726,-2.3193115734688616,19.126394414300137,40.851581748172975,11.389408325017257,18.38456767076071,148.02739535132588,0.0,18.79925522099278,96.57253710605488,0.0,18.42109065686464,138.92475862393968,0.0,18.83350319947356,106.21430896526061,0.0,19.969017161719478,22.123945901339482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.052530712342932,0.0038642937226044194,-2.2228913154398056,20.248851243871734,0.3716780372933336,0.0038642937226044194,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.002561322126091105,11.5,-3.4875,0.005211769729655762,0.002561322126091105,4.5 
 03/01  24:00:00,-3.9,-2.5111772945202775,-2.6642342341198084,-2.5861385486300765,-2.669970845358314,-2.5763643296015273,-2.6987724144739795,18.2079713033337,203.2553162263273,0.0,17.93004170928979,109.42347237879773,0.0,18.295930355801662,67.43669194865822,0.0,17.965093174603894,102.08263788240299,0.0,18.3222655347814,73.98803740433988,0.0,19.637457870650355,0.0,26.013192764160976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.111812011581375,0.003775315810174794,-2.499147796920761,19.30832810180457,0.3716780372933336,0.003775315810174794,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0025108675383374284,11.5,-3.9,0.005211769729655762,0.0025108675383374284,4.5 
 03/02  01:00:00,-4.2125,-2.801055118605589,-2.9349660100970465,-2.8621185263007134,-2.9413904912159303,-2.852800461017408,-3.029453143964069,17.452897353548696,378.7292414655849,0.0,17.745290777665023,60.96308691528492,0.0,18.02391984254541,32.59248257920245,0.0,17.78102776629576,55.64186452116229,0.0,18.041848193454946,35.36876401193314,0.0,19.526241290012408,0.0,80.04505025874704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.316578619516616,0.003685358179327653,-2.7846699706751195,18.513292487542984,0.3716780372933336,0.003685358179327653,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002445049802737945,11.5,-4.2125,0.005211769729655762,0.002445049802737945,4.5 
 03/02  02:00:00,-4.775,-3.0486225614599216,-3.1546096253395,-3.099053432877558,-3.1601395054313848,-3.0925971512683774,-3.26128380431669,16.877635734379712,534.4267841453643,0.0,17.565257760838847,26.76090063494229,0.0,17.79027826330358,7.468498557763553,0.0,17.60232014546221,22.801248230520116,0.0,17.799311982089378,7.7993653899777655,0.06412218914886125,19.413852149711445,0.0,119.41879567690842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.705534611025996,0.003602360580066428,-3.044661571959664,17.902431011175693,0.3716780372933336,0.003602360580066428,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0024059833487376286,11.5,-4.775,0.005211769729655762,0.0024059833487376286,4.5 
 03/02  03:00:00,-5.0,-3.283186159549548,-3.3826883976165147,-3.3345256414737876,-3.3874555383252747,-3.3284515499684435,-3.487227439065261,16.40167307198476,638.5074312188399,0.0,17.380130481129527,3.957527587386892,1.744441557808841,17.569027557210863,0.0,10.72028927744077,17.418330019696523,2.350170637370354,3.1335346690041206,17.570236629843095,0.0,12.166522750260242,19.271023584248447,0.0,147.18003992806126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.210964922818533,0.003532410432884171,-3.2795114188099275,17.40801520452268,0.3716780372933336,0.003532410432884171,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.002406879707399263,11.5,-5.0,0.005211769729655762,0.002406879707399263,4.5 
 03/02  04:00:00,-5.0,-3.5006916594179076,-3.5955364836334764,-3.550264958547827,-3.5999205397576506,-3.5444135687038942,-3.6964320468083405,16.022113655102192,720.1560420726523,0.0,17.236458795390117,0.0,17.886310363134612,17.39050226448479,0.0,25.261905898029624,17.27442780562445,0.0,20.005824507923705,17.38569641233916,0.0,28.09579692287815,19.149060938437685,0.0,168.88673848259725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.813846398812801,0.0034665772191542223,-3.497433494563767,17.01104154149307,0.3716780372933336,0.0034665772191542223,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0024061463058676403,11.5,-5.0,0.005211769729655762,0.0024061463058676403,4.5 
 03/02  05:00:00,-5.0,-3.701141478152007,-3.7755106355862296,-3.73629480249637,-3.779416929135697,-3.7315456185629716,-3.8688891774264436,15.715199168503052,793.1831615813276,0.0,17.15552030933761,0.0,36.83088633648936,17.276425293039868,0.0,38.949369670772114,17.192585212567167,0.0,38.07171233157277,17.266496388392575,0.0,43.129873708433365,19.086888938080172,0.0,189.213164388726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.493971424345052,0.003405220434133094,-3.7020019402954123,16.691301609465132,0.3716780372933336,0.003405220434133094,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.002405046762343117,11.5,-5.0,0.005211769729655762,0.002405046762343117,4.5 
 03/02  06:00:00,-5.0,-3.8460808139144507,-3.8999170390483746,-3.876840078928108,-3.902607896546738,-3.8745658621796797,-3.9733009300839823,15.480919850228181,861.9458779950523,0.0,17.11138134525686,0.0,52.94959071745069,17.202274755060387,0.0,50.47434792420427,17.14797889674287,0.0,53.46580994357004,17.187731348814324,0.0,55.766142912025316,19.055664717936054,0.0,206.27027539954582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.246517943446122,0.0033572786538210823,-3.85949117083964,16.443953666227056,0.3716780372933336,0.0033572786538210823,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0024032171638037033,11.5,-5.0,0.005211769729655762,0.0024032171638037033,4.5 
 03/02  07:00:00,-5.0,-3.973187030510823,-4.031801933710382,-4.0121267121785555,-4.033892981288043,-4.009551270040784,-4.091208872388672,15.301006144903846,906.3587654360479,0.0,17.05834958486026,0.0,63.9542435088116,17.215076871326925,0.0,64.0880355098007,17.131556665350807,0.0,66.77993370794377,17.122902993150642,0.0,65.28133865565667,18.991606996070043,0.0,216.346212870805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.05463417996258,0.0033198546537946826,-3.985629178646869,16.252152300207,0.3716780372933336,0.0033198546537946826,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0024021202954551016,11.5,-5.0,0.005211769729655762,0.0024021202954551016,4.5 
 03/02  08:00:00,-5.375,-4.101861717894843,-4.154468266033032,-4.133516565706941,-4.156551435190343,-4.130702902717784,-4.208858349494205,15.22965129467001,983.8647964582556,0.0,17.143499539161894,0.0,79.24672294498004,17.69090522020344,0.0,102.91776942983097,17.37762659856623,0.0,93.6374834704514,17.254056269768277,0.0,83.18235304902112,18.98081417422,0.0,223.98373989641522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,14.946853439358065,0.0032814425728001995,-4.113120713702185,16.144456144425085,0.3716780372933336,0.0032814425728001995,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0023977764305642994,11.5,-5.375,0.005211769729655762,0.0023977764305642994,4.5 
 03/02  09:00:00,-4.5375,-4.20522441247461,-4.2417874896259,-4.229746944490799,-4.243274997328042,-4.228525499456478,-4.284367091912694,15.262476902278939,1024.8029712145608,0.0,17.28641518737085,0.0,88.84641301899586,17.803298762332666,0.0,108.93841080473942,17.545646460287585,0.0,104.73214054623446,17.438652346371132,0.0,95.37841786294217,19.030129272011386,0.0,226.14323668872197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,14.968621555761336,0.003249660003911954,-4.221722274764357,16.166294255946276,0.3716780372933336,0.003249660003911954,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-4.5375,0.005211769729655762,0.0024634178876732247,11.5,-4.5375,0.005211769729655762,0.0024634178876732247,4.5 
 03/02  10:00:00,-2.5249999999999995,-4.284403754499198,-4.301542130673236,-4.295709351861116,-4.302420511023796,-4.295228623188387,-4.331062752197836,15.420730694633292,1058.398555578258,0.0,17.60579691483392,0.0,102.72480015639763,18.415936469435103,0.0,140.0951617850248,17.87755730118588,0.0,118.96795995869695,17.750891342402063,0.0,107.9582916672959,19.118836151312763,0.0,221.7415826071338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.112939620645708,0.0032288439366067196,-4.296918137265614,16.31065816879438,0.3716780372933336,0.0032288439366067196,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,-2.5249999999999995,0.005211769729655762,0.002669565978838139,11.5,-2.5249999999999995,0.005211769729655762,0.002669565978838139,4.5 
 03/02  11:00:00,0.0500000000000001,-4.3092398410041195,-4.316507601031188,-4.317438696500874,-4.3167145318374285,-4.317727788781344,-4.331418195564124,15.826331535007068,1105.4863967876477,0.0,18.172311583144698,0.0,118.66159907564384,19.4319712381954,0.0,183.37725751839469,18.483870571494432,0.0,137.24510037345942,18.31248233348822,0.0,122.64989828112857,19.23782709201694,0.0,202.2701765778965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,15.47848827340967,0.003220800760008476,-4.317193940496111,16.676224537779046,0.3716780372933336,0.003220800760008476,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,0.0500000000000001,0.005211769729655762,0.0029572044058902708,11.5,0.0500000000000001,0.005211769729655762,0.0029572044058902708,4.5 
 03/02  12:00:00,1.4749999999999999,-4.327476465554442,-4.334617541488788,-4.3348473188959185,-4.3347055050942735,-4.334791903162574,-4.3434706201577935,16.50801308727385,1070.9600985425272,0.0,18.79238200843124,0.0,116.02769669647745,20.51061964629428,0.0,211.68148245964255,18.97510199020066,0.0,124.94153373369315,18.818226761641554,0.0,111.5911379212568,19.437644535763923,0.0,166.46378288080456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.131732574276796,0.003213923475099759,-4.336868145125941,17.329483987335,0.3716780372933336,0.003213923475099759,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.002940474974408966,11.5,1.4749999999999999,0.005211769729655762,0.002940474974408966,4.5 
 03/02  13:00:00,3.7625,-4.345351911189129,-4.350272981772475,-4.351285363605048,-4.35023244579061,-4.351329817188458,-4.354226496047264,17.39331706527575,912.7600346609888,0.0,19.40896744711644,0.0,98.46689642321383,20.87287969716858,0.0,180.02384665628307,19.446456907854998,0.0,97.10480875326562,19.327288948175855,0.0,86.93539050605318,19.68239299939211,0.0,119.6202099128617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.969710231005006,0.003210483389333508,-4.349391936097813,18.167469221698166,0.3716780372933336,0.003210483389333508,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,3.7625,0.005211769729655762,0.0030589724906923514,11.5,3.7625,0.005211769729655762,0.0030589724906923514,4.5 
 03/02  14:00:00,6.062499999999999,-4.355212301460821,-4.356321895043407,-4.3554239100415595,-4.356380834733418,-4.355247338635408,-4.359485389917197,18.352318754630453,687.6135332067388,0.0,20.12373532697903,0.0,77.68938898040403,20.78108181222776,0.0,108.92119215507716,19.844072743695893,0.0,53.136222132069975,19.80774376736158,0.0,49.736302772624015,19.921824565552566,0.0,61.401833696441145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.94643877592022,0.0032089226561951697,-4.355079327512769,19.144201204554374,0.3716780372933336,0.0032089226561951697,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.005211769729655762,0.003184629681630398,11.5,6.062499999999999,0.005211769729655762,0.003184629681630398,4.5 
 03/02  15:00:00,6.7,-4.348984465317065,-4.34985349588205,-4.349621930108471,-4.349882243365224,-4.349607825887554,-4.351728875458424,19.23139568358301,504.361648308585,0.0,20.85013483893103,0.0,63.275880654121124,20.75660031222,0.0,46.86342743961018,20.14360995020775,2.7017533307313784,9.631967111466395,20.391712376139708,0.0,25.43859267434152,20.219406231692304,0.674675754848522,13.867144042242273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.854565802803968,0.0032080384666744143,-4.34942159716313,20.052330179114712,0.3716780372933336,0.0032080384666744143,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0031880846551384408,11.5,6.7,0.005211769729655762,0.0031880846551384408,4.5 
 03/02  16:00:00,6.324999999999999,-4.339827157025488,-4.347697541587345,-4.346761989231129,-4.347742502472162,-4.346565255608665,-4.3497129144909525,19.871266759456027,362.11236661584053,0.0,20.97627738140079,1.943144076547071,19.493070489148522,20.709475824633788,7.632163407090047,4.602844807800295,20.228176026394415,39.997847796550786,0.0,20.82299301836205,1.8299058662831271,6.926253629029986,20.447596147672712,24.272881092698128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.557232486451838,0.0032059399817604113,-4.342878767459102,20.755001485297587,0.3716780372933336,0.0032059399817604113,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.005211769729655762,0.0031027965777448508,11.5,6.324999999999999,0.005211769729655762,0.0031027965777448508,4.5 
 03/02  17:00:00,5.4125,-4.360854738942634,-4.380701687254391,-4.374150570041408,-4.381090331163831,-4.372977831050325,-4.388542514197704,20.07561614667253,232.0503055121253,0.0,20.586299320616988,37.40559298294045,0.0,20.358495099515274,46.540959271162535,0.0,19.95849122575065,83.47082066311782,0.0,20.721461663779817,25.219897981205293,0.0,20.4953736870093,44.41911589291857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.86014973875068,0.003199737163932951,-4.3602138960102925,21.05793240136488,0.3716780372933336,0.003199737163932951,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,5.4125,0.005211769729655762,0.0030373046280117626,11.5,5.4125,0.005211769729655762,0.0030373046280117626,4.5 
 03/02  18:00:00,3.625,-4.394344215126843,-4.41303661368771,-4.403183117067509,-4.413753961594124,-4.401796140682265,-4.427344255318414,19.910793215308193,197.2953626866497,0.0,20.274062904823822,53.61299209738712,0.0,19.90463469732184,69.5621208059656,0.0,19.52232353124117,108.39329668827202,0.0,20.54406703508707,30.430550731366395,0.0,20.42931199689828,41.1170319245785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.75225639607968,0.0031887826046162865,-4.391463243635095,20.950063190482158,0.3716780372933336,0.0031887826046162865,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,3.625,0.005211769729655762,0.003040860783868567,11.5,3.625,0.005211769729655762,0.003040860783868567,4.5 
 03/02  19:00:00,1.7374999999999998,-4.415438903171191,-4.427928433046445,-4.420622699591359,-4.428584775930156,-4.419818872528795,-4.4427044288259046,19.465627737109486,192.1262244853924,0.0,19.55075889560875,78.58565414706726,0.0,19.460759590244322,71.92068842150115,0.0,19.110833272689906,108.62535830026138,0.0,19.852866408377576,51.625557994138376,0.0,20.317195449052676,17.722160688139297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.34382255061842,0.003178554683335931,-4.41486604619849,20.541651876943547,0.3716780372933336,0.003178554683335931,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.003041339529146694,11.5,1.7374999999999998,0.005211769729655762,0.003041339529146694,4.5 
 03/02  20:00:00,1.1,-4.437486914613909,-4.451364184875477,-4.4469107020489815,-4.451827684658301,-4.4464440387550725,-4.463723650987828,18.90667720649808,256.77804864103496,0.0,19.06728007201265,73.61038336665729,0.0,19.1093407001733,58.95940221282598,0.0,18.81945842760782,89.27827032959664,0.0,19.342759261856912,48.91958987848625,0.0,20.159790307934998,0.0,12.975308896717706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.79760246736129,0.003169637471143555,-4.442403618389185,19.99545143885154,0.3716780372933336,0.003169637471143555,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0029426421823613488,11.5,1.1,0.005211769729655762,0.0029426421823613488,4.5 
 03/02  21:00:00,0.7875000000000001,-4.473871915485553,-4.493029999270711,-4.487388702969247,-4.493520976651021,-4.4865511080605,-4.505651466112862,18.36089240627383,347.070678125496,0.0,18.7079411108155,58.20882552600074,0.0,18.804811791017592,42.39094254697966,0.0,18.565215485181888,66.55614902103156,0.0,18.942744106158706,37.413104360602006,0.0,19.998081414825133,0.0,43.910368356454455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.24405426927615,0.0031599330011003383,-4.478243290788795,19.441924621050415,0.3716780372933336,0.0031599330011003383,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002882755019322101,11.5,0.7875000000000001,0.005211769729655762,0.002882755019322101,4.5 
 03/02  22:00:00,1.2874999999999999,-4.5109767241547125,-4.537133262198229,-4.528405754936243,-4.537841273754371,-4.527061635036306,-4.553105873028474,17.878635609601545,428.1478167796099,0.0,18.4251838038447,42.10136034842253,0.0,18.54182260212155,27.56195160610156,0.0,18.342712753853203,46.56267497377371,0.0,18.622937999796324,24.96760153620761,0.0,19.813982831701157,0.0,67.73304231786119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.758176629386877,0.0031480976267505238,-4.513263372602245,18.956073057158296,0.3716780372933336,0.0031480976267505238,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.005211769729655762,0.0028656534864614958,11.5,1.2874999999999999,0.005211769729655762,0.0028656534864614958,4.5 
 03/02  23:00:00,2.0125,-4.5676377425709145,-4.599194000732929,-4.585520397462615,-4.600294005146463,-4.583465782013567,-4.621785592955253,17.484136115730625,500.80369065774516,0.0,18.24287806734657,24.581404405381136,0.0,18.355423833179138,13.135554027091985,0.0,18.193283227447736,27.29562326874907,0.0,18.400272472305556,11.43527853429157,0.0,19.656567621349986,0.0,87.13646684894849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.354923489710696,0.003132567670074367,-4.565742170537911,18.55285413522158,0.3716780372933336,0.003132567670074367,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.002852049940047827,11.5,2.0125,0.005211769729655762,0.002852049940047827,4.5 
 03/02  24:00:00,2.8875,-4.640119076892468,-4.687353817233581,-4.670359363863909,-4.688770599545294,-4.6678409145995285,-4.7166518185885185,17.19498314784599,560.7205162115526,0.0,18.13192530336128,9.718052421882476,0.0,18.225929847720078,2.2221877517214352,0.3229789450383578,18.0959138074461,12.0362881843364,0.0,18.249584173097297,1.2528089577616015,0.8861717793762409,19.537233109498032,0.0,101.26759631629801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.056500889446646,0.00311238730946685,-4.641210399371597,18.254476002033265,0.3716780372933336,0.00311238730946685,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,2.8875,0.005211769729655762,0.0027080361156226586,11.5,2.8875,0.005211769729655762,0.0027080361156226586,4.5 
 03/03  01:00:00,5.049999999999999,-4.7677061936168235,-4.857680270292714,-4.824358050548421,-4.860232546031345,-4.818929706235947,-4.9070184615263575,16.999446503235376,605.4379689079219,0.0,18.11136765032932,0.5489392754394089,3.8884011477315426,18.1749719137998,0.0,7.0331320409491696,18.077911077124632,1.4466356684333164,2.1039059632174144,18.18604765597271,0.0,8.752436012711428,19.445644156660435,0.0,108.65120791876319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.871204972019903,0.0030804834808528998,-4.761486565106496,18.06925039119771,0.3716780372933336,0.0030804834808528998,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,5.049999999999999,0.005211769729655762,0.0024553800783875895,11.5,5.049999999999999,0.005211769729655762,0.0024553800783875895,4.5 
 03/03  02:00:00,2.6624999999999996,-4.958130319584889,-5.038464475476074,-4.990612421691331,-5.042378047478317,-4.983825094957474,-5.11333326633107,16.898099894782863,632.6116044807386,0.0,18.050341931051886,0.0,10.631610814796602,18.111683799372464,0.0,13.000370316900614,18.0225647853751,0.0,8.069033949892173,18.115040710235444,0.0,14.895767100401997,19.405512477120244,0.0,117.54801425117904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.718094635516696,0.003031755309926514,-4.938588397784817,17.916247452791215,0.3716780372933336,0.003031755309926514,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,2.6624999999999996,0.005211769729655762,0.0024716765316094153,11.5,2.6624999999999996,0.005211769729655762,0.0024716765316094153,4.5 
 03/03  03:00:00,0.9125000000000001,-5.107609016951523,-5.168261301978413,-5.138019549218645,-5.171370681734851,-5.13483194256667,-5.237660794010373,16.80603623677639,625.0205306772723,0.0,17.91729857302146,0.0,8.60274040405642,17.99843426541303,0.0,12.614429836598163,17.89582005650241,0.0,6.605023009881847,17.99826340044212,0.0,14.196661199940536,19.38740535331746,0.0,124.59318394884252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.61053834805017,0.00298826986367254,-5.110195439192639,17.80878702369528,0.3716780372933336,0.00298826986367254,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.002362325196952456,11.5,0.9125000000000001,0.005211769729655762,0.002362325196952456,4.5 
 03/03  04:00:00,0.4125,-5.245467932013378,-5.298423275304514,-5.272039742345529,-5.301060284795153,-5.268787059309165,-5.361630442720904,16.668403395074254,655.1696884907838,0.0,17.861875386924012,0.0,14.801822391638723,17.93358043362079,0.0,17.187787384783405,17.840310654220396,0.0,12.532720350987177,17.930537108991572,0.0,19.1330901651192,19.388199003431218,0.0,135.19401459428224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.476829517718585,0.002951899248624578,-5.249097850629128,17.675158380300548,0.3716780372933336,0.002951899248624578,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,0.4125,0.005211769729655762,0.002260018190791306,11.5,0.4125,0.005211769729655762,0.002260018190791306,4.5 
 03/03  05:00:00,3.8124999999999996,-5.361213240395109,-5.445307048306141,-5.42200063451641,-5.447554067403039,-5.41867662878665,-5.502376107169896,16.53070423944539,695.8100014961685,0.0,17.86761099527389,0.0,22.6158816970256,17.91075228493662,0.0,21.843715681614015,17.842123076479464,0.0,19.71520623528636,17.90522967108808,0.0,24.19200003310135,19.328309818593702,0.0,137.78825007689198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.383907936020343,0.002919855227166476,-5.3706194874428785,17.582307455298633,0.3716780372933336,0.002919855227166476,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,3.8124999999999996,0.005211769729655762,0.0021691432493818486,11.5,3.8124999999999996,0.005211769729655762,0.0021691432493818486,4.5 
 03/03  06:00:00,5.7875,-5.590981650495587,-5.715183372289393,-5.6552540730071446,-5.71976480761736,-5.64561090005309,-5.806307592721924,16.46524241520958,734.8275486056677,0.0,17.970324901937076,0.0,35.84302695587962,17.974986878241218,0.0,30.3824434096677,17.93908509993954,0.0,31.9408248179642,17.966559687150173,0.0,33.59297476849332,19.289426925011284,0.0,139.76739735838953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.31958934012548,0.002868603255903111,-5.567589675481176,17.518101888300205,0.3716780372933336,0.002868603255903111,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.002043631737057912,11.5,5.7875,0.005211769729655762,0.002043631737057912,4.5 
 03/03  07:00:00,3.4749999999999996,-5.796056120960902,-5.844449609527777,-5.804528869707757,-5.848544023525523,-5.800817523811574,-5.934783567705522,16.523482510405046,747.0315856416713,0.0,18.025713940604604,0.0,40.2322064758616,18.26363512309258,0.0,49.57484215545489,18.076455028985592,0.0,42.362080500533835,18.022088359625805,0.0,37.75144953108477,19.361552779671484,0.0,145.4484558209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.319435816435263,0.002811162185285408,-5.796540473496206,17.518075065392978,0.3716780372933336,0.002811162185285408,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,3.4749999999999996,0.005211769729655762,0.002191313796750703,11.5,3.4749999999999996,0.005211769729655762,0.002191313796750703,4.5 
 03/03  08:00:00,6.387500000000001,-5.904152130083526,-5.958252131922262,-5.944453530052021,-5.960480013744751,-5.943151186111457,-6.021249070898267,16.760027758104204,863.9855241602255,0.0,18.270347184870545,0.0,38.89742662404379,20.275526808520063,0.0,165.95563321884293,18.66437915467148,0.0,67.12687396108396,18.27662203772015,0.0,37.23088630458264,19.39911481743352,0.0,127.77884079917665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,16.580810608156554,0.0027787823645704576,-5.921890444198379,17.779521291373484,0.3716780372933336,0.0027787823645704576,16.0,81.9997879045949,0.0,0.0,0.0,7.219999999999999,0.0,6.387499999999999,0.005211769729655762,0.00217852061381505,11.5,6.387499999999999,0.005211769729655762,0.00217852061381505,4.5 
 03/03  09:00:00,9.9625,-6.178580225262534,-6.314444891123249,-6.2720986629084,-6.318204229102917,-6.2626816007729795,-6.393807080600046,17.232814014812554,963.6030263332243,0.0,18.80514181255747,0.0,43.26566110593407,22.674385783236964,0.0,293.5246132700402,19.10710645522898,0.0,64.32074299551009,18.775426563446977,0.0,38.66457406865371,19.505953316956084,0.0,98.35509723731826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.060266600197327,0.0027170847032789987,-6.176430777620561,18.259113422028577,0.3716780372933336,0.0027170847032789987,16.0,81.9997879045949,0.0,0.0,0.0,7.219999999999999,0.0,9.9625,0.005211769729655762,0.0019655269891449955,11.5,9.9625,0.005211769729655762,0.0019655269891449955,4.5 
 03/03  10:00:00,11.975000000000001,-6.550411984621787,-6.671878639561052,-6.611068365437397,-6.67734697846182,-6.600019548215532,-6.780013635730347,18.01394126493278,948.0071947892199,0.0,19.533045547062763,0.0,42.20511022542465,24.44541724115571,0.0,361.93375324213696,19.664973625182594,0.0,50.40652497403971,19.414188352097643,0.0,30.988559798707456,19.791071692736388,0.0,62.36694210629881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,17.80128293483883,0.0026319840009052333,-6.543490557544361,19.000317584344177,0.3716780372933336,0.0026319840009052333,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,11.975000000000001,0.005211769729655762,0.0018272825577807497,11.5,11.975000000000001,0.005211769729655762,0.0018272825577807497,4.5 
 03/03  11:00:00,13.1125,-6.808087884506569,-6.896969708661468,-6.858667864189563,-6.901203800350959,-6.852426442989341,-6.994753599642214,19.066747876816574,813.0653181519015,0.0,20.35651468714314,0.0,32.438492074235455,25.55544865048844,0.0,372.75763073220185,20.280897086232947,0.20369671263495093,25.52157464111562,20.087936332802947,1.8568876524148834,12.406183892632669,20.166076484697363,2.4326985571117064,19.707553058435508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.747863908338445,0.0025698807064659535,-6.817820898126129,19.9470356621243,0.3716780372933336,0.0025698807064659535,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,13.1125,0.005211769729655762,0.0017326432275680907,11.5,13.1125,0.005211769729655762,0.0017326432275680907,4.5 
 03/03  12:00:00,13.9875,-7.059590048092426,-7.16245177144866,-7.12470783593678,-7.166179644840916,-7.1172280197577145,-7.254448564603118,20.29462918533054,591.3583147087882,0.0,21.181357089478038,7.394158998256557,3.7054518723822127,25.76229847586775,0.0,301.3355747594477,20.921524030121656,23.45430543842639,0.22197923682358578,20.84085921356857,28.975403412939045,0.0,20.606963056512008,48.96562404937865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,20.02863781484803,0.002514904822066349,-7.066255015175713,21.227930966424417,0.3716780372933336,0.002514904822066349,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,13.9875,0.005211769729655762,0.0017147749787411934,11.5,13.9875,0.005211769729655762,0.0017147749787411934,4.5 
 03/03  13:00:00,15.15,-7.358658654139803,-7.527209599306587,-7.464207694131147,-7.532167309955836,-7.451896636963714,-7.637566689806662,21.435048753169,300.5554636712516,0.0,21.869582718837478,34.19279596603428,0.0,25.023278873294082,0.0,180.8726956781619,21.457075512313484,64.00542191454844,0.0,21.508003750734677,59.379867761948844,0.0,20.990570524458228,103.34599757984313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,21.101894077354753,0.0024570912678913296,-7.332755614523814,22.30131491845522,0.3716780372933336,0.0024570912678913296,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,15.15,0.005211769729655762,0.0017199164140695884,11.5,15.15,0.005211769729655762,0.0017199164140695884,4.5 
 03/03  14:00:00,15.912500000000001,-7.764723739330822,-7.955299125882972,-7.850499959951201,-7.963256901152324,-7.833421939462665,-8.114111361081587,22.264711303327516,69.61030516602659,0.0,22.51344892004536,54.657872178362595,0.0,24.041919657498504,0.0,55.69254706218146,21.87796782183032,100.49238023473822,0.0,22.064311576805977,85.2710484339978,0.0,21.31151616355221,149.16247130315435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,22.00409507128674,0.0023798100450831547,-7.707130032135199,23.2036866434234,0.3716780372933336,0.0023798100450831547,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.005211769729655762,0.0016723303459646199,11.5,15.912500000000001,0.005211769729655762,0.0016723303459646199,4.5 
 03/03  15:00:00,16.474999999999998,-8.136352959214175,-8.254648796187505,-8.171825887427397,-8.261963953560999,-8.161728200770407,-8.416580656614677,22.78308285428676,0.0,21.899774220314157,23.3012916628384,38.15220900264313,0.0,23.449275204182502,22.186461197118604,0.007659958038061632,22.1283555858755,125.4217274589131,0.0,22.69527087343229,81.40681749627993,0.0,21.622119971935074,170.33551471054164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,22.583377775798116,0.002300140307509266,-8.108851348574357,23.783145403786975,0.3716780372933336,0.002300140307509266,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.005211769729655762,0.0015950049544136075,11.5,16.474999999999998,0.005211769729655762,0.0015950049544136075,4.5 
 03/03  16:00:00,17.0125,-8.366476153973538,-8.41476051861011,-8.375139627898907,-8.41907478207829,-8.372251924266958,-8.537273799119982,23.253991416730962,0.0,14.638028139399466,24.28082442917719,2.2908505684039824,2.8829130387849204,23.2507923857826,67.92318028041367,0.0,22.359788674584188,145.02512752606458,0.0,23.749652240747576,39.18521916635149,0.0,21.892062860965744,187.68664820887457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,23.073470211339973,0.0022514459360687767,-8.365690341755016,24.273345470264992,0.3716780372933336,0.0022514459360687767,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,17.0125,0.005211769729655762,0.001781247035661917,11.5,17.0125,0.005211769729655762,0.001781247035661917,4.5 
 03/03  17:00:00,16.5125,-8.501649723775735,-8.586473194461021,-8.560367766968314,-8.588658952909602,-8.55729041994135,-8.67234317636165,23.49455531858172,0.0,69.24940505468749,23.94047874793516,50.76680317508402,0.0,22.963591491401367,107.47949107142387,0.0,22.248393385617085,176.83179148426512,0.0,23.840749098623597,55.440427170914745,0.0,22.049504478695034,199.57786455041054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,23.38180052874804,0.002224519403597594,-8.507475474847382,24.581735313209204,0.3716780372933336,0.002224519403597594,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,16.5125,0.005211769729655762,0.0016566145127704323,11.5,16.5125,0.005211769729655762,0.0016566145127704323,4.5 
 03/03  18:00:00,15.4125,-8.784052797139854,-8.987139757301334,-8.908513148235595,-8.991738836492344,-8.89542312580756,-9.106088509966137,23.245718393887955,0.0,175.6770937421229,22.910669923178627,119.93130801925707,0.0,22.410523149236187,133.8397860173832,0.0,21.768485739248923,201.3551411296634,0.0,23.135147974260576,96.55265410598321,0.0,21.941824975845535,195.74579326389812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,23.225716137152908,0.0021768311411509153,-8.753724941655083,24.42575636064246,0.3716780372933336,0.0021768311411509153,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,15.4125,0.005211769729655762,0.0014437255591998473,11.5,15.4125,0.005211769729655762,0.0014437255591998473,4.5 
 03/03  19:00:00,14.312499999999998,-9.267110539619125,-9.435080845561494,-9.331891311057348,-9.442479562203093,-9.317481657048432,-9.597333163322158,22.613271665493116,0.0,209.93252978339706,21.82162061826307,159.72596923003036,0.0,21.756337832527095,138.34723451309608,0.0,21.177232764205904,201.71948545749473,0.0,22.172290174990927,124.72758970378928,0.0,21.67702141025484,170.4028399853184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,22.639534038021043,0.002090719305990138,-9.210424930002247,23.83976469934015,0.3716780372933336,0.002090719305990138,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.005211769729655762,0.0015724200943369503,11.5,14.312499999999998,0.005211769729655762,0.0015724200943369503,4.5 
 03/03  20:00:00,13.9,-9.564233580098087,-9.669574431813233,-9.599721357916472,-9.675969231012798,-9.592043984179682,-9.816196143193554,21.951716807731763,0.0,157.27178962442622,21.147443938837554,162.36491995705347,0.0,21.26904332829071,128.15108642025194,0.0,20.77064421488769,183.97016496848465,0.0,21.518915276108633,125.66650276808497,0.0,21.42393169109021,139.8543831567905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,21.9987288869643,0.0020292162310262297,-9.538348844779826,23.199095598885997,0.3716780372933336,0.0020292162310262297,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,13.9,0.005211769729655762,0.0015910077757394182,11.5,13.9,0.005211769729655762,0.0015910077757394182,4.5 
 03/03  21:00:00,12.524999999999999,-9.772790138791859,-9.783447751839427,-9.740277482789256,-9.787948787500692,-9.736125821278343,-9.893924788370054,21.37980699812335,0.0,93.6186482659823,20.645323446459813,153.76064092253614,0.0,20.872375037568478,113.93007031709533,0.0,20.450073711861606,161.97928523061535,0.0,21.029246418946855,116.60382809918445,0.0,21.171525477527695,111.6186533033503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,21.387919751346658,0.00199480351749492,-9.73417823529795,22.588362601254552,0.3716780372933336,0.00199480351749492,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.005211769729655762,0.002017713986383097,11.5,12.524999999999999,0.005211769729655762,0.002017713986383097,4.5 
 03/03  22:00:00,11.0125,-9.714448007655573,-9.617919616494483,-9.640400461197375,-9.617651646652877,-9.64655886844078,-9.643122103954154,20.858687776980638,0.0,34.09254780836545,20.236385752810495,143.13179513332506,0.0,20.511889311837393,101.79288746470587,0.0,20.14621774768724,143.84502786873577,0.0,20.618621297684427,106.6813017675774,0.0,20.94669632161585,86.53305315606116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,20.844604276056437,0.0019977990132792594,-9.713926169740128,22.045040498088163,0.3716780372933336,0.0019977990132792594,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,11.0125,0.005211769729655762,0.0024733120483537894,11.5,11.0125,0.005211769729655762,0.0024733120483537894,4.5 
 03/03  23:00:00,10.9125,-9.52102726470078,-9.42041027467704,-9.464960153758957,-9.417320986347303,-9.471734999592522,-9.382801799237427,20.39173212729168,36.906527080186834,0.0,19.979149176192834,125.83483864606461,0.0,20.192023060710437,91.43737791329568,0.0,19.9167824624291,125.18172772639468,0.0,20.263401586818468,97.66013573484321,0.0,20.76411338577569,63.42910740643953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,20.36876928130214,0.002030386518975742,-9.526679804987722,21.569133403862075,0.3716780372933336,0.002030386518975742,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.0025807604375227117,11.5,10.9125,0.005211769729655762,0.0025807604375227117,4.5 
 03/03  24:00:00,11.1,-9.309478760339497,-9.179752994790832,-9.232035406077104,-9.175545552478358,-9.239736885066133,-9.107612633861596,19.980995242615858,102.05809421363233,0.0,19.772177181009717,109.16431868388912,0.0,19.948732122230876,79.8617540077932,0.0,19.72113906588364,108.36574722407573,0.0,19.99501754426438,86.49742968311227,0.0,20.559094619793242,46.67459233010936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.951141214637083,0.0020682195355178293,-9.318539414629164,21.151421643004046,0.3716780372933336,0.0020682195355178293,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,11.1,0.005211769729655762,0.002700500676450601,11.5,11.1,0.005211769729655762,0.002700500676450601,4.5 
