Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/04  01:00:00,11.1,-9.01072450169889,-8.843880779085755,-8.922364335726716,-8.837699029702826,-8.934430635763048,-8.731202322409017,19.614898590636653,129.3963960725589,0.0,19.456331241236782,105.2156724863159,0.0,19.640951339773913,76.01134793314645,0.0,19.41420513674403,103.9110841128645,0.0,19.677728972634227,82.87092875268536,0.0,20.145576122678786,50.434434118603974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.585369310013895,0.002120258556974732,-9.046523493785164,20.78553463719154,0.3716780372933336,0.002120258556974732,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,11.1,0.005211769729655762,0.002777246298454671,11.5,11.1,0.005211769729655762,0.002777246298454671,4.5 
 03/04  02:00:00,10.4125,-8.68779356180658,-8.576018916691318,-8.652831120011886,-8.569317471918922,-8.662830676647058,-8.446146513870685,19.286585540053817,155.73126914628278,0.0,19.243856430221747,94.35708102284252,0.0,19.416664937176616,67.68429224730733,0.0,19.198750314727487,93.74278626826316,0.0,19.446894073465934,73.98062971697283,0.0,19.976084970653478,36.2300946623364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,19.235723084543746,0.0021820658034370916,-8.726265307457236,20.435751732563897,0.3716780372933336,0.0021820658034370916,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,10.4125,0.005211769729655762,0.002654125478757963,11.5,10.4125,0.005211769729655762,0.002654125478757963,4.5 
 03/04  03:00:00,10.6875,-8.498655301929775,-8.455454004187501,-8.495074151333979,-8.451064110549039,-8.498629264876504,-8.35489572895674,19.0174611754082,203.2239412089798,0.0,19.12543079549873,82.12368250907417,0.0,19.270870557750385,59.238886261308494,0.0,19.079420804370464,82.1008395453826,0.0,19.29612862878063,64.839329463154,0.0,19.881890027842466,22.137245877193152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.962802843452454,0.0022229749540959355,-8.515347208985894,20.16274104230632,0.3716780372933336,0.0022229749540959355,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,10.6875,0.005211769729655762,0.002458918961596495,11.5,10.6875,0.005211769729655762,0.002458918961596495,4.5 
 03/04  04:00:00,10.4125,-8.414874942792068,-8.404315241132428,-8.419844746529323,-8.402142635279837,-8.420833609008511,-8.342159954238259,18.79765939492976,251.99864956697502,0.0,19.04552446468581,69.96180537403211,0.0,19.16742212399374,50.599473207431856,0.0,18.997631615912663,70.60145167707844,0.0,19.18855815765778,55.41595871494235,0.0,19.814311224634274,9.055536398423897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.729298041663746,0.002241236548881094,-8.422400583447727,19.929195869180546,0.3716780372933336,0.002241236548881094,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,10.4125,0.005211769729655762,0.002332459422810677,11.5,10.4125,0.005211769729655762,0.002332459422810677,4.5 
 03/04  05:00:00,9.3125,-8.387313141715063,-8.390049193262634,-8.393305444007561,-8.389246567076299,-8.39318658608632,-8.357064604839197,18.619377704320794,284.3583227348133,0.0,18.94219259588611,62.449232241150014,0.0,19.05583538332349,44.84510419812972,0.0,18.893541309557115,63.46742620252445,0.0,19.07400481035303,49.1559684257208,0.0,19.767705716598634,0.25434865159297715,3.150080824747249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.531084370719686,0.0022475295890085267,-8.390536073060119,19.730968286710564,0.3716780372933336,0.0022475295890085267,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,9.3125,0.005211769729655762,0.002254289636730605,11.5,9.3125,0.005211769729655762,0.002254289636730605,4.5 
 03/04  06:00:00,7.8375,-8.37810170589518,-8.363304833027824,-8.363874724100524,-8.363059489363167,-8.363960823571498,-8.346418965425254,18.443240670386203,306.42565898415864,0.0,18.79428917146285,59.00477706946634,0.0,18.912857351564753,41.628148955827726,0.0,18.748680740317848,59.939569981485306,0.0,18.929090371358207,45.67713459139361,0.0,19.695689900412987,0.0,12.306912152341852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,56.43663421555567,0.0,8.557297787153844,0.0,18.339680035215718,0.002251474168694232,-8.370612682024085,19.539555231432686,0.3716780372933336,0.002251474168694232,16.0,81.9997879045949,0.0,0.0,0.0,7.22,0.0,7.8375,0.005211769729655762,0.002414769516512475,11.5,7.8375,0.005211769729655762,0.002414769516512475,4.5 
 03/04  07:00:00,9.325000000000001,-8.175628767908535,-8.045897873596866,-7.922101053242065,-8.053013367633008,-7.89844302626654,-8.122757024932147,18.785560227330226,1130.6844652186414,0.0,21.7818535740082,2727.573305221046,0.0,21.87361350469232,1106.4656801143508,0.0,21.74931516679478,2585.4744995203923,0.0,21.880350171008217,1270.3221332554767,0.0,21.636604415523458,2593.886857340098,0.0,0.0,13619.861529008147,0.0,0.0,3186.0240191339253,1496.942045856471,3021.8739892719927,1710.6470392068823,3038.873268185231,0.0,1002.1932019689095,0.0,0.0,0.0,0.0,13619.861529008147,17024.82691126018,0.0,0.0,8.557297787153844,8.557297787153844,0.0,0.0,68.24538505215244,0.2553815577433382,8.557297787153844,0.0,12.128588655979883,0.0024050498593864407,-7.619199735457947,15.99962160661385,0.3716780372933336,0.0024050498593864407,16.0,81.99999488702181,0.0,0.009508713948252957,0.0,7.22,0.0,9.325000000000001,0.2605884864827881,0.0024580345186663148,11.5,9.325000000000001,0.2605884864827881,0.0024580345186663148,4.5 
 03/04  08:00:00,11.975000000000001,-7.83137864072955,-7.697721806109983,-7.5808819689498215,-7.706820265465115,-7.565565509304751,-7.8255782413831385,19.304292892520586,1161.1451280954386,0.0,22.20019895880642,1592.4192624475181,0.0,22.24903033460261,43.68253995497321,204.53910012643223,22.199305185547107,1232.447080428361,0.0,22.1989896112677,705.8119635921873,0.0,22.200894852480406,1757.4344285042946,0.0,0.0,7530.691366887561,265.46494626125866,0.0,2083.727843958225,254.36877779061183,1702.649894506732,1169.888381550879,2246.72247558533,0.0,397.8685975272062,147.83113289536706,147.83113289536706,0.0,0.0,7530.691366887561,9413.364208609451,376.1670471219228,265.46494626125866,8.202833323808534,7.554324446788461,0.07440159756073587,641.6319933831815,58.957104456718625,0.07952079650682342,8.202833323808534,0.07440159756073589,13.739965523015846,0.0024506079960695754,-7.405190336276655,15.999909894131216,0.3716780372933336,0.0024506079960695754,16.0,82.0,0.0,0.002740229434812922,0.0,7.22,0.009893873405867025,11.413068726832764,0.2605884864827881,0.0024955767255735737,11.5,11.975000000000001,0.2605884864827881,0.0024955767255735737,4.5 
 03/04  09:00:00,13.4875,-5.908220391484215,-4.196852077790396,-4.766975155638051,-4.16716490364674,-4.6963745300925215,-3.955107603107476,20.51372211091567,2208.831899658555,0.0,22.2117021139893,0.0,295.47354772249133,23.77008182367577,0.0,780.3316295946555,22.300209103485635,0.0,435.9860606153595,22.2003145974332,0.0,171.60525306730534,22.622257399143344,0.0,522.5444280963013,0.0,449.8837218878682,527.9253949435679,0.0,196.669819080418,0.0,41.935782770923055,292.41433216395836,0.0,0.0,128.4894275470067,522.7699321403536,522.7699321403536,41.66041360884443,41.66041360884443,449.8837218878682,562.3546523598351,530.9051700920531,527.9253949435679,8.114257356963961,7.22,0.1395215288463119,1058.8305650356208,52.06014428243121,0.0037233339642253316,8.114257356963961,0.1395215288463119,14.636698735884675,0.002537941187548458,-7.007829954729052,15.999286738359569,0.40474661666532985,0.002537941187548458,16.0,82.0,0.0,0.0008108977604238778,0.0012293209530712787,7.22,0.03497125346091719,11.50003064224645,0.2605884864827881,0.0024500266851139258,11.5,13.4875,0.2605884864827881,0.0024500266851139258,4.5 
 03/04  10:00:00,15.275,-2.299003468722973,-0.6145037081064019,-3.628580980676027,-0.43276136462676557,-2.343977651328218,0.620246722149219,21.97467298294577,2208.3072306037748,0.0,23.250644363871224,0.0,576.0887322545781,23.89928247375675,0.0,1639.31494905828,23.458873547865988,0.0,567.3746529648004,22.510572187277155,0.0,488.3241423784369,23.746132208648373,0.0,833.0421294637042,0.0,0.0,1686.6892982476734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,992.5109141651797,992.5109141651797,940.5301965003597,940.5301965003597,0.0,0.0,735.6988526293908,1686.6892982476734,9.30413271448067,7.219999999999999,0.1894099580877105,2422.3881508770646,50.5004355672331,0.0,9.30413271448067,0.18940995808771052,16.79915255476801,0.0030014988878611848,-5.074790712717116,16.001237529437375,0.5386007709412828,0.0030014988878611848,16.0,82.0,0.0,0.0,0.02377406740499448,7.22,0.06479269770267192,11.500439743097253,0.2605884864827881,0.0022750967650590186,11.5,15.275,0.2605884864827881,0.0022750967650590186,4.5 
 03/04  11:00:00,16.474999999999998,-0.13776610601028877,1.3694352856456047,-2.0456424817023815,1.4471479900650628,-0.7929492218176493,1.633278067297174,23.22205118466505,1840.4717777409342,0.0,23.87333878175899,0.0,785.796725340053,23.89941464742253,0.0,1397.2708753159122,23.89854258334929,0.0,814.587827696839,22.96983272226615,0.0,524.7723490042388,23.899033330863396,0.0,1524.6611465786877,0.0,0.0,3188.957623087024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1307.5956601061591,1307.5956601061591,2034.8764481240205,2034.8764481240205,0.0,0.0,1009.1649419762305,3188.957623087024,10.578754560312975,7.219999999999999,0.22603941829551466,4198.122565063254,50.5004355672331,0.0,10.578754560312975,0.22603941829551466,18.29625624829256,0.003467285277301896,-3.4015694209414984,15.982789657140875,0.6379203603604386,0.003467285277301896,16.0,82.0,0.0,0.0,0.04700729373907421,7.22,0.08248521269323787,11.500401663220126,0.2605884864827881,0.0020760647518622243,11.5,16.474999999999998,0.2605884864827881,0.0020760647518622243,4.5 
 03/04  12:00:00,17.3875,0.7406509030583208,1.3067313598984762,-0.9969803008142422,1.2721516141184583,0.17274176908744265,1.7048452156644223,24.108787023482847,1220.56535517379,0.0,23.8988649462784,0.0,1116.2725639308032,23.899397310169135,0.0,1316.970166391634,23.89885532112543,0.0,1127.4411645369755,23.430048090141312,0.0,558.9624747579367,23.8991023053734,0.0,1621.0297813519605,0.0,0.0,4553.655054578231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1547.2838219435291,1547.2838219435291,3075.8910735893683,3075.8910735893683,0.0,0.0,1266.1650784587014,4553.655054578231,11.525086190772008,7.219999999999999,0.25204548639013125,5819.820133036933,50.5004355672331,0.0,11.525086190772008,0.25204548639013125,19.431574279769475,0.0038448152621782658,-2.19353558133361,15.994137938702272,0.7204321642658653,0.0038448152621782658,16.0,82.0,0.0,0.0,0.0674236546789835,7.22,0.0948652197770449,11.501258436244733,0.2605884864827881,0.0020925886118334535,11.5,17.3875,0.2605884864827881,0.0020925886118334535,4.5 
 03/04  13:00:00,18.4875,0.3387749433257934,-0.10663757130839016,-1.4719716147922137,-0.058084937356552624,-0.5690199642621026,0.9386905917046893,24.8073918935017,586.0890077421109,0.0,23.899081984932707,0.0,1129.900029209015,23.89920819484809,0.0,1025.945346558858,23.899117149625596,0.0,1069.2265659657442,23.52276671840291,0.0,564.2910934432823,23.89930413121791,0.0,1282.5226504379252,0.0,0.0,4676.491469280727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1836.640233251679,1836.640233251679,2636.0146103162865,2636.0146103162865,0.0,0.0,1293.293061001841,4676.491469280727,11.203374450391713,7.220000000000001,0.28049893078271215,5969.784530282567,50.5004355672331,0.0,11.203374450391713,0.28049893078271215,19.289168132091515,0.003729687814083263,-2.56647176244938,16.014646853896906,0.6380665261478239,0.003729687814083263,16.0,82.0,0.0,0.0,0.05802480053179058,7.219999999999999,0.10921332180548325,11.50111385439482,0.2605884864827881,0.002144366037230606,11.5,18.4875,0.2605884864827881,0.002144366037230606,4.5 
 03/04  14:00:00,19.2125,-0.35677991420516353,-0.4463066664823532,-0.9500694159145479,-0.2120009333761219,-0.38693830114974664,0.6399705362131772,25.46160701420226,131.85489632848112,14.444675555025242,23.899165630408746,0.0,1558.903438120437,23.899376906169795,0.0,878.7877594537256,23.899211151066545,0.0,1331.8230932619465,23.833758314482036,0.0,605.5308831205539,23.898985183107364,0.0,1794.8166886481063,0.0,0.0,6082.474882306246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2028.0197985966422,2028.0197985966422,4222.748123761201,4222.748123761201,0.0,0.0,1568.5088727842704,6082.474882306246,12.0561649756296,7.22,0.3000628790412959,7650.983755090518,50.5004355672331,0.0,12.0561649756296,0.3000628790412959,20.65162832708483,0.0037406583338042217,-2.545746597311357,15.98337841185508,0.7697389916348151,0.0037406583338042217,16.0,82.0,0.0,0.0,0.08847629157235944,7.22,0.11840954923247843,11.500215970767748,0.2605884864827881,0.002290066868345366,11.5,19.2125,0.2605884864827881,0.002290066868345366,4.5 
 03/04  15:00:00,18.712500000000002,0.4717380145231901,0.47007623127868053,0.404778278119315,0.8407472358768387,0.6714917255000838,1.6405850707225011,25.85416380174702,0.0,215.2728646734904,23.899145876329957,0.0,1827.8963813519085,23.899251225087713,0.0,837.2048834778982,23.899136493989875,0.0,1514.294044460853,23.899060462157184,0.0,785.1122348342783,23.898950153196978,0.0,1964.5639678424632,0.0,0.0,7289.48784868996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1897.9600909664432,1897.9600909664432,5456.582162586992,5456.582162586992,0.0,0.0,1802.3874953864552,7289.48784868996,12.98811466541857,7.219999999999999,0.30186342333266797,9091.875344076416,50.5004355672331,0.0,12.98811466541857,0.301863423332668,21.490698961973504,0.004095233256584877,-1.4869977046427667,15.998035025895561,0.8650099867758162,0.004095233256584877,16.0,82.0,0.0,0.0,0.11167185554715334,7.219999999999999,0.112257362018616,11.500030131435594,0.2605884864827881,0.0026894101582674267,11.5,18.712500000000002,0.2605884864827881,0.0026894101582674267,4.5 
 03/04  16:00:00,18.675,1.6974821642154203,1.5702348001637931,1.7621056792532583,2.0639139122032537,1.576897089570327,2.7730022980372446,26.02156192235276,0.0,243.41415769872492,23.899030895930615,0.0,1733.8530678927204,23.89910693922203,0.0,702.556919891249,23.899057710083333,0.0,1349.2561471956255,23.899015223592514,0.0,806.7745530227348,23.89882224985479,0.0,1895.5811005165524,0.0,0.0,7029.555508679492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.5234573272774,1888.5234573272774,4987.334003939521,4987.334003939521,0.0,0.0,1750.6831447346228,7029.555508679492,12.707337496513384,7.219999999999999,0.3059690045033806,8780.238653414115,50.5004355672331,0.0,12.707337496513384,0.3059690045033806,21.342317971875836,0.004396887735156556,-0.6391894448604865,16.001572656726438,0.809533775852759,0.004396887735156556,16.0,82.0,0.0,0.0,0.10219160124997156,7.219999999999999,0.11183107685476044,11.500318457763612,0.2605884864827881,0.0028301260547825306,11.5,18.675,0.2605884864827881,0.0028301260547825306,4.5 
 03/04  17:00:00,18.525000000000002,2.5865419925117985,2.1896772306200885,2.7013317858621604,3.0420821367813673,2.033907459390785,3.6132174470125054,26.135982966015924,9.245173070445162,34.07586624558553,23.89887309679363,0.0,1486.147863396495,23.860435718186604,0.0,539.1781031635753,23.898985482596196,0.0,1017.435876490492,23.89885683274646,0.0,740.6700445634722,23.898723368894366,0.0,1587.1581612541263,0.0,0.0,5700.144429249274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1848.8367598805035,1848.8367598805035,3551.9179417137,3551.9179417137,0.0,0.0,1490.2562155165651,5700.144429249274,11.643856579074686,7.22,0.30754639736702744,7190.400644765839,50.5004355672331,0.0,11.643856579074686,0.30754639736702744,20.445682664720465,0.004441281675177457,-0.5262870674631468,16.0167185725481,0.6712252411105696,0.004441281675177457,16.0,82.0,0.0,0.0,0.0745416180125312,7.22,0.10991267522750772,11.500009019919666,0.2605884864827881,0.002745316439386072,11.5,18.525000000000002,0.2605884864827881,0.002745316439386072,4.5 
 03/04  18:00:00,17.6125,3.0853135011884705,2.600315096566918,2.6865759566113705,3.801221847700862,2.1637975972071075,3.788149797647094,26.140805656614905,233.89616084410272,0.0,23.89898584509808,0.0,1046.2658242173536,23.46962643962121,0.0,496.5686459327659,23.893775316925723,0.0,706.3008138532156,23.786082121263025,0.0,599.7257745267941,23.89860122349589,0.0,1467.6851731676347,0.0,0.0,4130.976962915778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1608.7798237543618,1608.7798237543618,2226.7691899829138,2226.7691899829138,0.0,0.0,1187.481596792506,4130.976962915778,10.495061514425426,7.220000000000001,0.30074529300424224,5318.458559708284,50.5004355672331,0.0,10.495061514425426,0.30074529300424224,19.136714378401788,0.0043309504034419214,-0.8259162780778666,16.037121481657287,0.5455213071306074,0.0043309504034419214,16.0,82.0,0.0,0.0,0.04911125902925728,7.220000000000001,0.09805735400898515,11.500023677087732,0.2605884864827881,0.0027808251968874233,11.5,17.6125,0.2605884864827881,0.0027808251968874233,4.5 
 03/04  19:00:00,16.8875,2.3814016001787732,1.6706247528661344,0.11936873136244563,2.4402510337352257,-0.18768263891829545,3.1753935108525675,25.45800987691677,10.957148785715617,11.437750001053473,23.044155154349777,0.0,560.9427055442379,22.372586675196725,0.0,386.63748116739936,22.887022434963328,0.0,525.3366312639923,22.466912259088783,0.0,461.61441874462224,23.570471707324128,0.0,600.7624363407363,0.0,53.72231144907179,2043.8043681131803,0.0,0.0,38.66185406962789,0.0,24.489124333358674,0.0,0.0,0.0,1418.290780441306,1418.290780441306,352.40078282982427,352.40078282982427,53.72231144907179,67.15288931133973,800.4996633225894,2043.8043681131803,8.845201328824473,7.22,0.29921891542790124,2844.3040314357704,50.48486922448543,0.000407167639687019,8.845201328824473,0.29921891542790124,15.739968780036808,0.003690973838130483,-2.723660649903552,15.99950731279093,0.3716780372933336,0.003690973838130483,16.0,82.0,0.0,0.0,0.009929322354379797,7.22,0.08836294312968633,11.499536417868313,0.2605884864827881,0.002856269577017346,11.5,16.8875,0.2605884864827881,0.002856269577017346,4.5 
 03/04  20:00:00,15.6375,-0.04726394227262076,-1.06141974734461,-2.4648586505033165,-0.7676905446486797,-2.613276066232327,0.9092684017147724,24.146276963944054,0.0,388.8656646338527,22.219476070443438,46.69836097354931,114.57861429242175,22.200565934237204,27.571368541080858,23.394195267006978,22.204355802193508,67.40965535273261,73.66944001086586,22.20109182799019,13.209296421799081,46.662225762223585,22.43329120516976,0.0,394.9105033617423,0.0,1647.8897062562787,1406.6050498477332,0.0,425.94127898040824,417.07092182044573,465.2170787136271,431.705566263645,114.6348964702086,0.0,0.0,1089.257927147338,1089.257927147338,208.2092653360275,208.2092653360275,1647.8897062562787,2059.862132820348,685.2285837163497,1406.6050498477332,8.51038749312672,7.22,0.2591407791590361,2091.8336335640824,47.539860549422244,0.011263236419844107,8.51038749312672,0.25914077915903616,15.356582921718513,0.0035561889103744816,-3.1810103053907848,15.999742430503144,0.3716780372933336,0.0035561889103744816,16.0,82.0,0.0,0.0,0.006103327078848433,7.219999999999999,0.07060945835176781,11.500747122024737,0.2605884864827881,0.003026182734325753,11.5,15.6375,0.2605884864827881,0.003026182734325753,4.5 
 03/04  21:00:00,15.0,-1.8777920660514886,-2.1490839588768265,-2.285333092855748,-2.0588392663101684,-2.246813822791578,-1.099142895266755,23.33177695487473,0.0,197.77859791085984,21.689730633402682,231.30757972343258,0.0,21.981759299345036,174.5646191914903,0.0,21.650598307570966,224.41403840684922,0.0,22.083467522890476,189.00691996092223,0.0,21.985716653686943,207.05746003704053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,23.406566371757656,0.004031647191773456,-1.7086007354000756,24.602519314947727,0.3716780372933336,0.004031647191773456,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.0,0.005211769729655762,0.0031862752174752905,11.5,15.0,0.005211769729655762,0.0031862752174752905,4.5 
 03/04  22:00:00,14.624999999999998,-2.0042095357012855,-2.212130412984795,-2.134361140486683,-2.1955323436074528,-2.117717108279483,-1.8552385912412654,22.427464878037437,0.0,295.8868383105678,21.056131029859728,212.8945696404735,0.0,21.45047217273034,152.34898741543742,0.0,21.028263498542934,205.91728861371195,0.0,21.550430546117813,164.1126919822201,0.0,21.453349925573953,180.60131386727164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,22.540945688098773,0.0039388170803884865,-1.990345909878935,23.737102476873254,0.3716780372933336,0.0039388170803884865,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.005211769729655762,0.003318005112579979,11.5,14.624999999999998,0.005211769729655762,0.003318005112579979,4.5 
 03/04  23:00:00,14.0875,-2.1828787406053,-2.2931590743693016,-2.2269508083012677,-2.2931894375722166,-2.218712160086669,-2.204487329995976,21.713764479754776,0.0,216.47452929723045,20.56907630624748,190.29801569453002,0.0,20.967507897393126,133.1190545631029,0.0,20.553284791187764,183.365363291231,0.0,21.054927250130667,143.39133918663202,0.0,21.04067197673288,152.18521105711886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,21.769311152268365,0.0038813665480055153,-2.1703666043443146,22.965594165796528,0.3716780372933336,0.0038813665480055153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.0875,0.005211769729655762,0.0033746526529110374,11.5,14.0875,0.005211769729655762,0.0033746526529110374,4.5 
 03/04  24:00:00,13.9,-2.3342235481256877,-2.411215602277867,-2.364759707407663,-2.414183550481472,-2.359302079726519,-2.4186541949383313,21.125028364449406,0.0,138.98312920153785,20.225251606271655,169.094934748505,0.0,20.58768740537705,117.72715210346428,0.0,20.216315685357394,162.5468626924851,0.0,20.661681863158737,127.06072412039032,0.0,20.731919151602952,128.29448991239025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,21.15849820200413,0.0038359416638072885,-2.3191792723167164,22.354881037887864,0.3716780372933336,0.0038359416638072885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.9,0.005211769729655762,0.003381878749299105,11.5,13.9,0.005211769729655762,0.003381878749299105,4.5 
 03/05  01:00:00,13.525000000000002,-2.4437384672857045,-2.438889519647012,-2.4144008061048656,-2.441303522017383,-2.412509991667658,-2.467344061201126,20.645939783109174,0.0,61.681143014612644,19.99847899366943,147.16278447718236,0.0,20.279243260275173,104.76642015857749,0.0,19.99368697749552,141.23711029856412,0.0,20.342497195602576,113.26721577522551,0.0,20.487785153393457,107.83089138756401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,20.65551244749048,0.0038045494042218205,-2.4220212424924537,21.85196427779296,0.3716780372933336,0.0038045494042218205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.005211769729655762,0.003965969889148934,11.5,13.525000000000002,0.005211769729655762,0.003965969889148934,4.5 
 03/05  02:00:00,12.9875,-2.3736864124227064,-2.304028244609101,-2.328294567938438,-2.3030165901644226,-2.3337541571435074,-2.2905469608173536,20.24612332632796,8.385585092940346,7.378238016716523,19.80416934530833,129.28433129454834,0.0,20.039601826927367,92.78243126975775,0.0,19.802345480913246,123.89743703003734,0.0,20.080275607252254,101.46166343564374,0.0,20.289027633847645,90.38232989628301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,20.235937412204667,0.0038186931610485497,-2.3871498421455772,21.432358156413,0.3716780372933336,0.0038186931610485497,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.9875,0.005211769729655762,0.004293257533574183,11.5,12.9875,0.005211769729655762,0.004293257533574183,4.5 
 03/05  03:00:00,12.425,-2.2554927807263705,-2.185133615330038,-2.218163054368867,-2.182623752523324,-2.2229363356150142,-2.1430317101109906,19.91305707918534,58.843275641800346,0.0,19.627653590462366,115.51553305452472,0.0,19.842421018395594,82.6053459593183,0.0,19.623715186902185,110.87800708469763,0.0,19.876361977171594,90.50281888623192,0.0,20.152782145513548,73.48945379334725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,19.88600281565087,0.003862885685935849,-2.2651897168436586,21.082326439289705,0.3716780372933336,0.003862885685935849,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.425,0.005211769729655762,0.004390623579648057,11.5,12.425,0.005211769729655762,0.004390623579648057,4.5 
 03/05  04:00:00,11.8875,-2.114869090478285,-2.042168101518991,-2.081271950092591,-2.0389471567191126,-2.086878089363279,-1.9828865422346382,19.617672520491748,106.347229405691,0.0,19.465740387968673,103.96488781411415,0.0,19.66319054674897,74.06694131718137,0.0,19.458940197623697,100.03865065161256,0.0,19.692592397714556,81.22522370818177,0.0,20.04338831409187,57.833906261523055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,19.578614624727308,0.003910953825694197,-2.132959564944751,20.774832628774647,0.3716780372933336,0.003910953825694197,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.8875,0.005211769729655762,0.004430239764250956,11.5,11.8875,0.005211769729655762,0.004430239764250956,4.5 
 03/05  05:00:00,11.325,-1.9743997131353268,-1.911354330719603,-1.9462998576460844,-1.9082101203844783,-1.9508594024829573,-1.8484455884317992,19.35628744825173,153.72448120523154,0.0,19.32810098675919,93.2032449245167,0.0,19.5112827636652,65.98801709995581,0.0,19.323550229958407,89.56596327019395,0.0,19.536981212370396,72.4026242858115,0.0,19.94940815874711,43.663598333978996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,19.305477335479072,0.003960567263374683,-1.9885962557496586,20.501586343436095,0.3716780372933336,0.003960567263374683,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.325,0.005211769729655762,0.004436852480639205,11.5,11.325,0.005211769729655762,0.004436852480639205,4.5 
 03/05  06:00:00,11.474999999999998,-1.8465864945280368,-1.7885642687625893,-1.8215450814821477,-1.7855901830607377,-1.8259694424765565,-1.7267178932154017,19.122607001207566,197.80169981726112,0.0,19.229984013065245,82.26545996296176,0.0,19.394319727704573,58.06657784702941,0.0,19.228812764931398,78.83868705343178,0.0,19.416872297239443,63.71559156939924,0.0,19.866743612288584,31.547802305274956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362219759742322,8.362219759742322,0.0,0.0,45.119043042393905,0.0,8.362219759742322,0.0,19.069660806763807,0.004005972904428114,-1.8621366493655092,20.265670080376925,0.3716780372933336,0.004005972904428114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.005211769729655762,0.0044327068043333645,11.5,11.474999999999998,0.005211769729655762,0.0044327068043333645,4.5 
 03/05  07:00:00,12.0125,-1.5403202830438034,-1.328420473583923,-1.1630565151074823,-1.3369287981156932,-1.1289209556948738,-1.4081416253755623,19.419873785936,958.7859109202925,0.0,21.93224398006357,2401.5231455706034,0.0,22.00924336021331,1099.56910632655,0.0,21.91814194289544,2340.926862249455,0.0,22.01262528859241,1097.0124325753782,0.0,21.760923782587223,2392.6879164986963,0.0,0.0,12725.110552010598,269.88699884056234,0.0,2874.30648801049,1500.8098757828986,2792.4606137365386,1549.1610849781991,2849.8932350194223,0.0,361.14668012025913,135.2531969069248,135.2531969069248,0.0,0.0,12423.855598664666,15529.819498330831,487.23950480745896,269.88699884056234,7.883179181245868,7.22,0.09859270656209103,757.1265036480213,66.1714568246934,0.21014046205597273,7.883179181245868,0.09859270656209104,13.845811211125094,0.004433401552112541,-0.6479328516331454,16.000006967864145,0.3716780372933336,0.004433401552112541,16.0,81.80218474252666,0.0,0.0024439671372124654,0.0,7.22,0.009009504523981523,11.500328258122911,0.2605884864827881,0.004580069885145107,11.5,12.0125,0.2605884864827881,0.004580069885145107,4.5 
 03/05  08:00:00,11.2,-0.7481697729424948,-0.3204782179523667,-0.0027103253320671095,-0.34276824068514905,0.04485900354159254,-0.6099338674176953,19.799791469931648,978.211096641664,0.0,22.198088655249652,1600.9236504497494,0.0,22.198187207520533,667.604100651389,0.0,22.19892790437924,1500.760837114844,0.0,22.19968301793699,669.9735539382729,0.0,22.19926658105285,1761.2602713825354,0.0,0.0,8771.47845949134,44.74616159971717,0.0,2095.177415306573,1081.6599879556675,1973.9491792782987,1136.4321038182352,2253.8175152991817,0.0,418.3407593140003,19.826913474155337,19.826913474155337,0.0,0.0,8771.47845949134,10964.348074364172,117.94113911497934,44.74616159971717,7.60865412823023,7.50206044194619,0.02502103864078615,162.6873007146965,59.02833015765182,0.09153087019493032,7.60865412823023,0.02502103864078615,13.695388734292546,0.004840842521939288,0.48002921248338903,15.999693174566469,0.3716780372933336,0.004840842521939288,16.0,81.99999999986431,0.0,0.0029291395567327067,0.0,7.22,0.0013018779543375865,11.124954025610572,0.2605884864827881,0.005068603568960642,11.5,11.2,0.2605884864827881,0.005068603568960642,4.5 
 03/05  09:00:00,9.5375,1.2449458973396381,2.5642749672103005,2.157009971290896,2.584940518692709,2.0296077010782025,2.6940331807572866,20.65658860472083,1948.7341837913048,0.0,22.200965918587315,76.33147411648176,48.651481529469436,22.201065526533487,5.297473391143029,119.24439057055781,22.20060470874526,21.57434966479812,165.44870669376292,22.202078653845096,7.724865619285254,88.64212995616583,22.540509071193544,0.0,518.5456569941346,0.0,1903.0405252877963,0.0,0.0,520.8004229061978,299.9390410425135,328.4417433752301,385.27375372288907,0.0,0.0,751.4773778061749,0.0,0.0,0.0,0.0,1903.0405252877963,2378.800656609745,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,50.65851304682768,0.014693775484877176,7.596080589261588,0.0,12.810019488761643,0.004556660252031956,-0.28478523167487596,16.00019514393228,0.3716780372933336,0.004556660252031956,16.0,81.99999999999997,0.0,0.006152998595246819,0.0,7.22,0.0,9.5375,0.2605884864827881,0.004405372858220313,11.5,9.5375,0.2605884864827881,0.004405372858220313,4.5 
 03/05  10:00:00,7.15,3.7210208499114676,4.712223621816635,3.498596867041452,4.829115636473075,3.262835842943466,5.9913613944704425,21.40588667692633,1872.7844587382883,0.0,22.379961080906313,0.0,509.1603957613185,22.42114704703328,0.0,429.5138387663487,22.634557882071313,0.0,506.88822235597536,22.201075463021432,0.0,394.83875647096454,23.649385225622204,0.0,619.737835183747,0.0,2855.090582781774,0.0,0.0,0.0,0.0,0.0,72.24251954550667,0.0,0.0,1283.5752109053,0.0,0.0,0.0,0.0,297.38331593239275,371.72914491549096,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,51.10848879568817,0.02259347237015353,7.596080589261588,0.0,11.417622477179112,0.005248019588045667,1.5906394176904493,15.995632257329383,0.3730934930724042,0.005248019588045667,16.0,68.3187769032954,0.0,0.022176271058578396,0.0,7.22,0.0,7.15,0.2605884864827881,0.004946965674916432,11.5,7.15,0.2605884864827881,0.004946965674916432,4.5 
 03/05  11:00:00,7.1625,6.048880772426305,6.9938415115099435,6.076841452734939,7.189353230168557,5.856635457781559,8.250196661710117,22.09739456955311,1908.8572278671168,0.0,22.781052679367974,0.0,544.2134660876188,22.836878669063946,0.0,459.91418172470145,23.24224168345401,0.0,556.3345341900133,22.39549347233412,0.0,484.6659733338482,23.89932363791077,0.0,1039.5590176331334,0.0,2440.347235428286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,888.3271379650345,0.0,0.0,0.0,0.0,1443.3135333464775,1804.1419166830967,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,48.301743664974175,0.017762633383337664,7.596080589261588,0.0,12.800163434685086,0.006575852668984163,4.750802679950546,15.96418275122555,0.42214112415803173,0.006575852668984163,16.0,64.43160323546923,0.0,0.01776263338333766,0.0,7.22,0.0,7.1625,0.2605884864827881,0.00638852587573733,11.5,7.1625,0.2605884864827881,0.00638852587573733,4.5 
 03/05  12:00:00,7.8,8.087660833796274,8.495302903306719,7.498879568705294,8.736117113472849,7.258685545510168,9.185132214119335,22.605823518290304,1699.7647159113826,0.0,22.92778902909945,0.0,553.4871213923652,22.960209318566122,0.0,466.10669984100906,23.482145708640612,0.0,572.4649594394248,22.529139148868968,0.0,492.33938729085605,23.899217010726204,0.0,1027.116689437818,0.0,872.3456868878116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.8072119934814,0.0,0.0,0.0,0.0,872.3456868878116,1090.4321086097643,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,47.638347355136155,0.006066571530438039,7.596080589261588,0.0,13.413392773159579,0.006989060399225941,5.640562767652577,16.007831327119415,0.42111616090982684,0.006989060399225941,16.0,75.31705650606156,0.0,0.006066571530438039,0.0,7.22,0.0,7.8,0.2605884864827881,0.006307248581846025,11.5,7.8,0.2605884864827881,0.006307248581846025,4.5 
 03/05  13:00:00,7.425,8.011933509819107,7.760408592940733,6.5755742415766205,7.998795768252974,6.351334855677725,8.787606979185746,22.90458535330489,1293.6611887837844,0.0,22.825256441705484,0.0,544.1053848147319,22.976380915608605,0.0,466.0812609622934,23.381617089829756,0.0,563.6310640432614,22.41534776176598,0.0,482.50856243428484,23.897725713529745,0.0,663.8007424313405,0.0,1339.8497381078005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1021.5485166470773,0.0,0.0,0.0,0.0,1339.8497381078005,1674.8121726347504,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,50.86871931963267,0.010269735986724109,7.596080589261588,0.0,12.17541868115934,0.006800048293664128,5.239876269726777,16.02361136436115,0.376144706636344,0.006800048293664128,16.0,79.16519579597123,0.0,0.010269735986724107,0.0,7.22,0.0,7.425,0.2605884864827881,0.006109524784795949,11.5,7.425,0.2605884864827881,0.006109524784795949,4.5 
 03/05  14:00:00,5.137499999999999,7.5485437127687565,7.662290715714803,6.633555294457177,7.897634694900009,6.409561109843989,8.553108582903878,23.27292224764951,1299.8671550601534,0.0,22.632216701669698,0.0,531.300687560987,22.747551059872016,0.0,453.04805876847024,23.158319936044155,0.0,549.0151105973971,22.35845865685344,0.0,468.5401810812744,23.899184881703913,0.0,1044.2010012805144,0.0,1410.9430083557002,0.0,0.0,0.0,0.0,0.0,12.284758063872134,0.0,39.675075225480754,1178.145547347006,0.0,0.0,0.0,0.0,1081.6094808295516,1352.0118510369396,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,53.9524707645913,0.012198263736096834,7.596080589261588,0.0,12.160499281463926,0.006615663449678365,4.850666141912276,15.985018961900334,0.42287865771569655,0.006615663449678365,16.0,79.92325224727168,0.00021934122180863048,0.011922031426346139,0.0,7.22,0.0,5.287493803784446,0.2605884864827881,0.005769603015288055,11.5,5.287493803784446,0.2605884864827881,0.005769603015288055,4.5 
 03/05  15:00:00,1.8374999999999997,7.582632013230919,7.64176186813264,6.276352469081157,7.922479368170765,6.001883879420166,8.47793721333952,23.206708423248216,1338.3565584288826,0.0,22.203802277313482,0.0,364.8768004029585,22.265526910181247,0.0,396.28218609175286,22.542667688906604,0.0,501.460632065752,22.202430123038475,0.0,364.7270044228783,23.898985850894835,0.0,1066.7465245285443,0.0,2606.335594401561,0.0,0.0,131.23319980437506,23.90992923973633,0.0,103.56408999905106,0.0,703.4514370132858,1348.5709454161952,0.0,0.0,0.0,0.0,2462.679699649938,3078.3496245624224,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,54.42510277477505,0.02254373099313569,7.596080589261588,0.0,11.808921884660577,0.006155332265508706,3.8502343460763364,15.990021637291058,0.4258415189445797,0.006155332265508706,16.0,76.9258920267977,0.005398542407621025,0.015829449449289414,0.0,7.22,0.0,4.499855499663408,0.2605884864827881,0.004974780710706527,11.5,4.499855499663408,0.2605884864827881,0.004974780710706527,4.5 
 03/05  16:00:00,1.2874999999999999,7.341671777777721,7.536499974840945,5.92919882210005,7.777916023415785,5.676924778829709,8.49365360498955,22.806170013666637,1471.6179663724542,0.0,22.202558700313112,0.0,328.47108604987545,22.201089652434796,0.0,322.1147507811912,22.324883072226147,0.0,477.55348503998056,22.201703596679017,0.0,312.1442623981905,23.898970397958948,0.0,1047.2536118267944,0.0,2770.7624325507377,0.0,0.0,166.73362241642158,92.94351647249177,6.535207827538777,155.26699675437752,0.0,848.812486963518,1430.252877193315,0.0,0.0,0.0,0.0,2770.7624325507377,3463.4530406884223,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,53.928038239920845,0.023572331510553674,7.596080589261588,0.0,11.60233624926671,0.006054980399172685,3.6279923898022606,15.997532662153032,0.42354216622752955,0.006054980399172685,16.0,81.24976404366711,0.006187101212423758,0.015286088650672734,0.0,7.22,0.0,4.499969515316652,0.2605884864827881,0.0049123188135534795,11.5,4.499969515316652,0.2605884864827881,0.0049123188135534795,4.5 
 03/05  17:00:00,2.0125,7.378259306346095,7.661378216525916,5.943775513051941,7.879170458510948,5.6851513749004985,9.216902999225479,22.452165842372914,1560.8005852258643,0.0,22.202541846661017,0.0,231.79677171763956,22.202312968674256,0.0,216.24297230337407,22.244552185391132,0.0,408.38397099339886,22.203001124985693,0.0,214.71711194225168,23.89904867785836,0.0,698.3171781731128,0.0,3359.491384987018,0.0,0.0,260.1477043551438,196.21419829235077,66.55297338137538,249.83022284639995,0.0,657.4274908989244,1801.558707909584,0.0,0.0,0.0,0.0,3359.491384987018,4199.364231233772,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,57.09265971063904,0.03231314001678358,7.596080589261588,0.0,10.203231307924714,0.005929859833358175,3.335837555304809,16.034885200925864,0.38062284427255366,0.005929859833358175,16.0,80.64951452477789,0.00448166333630555,0.023869260122093165,0.0,7.22,0.0,4.500013254243435,0.2605884864827881,0.005039094515001932,11.5,4.500013254243435,0.2605884864827881,0.005039094515001932,4.5 
 03/05  18:00:00,2.2,7.436702260533502,7.522620839905708,5.745338057349922,7.704041831430461,5.485479151991515,10.127146930917615,22.240810028027383,1618.4276677886232,0.0,22.201911503717437,0.0,110.59455525923823,22.201312510001852,0.0,140.4155054470794,22.20177532773,0.0,232.76287110456735,22.201438546793533,0.0,140.01642090889607,23.883842620522792,0.0,629.6189700578809,0.0,3671.978788175787,0.0,0.0,384.1585003962653,274.57714370709925,241.36288862989107,327.38740122139075,0.0,607.9013399370587,1877.433204733301,0.0,0.0,0.0,0.0,3671.978788175787,4589.973485219733,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.153166563230684,0.03679573624625808,7.596080589261588,0.0,9.834993569300257,0.0058814407303596095,3.231981084244166,15.999695621953299,0.3716780372933336,0.0058814407303596095,16.0,81.5451453050917,0.004074473926183401,0.02620539956707804,0.0,7.22,0.0,4.500197341683927,0.2605884864827881,0.005021500341019821,11.5,4.500197341683927,0.2605884864827881,0.005021500341019821,4.5 
 03/05  19:00:00,2.2,7.100471948513792,6.501251957284562,4.825422467900051,6.662801218292806,4.603021242068771,9.443027412405291,21.74432139683246,1143.0804846239973,0.0,22.20282293597144,695.0509332557506,0.0,22.20263687998598,238.8880637939128,0.0,22.20235519809713,614.4699715592308,0.0,22.202518775976625,239.60680871685702,0.0,22.846159244033206,0.0,546.5846640548896,0.0,6069.205578747349,0.0,0.0,1187.1320713982543,653.1883227796789,1085.5527719276024,706.3781668687864,0.0,607.9068047982846,1926.0567098836514,0.0,0.0,0.0,0.0,6069.205578747349,7586.506973434185,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,56.38185080876808,0.05660242962815576,7.596080589261588,0.0,9.70548580975625,0.005784123448132309,3.004253627629459,16.000104007944973,0.3716780372933336,0.005784123448132309,16.0,81.99999365182387,0.004074473926183401,0.027631867310821602,0.0,7.22,0.0,4.500662535540782,0.2605884864827881,0.004916094770829748,11.5,4.500662535540782,0.2605884864827881,0.004916094770829748,4.5 
 03/05  20:00:00,1.8875000000000002,5.4820836243352735,4.296387825243617,3.106489704304065,4.422356162824282,2.9842880092620963,6.8743819040965715,21.069001648065594,734.7311264942177,0.0,22.20271566459679,1360.9287736409442,0.0,22.20084132131938,548.1618933424162,0.0,22.20248688657307,1292.1247092985845,0.0,22.200368537791267,548.1371871415338,0.0,22.20508274659287,324.559482969873,26.49219004054254,0.0,9071.266691092958,0.0,0.0,1852.3042182910194,962.0677039322928,1762.3538779994062,1014.4682180680911,788.9214939276434,690.1548095650473,1995.140258605512,0.0,0.0,0.0,0.0,9071.266691092958,11339.083363866197,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,57.47763487798438,0.0884950891494507,7.596080589261588,0.0,9.519133854056427,0.005529428662298675,2.3863267200054104,15.999793689700462,0.3716780372933336,0.005529428662298675,16.0,81.99999999189569,0.004749319553027519,0.029788488057559227,0.0,7.22,0.0,4.499786410466563,0.2605884864827881,0.004843091362360894,11.5,4.499786410466563,0.2605884864827881,0.004843091362360894,4.5 
 03/05  21:00:00,1.7,3.9788655130790365,3.6039478704747774,3.4095851500234984,3.6567597010358983,3.441475848095838,5.205457162739428,20.329526730831873,437.8146547874284,0.0,20.118787573441388,99.71388435272834,0.0,20.40920301961824,64.22336171396061,0.0,20.16127934432804,92.21325958911787,0.0,20.426885822120504,71.0138582999014,0.0,21.284771408493185,8.01116578763434,1.277173989433848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,20.178299039286046,0.006199658370933986,3.983313296589828,21.369509610861755,0.3716780372933336,0.006199658370933986,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004839347924641689,11.5,1.7,0.005211769729655762,0.004839347924641689,4.5 
 03/05  22:00:00,1.7,3.947207867878758,3.7264439121350956,3.7844541913184497,3.737941137162971,3.80335508676162,4.500637872937592,19.457425505461103,202.2111304533687,0.0,19.242988569542895,108.36751363661858,0.0,19.554623198100163,70.07462118257837,0.0,19.278463261006266,101.02989528959768,0.0,19.576400126179816,77.29567127735737,0.0,20.54102096400587,5.766441467889308,0.9088899888498077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,19.41087053229865,0.0061642086088740606,3.9083522876004015,20.60215830914022,0.3716780372933336,0.0061642086088740606,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004837867581541649,11.5,1.7,0.005211769729655762,0.004837867581541649,4.5 
 03/05  23:00:00,1.7,3.900532064645243,3.7784730761044854,3.833415074454291,3.7781536659694823,3.8401947201647406,4.114757345579415,18.765928021521788,272.04363635161985,0.0,18.802692713494903,85.54360531905758,0.0,19.067822484243596,54.03613849139197,0.0,18.831482251773622,79.69017982885828,0.0,19.087173632351472,59.41079782811988,0.0,20.13259088992701,0.0,20.41101086309709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,18.684214421852005,0.006144972303985773,3.870843119290258,19.875544116625367,0.3716780372933336,0.006144972303985773,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0048356481991466815,11.5,1.7,0.005211769729655762,0.0048356481991466815,4.5 
 03/05  24:00:00,1.7,3.8252070731886265,3.73312036090066,3.7649966451747594,3.7310266613811125,3.7680680794178145,3.872412312045076,18.20619876875532,355.8770434305525,0.0,18.505087277201653,62.92911090420523,0.0,18.725815548163474,38.031933170517846,0.0,18.530088937964884,58.33119809643358,0.0,18.741159598232212,41.684669344584336,0.0,19.86282497638437,0.0,45.13315990840499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,18.102920301779875,0.006108453332455845,3.7869838033245133,19.294329583981362,0.3716780372933336,0.006108453332455845,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004240414257269226,11.5,1.7,0.005211769729655762,0.004240414257269226,4.5 
 03/06  01:00:00,1.7,3.7064130588067212,3.6447211504472246,3.6628794555773614,3.6428913873949966,3.664441239034862,3.695511644937463,17.760397793559754,437.40059676519877,0.0,18.316319763999623,40.70552257461816,0.0,18.498394264100817,21.972645703671276,0.0,18.33926323710683,37.2146845427248,0.0,18.508954605420346,23.955264472063334,0.0,19.692360876366227,0.0,68.70046671573488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,17.635351875221517,0.006055721269034871,3.665126600721,18.826876096854036,0.3716780372933336,0.006055721269034871,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0038836356479360645,11.5,1.7,0.005211769729655762,0.0038836356479360645,4.5 
 03/06  02:00:00,1.7,3.626778130787227,3.554095831020617,3.5565034811085647,3.553425904133864,3.5564784373856435,3.5757024001233813,17.410452964693718,506.86567956926046,0.0,18.14530796731064,25.36534884720527,0.0,18.300743379782045,10.884632727228222,0.0,18.16693381161675,22.63084484889481,0.0,18.307091769932523,11.78260150404276,0.0,19.531463442879247,0.0,84.76748259786689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,17.271854858793468,0.006011298522868419,3.572508582519972,18.46347592459467,0.3716780372933336,0.006011298522868419,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0036499485373766858,11.5,1.7,0.005211769729655762,0.0036499485373766858,4.5 
 03/06  03:00:00,1.3249999999999997,3.4363291186625946,3.3136416005661795,3.3477231010030772,3.311163037284316,3.353902948821367,3.285568815626373,17.11797706928333,543.058284732741,0.0,17.967800139344895,14.964313269814738,0.0,18.11008425858744,3.067846859529652,0.028177167508090406,17.990042865802792,12.627562648933065,0.0,18.113363371228537,3.2485517079578017,0.07155146911702559,19.36973103807766,0.0,96.35175238775065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.596080589261588,7.596080589261588,0.0,0.0,58.026204273334855,0.0,7.596080589261588,0.0,16.96375752735306,0.005939519510995202,3.4102804377510276,18.155535112935283,0.3716780372933336,0.005939519510995202,16.0,81.99999999999584,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.0033208448943077,11.5,1.3249999999999997,0.005211769729655762,0.0033208448943077,4.5 
