Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/12  17:00:00,7.6125,-1.0796124631624946,-2.0841728453570942,-1.6821838883447096,1.165706643465049,-2.1737257274383937,-0.10316339660144976,25.642437187741088,498.22620857617403,0.0,23.898998837921233,0.0,1169.3353892200068,23.00784725827735,0.0,463.78895106612924,23.423856817180834,0.0,561.79470378666,23.828645580580005,0.0,601.9715474327802,23.898779193166263,0.0,1274.587889006467,0.0,0.0,1334.5704115231895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,845.36811141657,845.36811141657,0.0,0.0,673.4605730343247,1334.5704115231895,9.02096668742418,7.219999999999999,0.17708166671375053,2008.0309845575143,51.94813844429254,0.0,9.02096668742418,0.17708166671375053,16.678311712320475,0.002733680583707166,-6.1642141815662415,16.045694144149188,0.5248613154178052,0.002733680583707166,16.0,70.87140104792543,0.0,0.0,0.021278231273627435,7.219999999999999,0.0,7.6125,0.2605884864827881,0.001302678877849448,11.5,7.6125,0.2605884864827881,0.001302678877849448,4.5 
 03/12  18:00:00,5.137499999999999,-0.7275689696490083,-0.6094024613529411,-2.2186208477949325,0.7834185362383264,-2.3258312968364736,0.3958216318025236,25.319688121993746,654.6014902792288,0.0,23.66971303154875,0.0,632.4675155736788,22.388525130296458,0.0,409.45664293253196,22.804742780470203,0.0,516.0972539909122,23.143068126646504,0.0,533.871895001532,23.898916267453842,0.0,1124.7030854494326,0.0,945.2587566687012,0.0,0.0,0.0,14.237574316441606,0.0,0.0,0.0,39.387264065556295,667.9718953569046,0.0,0.0,0.0,0.0,725.4615958745942,906.8269948432427,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,51.11485574803102,0.007274840431681002,7.9243664290878755,0.0,13.444988973424326,0.0027503616591411447,-6.085532881569451,16.02079596850521,0.4377380218866468,0.0027503616591411447,16.0,72.59139565965694,0.00025098246281470325,0.0069471053014804815,0.0,7.22,0.0,5.287398642931545,0.2605884864827881,0.0016875446480943853,11.5,5.287398642931545,0.2605884864827881,0.0016875446480943853,4.5 
 03/12  19:00:00,2.8374999999999995,-0.8651404839910872,-0.8295626499489446,-3.1131062756101464,-0.3914765861860625,-3.308254327942402,0.5610905652597061,24.26189278596182,241.65220282309238,0.0,22.290244787643278,54.64999445563484,176.68140096127908,22.201641608006035,50.84627505200362,12.374317088452528,22.203735396133233,222.800964446024,44.84045810518281,22.21098932778046,4.292266822436034,130.32188578944226,23.224511875230334,0.0,572.1322061537454,0.0,4470.312382561151,0.0,0.0,376.92003469967904,450.77538572606187,648.0789266262784,339.3722435063746,0.0,437.08265581785645,1620.3182250254017,0.0,0.0,0.0,0.0,4368.903775345954,5461.129719182442,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,52.814640966534625,0.03667065338569763,7.9243664290878755,0.0,10.48511963047657,0.0027836207537606118,-5.931606040251232,16.000052745871308,0.3716780372933336,0.0027836207537606118,16.0,78.51314904820565,0.0029502489693139433,0.02242340582338528,0.0,7.219999999999999,0.0,4.50009462595132,0.2605884864827881,0.0021225854737285006,11.5,4.50009462595132,0.2605884864827881,0.0021225854737285006,4.5 
 03/12  20:00:00,1.8875000000000002,-2.4279902419733173,-3.4107459723533955,-5.117920028066025,-3.1475342515465607,-5.282404838643658,-1.3327829564065818,22.912105710437334,75.7850050510599,29.71374315450953,22.200947995691937,973.5867591863255,0.0,22.201558358142915,438.3667458576035,0.0,22.20177815749532,1096.0398535648633,0.0,22.201388020992454,375.1300326795355,0.0,22.25740482119039,104.86688633855036,143.78732127565277,0.0,7685.228949685325,0.0,0.0,1463.5589609415974,850.4664610672019,1564.6789379906095,839.4287331646731,455.01568381328997,686.8820138656552,1769.8549317490156,0.0,0.0,0.0,0.0,7685.228949685325,9606.536187106654,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,54.83048620146075,0.06782395655517377,7.9243664290878755,0.0,10.08599456119098,0.0027544679355808984,-6.039036946362286,15.999602857389334,0.3716780372933336,0.0027544679355808984,16.0,81.9642530007673,0.004725408122185766,0.023343488042735745,0.0,7.22,0.0,4.499730274834855,0.2605884864827881,0.0022678724905173466,11.5,4.499730274834855,0.2605884864827881,0.0022678724905173466,4.5 
 03/12  21:00:00,1.3249999999999997,-4.198825751531641,-4.587985986944071,-5.002964352939813,-4.466724862908777,-4.967799021263381,-3.067370456713741,21.674093807709248,45.87043012591513,7.2309532213215935,20.42576741912919,184.23338492366906,0.0,20.70483011469972,135.9681888209285,0.0,20.367373975459834,180.80384970837864,0.0,20.813193943903453,145.0428144839682,0.0,21.51223549961405,97.72650959861005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,21.551337021117437,0.00323629923291259,-4.158865011152852,22.74903916738127,0.3716780372933336,0.00323629923291259,16.0,81.99987190392481,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0022779749214345496,11.5,1.3249999999999997,0.005211769729655762,0.0022779749214345496,4.5 
 03/12  22:00:00,0.4125,-4.349000675500508,-4.566651398258681,-4.530299901237143,-4.532835176290264,-4.504351353015702,-3.844028492525123,20.35677516066574,0.0,77.41016858771548,19.411321199430585,164.81227486537898,0.0,19.73704419380311,116.60540967691307,0.0,19.36220473830145,161.49990446387636,0.0,19.830630044969766,124.33735189833786,0.0,20.731761932619214,59.8590035597816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,20.291809586514766,0.003173132912966059,-4.3871807591700795,21.489650857323042,0.3716780372933336,0.003173132912966059,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,0.4125,0.005211769729655762,0.0021977243153763863,11.5,0.4125,0.005211769729655762,0.0021977243153763863,4.5 
 03/12  23:00:00,0.0,-4.449597028235445,-4.599203328950672,-4.537526115265777,-4.593174182848961,-4.527754911390614,-4.297300564891096,19.38934137280627,71.757859427325,0.0,18.840330301657946,134.14508074754832,0.0,19.15121247014265,91.86496262121659,0.0,18.805808148529703,131.0330612916597,0.0,19.21702263074826,98.54905499161612,0.0,20.242799608536316,22.832974280965175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,19.33405867934878,0.0031496974383753385,-4.473861859659504,20.531951582514413,0.3716780372933336,0.0031496974383753385,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0021495964609182295,11.5,0.0,0.005211769729655762,0.0021495964609182295,4.5 
 03/12  24:00:00,-0.375,-4.598049411702306,-4.710114244802445,-4.659078743683802,-4.71153043590415,-4.652847985519744,-4.609874873030642,18.597939629658914,201.01384648796898,0.0,18.411278592246916,103.22058439747161,0.0,18.69234671732093,67.9031142127763,0.0,18.386421759451846,100.69580003109076,0.0,18.737293297435368,73.1208372798958,0.0,19.903771459432523,0.0,15.062226349788148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,18.515018271732405,0.003116135830583535,-4.607824019645276,19.71298512456841,0.3716780372933336,0.003116135830583535,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0022239949262669494,11.5,-0.375,0.005211769729655762,0.0022239949262669494,4.5 
 03/13  01:00:00,-1.2874999999999999,-4.754508992286091,-4.833665044723329,-4.794162101101434,-4.8366342303829715,-4.789683284011514,-4.825186785740391,17.93421588957639,316.37813357838195,0.0,18.08276875185984,73.96705555733001,0.0,18.321667846194586,46.16544545144774,0.0,18.062595638537186,72.33684370985009,0.0,18.351978465220448,49.731468207941305,0.0,19.6497859695983,0.0,50.06185429153584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,17.8175618153034,0.003076753511596721,-4.761524409301652,19.015615454618448,0.3716780372933336,0.003076753511596721,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0022687920397843906,11.5,-1.2874999999999999,0.005211769729655762,0.0022687920397843906,4.5 
 03/13  02:00:00,-2.0125,-4.889053392427966,-4.946825333148388,-4.921349007029889,-4.9493459741728625,-4.918678139417411,-4.969848314607186,17.37866395817165,421.8779213290004,0.0,17.81742083254832,48.885650583083645,0.0,18.01943247020288,27.576589320710923,0.0,17.802187672957864,47.95242762811745,0.0,18.03922642454079,29.580277910200664,0.0,19.450985185885838,0.0,80.27758522398989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,17.235852946682925,0.0030430694746555226,-4.89860903812421,18.433980824942168,0.3716780372933336,0.0030430694746555226,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0023317775309355006,11.5,-2.0125,0.005211769729655762,0.0023317775309355006,4.5 
 03/13  03:00:00,-2.5749999999999997,-5.009309921795145,-5.062571745969479,-5.0416559284134825,-5.0646841493602,-5.039111763446069,-5.097239485064285,16.906198461968856,509.5833356860396,0.0,17.59119822130743,27.758868710624313,0.0,17.767766378733445,11.54446151400748,0.0,17.58079825095523,27.361747570933517,0.0,17.779301856041094,12.139851198445001,0.0,19.278718195407343,0.0,105.56186918625139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,16.743124578611017,0.003012892559419361,-5.019957827981249,17.941318974250297,0.3716780372933336,0.003012892559419361,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002295411930946802,11.5,-2.5749999999999997,0.005211769729655762,0.002295411930946802,4.5 
 03/13  04:00:00,-3.1125,-5.12219950788038,-5.171605672783212,-5.153873626761107,-5.173408599338891,-5.151672618634246,-5.209429469395255,16.500756596952748,590.0946758311718,0.0,17.40723958239432,8.781402109996804,0.0,17.557349860672527,0.5827499737051198,3.1997671065543614,17.398299143958187,9.084581455750026,0.0,17.56188445771425,0.5280983627594082,3.815778717834462,19.146856199349887,0.0,128.55955280428975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,16.3197446203756,0.0029833967609095716,-5.134431593435094,17.51800403908611,0.3716780372933336,0.0029833967609095716,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.002259763122946363,11.5,-3.1125,0.005211769729655762,0.002259763122946363,4.5 
 03/13  05:00:00,-3.3,-5.223135571757946,-5.273890734084471,-5.257544614634166,-5.27551372366765,-5.255412991974986,-5.312092529172075,16.164559880379436,654.9440978836137,0.0,17.254913016023938,0.0,6.889894319658936,17.379748087897646,0.0,14.083471713277618,17.246899157410773,0.0,5.987271820255785,17.37895017918161,0.0,15.8044670756791,19.029559049252693,0.0,146.91866672249023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,15.96967867197704,0.002954747315399843,-5.237860663372722,17.168001254806843,0.3716780372933336,0.002954747315399843,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0021965343178714115,11.5,-3.3,0.005211769729655762,0.0021965343178714115,4.5 
 03/13  06:00:00,-3.3,-5.334355499672637,-5.387441143680274,-5.370052823680803,-5.389081829137535,-5.367665072515728,-5.427066760767518,15.875728920845798,712.7480613904972,0.0,17.130639871097564,0.0,20.465439218428912,17.230807433996574,0.0,23.832183659638076,17.118255202181782,0.0,18.65096184679328,17.22572304805469,0.0,26.464723412668036,18.93185012709739,0.0,162.52244243097437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,55.899298706772306,0.0,7.9243664290878755,0.0,15.674081396407512,0.00292555425117035,-5.347969815844831,16.872468348738117,0.3716780372933336,0.00292555425117035,16.0,81.99987190392481,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0021562665600042196,11.5,-3.3,0.005211769729655762,0.0021562665600042196,4.5 
 03/13  07:00:00,-2.6125,-5.838399145877318,-6.210041738198724,-6.6510011161260385,-6.186552701463077,-6.740877228654598,-5.947178433576143,16.248676426541817,1760.9141510061581,0.0,20.72832271744234,3344.0407053185218,0.0,21.305633501821212,1337.1911281032012,0.0,20.890656033022186,3157.016115578649,0.0,21.085736137607764,1632.6713991463612,0.0,20.998328415904652,2758.8661902144095,0.0,0.0,19036.044174015,0.0,0.0,3717.748082708852,1690.4179225019573,3527.0558115310882,2014.1221774336632,3152.3935726213767,1869.5900735987357,2543.6643605842123,0.0,0.0,0.0,0.0,18890.26385124014,23612.829814050172,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,71.07344962016845,0.4158057041896347,7.9243664290878755,0.0,7.993835074290061,0.002315343737587224,-8.031425745633888,15.97528376791855,0.3716780372933336,0.002315343737587224,16.0,81.92029815511943,0.017484738592143733,0.05520740717908381,0.0,7.219999999999999,0.0,4.499823581206732,0.2605884864827881,0.002097229548115521,11.5,4.499823581206732,0.2605884864827881,0.002097229548115521,4.5 
 03/13  08:00:00,1.6124999999999998,-7.171441821055533,-7.643124517734691,-8.233828353969045,-7.598497176039382,-8.308868314060174,-7.012920736243282,17.073433995351458,1985.060531296204,0.0,22.19938743431528,2512.6719916250945,0.0,22.267550674906172,89.4366639159129,191.18089533579445,22.200114440096677,1965.3704412708958,0.0,22.1982162481003,1101.5372850321455,0.0,22.157690562570494,2291.4882354868028,0.0,0.0,13021.73293881413,0.0,0.0,3002.135864428958,314.54785290355323,2434.160356820479,1564.9694535528988,2775.0659029132275,759.0419826626912,2468.7962804290305,0.0,0.0,0.0,0.0,13021.73293881413,16277.166173517662,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,66.74709067558794,0.2100928502138898,7.9243664290878755,0.0,8.21619413724112,0.0021709326775055564,-8.764138891507427,16.000101596125376,0.3716780372933336,0.0021709326775055564,16.0,82.0,0.00571582340429246,0.05042718551666076,0.0,7.22,0.0,4.500304557789259,0.2605884864827881,0.002005211603386052,11.5,4.500304557789259,0.2605884864827881,0.002005211603386052,4.5 
 03/13  09:00:00,4.9624999999999995,-6.740360854874886,-5.164583145204572,-6.867734264268578,-5.091422058850162,-6.327490553313737,-4.23053055969896,18.59346775307358,3140.24945004805,0.0,22.20066577005177,356.94858607886437,0.0,23.82906994422513,0.0,1043.8171166418394,22.20051071136934,114.02997674252235,51.283993799068156,22.201213064732602,135.57937455109965,1.90145292613974,22.37240660522578,0.0,481.03633860829734,0.0,3624.4838928279974,0.0,0.0,846.8881117147639,0.0,532.1523255408079,597.0386084938262,21.691573261799384,11.544533581287633,1983.5132844712043,0.0,0.0,0.0,0.0,3624.4838928279974,4530.604866034997,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,59.96290620384562,0.04105084892692167,7.9243664290878755,0.0,10.342722657647606,0.0020285060757557353,-9.527745055443779,15.999976388086258,0.4374384581209181,0.0020285060757557353,16.0,81.90474420860053,0.00005506459672435404,0.028627680278257524,0.0,7.22,0.0,5.006441643457301,0.2605884864827881,0.001687944520507203,11.5,5.006441643457301,0.2605884864827881,0.001687944520507203,4.5 
 03/13  10:00:00,6.6,-4.039415237070809,-1.955588931563891,-6.1857564875631965,-1.7795084357899607,-4.251375734152819,0.10121976388802648,20.363158784939543,2958.4242090427542,0.0,22.508248587033076,0.0,517.0222442714571,24.149951067422403,0.0,1806.5804288428958,22.684961186244237,0.0,508.4120688967512,22.201047008008985,0.0,352.06572307207176,23.547039559412116,0.0,613.8875231109428,0.0,1036.4533149702354,0.0,0.0,0.0,0.0,0.0,112.73202416155945,0.0,0.0,870.2836625525747,0.0,0.0,0.0,0.0,345.9259296925805,432.40741211572566,0.0,0.0,7.9243664290878755,7.9243664290878755,0.0,0.0,53.98879269704345,0.008967039115841548,7.9243664290878755,0.0,13.446082239011933,0.0023245786373619413,-7.983529986371582,15.997643939336417,0.5273069945052739,0.0023245786373619413,16.0,74.49027997343632,0.0,0.008338528049053037,0.0,7.22,0.0,6.6,0.2605884864827881,0.001445697381190277,11.5,6.6,0.2605884864827881,0.001445697381190277,4.5 
 03/13  11:00:00,8.262500000000001,-2.0680983363946552,-0.3817034358029733,-4.78984622309917,-0.13348698368551704,-3.108747571606308,1.444736363005147,22.04799050140243,2507.04269211301,0.0,23.382032466950953,0.0,586.8010036979634,24.4416945510006,0.0,1871.8559942180002,23.41263468589827,0.0,564.1414235326577,22.399751678330148,0.0,479.9714660404236,23.89912318609359,0.0,1171.5779765333407,0.0,23.936491361701798,342.33025673807845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1836301488481,0.0,0.0,466.82283826370815,466.82283826370815,23.936491361701798,29.920614202127247,391.45642905825747,342.33025673807845,8.112842194682536,7.396091607271968,0.08393384900420181,733.7866857963359,51.64078975737209,0.0001893062250670306,8.112842194682536,0.08393384900420181,15.870974087541324,0.002696178828824317,-6.290204955813448,16.0002970050024,0.5933397692706469,0.002696178828824317,16.0,70.15987754053359,0.0,0.00018930622506703058,0.012352297326486985,7.22,0.0,8.262500000000001,0.2605884864827881,0.0013145756330722798,11.5,8.262500000000001,0.2605884864827881,0.0013145756330722798,4.5 
 03/13  12:00:00,9.2125,-1.2973541478626602,0.3424727777925756,-4.089342172620259,0.589332875295905,-2.5040966839067025,0.513481412599615,23.36848131494903,1674.4056125159686,0.0,23.839988624909594,0.0,652.779734215165,24.020110510144747,0.0,1698.2625810854101,23.734294511094426,0.0,589.0484937582814,22.646589698899724,0.0,498.79083069810565,23.89907565051773,0.0,1306.7335862018529,0.0,0.0,1107.2825628524101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1205.7955821953774,1205.7955821953774,0.0,0.0,633.4029491132862,1107.2825628524101,9.166353083849597,7.22,0.13522699098935026,1740.6855119656962,51.61458542944746,0.0,9.166353083849597,0.13522699098935026,17.13867389010892,0.0029256053504576295,-5.343039884608934,15.998358110389777,0.6039064698085499,0.0029256053504576295,16.0,70.18133700022501,0.0,0.0,0.02997166203868228,7.219999999999999,0.0,9.2125,0.2605884864827881,0.0013614792581566175,11.5,9.2125,0.2605884864827881,0.0013614792581566175,4.5 
 03/13  13:00:00,9.4,-1.7762958409793592,-1.3198766383418379,-5.250335421585288,-1.028474701100921,-4.142851995782855,-1.061658464951598,24.26319958089743,903.9578922595833,0.0,23.824917592506754,0.0,617.4733170367856,23.899689711068905,0.0,1000.0048738399785,23.54489387603713,0.0,569.8972864444798,22.514073257259025,0.0,484.28615548041205,23.899308526302722,0.0,953.146619097138,0.0,0.0,774.0234221034505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.1870294602996,453.1870294602996,0.0,0.0,575.8713198943377,774.0234221034505,8.41898945101283,7.22,0.15640841170617512,1349.894741997788,51.61458542944746,0.0,8.41898945101283,0.15640841170617512,16.001329063919734,0.0026029148620606976,-6.7058049303496094,16.049335975196847,0.47392145503338257,0.0026029148620606976,16.0,70.18133700022501,0.0,0.0,0.012347741670943543,7.22,0.0,9.4,0.2605884864827881,0.0014123194359836686,11.5,9.4,0.2605884864827881,0.0014123194359836686,4.5 
 03/13  14:00:00,9.4,-2.74485292575791,-2.5733392532655106,-4.147520634633427,-1.4516364845329668,-4.013011759083864,-1.794508967388288,25.005919452760892,586.3736460708355,0.0,23.898557362039426,0.0,1218.0848630475061,23.899508031025785,0.0,711.3022829234048,23.848498586301496,0.0,638.9580440811432,22.87442525959046,0.0,518.9919185214794,23.898994168509496,0.0,1572.5177324584124,0.0,0.0,1413.3220489845091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1748.1364317394898,1748.1364317394898,0.0,0.0,686.5783691744462,1413.3220489845091,9.21563716728837,7.22,0.16870278691562207,2099.9004181589553,51.61458542944746,0.0,9.21563716728837,0.16870278691562207,18.022780901667307,0.002666256404746487,-6.431040592395348,15.94921173612089,0.5896181155368572,0.002666256404746487,16.0,70.18133700022501,0.0,0.0,0.04109496030314205,7.219999999999999,0.0,9.4,0.2605884864827881,0.001413382464964309,11.5,9.4,0.2605884864827881,0.001413382464964309,4.5 
 03/13  15:00:00,9.4,-1.93433158264703,-2.4503846737323967,-1.9945824838422759,-0.025039933319784075,-2.2047601067054847,-0.9566995923802125,25.54402855938366,309.8362385217806,0.0,23.898906505960767,0.0,1785.630372227385,23.8992404291643,0.0,572.2250993655139,23.899082956555254,0.0,753.0314366983355,23.494455062252857,0.0,563.364673413158,23.898839345046106,0.0,1791.0210857492839,0.0,0.0,2679.8877039863874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2880.8681201141417,2880.8681201141417,0.0,0.0,908.6631495254941,2679.8877039863874,10.858217226625028,7.22,0.17560154607106526,3588.550853511881,51.61458542944746,0.0,10.858217226625028,0.17560154607106532,19.35453561762849,0.0029388195124211173,-5.3226604146899295,15.986955613906249,0.6860858463867952,0.0029388195124211173,16.0,70.18133700022501,0.0,0.0,0.06335391947615426,7.219999999999999,0.0,9.4,0.2605884864827881,0.001470503241370592,11.5,9.4,0.2605884864827881,0.001470503241370592,4.5 
 03/13  16:00:00,9.4,-1.0032517325523878,-1.9314978417184823,-0.5783568775166286,1.2655497579449733,-1.3982115231947154,0.03515925114931475,25.83120766988889,69.49147972704031,0.0,23.972087100432326,0.0,2092.2543643288473,23.72355409545872,0.0,515.315005426734,23.899052905427244,0.0,685.9898867435809,23.895563745778638,0.0,810.4303419875548,23.898776252671396,0.0,1744.9638695250567,0.0,0.0,3414.181459118432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3481.4331612623855,3481.4331612623855,0.0,0.0,1039.3012126627407,3414.181459118432,11.705359441264891,7.219999999999999,0.18165775398250467,4453.482671781173,51.61458542944746,0.0,11.705359441264891,0.18165775398250467,19.94903153167993,0.0032199276574940957,-4.260938216851189,15.99651272567924,0.7297408429494501,0.0032199276574940957,16.0,70.18133700022501,0.0,0.0,0.07473182445703541,7.219999999999999,0.0,9.4,0.2605884864827881,0.001504423167263084,11.5,9.4,0.2605884864827881,0.001504423167263084,4.5 
 03/13  17:00:00,9.0875,-0.41899513317568976,-1.3539010572921144,-0.04386485725575932,2.417586234367678,-1.3603206501608627,1.067638964622065,25.88897321222196,67.94081253467903,0.0,23.94836253086539,0.0,2040.640952187102,23.157718166590243,0.0,477.0158305977852,23.563180345825398,0.0,576.0060219897971,23.898880220077537,0.0,945.876048528236,23.898846697285993,0.0,1456.0797207012106,0.0,0.0,3285.2769882956727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3080.593366912947,3080.593366912947,0.0,0.0,1015.9605074357723,3285.2769882956727,11.497813769764777,7.219999999999999,0.1833241559918643,4301.237495731445,51.61458542944746,0.0,11.497813769764777,0.1833241559918643,19.61056355581863,0.003402709163131871,-3.612050249864776,16.008007723918517,0.6950502352755685,0.003402709163131871,16.0,70.18133700022501,0.0,0.0,0.06694586565445623,7.219999999999999,0.0,9.0875,0.2605884864827881,0.0017434617748810627,11.5,9.0875,0.2605884864827881,0.0017434617748810627,4.5 
 03/13  18:00:00,7.525,0.3960848349594082,-0.473288796318841,-0.0581463770480894,2.7453535048188664,-0.873407629503848,1.8144294473837315,25.709093408931082,353.3849845547593,0.0,23.899208618674173,0.0,1231.9213502950436,22.597356425791798,0.0,436.0698536654673,23.05283548557623,0.0,533.2068312062679,23.83318347844483,0.0,719.75359594333,23.898732153243774,0.0,1297.9085251570543,0.0,32.94645243971048,1554.604266252084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.97207561402489,0.0,0.0,1143.93536497298,1143.93536497298,32.94645243971048,41.183065549638094,601.2131868632184,1554.604266252084,9.691905172895556,7.62137659416976,0.13411513102366568,2155.8174531153027,51.5694632281314,0.0002577695854780605,9.691905172895556,0.13411513102366568,16.984022306737685,0.0033816005320104897,-3.6883079700509342,16.057581138072457,0.5502631909290066,0.0033816005320104897,16.0,70.22294943737383,0.0,0.0002577695854780605,0.02699382098729671,7.219999999999999,0.0,7.525,0.2605884864827881,0.0020043049528093854,11.5,7.525,0.2605884864827881,0.0020043049528093854,4.5 
 03/13  19:00:00,5.262500000000001,0.11563798594123392,-0.6772154016662267,-2.21470650236674,0.7292523686029032,-2.519085649501236,1.4784939510365969,24.791954320711195,103.43264117501515,0.0,22.613992142185687,0.0,449.55849869320673,22.202719446658215,9.9270021277473,60.41352845552662,22.226661289381816,79.29493895999946,86.92677087777324,22.385623347008117,0.0,360.5851581980863,23.34525426737038,0.0,582.0459333816383,0.0,3057.3016846257474,0.0,0.0,75.9563053646734,362.1212067570105,464.9444065916292,118.41222137637874,0.0,6.585332809230023,1357.3900031127841,0.0,0.0,0.0,0.0,2897.6280380010194,3622.0350475012738,0.0,0.0,8.825506376679037,8.825506376679037,0.0,0.0,51.769884143095574,0.02431505435030349,8.825506376679037,0.0,11.186716023918637,0.0028916175682748963,-5.503242401357198,16.000333582753136,0.3716780372933336,0.0028916175682748963,16.0,75.06091852680245,0.000031075435081311896,0.01790431925207829,0.0,7.219999999999999,0.0,5.287550393417748,0.2605884864827881,0.0021140899563385235,11.5,5.287550393417748,0.2605884864827881,0.0021140899563385235,4.5 
 03/13  20:00:00,3.3999999999999995,-2.055305980766046,-3.2957236731187485,-5.014728500396806,-2.6827355374080897,-5.224288829020203,-0.8060834469843591,23.33489377209536,11.666550886537607,119.63809425719865,22.20144473180288,669.3860149537002,0.0,22.20090049859684,369.5111036430797,0.0,22.20246250955212,934.2168568346923,0.0,22.2005973500193,229.00435850859628,0.0,22.300755366763134,18.447633444079656,192.65721173205932,0.0,6433.972162869835,0.0,0.0,1159.7658694529464,781.4990078351956,1402.8707118597242,693.2246890395957,323.4971636743801,289.1635408165733,1722.2416066435853,0.0,0.0,0.0,0.0,6433.972162869835,8042.465203587293,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,54.17248114175493,0.055409326906055704,8.825506376679039,0.0,10.212759539664933,0.002703645763302597,-6.279854327492862,16.00007855430131,0.3716780372933336,0.002703645763302597,16.0,81.77844547305351,0.0017458882236403572,0.0223066289634752,0.0,7.22,0.0,4.499970201502862,0.2605884864827881,0.00213395732078169,11.5,4.499970201502862,0.2605884864827881,0.00213395732078169,4.5 
 03/13  21:00:00,2.1125,-4.12907285859367,-4.55469462278134,-4.883422270599053,-4.317064657909637,-4.847068750905903,-2.912292286084565,22.009109370203113,9.610134699955172,62.76823860745863,20.551637584458053,202.6693442225512,0.0,20.782438642421738,154.64807603876505,0.0,20.401317597473454,205.4452561169629,0.0,20.979568543694377,159.43281651790224,0.0,21.481849971308456,128.4509768182832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679037,8.825506376679037,0.0,0.0,55.013966464348584,0.0,8.825506376679037,0.0,21.909655920627532,0.0032635434022480958,-4.089808485714667,23.10729807064283,0.3716780372933336,0.0032635434022480958,16.0,81.99748704218486,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.005211769729655762,0.0022276092712459955,11.5,2.1125,0.005211769729655762,0.0022276092712459955,4.5 
 03/13  22:00:00,1.7,-4.32587839759213,-4.590660241685275,-4.498419145778711,-4.530091822577223,-4.470645628335641,-3.913407854013527,20.611837735076694,0.0,157.19113200189884,19.52340133989501,178.32088581303626,0.0,19.807595380824704,130.70592651083183,0.0,19.40426128027724,179.74988924750963,0.0,19.969247847390665,135.11942599260695,0.0,20.652706794740283,88.40744011823719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,20.57428269289842,0.0031949318768316652,-4.335432169051908,21.772075941784436,0.3716780372933336,0.0031949318768316652,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0023461798796141167,11.5,1.7,0.005211769729655762,0.0023461798796141167,4.5 
 03/13  23:00:00,1.3249999999999997,-4.462712454363002,-4.5992698769120945,-4.5247099667323,-4.586311376031293,-4.515716421970862,-4.341197010340014,19.631772102417962,34.21622903849675,8.921626770476905,19.014146223126627,140.83024589749994,0.0,19.291907075359305,99.67852953859051,0.0,18.941764838950693,140.30718393815533,0.0,19.40070740983079,104.1285364419877,0.0,20.286512346016735,39.761282612211915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,19.59217770914833,0.0031567182142972624,-4.476043390834176,20.79005514393667,0.3716780372933336,0.0031567182142972624,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.005211769729655762,0.002384799877719548,11.5,1.3249999999999997,0.005211769729655762,0.002384799877719548,4.5 
 03/13  24:00:00,1.1,-4.577510106723214,-4.6664593574386455,-4.623176046378895,-4.665155603433631,-4.618873417309671,-4.578759771200126,18.855039790406764,164.3908098575348,0.0,18.604299486461713,109.30996501427353,0.0,18.866740955674455,74.2506611939047,0.0,18.560373963689877,107.97265747241971,0.0,18.936375523426385,78.42060608825949,0.0,19.977049931196632,4.200568574897602,3.749764656804814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,18.784818588706724,0.003129264241973451,-4.586898058148962,19.982756513137318,0.3716780372933336,0.003129264241973451,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002448129151782151,11.5,1.1,0.005211769729655762,0.002448129151782151,4.5 
 03/14  01:00:00,1.1,-4.699071076424063,-4.7530068422818115,-4.7233180555831815,-4.754518132591301,-4.720330829259,-4.740453452894858,18.215882924116244,288.172448235096,0.0,18.36364533740079,75.62252983767064,0.0,18.580676740489544,49.00829346249441,0.0,18.340278013781276,74.16415454427579,0.0,18.62494895826137,51.887363558413824,0.0,19.771608094235603,0.0,35.86292120730508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,18.1193191861627,0.0030976952622516103,-4.710562039914216,19.317326674667424,0.3716780372933336,0.0030976952622516103,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0023618734018615744,11.5,1.1,0.005211769729655762,0.0023618734018615744,4.5 
 03/14  02:00:00,1.4749999999999999,-4.767173139033795,-4.801772578544676,-4.7989193278113405,-4.8023852134279865,-4.79978380935159,-4.799766970875333,17.729880596159916,416.3495505421531,0.0,18.228099291522007,46.01756049260956,0.0,18.399903611088547,27.178607423533435,0.0,18.22292271727672,44.44370542047585,0.0,18.427151761974294,28.57322601958691,0.0,19.640052737192566,0.0,65.64911197659387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,17.61037907438814,0.003072303298492109,-4.806515596518538,18.808442520982545,0.3716780372933336,0.003072303298492109,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0020922349424332127,11.5,1.4749999999999999,0.005211769729655762,0.0020922349424332127,4.5 
 03/14  03:00:00,0.6375,-4.875683793007632,-4.942598324365268,-4.928039812080497,-4.943670569361843,-4.925170296483776,-4.957289857139463,17.344169536072293,484.5943583323299,0.0,18.003621684695535,31.24701683454657,0.0,18.167735707095158,15.298526560024357,0.0,18.011913177319062,29.282204900795193,0.0,18.18375697212644,16.032393054970044,0.0,19.434257269957435,0.0,81.82230198619305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,17.199605155422137,0.003053427425297776,-4.887178957399616,18.3977102038824,0.3716780372933336,0.003053427425297776,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.00224428468096994,11.5,0.6375,0.005211769729655762,0.00224428468096994,4.5 
 03/14  04:00:00,-1.375,-5.021803627459764,-5.08961677709736,-5.060322913588786,-5.091927199198609,-5.055905611743817,-5.129756704417156,16.99817879382073,518.0518799274876,0.0,17.727109416835628,23.45643087814028,0.0,17.901290516481666,8.093520748404842,0.0,17.744960051030308,21.099121613062607,0.0,17.910639714179265,8.416376955456485,0.0,19.244664593918525,0.0,96.4300386401996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,16.82478405728902,0.0030198780167745957,-5.021168908957465,18.02296305472597,0.3716780372933336,0.0030198780167745957,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,-1.375,0.005211769729655762,0.0023868976046010288,11.5,-1.375,0.005211769729655762,0.0023868976046010288,4.5 
 03/14  05:00:00,-2.5749999999999997,-5.165863381460001,-5.215138580166691,-5.188810311600877,-5.217588025046872,-5.185610006943553,-5.2643380284939525,16.661539748457606,567.6174065496944,0.0,17.534605705256883,10.870946184011302,0.0,17.700611153128193,0.7459447118449134,2.6670708954281963,17.55717303685377,8.69366981615849,0.0,17.704717617575753,0.7253958914573104,3.197116785199796,19.153733385787483,0.0,116.96827993790748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,16.473469894423197,0.002984187549846462,-5.168293605042253,17.671727569869773,0.3716780372933336,0.002984187549846462,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002372165432647763,11.5,-2.5749999999999997,0.005211769729655762,0.002372165432647763,4.5 
 03/14  06:00:00,-3.4875,-5.257340108455248,-5.273259596373123,-5.264240758404531,-5.27460708201753,-5.263993312884365,-5.309327684897427,16.355716205270824,643.0005220023515,0.0,17.43081813766223,0.0,6.519228184336896,17.566346909821227,0.0,14.483836198760116,17.450367396937423,0.0,7.724153508588245,17.56526122133863,0.0,16.2338824450743,19.137305334906845,0.0,141.1721514768863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,55.01396646434859,0.0,8.825506376679039,0.0,16.150271438834178,0.0029594248878520584,-5.270396614822856,17.34858370826769,0.3716780372933336,0.0029594248878520584,16.0,81.99748704218486,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.002450218319543685,11.5,-3.4875,0.005211769729655762,0.002450218319543685,4.5 
 03/14  07:00:00,-3.5249999999999995,-5.495167285176382,-5.654219908218074,-5.865085456631772,-5.642767244359387,-5.907206851193483,-5.531733040017917,16.645343298287994,1664.8557527831463,0.0,20.963168975608898,3324.604668448711,0.0,21.302602467635914,1576.7154220306707,0.0,20.938832440063337,3211.7020001373658,0.0,21.305618367031165,1589.554736828397,0.0,21.22074938632449,2740.4983627292313,0.0,0.0,19607.563935767277,0.0,0.0,3716.9363823175036,1929.017733224237,3585.3943393333548,1986.7127124752487,3151.4943502157103,2111.3454561699564,2509.2032386383216,0.0,0.0,0.0,0.0,19425.569780317914,24281.962225397394,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,71.12575488066503,0.42983365026203896,8.825506376679039,0.0,8.111710983367267,0.0026756903252910694,-6.436938041034875,15.996053413868857,0.3716780372933336,0.0026756903252910694,16.0,81.90112673757433,0.020958905120963465,0.05309027163567476,0.0,7.219999999999999,0.0,4.499998239273241,0.2605884864827881,0.0025735908074573117,11.5,4.499998239273241,0.2605884864827881,0.0025735908074573117,4.5 
 03/14  08:00:00,-2.6125,-5.946995397574431,-6.028818128693818,-6.177343572167683,-6.01595333420365,-6.191351600032039,-5.842866174635342,17.26498583421439,1917.6800941905908,0.0,22.198292037315547,2751.1907579708613,0.0,22.197954010930022,1077.8024596247624,0.0,22.19877661906131,2572.847752104466,0.0,22.200235057612865,1153.2469833655143,0.0,22.185398197109564,2384.241937583628,0.0,0.0,16268.678106562667,0.0,0.0,3242.142079689356,1489.8759228632389,3042.83912555777,1617.6090860533686,2871.820776405858,1871.6123464100322,2447.0192775506493,0.0,0.0,0.0,0.0,16268.678106562667,20335.847633203335,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,67.67282759682362,0.27561980404159064,8.825506376679039,0.0,8.282211306803095,0.002740418926837535,-6.161237522525972,15.999953783264854,0.3716780372933336,0.002740418926837535,16.0,82.0,0.017483609037146675,0.0491615225049995,0.0,7.22,0.0,4.499522520972828,0.2605884864827881,0.0027101229424913104,11.5,4.499522520972828,0.2605884864827881,0.0027101229424913104,4.5 
 03/14  09:00:00,-1.5125000000000002,-4.543787555021177,-2.7738480168419626,-3.3681110905682177,-2.7312653579758024,-3.515213351818065,-2.323407796923477,18.249895653543515,2832.9148342052545,0.0,22.201618932645097,905.6911241736659,0.0,22.20074190619622,175.74849101920194,24.756574776031925,22.201516703120408,631.8268402759459,0.0,22.20170241999517,265.16911567063073,0.0,22.221840086476128,0.0,377.91881701550443,0.0,7574.770452627673,0.0,0.0,1396.1293659438809,563.1884193313532,1101.6191486346781,729.4335961129193,113.63313880834528,1582.0666039846476,2346.1422216268056,0.0,0.0,0.0,0.0,7574.770452627673,9468.46306578459,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,60.697368329281446,0.08534917501775655,8.825506376679039,0.0,8.551245021805341,0.0027629906656787715,-6.066875430460534,15.999940984387518,0.3716780372933336,0.0027629906656787715,16.0,82.0,0.013767493145661776,0.04384683763013489,0.0,7.22,0.0,4.499672778113748,0.2605884864827881,0.002669253797067068,11.5,4.499672778113748,0.2605884864827881,0.002669253797067068,4.5 
 03/14  10:00:00,0.6499999999999999,-1.0551722325273936,0.05345880004204008,-1.5273207103701,0.18834181451580434,-1.8596517186410102,1.699363968079728,19.195485125124303,2642.586800539013,0.0,22.208007174931577,0.0,279.7301097619587,22.62319843244109,0.0,440.0503496220012,22.391093710816985,0.0,457.31666629943425,22.200133408531485,0.0,302.903108486525,23.236250294087277,0.0,573.3404245915738,0.0,3810.9816802907885,0.0,0.0,213.30607347437405,1.327190740654657,29.074969362856315,162.186874212799,0.0,1012.8558342013139,2237.2019639183973,0.0,0.0,0.0,0.0,3810.9816802907885,4763.727100363486,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,63.37778673097509,0.04857971846473781,8.825506376679039,0.0,8.845306280215372,0.0030593566236425673,-4.895806768879433,15.999896314414745,0.3716780372933336,0.0030593566236425673,16.0,80.4759303085501,0.007712525434064043,0.03880722445421747,0.0,7.22,0.0,4.499375587882621,0.2605884864827881,0.00262475142648878,11.5,4.499375587882621,0.2605884864827881,0.00262475142648878,4.5 
 03/14  11:00:00,3.0749999999999997,0.7556645582409642,1.2955584381201035,-0.5847470572743446,1.61655034944661,-1.1692659367817904,3.9376952201300472,20.290728951745365,2590.278883172685,0.0,22.570452409024675,0.0,522.9660016962107,23.559178786035623,0.0,512.0712202354096,23.058445617286644,0.0,537.8929033322281,22.299208720600888,0.0,465.69760756309324,23.865522203917628,0.0,826.9218535264781,0.0,2528.436947998996,0.0,0.0,0.0,0.0,0.0,7.381497512049299,0.0,374.92846572233503,1993.347679810489,0.0,0.0,0.0,0.0,1638.4886409006779,2048.110801125847,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,64.07712018784602,0.033958894167455685,8.825506376679039,0.0,9.864554958819568,0.0032722433491423454,-4.127262413037607,15.99366094087149,0.39793322124544483,0.0032722433491423454,16.0,76.56531279692553,0.0024277463978530545,0.03149863857649288,0.0,7.22,0.0,4.500242825725588,0.2605884864827881,0.002474768484777982,11.5,4.500242825725588,0.2605884864827881,0.002474768484777982,4.5 
 03/14  12:00:00,5.6499999999999995,1.558016148231496,1.4739582995621532,-0.8754193948413973,1.9084572082288802,-1.2071919136638742,3.6155137939323234,21.47445414180075,2244.382911012953,0.0,23.062526550799927,0.0,561.7447777949217,23.898664535267255,0.0,642.0827186960634,23.59159080314197,0.0,578.2227733310999,22.635339901644485,0.0,497.86922731212286,23.899011699080063,0.0,865.6445794259921,0.0,1895.8708640601603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.7793538525336,0.0,0.0,0.0,0.0,1895.8708640601603,2369.8385800752003,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,59.20380518686057,0.020099393340515734,8.825506376679039,0.0,11.486127826843516,0.0032751930207287052,-4.1268125054732465,16.00593753646699,0.4162638902584551,0.0032751930207287052,16.0,78.58141340917206,0.0,0.020099393340515734,0.0,7.22,0.0,5.6499999999999995,0.2605884864827881,0.0021176659968788025,11.5,5.6499999999999995,0.2605884864827881,0.0021176659968788025,4.5 
 03/14  13:00:00,6.324999999999999,0.04831549079441466,-0.9436790606969325,-3.2800028917940236,-0.5419779303411155,-3.5979158093267216,1.514507456887553,22.36094423546692,1580.5348726053858,0.0,22.949747363789697,0.0,550.0533417257566,23.79350760993456,0.0,521.7239697773852,23.517983340221928,0.0,569.9556112974898,22.57755146157881,0.0,491.04125347635585,23.730441994960575,0.0,610.3762954545302,0.0,1512.7362568943317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1405.1758405518099,0.0,0.0,0.0,0.0,1512.7362568943317,1890.9203211179147,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,59.02776188457369,0.015736797195930116,8.825506376679039,0.0,11.096418883753259,0.0027733267682731426,-6.078588007268698,16.030723800045138,0.3722812580346675,0.0027733267682731426,16.0,81.41904659183568,0.0,0.015736797195930116,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.001879796481636606,11.5,6.324999999999999,0.2605884864827881,0.001879796481636606,4.5 
 03/14  14:00:00,6.7875,-1.8601942307169432,-1.8529085795816735,-3.440182028040648,-1.5069823959089526,-3.9491202095845366,0.2022566571706212,23.179926933975402,1464.4321264285009,0.0,23.525209330854572,0.0,599.4343297842514,23.61366215427443,0.0,508.31340141756937,23.725957963030208,0.0,589.2059651215673,22.81340873071112,0.0,512.4541281238752,23.895163741028455,0.0,897.7430822399865,0.0,813.0861815335103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.2137044964581,0.0,0.0,0.0,0.0,813.0861815335103,1016.3577269168878,0.0,0.0,8.825506376679039,8.825506376679039,0.0,0.0,58.548601867838514,0.00840084480159378,8.825506376679039,0.0,12.555282968439052,0.002712687792861125,-6.337188474924795,15.971185109703644,0.4053546048933156,0.002712687792861125,16.0,81.87194673424744,0.0,0.008400844801593779,0.0,7.22,0.0,6.7875,0.2605884864827881,0.0019892696091684046,11.5,6.7875,0.2605884864827881,0.0019892696091684046,4.5 
 03/14  15:00:00,7.575,-1.0631029768952942,-0.48550573387588897,-1.8375496426478652,0.02202113185706256,-2.291357105705046,0.3266958945556696,23.888206460433153,1409.2809805850216,0.0,23.896884785222845,0.0,800.1635719550213,23.502886279589887,0.0,501.9866067157145,23.884722545886966,0.0,630.3668806381545,23.20622059250287,0.0,543.0474390735405,23.899130984255564,0.0,1301.552772134953,0.0,71.07957885774427,286.87112077843955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.00642337737241,0.0,0.0,103.58415723778091,103.58415723778091,71.07957885774427,88.84947357218033,271.20389526286726,286.87112077843955,8.486605360471119,8.02275318833952,0.07390631622429003,558.0750160413068,56.11055556578882,0.0006641024940919191,8.486605360471119,0.07390631622429009,14.96614619047958,0.003053073037163354,-4.980258063882025,15.964097659261224,0.48021474802456665,0.003053073037163354,16.0,81.91967147298071,0.0,0.0006641024940919191,0.002988117362100062,7.22,0.0,7.575,0.2605884864827881,0.0021304712775797154,11.5,7.575,0.2605884864827881,0.0021304712775797154,4.5 
 03/14  16:00:00,7.425,0.0028034051410538163,0.4533832767819411,-0.8634931252326612,1.3883567353958626,-1.2060537011310497,0.8966289006904595,24.25995636940501,1238.586520609731,0.0,23.89907700799806,0.0,767.5276371652764,23.205636077080257,0.0,479.0072617958634,23.72084252136212,0.0,586.5544910971425,23.359067041234013,0.0,550.9666291154638,23.89905862778577,0.0,1287.4316235295887,0.0,20.472916018298683,103.8038598198247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.342868505209395,0.0,0.0,4.066098109577592,4.066098109577592,20.472916018298683,25.591145022873352,240.08987595916523,103.8038598198247,7.4602518412188985,7.296616748402583,0.07587049837205914,343.89373577898994,55.881881231726176,0.00018652905883337223,7.4602518412188985,0.07587049837205921,14.962069515679506,0.003237622143029021,-4.294248590144885,16.01321306927276,0.4723905556759129,0.003237622143029021,16.0,81.92093941837521,0.0,0.00018652905883337223,0.00012346027855058626,7.22,0.0,7.425,0.2605884864827881,0.002158371603048567,11.5,7.425,0.2605884864827881,0.002158371603048567,4.5 
 03/14  17:00:00,5.137499999999999,0.5203836834976,1.1960237280395454,-0.9867090833234562,1.6548864087896242,-1.2413556655346736,1.7744445355425984,24.323487050988394,1121.284742020665,0.0,23.4628087300161,0.0,590.1564280999082,22.558209162490826,0.0,434.17674721692197,23.045873200502506,0.0,533.4036624414443,22.95120054560082,0.0,518.4997872741502,23.899216023078097,0.0,872.888758779132,0.0,1283.7814053173538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.440360219813215,1170.9254584078317,0.0,0.0,0.0,0.0,948.3097959094927,1185.3872448868658,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,55.93951192933835,0.011881938093587587,7.373233496805166,0.0,12.029387704198793,0.0031423254247847066,-4.642853162879155,16.038530583902382,0.4031671748076204,0.0031423254247847066,16.0,80.8654131737532,0.00021531418140175007,0.011666623912185838,0.0,7.22,0.0,5.287493815138401,0.2605884864827881,0.002237142295180644,11.5,5.287493815138401,0.2605884864827881,0.002237142295180644,4.5 
 03/14  18:00:00,2.8374999999999995,0.6407626858815936,1.2008898053062964,-1.2639556439004456,1.2785467862799946,-1.4814341965077586,3.015242535002796,24.039649954447043,1034.571240427409,0.0,22.649318467146,0.0,527.8993275089354,22.203930706808684,0.0,259.9730922519299,22.331776450403282,0.0,406.0644828159647,22.338526951744498,0.0,428.3696696335091,23.884265918744195,0.0,658.6841091585593,0.0,3246.168735927094,0.0,0.0,0.0,152.22295241366453,74.86271453065805,46.229456265016516,0.0,437.20811850295274,1625.509874035883,0.0,0.0,0.0,0.0,2496.600759545035,3120.7509494312935,0.0,0.0,7.373233496805166,7.373233496805166,0.0,0.0,56.87767783280708,0.030827409666318535,7.373233496805166,0.0,10.54584139916193,0.0031672589039752224,-4.5418642348773535,16.0120235559508,0.37601127165649295,0.0031672589039752224,16.0,72.66304397975843,0.0032620449644406545,0.025985835700723332,0.0,7.22,0.0,4.4997115636058425,0.2605884864827881,0.002414901776993289,11.5,4.4997115636058425,0.2605884864827881,0.002414901776993289,4.5 
