Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/19  07:00:00,1.0125,-3.166182092524475,-3.306108478760054,-3.4946928000110176,-3.2958984301199235,-3.5320033588040407,-3.2066347857532636,17.650349500602154,1465.0863626873802,0.0,21.448928215900132,3050.923934669311,0.0,21.677594060555872,1092.9913411278274,0.0,21.47747119998778,2737.7904949127724,0.0,21.628353612180792,1433.8404053277318,0.0,21.47977833850623,2631.587959896763,0.0,0.0,17162.4665641669,0.0,0.0,3481.8544493653494,1470.4303227550522,3152.523193415107,1855.301120362198,3063.1088593226077,918.3578069939972,2402.606797897419,0.0,0.0,0.0,0.0,16821.94384239605,21027.42980299506,0.0,0.0,7.790269960576992,7.790269960576992,0.0,0.0,69.29581197617178,0.33378262252438123,7.790269960576992,0.0,8.40842471118887,0.0032799346524273634,-4.02788058269293,16.00030879230844,0.3716780372933336,0.0032799346524273634,16.0,81.80687851562374,0.0067770570541936335,0.047153861621465266,0.0,7.219999999999999,0.0,4.499259887824345,0.2605884864827881,0.0031679293502440246,11.5,4.499259887824345,0.2605884864827881,0.0031679293502440246,4.5 
 03/19  08:00:00,2.2874999999999996,-3.637381038644192,-3.744950991743015,-3.9112223664617733,-3.7307669749671697,-3.9276338998806297,-3.5438231501924227,18.292701361390044,1545.5185462931126,0.0,22.199787065953995,2101.3166278586737,0.0,22.282644949481327,34.18955283697568,230.88114803168833,22.20010227817301,1553.192411630339,0.0,22.198758043036342,907.853748147618,0.0,22.200226944584394,1894.2407438049308,0.0,0.0,11323.132511076336,0.0,0.0,2592.8557515266475,221.441278301416,2023.794553063051,1372.5681901201635,2383.4693698565857,582.9315156749299,2334.080958277966,0.0,0.0,0.0,0.0,11323.132511076336,14153.915638845418,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,63.67455995751341,0.14821645241805764,7.7902699605769925,0.0,8.590911864778304,0.003314227896836739,-3.91484862945261,15.999957352458072,0.3716780372933336,0.003314227896836739,16.0,82.0,0.003949115716433259,0.043224105754233855,0.0,7.22,0.0,4.500381394301472,0.2605884864827881,0.0032687892782890344,11.5,4.500381394301472,0.2605884864827881,0.0032687892782890344,4.5 
 03/19  09:00:00,5.425,-2.5306495825049766,-1.156815486478395,-1.921311202148445,-1.1257659400035689,-1.632106806079216,-0.7794236527866805,19.60493684278429,2720.5554627884235,0.0,22.200587701652736,174.63412837703686,48.90814745380092,23.83955725145093,0.0,1069.7763429257632,22.200231834976666,19.53261642778901,206.64356978334706,22.200606052929984,59.225429032189794,41.57293195071463,22.500735794105623,0.0,513.9082338976082,0.0,2741.0924959092326,0.0,0.0,617.4538058612749,0.0,283.8714015169215,482.37759817260246,0.0,23.17505223364232,1662.8741446269182,0.0,0.0,0.0,0.0,2741.0924959092326,3426.3656198865406,0.0,0.0,7.7902699605769925,7.7902699605769925,0.0,0.0,58.92249618884655,0.029992944050471235,7.7902699605769925,0.0,11.081342670168628,0.0035109930732404775,-3.2586434876992074,15.999858148201909,0.4402543175255588,0.0035109930732404775,16.0,81.76098499620807,0.00011884639979782487,0.02175781951346544,0.0,7.22,0.0,5.512956358994805,0.2605884864827881,0.0034292028512134605,11.5,5.512956358994805,0.2605884864827881,0.0034292028512134605,4.5 
 03/19  10:00:00,8.7625,0.4964757558217584,2.2232753953818203,-0.45920900301021234,2.3521856456813595,0.7034482900921821,3.5756868100560677,21.126638177812815,2609.1219206912915,0.0,22.744398115841648,0.0,537.1318921238582,24.1681608063555,0.0,1815.9476613301272,22.949424913701712,0.0,529.8525861248877,22.21579952960549,0.0,426.1721116926322,23.65281395955035,0.0,649.9772319264205,0.0,202.17458911237406,116.51579312172555,0.0,0.0,0.0,0.0,41.12905452368609,0.0,0.0,212.34800364905533,0.0,0.0,138.07282369080252,138.07282369080252,106.95806053738818,133.69757567173522,241.45445184679323,116.51579312172555,7.765626734353921,7.505134980288496,0.053023867460050916,357.97024496851884,53.39360753308738,0.001720319301972806,7.765626734353921,0.053023867460050916,14.944345131870872,0.004092297828112691,-1.4551131350723385,15.999353088513288,0.5305851483418935,0.004092297828112691,16.0,80.02135430365578,0.0,0.0015160537422648204,0.003804568684613573,7.22,0.0,8.7625,0.2605884864827881,0.003518195145605287,11.5,8.7625,0.2605884864827881,0.003518195145605287,4.5 
 03/19  11:00:00,11.0625,2.7462548269434524,4.165774983093529,1.4437132027070962,4.342957337382079,2.393238630596233,5.1861129990069275,22.59897329485075,2217.1657536361217,0.0,23.586661664837592,0.0,605.0957931879923,24.392503677738446,0.0,1868.1314351617052,23.65811489839411,0.0,587.2429602224872,22.57939506008686,0.0,495.2628581933533,23.899375114770297,0.0,1140.6045207490542,0.0,0.0,1035.7895374530428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.072315116926303,13.072315116926303,1331.5310190110067,1331.5310190110067,0.0,0.0,620.7012640894663,1035.7895374530428,9.032589743768483,7.22,0.1332235228403354,1656.4908015425092,53.04187122666582,0.0,9.032589743768483,0.1332235228403354,17.368832639468096,0.004834471759194503,0.6058211552814254,15.999440557138627,0.5893860282870973,0.004834471759194503,16.0,79.73907742306686,0.0,0.0,0.032404228525129704,7.22,0.00084615394387817,11.012967772562625,0.2605884864827881,0.003976437919834279,11.5,11.0625,0.2605884864827881,0.003976437919834279,4.5 
 03/19  12:00:00,12.7,3.914670963981499,4.747740435095991,1.9836860165763204,4.946245534288,3.080323504005982,5.011404656036009,23.692010289222942,1508.90899310325,0.0,23.8989863177498,0.0,745.1493490897831,23.980591352750903,0.0,1681.5217016977917,23.89906910709315,0.0,678.0853908079548,22.873185374833664,0.0,517.8656081259186,23.899160790639463,0.0,1220.7403464152803,0.0,0.0,2235.154214955126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.1584006158323,316.1584006158323,1987.403841925815,1987.403841925815,0.0,0.0,831.8332277359848,2235.154214955126,10.278249440214076,7.219999999999999,0.17365189670221254,3066.9874426911106,53.04187122666582,0.0,10.278249440214076,0.17365189670221254,18.37606755831923,0.005003039975267147,1.0427419668040026,15.997732664472819,0.6105284648201033,0.005003039975267147,16.0,79.73907742306686,0.0,0.0,0.045785283207767154,7.219999999999999,0.021211350260992266,11.500075333859934,0.2605884864827881,0.0035041059100896117,11.5,12.7,0.2605884864827881,0.0035041059100896117,4.5 
 03/19  13:00:00,13.9875,2.7157922847390026,2.298743718307362,-0.19515168435747168,2.6458568152979822,0.6371727297533667,2.982995308011465,24.387083190355725,885.796381602052,0.0,23.899084939239582,0.0,712.5729108965593,23.89932937500595,0.0,998.0162695009302,23.838504954176564,0.0,594.1388964895062,22.81291516406776,0.0,508.5845835305423,23.899357336443323,0.0,870.5644398269019,0.0,0.0,1997.7795311732737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.7589861493424,654.7589861493424,1041.6424351601581,1041.6424351601581,0.0,0.0,790.0282796518188,1997.7795311732737,9.462717734071102,7.22,0.21421411936369003,2787.807810825092,53.04187122666582,0.0,9.462717734071102,0.21421411936369003,17.234338745096217,0.004208545890399057,-1.2060665206048473,16.04795951588627,0.47339413918298034,0.004208545890399057,16.0,79.73907742306686,0.0,0.0,0.025738389506228816,7.22,0.04365330929716699,11.500034408801458,0.2605884864827881,0.002845077135711313,11.5,13.9875,0.2605884864827881,0.002845077135711313,4.5 
 03/19  14:00:00,14.775,0.9312333674516052,0.6155018460568427,-0.17276233069286123,1.3483002875394026,-0.037843980571304205,1.6380290755686133,24.97015781266902,621.9558301349261,0.0,23.899102233088477,0.0,1307.6426904894356,23.899490507359598,0.0,728.5309231680442,23.898195800124245,0.0,843.7996482462875,23.171487472550137,0.0,542.5922677567498,23.899137640245492,0.0,1424.1585151902134,0.0,0.0,3095.311218871224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.6940717373159,861.6940717373159,2475.1867859089484,2475.1867859089484,0.0,0.0,989.0780189482026,3095.311218871224,10.347043706174926,7.219999999999999,0.23589930408020024,4084.3892378194264,53.04187122666582,0.0,10.347043706174926,0.23589930408020024,19.13557172497604,0.00406497567235196,-1.6395003051227581,15.951054823541938,0.6082343934311687,0.00406497567235196,16.0,79.73907742306686,0.0,0.0,0.055013570911688334,7.219999999999999,0.057181700938747526,11.500746169046721,0.2605884864827881,0.0027311513294010826,11.5,14.775,0.2605884864827881,0.0027311513294010826,4.5 
 03/19  15:00:00,15.375000000000002,1.0104933293093672,0.5225170767120211,0.9002587901128143,1.8205437314806812,0.8471932345827164,1.9015972818037068,25.39947107429171,397.9595542127863,0.0,23.89905945440457,0.0,1860.628942073428,23.899294662874695,0.0,609.3304130174449,23.899204918738576,0.0,933.68223470686,23.712903668465017,0.0,611.7517717864355,23.899034250475104,0.0,1637.2089972958445,0.0,0.0,4456.128032403445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1019.8219802703109,1019.8219802703109,3584.602382579688,3584.602382579688,0.0,0.0,1241.1912779364638,4456.128032403445,11.462689892610497,7.219999999999999,0.25044318972025886,5697.319310339909,53.04187122666582,0.0,11.462689892610497,0.25044318972025886,20.21808235950509,0.00417876313736369,-1.3304698251313787,15.984964129723803,0.7058291092072142,0.00417876313736369,16.0,79.73907742306686,0.0,0.0,0.076107555104285,7.219999999999999,0.06687027666436618,11.500355057042512,0.2605884864827881,0.0027942526094650666,11.5,15.375000000000002,0.2605884864827881,0.0027942526094650666,4.5 
 03/19  16:00:00,14.85,1.6515624872175767,1.1716461552688862,2.122077207311018,2.7675537614246557,1.466628953218116,2.7493311491535595,25.623303224051522,217.71168297993609,0.0,23.899192389519442,0.0,2054.789638595444,23.85155813762959,0.0,527.329019353472,23.899253533939195,0.0,861.8277572670163,23.89882505406042,0.0,840.70518779107,23.899087365446064,0.0,1579.8903903030987,0.0,0.0,4888.149783522895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.2466569923954,882.2466569923954,3961.184908759169,3961.184908759169,0.0,0.0,1320.0329053723342,4888.149783522895,11.956951727983308,7.219999999999999,0.24640014536687302,6208.182688895229,53.04187122666582,0.0,11.956951727983308,0.24640014536687307,20.58144782459655,0.004511167799239086,-0.4305417307501612,16.001075193024356,0.7319517472124452,0.004511167799239086,16.0,79.73907742306686,0.0,0.0,0.08300054907023749,7.219999999999999,0.058425132728798776,11.5008348672391,0.2605884864827881,0.003265837240607875,11.5,14.85,0.2605884864827881,0.003265837240607875,4.5 
 03/19  17:00:00,12.712499999999999,2.5431749344479053,2.025009168313726,2.7560533430973257,4.025704167879669,1.9519559115139233,3.819159738301641,25.715689240828304,390.0539465290635,0.0,23.89912911838002,0.0,1567.2937509444673,23.26011739621047,0.0,482.8130178912957,23.676797123929877,0.0,583.1235417051266,23.89905620605308,0.0,786.2866715290883,23.899137691463885,0.0,1156.8769748026423,0.0,0.0,3180.2422211454304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.52274654585784,319.52274654585784,2449.327894579091,2449.327894579091,0.0,0.0,1002.1455694715805,3180.2422211454304,10.731135235934568,7.219999999999999,0.21450240668467785,4182.387790617011,53.04187122666582,0.0,10.731135235934568,0.21450240668467788,19.320811358343676,0.004645825661415824,-0.08791449343271203,16.03566369100761,0.5807891663117325,0.004645825661415824,16.0,79.73907742306686,0.0,0.0,0.053651883346175974,7.219999999999999,0.021377390879245898,11.500216825491822,0.2605884864827881,0.0035617109089796095,11.5,12.712499999999999,0.2605884864827881,0.0035617109089796095,4.5 
 03/19  18:00:00,11.7,3.194194507075278,2.752108387444261,2.5437810815894166,4.322321786924778,2.2634233930872725,4.4230786897660765,25.54705932919628,584.4462814336857,0.0,23.882395593283647,0.0,963.4307455103526,22.661246181428425,0.0,443.10428309379563,23.14722878873554,0.0,543.3682995324325,23.79446382190967,0.0,622.6431059628617,23.89911922649991,0.0,1021.1563455880453,0.0,0.0,1649.3473136478851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.821673687406104,52.821673687406104,1303.1182109814272,1303.1182109814272,0.0,0.0,727.7164844077022,1649.3473136478851,9.166950504709847,7.219999999999999,0.2024075212460387,2377.0637980555875,53.04187122666582,0.0,9.166950504709847,0.2024075212460387,17.732810110646515,0.004614966140668955,-0.18355520748034349,16.026462994959765,0.4684744803652206,0.004614966140668955,16.0,79.73907742306686,0.0,0.0,0.030940513882928122,7.219999999999999,0.003422016187691278,11.499625768815324,0.2605884864827881,0.0036442880700575516,11.5,11.7,0.2605884864827881,0.0036442880700575516,4.5 
 03/19  19:00:00,10.2625,2.9976864310682085,2.6348256435583766,1.5023938268235912,3.217480024634517,1.3949822188447198,4.089151458489971,24.638172000586042,134.12633444107973,0.0,22.530462836910935,0.0,408.70375864155096,22.202823420962943,0.5454307747410212,98.4622167157879,22.25026965683555,28.729180645183135,149.56565049356408,22.331180148195674,0.0,331.0450376320823,23.09581317913369,0.0,563.508850921479,0.0,845.2957108551054,229.53404884031946,0.0,111.43862700494647,316.04315142376794,355.32572069234243,145.15599437218094,0.0,0.0,126.59008814025486,0.0,0.0,54.93730393975796,54.93730393975796,845.2957108551054,1056.6196385688818,223.58061654545463,229.53404884031946,7.666800439150684,7.39300532963013,0.08270056674701899,453.11466538577406,50.62319615639403,0.006200115969642669,7.666800439150684,0.08270056674701899,14.615130665626225,0.004602271373758422,-0.2230214238989667,15.999991167466135,0.3716780372933336,0.004602271373758422,16.0,80.15436411473848,0.0,0.0008392084683626256,0.001621805540370869,7.219999999999999,0.0,10.2625,0.2605884864827881,0.004059545640201827,11.5,10.2625,0.2605884864827881,0.004059545640201827,4.5 
 03/19  20:00:00,9.0875,1.8599705688830785,1.1784977774142351,0.4050147967537446,1.386714083250734,0.3324350265213296,2.488074603277793,23.342404576794067,3.6751622782644517,124.83286461962507,22.201417600084802,571.3927124440052,0.0,22.20080511271292,290.50494153424347,0.0,22.20150308193363,735.4002658197927,0.0,22.199003812828828,193.36685450343938,0.0,22.232594116265435,108.13365493339754,97.83416548763341,0.0,4727.2184962591355,0.0,0.0,1064.1634227970949,704.2064142406279,1206.8097517212655,659.3002147156467,503.91364153340464,0.0,521.7018893019185,0.0,0.0,0.0,0.0,4727.2184962591355,5909.023120323919,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,46.62135453135606,0.03203713616365328,7.516580565080224,0.0,13.420234748953508,0.004709743153017345,0.06257281573795638,15.999512933975181,0.3716780372933336,0.004709743153017345,16.0,81.63648532668267,0.0,0.0038643772547004625,0.0,7.22,0.0,9.0875,0.2605884864827881,0.004382099644245668,11.5,9.0875,0.2605884864827881,0.004382099644245668,4.5 
 03/19  21:00:00,8.9,0.7470565877817847,0.5269250747841081,0.4567159814982301,0.5886789461730253,0.48058406061408365,1.1995292253384047,22.27174844471974,4.776772567121498,56.27685532836563,20.922458324175285,199.43781747499506,0.0,21.189880244513514,149.4646269709255,0.0,20.83270157113964,197.75855173566814,0.0,21.33629698691743,157.3577558293755,0.0,21.546545916256537,149.19814478939574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,22.235434258417133,0.004966116506598932,0.7776633347403907,23.429338459972666,0.3716780372933336,0.004966116506598932,16.0,81.96670092120198,0.0,0.0,0.0,7.219999999999999,0.0,8.9,0.005211769729655762,0.004352673429757374,11.5,8.9,0.005211769729655762,0.004352673429757374,4.5 
 03/19  22:00:00,8.9,0.5990345016263314,0.4571858568350268,0.5101464710212469,0.4733658651648378,0.5237572247076188,0.7394555337497795,21.18435388904546,0.0,165.0694268127387,20.16058558686042,178.36758816470322,0.0,20.442207735196693,130.8548543551208,0.0,20.083225314613156,176.63803468266482,0.0,20.573655437082408,137.5190510737958,0.0,20.961368859648914,114.18056390652853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,21.20865615364534,0.0049020140587016986,0.5936901480202218,22.40270065351822,0.3716780372933336,0.0049020140587016986,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0040683772576871145,11.5,8.9,0.005211769729655762,0.0040683772576871145,4.5 
 03/19  23:00:00,8.9,0.4955663901667481,0.4205057364224733,0.462947164395118,0.42240516495926017,0.4679331401398385,0.5143250251331202,20.450908477371975,0.7793462777658533,37.134872000568976,19.79216861157232,147.33213937872665,0.0,20.04197112536422,106.94029830042683,0.0,19.74819348162903,144.3843569921318,0.0,20.132847347084844,113.63031104453353,0.0,20.631754654602375,80.19234492733057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,20.450091989509666,0.004861744723437172,0.4911335863070537,21.644224650087423,0.3716780372933336,0.004861744723437172,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.004153217571004952,11.5,8.9,0.005211769729655762,0.004153217571004952,4.5 
 03/19  24:00:00,8.2125,0.4098129101890311,0.31788616697121586,0.34818506333749655,0.3165670152517412,0.3519964738295318,0.33251193245632044,19.879337549913977,51.53092016442065,0.0,19.448656337466886,126.73204650546899,0.0,19.697840171866304,89.69755862660577,0.0,19.42992198183519,122.74211524527772,0.0,19.765104788485974,95.98253320055971,0.0,20.281354013548018,60.22669092768888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,19.847619637597546,0.004826529797551426,0.39780152006111097,21.041829404662472,0.3716780372933336,0.004826529797551426,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.0038280248233186296,11.5,8.2125,0.005211769729655762,0.0038280248233186296,4.5 
 03/20  01:00:00,8.487499999999999,0.13930579611825805,-0.0934793137838566,-0.017667049664264897,-0.09856554081265015,-0.004374704985508002,-0.16436180647527399,19.38613947801197,111.47225904740912,0.0,19.13895703174834,111.68466100184611,0.0,19.38066131218551,77.57676247798179,0.0,19.133028388363982,107.36242169011155,0.0,19.431599427636176,83.5575942683534,0.0,19.98143452446236,44.48240617355077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,19.34886426912418,0.00474746736196917,0.16090153666560217,20.543247191304488,0.3716780372933336,0.00474746736196917,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.0029862556935875764,11.5,8.487499999999999,0.005211769729655762,0.0029862556935875764,4.5 
 03/20  02:00:00,9.2125,-0.4332257093838,-0.7553094867433903,-0.5982865225595257,-0.7671431936979796,-0.5736292065239373,-0.9552903842577514,18.97921745087244,186.40984040395438,0.0,18.989967301473147,90.43066370593175,0.0,19.193384301467987,62.30843366465973,0.0,18.988643161465966,86.66588891715423,0.0,19.231349532595818,67.33535991896252,0.0,19.818418385421502,24.460177304724596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,18.93269866986152,0.004556554748982338,-0.35792947209902093,20.127499921940306,0.3716780372933336,0.004556554748982338,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,9.2125,0.005211769729655762,0.002225608798719312,11.5,9.2125,0.005211769729655762,0.002225608798719312,4.5 
 03/20  03:00:00,9.0875,-1.0875313072623418,-1.3964792090880191,-1.2270057699867283,-1.411089259348784,-1.204211888695433,-1.6731835543298634,18.68296622139623,257.6135855731543,0.0,18.89013727959028,73.05571691654171,0.0,19.059707191133395,49.99320702284734,0.0,18.89018217495242,69.92929561908346,0.0,19.08793986113526,54.19488944304936,0.0,19.720757833477172,7.020223394301411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,18.61417217838766,0.00431305504246514,-1.0166821433926623,19.80950739268245,0.3716780372933336,0.00431305504246514,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.0019979412037895512,11.5,9.0875,0.005211769729655762,0.0019979412037895512,4.5 
 03/20  04:00:00,8.9,-1.7480338103218551,-2.061399531553745,-1.8865177250507306,-2.076914524991612,-1.8628547080418185,-2.374415966352151,18.450695262215397,295.37336300731954,0.0,18.76753960780407,63.43719401476892,0.0,18.92279143471789,42.88142700335527,0.0,18.765558530631367,60.875967397282295,0.0,18.94420720534055,46.69640240026746,0.0,19.61276949762123,0.006896401622839221,3.6881110017428114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,18.370362759109273,0.004082403234298194,-1.6640500605270916,19.56620420584829,0.3716780372933336,0.004082403234298194,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0020041381408505555,11.5,8.9,0.005211769729655762,0.0020041381408505555,4.5 
 03/20  05:00:00,8.9,-2.420645790998744,-2.726457472621991,-2.5517485835729508,-2.7422123494709147,-2.528475828584369,-3.0553987780671896,18.259056866876886,330.087371873625,0.0,18.684946456580995,54.25456207011058,0.0,18.825386175044816,36.167357462560176,0.0,18.681915393159095,52.16565127000416,0.0,18.841958926179363,39.49735062213955,0.0,19.5380761259976,0.0,13.418650107260817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,18.171940525467654,0.003855823967359683,-2.3374557456169636,19.368279682178468,0.3716780372933336,0.003855823967359683,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0018940169633010605,11.5,8.9,0.005211769729655762,0.0018940169633010605,4.5 
 03/20  06:00:00,8.525000000000002,-3.0655323031980544,-3.3299514386157476,-3.1676601038387915,-3.3450213732754532,-3.1468791210514935,-3.6551308799001037,18.105125308747375,364.2078742980748,0.0,18.625633013297787,45.83350819369895,0.0,18.753237258752097,29.959431951534725,0.0,18.62253942472049,44.10925899948404,0.0,18.76643106215137,32.758269606471515,0.0,19.497539480990227,0.0,23.25963579251379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,47.99767682777942,0.0,7.516580565080224,0.0,18.006314359533103,0.003645642649612826,-2.991558724425396,19.20311557491712,0.3716780372933336,0.003645642649612826,16.0,81.96670092120198,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.0018341829769616708,11.5,8.525000000000002,0.005211769729655762,0.0018341829769616708,4.5 
 03/20  07:00:00,8.3,-4.327498735583287,-5.0779670188265955,-5.82705617642511,-5.042361398339426,-5.9906532397984655,-4.79326631264025,18.537627611397077,1223.1432440322906,0.0,21.76203396003669,2713.894025418662,0.0,21.860544350815672,1131.2180207438898,0.0,21.748525538153125,2539.3966168498014,0.0,21.863056483520396,1245.4613833466526,0.0,21.57514759816778,2561.125656352735,0.0,0.0,14291.785809307172,0.0,0.0,3165.764353101401,1518.9455670170044,2970.9711535667498,1682.5686855425756,2996.3284858182424,0.0,1296.6165420359087,0.0,0.0,0.0,0.0,14051.827188614472,17564.78398576809,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,67.65528392665452,0.2550973625706052,7.516580565080224,0.0,11.343456090718405,0.0022782289153591663,-8.423314119203441,16.00043966265729,0.3716780372933336,0.0022782289153591663,16.0,81.84669292983804,0.0,0.01356142835331949,0.0,7.219999999999999,0.0,8.3,0.2605884864827881,0.0018356432598248063,11.5,8.3,0.2605884864827881,0.0018356432598248063,4.5 
 03/20  08:00:00,8.675,-6.763877142480077,-7.56123325874688,-8.5073624402449,-7.4892787379265044,-8.623053003515796,-6.626352218073122,19.118384031583858,1232.3042956287316,0.0,22.201554540977966,1684.1715642807462,0.0,22.20071316939811,170.4008598081749,47.37248097050809,22.20078182012475,1332.2614816618866,0.0,22.200483621598273,706.3414459123646,0.0,22.201054416056177,1812.4760955136742,0.0,0.0,8859.277561772018,0.0,0.0,2173.7193683399682,534.7621811058298,1801.0056921946252,1169.9740174440976,2299.071088826883,0.0,1137.330776959553,0.0,0.0,0.0,0.0,8859.277561772018,11074.096952215023,0.0,0.0,7.516580565080224,7.516580565080224,0.0,0.0,59.27311996585433,0.0939927244261154,7.516580565080224,0.0,11.766463719087579,0.0021490653645848895,-9.078687773381889,15.999746585125978,0.3716780372933336,0.0021490653645848895,16.0,81.9999999999993,0.0,0.011025257400933066,0.0,7.22,0.0,8.675,0.2605884864827881,0.0018823082137292878,11.5,8.675,0.2605884864827881,0.0018823082137292878,4.5 
 03/20  09:00:00,10.275,-6.531394347792121,-5.031815031414259,-6.222550261989438,-4.950389272701586,-6.209542296610614,-3.9529818685264937,20.309750051869457,2257.4105047511184,0.0,22.200444018512343,28.548059958602188,241.94237090342858,23.654728299708285,0.0,730.6517401362405,22.26480613891568,0.0,405.3131906157844,22.200053248329663,0.0,158.02815275367868,22.55445478999225,0.0,517.2786790251444,0.0,848.124188449399,14.837682836251282,0.0,277.5246187722845,0.0,69.77530825871533,305.6657956590643,0.0,0.0,460.5599487155217,0.0,0.0,1.6361055890411003,1.6361055890411003,848.124188449399,1060.1552355617484,57.75463643796866,14.837682836251282,7.512679537145257,7.479507994445195,0.013329937340657015,72.59231927421993,52.56469757495477,0.0072165061292475945,7.512679537145257,0.013329937340657015,13.670546121106083,0.002117660891238987,-9.242282221693468,15.999148375654315,0.3995386695570443,0.002117660891238987,16.0,82.0,0.0,0.0036431053028802615,0.00005030861309590593,7.219999999999999,0.0,10.275,0.2605884864827881,0.001853443682598031,11.5,10.275,0.2605884864827881,0.001853443682598031,4.5 
 03/20  10:00:00,11.1,-3.597375272901226,-1.9161786138544388,-5.466328365734845,-1.7022001754367675,-4.030164526571685,-0.08720745347223319,21.746695661391907,2260.617870867299,0.0,23.080057340567258,0.0,562.2157832918338,23.89926244765583,0.0,1584.8224095633386,23.34813594136604,0.0,558.6415825940621,22.45849436528878,0.0,484.0945600420471,23.707520677844474,0.0,713.1536474912309,0.0,0.0,431.61213435465936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.6559957130798,646.6559957130798,0.0,0.0,515.8775270481119,431.61213435465936,8.0617365928498,7.22,0.11927380383446706,947.4896614027714,50.40890792563711,0.0,8.0617365928498,0.11927380383446712,16.281501854618643,0.0025189460324014385,-7.26532856371265,15.999140768809198,0.5173287340553373,0.0025189460324014385,16.0,82.0,0.0,0.0,0.016964811206539143,7.22,0.0,11.1,0.2605884864827881,0.0016835136709289877,11.5,11.1,0.2605884864827881,0.0016835136709289877,4.5 
 03/20  11:00:00,12.475000000000001,-1.873364734221119,-0.38874144693663243,-4.162343846440615,-0.2582338495550591,-2.633694243745195,0.521395933602975,23.07372316561026,1930.9472318588096,0.0,23.817359208944033,0.0,700.5347368881069,23.937376148485303,0.0,1730.4614117721267,23.879085564455625,0.0,725.9525290928689,22.942679536939814,0.0,521.5244748759826,23.899159702010166,0.0,1286.3200237685273,0.0,0.0,1864.8814101093535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.0455162445269,256.0455162445269,1908.6608748273861,1908.6608748273861,0.0,0.0,766.4253882157248,1864.8814101093535,9.970291982703003,7.219999999999999,0.15870025203621196,2631.306798325078,50.40890792563711,0.0,9.970291982703003,0.15870025203621196,18.15854883348154,0.0029615950706908243,-5.3985162610318165,15.991563452934576,0.6289920076957398,0.0029615950706908243,16.0,82.0,0.0,0.0,0.04443673808895593,7.22,0.017140144384059745,11.500096104625891,0.2605884864827881,0.0016219637800358548,11.5,12.475000000000001,0.2605884864827881,0.0016219637800358548,4.5 
 03/20  12:00:00,13.3,-1.295560845271025,-0.5011450066013627,-3.6582700582244754,-0.47642346996840207,-2.358752914665113,-0.32764847279268344,23.93989559736469,1336.0138985291237,0.0,23.899066815853445,0.0,777.3567191792297,23.89966105886371,0.0,1289.6689930346624,23.899085553260303,0.0,755.9833240826179,23.060540085081314,0.0,529.1582524390437,23.899132644105066,0.0,1354.1772588130175,0.0,0.0,2540.817076561667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.67527386451985,472.67527386451985,1964.2292084331943,1964.2292084331943,0.0,0.0,886.711666619866,2540.817076561667,10.439129896275707,7.219999999999999,0.18849151730551092,3427.528743181533,50.40890792563711,0.0,10.439129896275707,0.18849151730551095,18.422490476974545,0.003040995853533666,-5.0817708148532335,16.008794935753244,0.59694794951899,0.003040995853533666,16.0,82.0,0.0,0.0,0.045125189968151916,7.219999999999999,0.03166814194892565,11.50003363674552,0.2605884864827881,0.0015534993913314979,11.5,13.3,0.2605884864827881,0.0015534993913314979,4.5 
 03/20  13:00:00,13.9875,-2.155196218438757,-2.3602648079120687,-4.892952395435117,-2.043744684152429,-4.0579360165277985,-1.74437895271192,24.47141735461128,836.6616784053408,0.0,23.89913130383595,0.0,825.1574779986972,23.899325539519985,0.0,902.3726954953285,23.899218462423967,0.0,693.1744076928503,22.99577085583742,0.0,522.5549022540318,23.899373617363217,0.0,1053.6763947196132,0.0,0.0,2229.2566881148473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.1522178404839,653.1522178404839,1402.3504290826627,1402.3504290826627,0.0,0.0,831.4273111411787,2229.2566881148473,9.696457730731101,7.22,0.21522193239664392,3060.683999256026,50.40890792563711,0.0,9.696457730731101,0.21522193239664394,17.8033146142384,0.0027333104624360244,-6.318278060860347,16.020635407452943,0.5102257308596909,0.0027333104624360244,16.0,82.0,0.0,0.0,0.033376486319049686,7.219999999999999,0.043522324121793715,11.500034390128143,0.2605884864827881,0.0015025955655348414,11.5,13.9875,0.2605884864827881,0.0015025955655348414,4.5 
 03/20  14:00:00,14.4,-3.075913471792507,-3.222810247287259,-3.886708877998281,-2.4101149417141827,-3.625664577647823,-2.0770449500963313,25.044043544428085,519.8817894476124,0.0,23.899095776051738,0.0,1473.310312704877,23.899463095425617,0.0,734.4664195807924,23.899239251798875,0.0,971.9926688334147,23.360876427840438,0.0,554.5210964530354,23.899109764367314,0.0,1622.73010961716,0.0,0.0,3592.308417777567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.4574202404661,761.4574202404661,3084.5800867890152,3084.5800867890152,0.0,0.0,1079.1116500753903,3592.308417777567,10.99135689091546,7.219999999999999,0.22727960946755016,4671.420067852958,50.40890792563711,0.0,10.99135689091546,0.22727960946755021,19.714042066857562,0.00278737246288058,-6.091916431824088,15.966320470908508,0.672514016989237,0.00278737246288058,16.0,82.0,0.0,0.0,0.06684529092374544,7.219999999999999,0.05060647621666494,11.500037112974695,0.2605884864827881,0.0014969413699926258,11.5,14.4,0.2605884864827881,0.0014969413699926258,4.5 
 03/20  15:00:00,14.0875,-2.322957707952396,-2.8784660851210724,-2.2205673466873566,-1.2642976640930157,-2.2427303965537484,-1.2105022860334342,25.62218317083714,199.28022149682693,0.0,23.92971589298393,0.0,2016.212980810879,23.899272406884975,0.0,596.2931870039442,23.899204106665607,0.0,930.6507871141494,23.785347301724773,0.0,624.8631783603723,23.89897545638954,0.0,1722.4487845540261,0.0,0.0,4563.257680381743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,679.5094983323955,679.5094983323955,3957.7192861063695,3957.7192861063695,0.0,0.0,1257.1998603831298,4563.257680381743,11.96031761401642,7.22,0.2298172160183995,5820.457540764872,50.40890792563711,0.0,11.96031761401642,0.22981721601839952,20.552319058429198,0.003012510495030058,-5.185164442730507,15.994673622562734,0.7362462963723921,0.003012510495030058,16.0,82.0,0.0,0.0,0.08303872266606585,7.22,0.04525285502421429,11.500195974287347,0.2605884864827881,0.0016182526703792386,11.5,14.0875,0.2605884864827881,0.0016182526703792386,4.5 
 03/20  16:00:00,13.9,-1.5308007915763002,-2.341824137816331,-1.0980485180113515,-0.08466484035073998,-2.108239933536002,-0.4598601355464767,25.963934687694916,18.471657757633693,21.27315615894804,24.295834887519973,0.0,2196.277235294348,23.755080050169674,0.0,517.147024765896,23.899163719245834,0.0,776.1158726560371,23.898706473097363,0.0,929.5833369829918,23.89888111915134,0.0,1678.3889643778195,0.0,0.0,4927.398876934234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.3186355394023,630.3186355394023,4304.367261484171,4304.367261484171,0.0,0.0,1324.3853102304415,4927.398876934234,12.23920762880995,7.219999999999999,0.23435518049511767,6251.784187164676,50.40890792563711,0.0,12.23920762880995,0.23435518049511767,20.914139193780688,0.0031809616207958114,-4.543636035828747,15.997922299559358,0.7502114718869314,0.0031809616207958114,16.0,82.0,0.0,0.0,0.08918785848976436,7.219999999999999,0.04203934555164625,11.499652756250835,0.2605884864827881,0.0015380007053003091,11.5,13.9,0.2605884864827881,0.0015380007053003091,4.5 
 03/20  17:00:00,12.837499999999999,-1.197083620481311,-1.9941324244384258,-0.8035061046008578,1.0705500037206368,-2.4150265279709435,0.2134378299985307,26.08306544493879,11.324734079346854,7.14357974874838,24.41973397491916,0.0,2228.1464599804413,23.263375026104974,0.0,484.1427825501738,23.706036286853568,0.0,586.7076559008008,23.89900904944446,0.0,1173.0872445629082,23.898936890683,0.0,1400.4146750486561,0.0,0.0,4556.2330401993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.949646241988,350.949646241988,4107.847466993826,4107.847466993826,0.0,0.0,1252.7569742809867,4556.2330401993,12.169055165458113,7.22,0.21977558948506457,5808.990014480287,50.40890792563711,0.0,12.169055165458113,0.21977558948506457,20.848864095699764,0.0032500601687188383,-4.2923217619136915,16.00358457431689,0.7242907146163121,0.0032500601687188383,16.0,82.0,0.0,0.0,0.08519077503779801,7.22,0.02351967485390302,11.501044043045827,0.2605884864827881,0.0015594052236732046,11.5,12.837499999999999,0.2605884864827881,0.0015594052236732046,4.5 
 03/20  18:00:00,11.5125,-0.8244036606685742,-1.731750031279955,-0.8085353783647045,1.6080494255492037,-2.2249252721950112,0.7878390962333157,25.886527496096097,112.04908766679455,2.1942871060546167,24.04572763341838,0.0,1849.9290310507963,22.80683060339562,0.0,451.52282335888555,23.313750597153483,0.0,554.6073031016087,23.899185384842756,0.0,1044.3049392897358,23.898796805795783,0.0,1354.850458698155,0.0,0.0,3834.467096935363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.7677612938369,37.7677612938369,3427.056685501122,3427.056685501122,0.0,0.0,1118.283488448298,3834.467096935363,11.839829838167253,7.219999999999999,0.19780571635167926,4952.750585383661,50.40890792563711,0.0,11.839829838167253,0.19780571635167926,20.189167305853495,0.003235833844620857,-4.343642942396964,16.035950245699162,0.6690777978520689,0.003235833844620857,16.0,82.0,0.0,0.0,0.0721893217481783,7.219999999999999,0.002481905747929667,11.368695224546228,0.2605884864827881,0.0016103114798912044,11.5,11.5125,0.2605884864827881,0.0016103114798912044,4.5 
 03/20  19:00:00,9.725,-1.174855969155413,-2.309227006705627,-3.550765991534794,-0.5799975504544437,-4.091810557538198,0.16833039192460658,25.118950766544998,81.03741867189615,0.0,23.140873355335515,0.0,567.041331806824,22.20863342691294,0.0,169.26980882888375,22.299806993967856,0.0,248.41819110936484,22.729739901579833,0.0,486.9824579069167,23.45236016896417,0.0,590.0920864301631,0.0,535.3373704339409,389.98193978314714,0.0,0.0,243.69883948661362,230.28561707791647,17.58252609647037,0.0,0.0,181.28155302101928,0.0,0.0,26.984824603898623,26.984824603898623,535.3373704339409,669.1717130424261,178.01914328954408,389.98193978314714,8.409743933050505,7.958685853380193,0.05155997482333044,568.0010830726912,49.08236675279016,0.003801217809983622,8.409743933050505,0.05155997482333044,14.389506385347802,0.00247399067646073,-7.435395562886581,16.000166584942377,0.3716780372933336,0.00247399067646073,16.0,82.0,0.0,0.0011905970977585392,0.0008178905997042407,7.219999999999999,0.0,9.725,0.2605884864827881,0.001689205182030747,11.5,9.725,0.2605884864827881,0.001689205182030747,4.5 
 03/20  20:00:00,8.2125,-3.770761709627049,-5.322318754444831,-7.146869089079164,-4.714969637052039,-7.370279606816582,-2.5470919611805733,23.651194311945254,0.0,218.85594588359027,22.20361683590505,275.265515262716,36.958576653870125,22.201790884448833,255.17617510639172,0.0,22.20181757561425,673.319747189659,0.0,22.20105343044519,79.49994315817409,14.786255363557558,22.330034285279954,10.38496637664798,230.88896116229088,0.0,4064.769517750561,0.0,0.0,729.2121744809243,667.0104095388615,1142.1721324978453,528.7273015263099,279.2444984545272,0.0,707.0844850237693,0.0,0.0,0.0,0.0,4064.769517750561,5080.961897188201,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,46.571587395212845,0.02750617615360935,8.204914471173591,0.0,12.91422102563486,0.002262351418529375,-8.451152455510616,15.9994759411043,0.3716780372933336,0.002262351418529375,16.0,82.0,0.0,0.0056996005776428944,0.0,7.219999999999999,0.0,8.2125,0.2605884864827881,0.001701882663537583,11.5,8.2125,0.2605884864827881,0.001701882663537583,4.5 
 03/20  21:00:00,6.737499999999999,-6.223009107143053,-6.744790061274107,-7.030201899165585,-6.5057617453966206,-6.982094656349945,-4.951664665705249,22.513313273856667,0.0,116.51224426350305,21.03150658919345,207.86659830644777,0.0,21.18737714649496,164.0084128474927,0.0,20.784907952240772,217.70965745617292,0.0,21.450916746354316,165.01886186126632,0.0,21.684401637988937,155.58641338950844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,22.456431250533736,0.002762302572938684,-6.159889732756237,23.655178332467408,0.3716780372933336,0.002762302572938684,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.737499999999999,0.005211769729655762,0.001750704898809179,11.5,6.737499999999999,0.005211769729655762,0.001750704898809179,4.5 
 03/20  22:00:00,5.7875,-6.404863237126182,-6.697287496115517,-6.60116019673605,-6.626972627783369,-6.570983076737086,-5.862740438101017,21.299054421890624,0.0,220.01181014811925,20.11813730530374,187.54818935745382,0.0,20.317001668233893,144.13609923939742,0.0,19.910635002205638,195.27720651653993,0.0,20.537831308093075,145.82791400252137,0.0,21.08314372257324,110.64699739208885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,21.286417718019912,0.0026920588179756193,-6.441769652770795,22.48531976709516,0.3716780372933336,0.0026920588179756193,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.005211769729655762,0.0016577739728594128,11.5,5.7875,0.005211769729655762,0.0016577739728594128,4.5 
 03/20  23:00:00,4.1625,-6.521853533390189,-6.67419411167767,-6.599339783536164,-6.65946287222712,-6.591055303771916,-6.337203205623563,20.4030153895599,0.0,75.4964486358715,19.556329624956767,160.03173655543367,0.0,19.784697638274608,119.08826631821944,0.0,19.418175111790156,163.67166913773616,0.0,19.936011040529436,122.81645764957506,0.0,20.66401435040748,71.96375958333454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,20.377222163134757,0.0026639334831480258,-6.557429356376433,21.576186287026236,0.3716780372933336,0.0026639334831480258,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.1625,0.005211769729655762,0.0016626444957849194,11.5,4.1625,0.005211769729655762,0.0016626444957849194,4.5 
 03/20  24:00:00,2.9875,-6.643132320990917,-6.753011935177344,-6.709554559626985,-6.751061998790642,-6.705193542725041,-6.622808812243091,19.64488210180977,32.55023643326922,2.565488159112874,19.07421113896437,135.97190505935026,0.0,19.321637868677772,97.63342589733168,0.0,18.98264262322221,137.10548984639308,0.0,19.422463529172614,102.42916402401818,0.0,20.266012861686374,41.36708601670608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,19.591408108161787,0.002639960310543921,-6.670250920237089,20.790425148074352,0.3716780372933336,0.002639960310543921,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.005211769729655762,0.001699427363177691,11.5,2.9875,0.005211769729655762,0.001699427363177691,4.5 
 03/21  01:00:00,1.4249999999999998,-6.803036865783966,-6.897195446127528,-6.858434046974843,-6.899082189479378,-6.853676488127757,-6.872724981257979,18.96303362914598,138.55761836832698,0.0,18.673770840172452,111.21352726654902,0.0,18.92145378961381,76.84474218373862,0.0,18.610655563103723,111.24677825997179,0.0,18.9869856421343,81.6548452798965,0.0,19.9872721540303,8.676580229235867,1.5545392079629892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,18.878476541493477,0.0026073674315000976,-6.818393803749024,20.077565531348498,0.3716780372933336,0.0026073674315000976,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.4249999999999998,0.005211769729655762,0.00169891371730531,11.5,1.4249999999999998,0.005211769729655762,0.00169891371730531,4.5 
 03/21  02:00:00,-0.15,-6.956016219236019,-7.023995639402243,-6.996541103230415,-7.0263629647858625,-6.993614734799877,-7.042548003118024,18.35103527559224,244.46828904930044,0.0,18.344119844212155,86.52134914467217,0.0,18.57172503048281,57.46322624831265,0.0,18.299443281052376,86.21136849448663,0.0,18.61517501781653,61.47611504234692,0.0,19.78282255076979,0.0,27.329488365988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,18.237128880739714,0.0025717133229518595,-6.976510799615069,19.43629658782822,0.3716780372933336,0.0025717133229518595,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0016851464079987767,11.5,-0.15,0.005211769729655762,0.0016851464079987767,4.5 
 03/21  03:00:00,-0.9125000000000001,-7.083466401945538,-7.138431936418296,-7.120467557182863,-7.140295658456575,-7.118477759832601,-7.1682845164317746,17.79767933569062,349.9133124702819,0.0,18.06882132798042,63.18508192478788,0.0,18.26976938371243,39.65643426226234,0.0,18.037473795183345,62.861616445071434,0.0,18.29844231375027,42.52416951537083,0.0,19.59472623309477,0.0,57.433589491746545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,17.66722810251793,0.002543876756068236,-7.101349057250927,18.866457274369832,0.3716780372933336,0.002543876756068236,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.001792729847146987,11.5,-0.9125000000000001,0.005211769729655762,0.001792729847146987,4.5 
 03/21  04:00:00,-1.1,-7.200722116798955,-7.251835216006241,-7.233221689536832,-7.253610581354119,-7.230704334823201,-7.287884132757007,17.301461823390667,442.5530720028412,0.0,17.827860755053923,42.03403197391657,0.0,18.005509583366464,23.45994805442217,0.0,17.80628311316467,41.87364531437959,0.0,18.024182410707922,25.028456492483997,0.0,19.406323942181203,0.0,82.6295716531414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,17.159232629575627,0.0025200258384081033,-7.209338672522589,18.358514470783952,0.3716780372933336,0.0025200258384081033,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0019406929663177482,11.5,-1.1,0.005211769729655762,0.0019406929663177482,4.5 
 03/21  05:00:00,-0.4125,-7.309400904215401,-7.353256954851498,-7.336337956689876,-7.354924715611749,-7.334255335815406,-7.3910942716481225,16.885979309945412,531.3374134833327,0.0,17.69084323565476,19.502422577641426,0.0,17.8359065508197,6.722144168067075,0.0,17.676001827369134,19.79420774304822,0.0,17.84575700027563,6.949543088091275,0.11480627480290195,19.27811248503627,0.0,105.74999724394485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,16.73772301958605,0.002495416106872461,-7.32175700269967,17.937059210697974,0.3716780372933336,0.002495416106872461,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.005211769729655762,0.001907075196436978,11.5,-0.4125,0.005211769729655762,0.001907075196436978,4.5 
 03/21  06:00:00,0.0,-7.4053148371192705,-7.447009811250069,-7.436957859548519,-7.448182131022627,-7.435906144316894,-7.479023933820453,16.579463125564608,613.3602779267599,0.0,17.62083061696979,1.475571131745312,2.122105915715508,17.7265709122937,0.0,7.56911613144473,17.606877388580784,1.9037701508330542,1.464737669273859,17.729391882976245,0.0,8.73734689478431,19.197843752066632,0.0,124.99621083658303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,47.88939963089549,0.0,8.204914471173591,0.0,16.41328006598957,0.0024723021789666714,-7.428258796211119,17.61266730798598,0.3716780372933336,0.0024723021789666714,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.00176591045775092,11.5,0.0,0.005211769729655762,0.00176591045775092,4.5 
 03/21  07:00:00,0.0,-7.92450854710045,-8.281904867862238,-8.739639475115649,-8.25704824300782,-8.831715184770214,-7.998008401598229,16.970949512011906,1641.2592367906818,0.0,21.216729358929282,3208.823865899756,0.0,21.56655754713862,1154.7968685052988,0.0,21.298862724966998,2887.807732955407,0.0,21.449786733539067,1517.4008573947626,0.0,21.297082238876023,2728.3646510477156,0.0,0.0,18135.877258459033,0.0,0.0,3620.189690053504,1524.2917812259636,3287.888908972449,1924.8774766942947,3144.3163036123187,1182.3657913350548,2466.4892282969354,0.0,0.0,0.0,0.0,17744.191618382712,22180.239522978387,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,70.1565512472294,0.36894276760423844,8.204914471173591,0.0,8.20995254180193,0.0019560204473780037,-10.082473655473114,15.990796525497654,0.3716780372933336,0.0019560204473780037,16.0,81.78093947445367,0.00934626985836156,0.05079876521273499,0.0,7.219999999999999,0.0,4.500684528511154,0.2605884864827881,0.0017717154613868745,11.5,4.500684528511154,0.2605884864827881,0.0017717154613868745,4.5 
 03/21  08:00:00,3.125,-9.046245733733572,-9.41300072253178,-9.911453035561536,-9.374366124010704,-9.972493916745574,-8.865852904341224,17.7374438794204,1752.3072150942594,0.0,22.200179515826573,2244.5024579751594,0.0,22.365722946928898,33.792821994475446,251.62467755781108,22.201071193672835,1689.8051644018783,0.0,22.19914569629703,985.3601425631805,0.0,22.200087438316093,2122.7655235270586,0.0,0.0,11652.572509291407,0.0,0.0,2734.298681345381,204.78932834533055,2158.8756135161575,1448.7864678762617,2610.0400855384223,394.111048857939,2358.5582954122474,0.0,0.0,0.0,0.0,11652.572509291407,14565.715636614257,0.0,0.0,8.204914471173591,8.204914471173591,0.0,0.0,65.08759011811392,0.1661232510789939,8.204914471173591,0.0,8.506647362549757,0.00192655647080241,-10.253836332258064,15.999940120536777,0.3716780372933336,0.00192655647080241,16.0,82.0,0.002672643664812474,0.044603799694427744,0.0,7.219999999999999,0.0,4.625036707206859,0.2605884864827881,0.0018145795218286005,11.5,4.625036707206859,0.2605884864827881,0.0018145795218286005,4.5 
