Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/23  12:00:00,12.3875,-8.095519319881193,-8.162420339179565,-8.145511323674524,-8.164146728586394,-8.14181001610633,-8.201664528916229,20.59114740382688,521.3066677191122,0.0,21.258337100901763,18.97175449945263,0.5910662866160408,25.321805359881854,0.0,254.51160491013138,21.267908560976494,18.076535822070895,1.2069452669856844,21.194069014693987,22.18021289823588,0.0,20.757755372647004,57.75741682710728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,20.290697497975437,0.0022911153073877904,-8.117448747471444,21.490485072053918,0.3716780372933336,0.0022911153073877904,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.005211769729655762,0.0015820589644781181,11.5,12.3875,0.005211769729655762,0.0015820589644781181,4.5 
 03/23  13:00:00,13.8,-8.286666297786507,-8.355098840480686,-8.333018661905601,-8.35714355576333,-8.32881948014955,-8.401653976679153,21.832713285352177,213.53912729981425,0.0,21.93746633718075,60.974798504310996,0.0,24.773328077009193,0.0,137.21470914494122,21.861019454525255,64.16251761747284,0.0,21.926017729681895,58.48242955663838,0.0,21.210205822788176,118.02622728036468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,21.507750882479954,0.0022543749802639585,-8.301357262694863,22.70761966669738,0.3716780372933336,0.0022543749802639585,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,13.8,0.005211769729655762,0.0015738925725711393,11.5,13.8,0.005211769729655762,0.0015738925725711393,4.5 
 03/23  14:00:00,14.775,-8.448189958112906,-8.5086482127961,-8.484911920219613,-8.510832098854937,-8.481248373750448,-8.558715231810051,22.874384371721334,8.693898774160061,53.90732059482525,22.622780033285768,86.79755476762085,0.0,24.219986406009014,0.0,33.26709220714821,22.446129071513457,96.4752523841646,0.0,22.681989021876532,77.60027894572312,0.0,21.60225307519303,166.84529439438006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,22.519211594637103,0.002225485642468864,-8.456405260381308,23.719144242933865,0.3716780372933336,0.002225485642468864,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.005211769729655762,0.0016313217885217312,11.5,14.775,0.005211769729655762,0.0016313217885217312,4.5 
 03/23  15:00:00,14.624999999999998,-8.585335405876041,-8.6443394979388,-8.623477681672949,-8.646323402315216,-8.62068221573018,-8.692976153194191,23.76569796174157,0.0,189.9240885929571,23.32064389706204,104.12433961790902,0.0,24.09132648238238,36.17139683730568,0.0,22.959671249466897,127.02897440595171,0.0,23.752040400825074,66.12970101003953,0.0,21.971758606410035,209.97007663292277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,23.43593525429678,0.0021982978921207324,-8.601047173767988,24.635928011442545,0.3716780372933336,0.0021982978921207324,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.005211769729655762,0.001538765390732087,11.5,14.624999999999998,0.005211769729655762,0.001538765390732087,4.5 
 03/23  16:00:00,15.15,-8.736784526183033,-8.814776394844763,-8.790852672432953,-8.816683154229823,-8.787444488275394,-8.865054335629619,24.392778139672895,0.0,259.96088383384586,24.012695505168832,104.91099834676317,0.0,23.867578803838313,97.65682543895213,0.0,23.029930118192325,174.8982437231163,0.0,24.809885416643212,39.50882695703723,0.0,22.274383458813304,241.43779643091642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.13793312464116,0.00217118291768912,-8.750299064628923,25.337985835740408,0.3716780372933336,0.00217118291768912,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.005211769729655762,0.001463108276263169,11.5,15.15,0.005211769729655762,0.001463108276263169,4.5 
 03/23  17:00:00,14.85,-8.932079423764225,-9.030764465941655,-8.990727928871673,-9.033398653659347,-8.98507171081522,-9.097627285553795,24.688898454607322,0.0,279.8147413577258,24.35541000702446,107.86075514827013,0.0,23.535677978329844,144.93326943300235,0.0,22.811914184805683,220.2044462843118,0.0,25.515125352502764,15.181267831225966,0.0,22.448925488347292,257.61631713224637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.517935998451918,0.0021378605092464784,-8.930626973714379,25.718062397162342,0.3716780372933336,0.0021378605092464784,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.005211769729655762,0.0014673392115956087,11.5,14.85,0.005211769729655762,0.0014673392115956087,4.5 
 03/23  18:00:00,13.400000000000002,-9.14390425920148,-9.22197233986085,-9.18126120442092,-9.22492447663398,-9.17654859978499,-9.298669095072539,24.388508826749273,0.0,336.2289560519091,23.480184662919665,161.9834782961084,0.0,22.97078474120446,169.7305219356588,0.0,22.284621519537477,245.64381609856898,0.0,24.61024819310612,68.5560757520582,0.0,22.43282100585955,243.79008958515786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.326536606401795,0.0020978703682481992,-9.14420396800922,25.526751449245612,0.3716780372933336,0.0020978703682481992,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,13.400000000000002,0.005211769729655762,0.0015927805131446646,11.5,13.400000000000002,0.005211769729655762,0.0015927805131446646,4.5 
 03/23  19:00:00,12.1125,-9.308876445711668,-9.333720469997903,-9.311133550969421,-9.335861783413563,-9.30926276117928,-9.395439944803321,23.580911576079455,0.0,354.45426572769793,22.299313475550946,194.96345495753593,0.0,22.249176388845886,166.90155859606796,0.0,21.62758174915755,237.52300302482195,0.0,23.183833579580586,118.09431521280115,0.0,22.17568663056828,203.83605008207357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,23.5623892927622,0.002068631432372784,-9.302575267785457,24.76266880955111,0.3716780372933336,0.002068631432372784,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.005211769729655762,0.0019132765009346594,11.5,12.1125,0.005211769729655762,0.0019132765009346594,4.5 
 03/23  20:00:00,11.0125,-9.354860040274607,-9.34710359232442,-9.343836453628889,-9.34790110273034,-9.344339326296794,-9.380300643160151,22.7085722518186,0.0,270.08554406404664,21.45440623336861,198.01347487242958,0.0,21.637076967154712,154.00064978477963,0.0,21.06997914360681,218.67563009736023,0.0,22.171540040892843,133.4963404485174,0.0,21.849990737386857,165.9635948177804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,22.75600893349614,0.002061207182653308,-9.351602998868216,23.956304873184834,0.3716780372933336,0.002061207182653308,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.005211769729655762,0.0020899619004134794,11.5,11.0125,0.005211769729655762,0.0020899619004134794,4.5 
 03/23  21:00:00,9.1625,-9.33525927635408,-9.301362769571426,-9.306095737773859,-9.301283406550276,-9.307177967197552,-9.311605220476082,21.895095816561074,0.0,193.4236787264324,20.720216289429267,189.24459124668988,0.0,21.040844530318644,137.48243912278588,0.0,20.50607920764568,197.3800934587565,0.0,21.354753142009336,131.3863708531888,0.0,21.496911470078054,127.20521175135451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,21.911015334526816,0.002065895641082164,-9.32257679993959,23.11130090295456,0.3716780372933336,0.002065895641082164,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,9.1625,0.005211769729655762,0.002340679631601758,11.5,9.1625,0.005211769729655762,0.002340679631601758,4.5 
 03/23  22:00:00,7.6125,-9.234484888408918,-9.18400968459483,-9.203854102256726,-9.182703282676998,-9.20722374002931,-9.16746590448126,21.11159055253144,0.0,119.64356519597004,20.117731819534846,173.53900035252366,0.0,20.450270282773154,123.51356828073261,0.0,19.993613198570436,175.52604392982477,0.0,20.652690268087255,123.98983019597387,0.0,21.127141995997597,93.23077233873994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,21.110048305901973,0.0020791423731562715,-9.236870807304607,22.310304572442327,0.3716780372933336,0.0020791423731562715,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,7.6125,0.005211769729655762,0.0023938293366081165,11.5,7.6125,0.005211769729655762,0.0023938293366081165,4.5 
 03/23  23:00:00,5.825,-9.147268077990399,-9.111238052468094,-9.129770268459175,-9.109624699094903,-9.132053477945504,-9.082714329269507,20.400446769103386,3.1699403922063993,25.63736062004523,19.695385281899938,147.86120605175824,0.0,19.961811519477564,106.35992134547689,0.0,19.616976485839473,147.48265988228883,0.0,20.091611870951905,110.09895589990867,0.0,20.80173807881507,60.02575096607069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,20.363261945239536,0.002096331930383026,-9.147249655193544,21.563480190309654,0.3716780372933336,0.002096331930383026,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.825,0.005211769729655762,0.0023571351375456873,11.5,5.825,0.005211769729655762,0.0023571351375456873,4.5 
 03/23  24:00:00,2.9375,-9.078388263892844,-9.047286076248204,-9.060203733049763,-9.045976329813517,-9.061648816877673,-9.01889742620291,19.763229747853714,72.66385614251612,0.0,19.30695854628513,124.54923243751858,0.0,19.566113699096533,87.28431111225103,0.0,19.25184902081164,123.40176650054235,0.0,19.64513253823786,92.40982379808901,0.0,20.544251511630254,26.496392423081147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.680305078191857,0.0021115563698176692,-9.070558240852433,20.880489650470846,0.3716780372933336,0.0021115563698176692,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,2.9375,0.005211769729655762,0.002450181269983706,11.5,2.9375,0.005211769729655762,0.002450181269983706,4.5 
 03/24  01:00:00,2.0125,-9.011437770187657,-8.983947998864535,-8.992258914353107,-8.983018862927011,-8.993177773607822,-8.959912428137677,19.157320765773374,175.89949687410717,0.0,18.98127704500301,101.52841508120605,0.0,19.216682610293333,69.54727009805327,0.0,18.943359957818117,100.06221833798122,0.0,19.26953803598185,74.38712026446996,0.0,20.31334446140388,1.4503165364636175,5.343694112142771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.06378358893573,0.002124598326221288,-9.000917120017194,20.26393931702559,0.3716780372933336,0.002124598326221288,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,2.0125,0.005211769729655762,0.002473132304633559,11.5,2.0125,0.005211769729655762,0.002473132304633559,4.5 
 03/24  02:00:00,2.2,-8.946623091289547,-8.919819828317163,-8.929438419617078,-8.918918813241806,-8.930815482118161,-8.897018794398287,18.59214372347689,284.57992511600924,0.0,18.727691557451234,76.58937394318968,0.0,18.927284488632182,51.0018925077398,0.0,18.696065865312285,75.71239179409514,0.0,18.96289621022058,54.78667863345726,0.0,20.089449060691553,0.0,31.0642207801439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.495132222292536,0.002135516904132088,-8.942920528440965,19.695263803438912,0.3716780372933336,0.002135516904132088,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.005211769729655762,0.0023991343790213397,11.5,2.2,0.005211769729655762,0.0023991343790213397,4.5 
 03/24  03:00:00,1.2,-8.891901661585095,-8.874035111494157,-8.882350903383141,-8.873207275955334,-8.883331341487366,-8.853100214051393,18.107683564276023,380.4259701252497,0.0,18.50657387449559,53.465128555116564,0.0,18.67811431149869,33.463881514372815,0.0,18.47924374754383,53.251004714635485,0.0,18.701528551414107,35.943549019866396,0.0,19.939590715756673,0.0,59.70380551016649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.981890999157613,0.002145821756323744,-8.888430676974732,19.181999791527463,0.3716780372933336,0.002145821756323744,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,1.2,0.005211769729655762,0.0023504472308283637,11.5,1.2,0.005211769729655762,0.0023504472308283637,4.5 
 03/24  04:00:00,1.9749999999999999,-8.854891776526456,-8.842458019385523,-8.847515424107034,-8.841889088619308,-8.848064218569244,-8.826318334871036,17.703166614300073,462.25361534206513,0.0,18.33966418757722,34.49203224412145,0.0,18.481274705773107,19.533445337254648,0.0,18.313513494328458,34.99945110939046,0.0,18.495967158491574,20.904169431049297,0.0,19.80211802808528,0.0,80.91401445019466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.575303526635672,0.0021525154256972143,-8.853161251271231,18.775397516669745,0.3716780372933336,0.0021525154256972143,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,1.9749999999999999,0.005211769729655762,0.002284053583567253,11.5,1.9749999999999999,0.005211769729655762,0.002284053583567253,4.5 
 03/24  05:00:00,2.1125,-8.826799541064828,-8.815224620123956,-8.819993709483892,-8.814745345381617,-8.82061055602739,-8.801981459491667,17.376307046747762,531.0843519453442,0.0,18.211692729371887,17.723918519135736,0.0,18.32645726757527,7.248152168429613,0.0,18.185895346891833,18.921238497103218,0.0,18.334538074843316,7.5600987125061465,0.0,19.66364362951357,0.0,96.78117615411043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.2355122075776,0.00215778586554382,-8.825466365597457,18.435594542870824,0.3716780372933336,0.00215778586554382,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.005211769729655762,0.0022630029406379335,11.5,2.1125,0.005211769729655762,0.0022630029406379335,4.5 
 03/24  06:00:00,1.3249999999999997,-8.796165878654623,-8.779110050208125,-8.784388837401032,-8.778623606590504,-8.785141759778089,-8.766550679984089,17.126296119559836,576.1128013670034,0.0,18.093298964449986,5.308250283551729,0.0,18.19182203212273,0.2964920184501807,2.3862800936319672,18.067651130735676,7.024896891804303,0.0,18.19507089070635,0.2430856391668499,2.840164370588809,19.582970496919852,0.0,112.11591288626573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,16.960287994709866,0.0021642219346102833,-8.791732410355529,18.16035609797236,0.3716780372933336,0.0021642219346102833,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0023408094466003566,11.5,1.3249999999999997,0.005211769729655762,0.0023408094466003566,4.5 
 03/24  07:00:00,1.7875000000000003,-8.752038210217405,-8.731259743339038,-8.735507555238845,-8.730764837061383,-8.736138762763018,-8.718973104067407,17.049282831423476,724.9078630925324,0.0,18.125940927857773,0.0,7.639578958661682,19.65705560127916,0.0,108.09920014163791,18.891612088630627,0.0,65.33462997138115,18.21273287199306,0.0,13.713062540209817,19.550216055676156,0.0,119.85461838614623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091886,7.442208278091886,0.0,0.0,51.99090692555572,0.0,7.442208278091886,0.0,16.829389170709696,0.002174188696340341,-8.739678216093345,18.02943523522962,0.3716780372933336,0.002174188696340341,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,1.7875000000000003,0.005211769729655762,0.0024335630126754637,11.5,1.7875000000000003,0.005211769729655762,0.0024335630126754637,4.5 
 03/24  08:00:00,6.387500000000001,-8.675773126276798,-8.65004521788861,-8.655069014396854,-8.649344229264742,-8.656253709287324,-8.636493061700737,17.312257688405676,942.8332042889322,0.0,18.54653430806848,0.0,17.919128535406248,22.325200591157632,0.0,266.0026396471224,19.84443361025292,0.0,115.50904177686768,18.591893431579656,0.0,20.32826523396551,19.655868914082212,0.0,105.27036396692777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091886,7.442208278091886,0.0,0.0,51.99090692555572,0.0,7.442208278091886,0.0,17.120166519922485,0.0021886674473580474,-8.664442035501,18.32018057010418,0.3716780372933336,0.0021886674473580474,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,6.387499999999999,0.005211769729655762,0.0024709632475117633,11.5,6.387499999999999,0.005211769729655762,0.0024709632475117633,4.5 
 03/24  09:00:00,11.337500000000002,-8.615882802654525,-8.608329835215978,-8.614303854269426,-8.607610680650245,-8.61532350548244,-8.594494571182267,17.94911277554975,999.2951266827291,0.0,19.244019506935608,0.0,23.706758332028926,24.63666552082488,0.0,378.0594641803581,20.222216528382734,0.0,96.82314890423552,19.220320367393285,0.0,20.631318676674226,19.863302161248686,0.0,72.41043127380485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.7445660501824,0.0021974551854895778,-8.618977750558155,18.94456067031774,0.3716780372933336,0.0021974551854895778,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,11.337500000000002,0.005211769729655762,0.00223512274467821,11.5,11.337500000000002,0.005211769729655762,0.00223512274467821,4.5 
 03/24  10:00:00,14.175,-8.63570475883991,-8.675509256556026,-8.67022157521303,-8.67576660811202,-8.668072650316,-8.675461733558645,18.965064008382175,870.221178704282,0.0,20.002766704290202,0.0,8.984074354245138,26.097458886615488,0.0,412.3303011422053,20.565242350845278,0.0,51.224863397219366,19.92316221853676,1.5380643567454797,4.072998830924519,20.17101762883652,0.0,22.204734749337973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.689274959737254,0.0021927047268715132,-8.643539728333057,19.88928008327282,0.3716780372933336,0.0021927047268715132,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,14.175,0.005211769729655762,0.001914819245185851,11.5,14.175,0.005211769729655762,0.001914819245185851,4.5 
 03/24  11:00:00,16.75,-8.76420799476622,-8.836833374653684,-8.815148136960008,-8.838565165450389,-8.809993167039734,-8.862559578656727,20.205123339356014,676.011181132836,0.0,20.97834546911681,13.165298158462036,0.5525651922810653,26.787628773345684,0.0,375.2368903929299,21.203640103215704,4.999764935742576,9.998294131019833,20.781190427874165,26.66949216098098,0.0,20.627685896392848,40.19124985305328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.93762285594591,0.0021689007127308215,-8.775901273978473,21.137680613684907,0.3716780372933336,0.0021689007127308215,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,16.75,0.005211769729655762,0.001635268777686564,11.5,16.75,0.005211769729655762,0.001635268777686564,4.5 
 03/24  12:00:00,18.4875,-8.96443639876019,-9.026473698575739,-9.002869970914416,-9.02868826535644,-8.998259587762586,-9.067928871246476,21.596390707010624,410.5330923378102,0.0,21.97090685688471,46.15950703093591,0.0,26.6622680062668,0.0,272.8254430305056,21.9232398892849,47.798376484508964,0.0,21.731292968074214,61.549025428001244,0.0,21.1578480058298,110.0251892309258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,21.353929618529932,0.0021334071133480475,-8.976348953524056,22.55406586586252,0.3716780372933336,0.0021334071133480475,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,18.4875,0.005211769729655762,0.0015948097814962063,11.5,18.4875,0.005211769729655762,0.0015948097814962063,4.5 
 03/24  13:00:00,19.5875,-9.128145865976947,-9.17708187799827,-9.159500268459965,-9.17889581139108,-9.156455620451823,-9.218266727517044,22.973115400002033,77.94345735465481,18.8559292582147,22.73752034862655,94.96833877925636,0.0,25.830118674722875,0.0,125.69184911807986,22.54621317698981,105.40429702325017,0.0,22.565905872056018,102.58937587647361,0.0,21.652248397883064,180.06410303385405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,22.73716695473484,0.002105942687588848,-9.136438423850336,23.937363943037468,0.3716780372933336,0.002105942687588848,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,19.5875,0.005211769729655762,0.0017105029334543637,11.5,19.5875,0.005211769729655762,0.0017105029334543637,4.5 
 03/24  14:00:00,20.375,-9.270199428312617,-9.315745376151881,-9.294412594232671,-9.317628005960927,-9.290967847067456,-9.358756313356784,24.02612054093107,0.0,226.66024366075953,23.401834415468095,123.70816023430388,0.0,25.002495668378145,10.486308703990062,12.987391684485772,23.005934002282324,148.41625186675822,0.0,23.265158689584574,127.13681556845302,0.0,22.072409424727635,227.91123850777666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,23.764590324745214,0.0020844904429448085,-9.265700227939575,24.964834761683733,0.3716780372933336,0.0020844904429448085,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,20.375,0.005211769729655762,0.0017982309687799413,11.5,20.375,0.005211769729655762,0.0017982309687799413,4.5 
 03/24  15:00:00,20.6,-9.366484035370695,-9.391190316755438,-9.375871199390067,-9.392716538473495,-9.374197367369899,-9.429597880482914,24.880767561180924,0.0,380.4940745019728,24.216837899131445,131.48358241407317,0.0,24.63156463641108,82.77413557943129,0.0,23.32970746630435,193.07544688346144,0.0,24.365698708248743,113.12703163096612,0.0,22.428516894952896,271.8073691565663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.677840504457038,0.002066119223941688,-9.370709590474291,25.878125578372536,0.3716780372933336,0.002066119223941688,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.005211769729655762,0.0018241806207929937,11.5,20.6,0.005211769729655762,0.0018241806207929937,4.5 
 03/24  16:00:00,20.6,-9.435103868789044,-9.466743977491793,-9.458385627910266,-9.46744152330321,-9.457448941519148,-9.494177283996493,25.66236072914877,0.0,438.4363977466146,25.265754228329754,111.96706112509929,0.0,24.482784105522505,145.92797408691348,0.0,23.539925745357365,237.9320837786072,0.0,25.909925088711958,57.63516617660218,0.0,22.760384431770564,308.87293496427594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,25.48017324307741,0.002053385841804527,-9.440417712205777,26.680486484711707,0.3716780372933336,0.002053385841804527,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.005211769729655762,0.0018241806207929937,11.5,20.6,0.005211769729655762,0.0018241806207929937,4.5 
 03/24  17:00:00,19.5375,-9.544013956430893,-9.61259820341441,-9.586392849727698,-9.613962173550298,-9.58228876381057,-9.651680441030141,26.03858073819144,0.0,472.0178811549149,25.400154656715863,136.12869488779978,0.0,24.370298391299404,182.59097191912343,0.0,23.5874794005258,267.635585718595,0.0,26.440897403847153,50.81079924388882,0.0,22.986023935704104,325.73057243256596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,25.91989308237777,0.002035819829028192,-9.53729540070431,27.120245184437977,0.3716780372933336,0.002035819829028192,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,19.5375,0.005211769729655762,0.0017083851377863255,11.5,19.5375,0.005211769729655762,0.0017083851377863255,4.5 
 03/24  18:00:00,18.525000000000002,-9.700844623994163,-9.783898255322962,-9.744043675899757,-9.786403787580186,-9.738468377215794,-9.842947890489102,25.73519488095674,0.0,483.59670678788007,24.596802397306696,187.12533191670144,0.0,23.944871676783148,200.2817232923278,0.0,23.229144223723836,282.7332181257055,0.0,25.736430049792528,91.6155388684748,0.0,22.980592257840925,313.62443482563583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,25.76099224269186,0.0020096376213489036,-9.683078578469647,26.96140227087937,0.3716780372933336,0.0020096376213489036,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.005211769729655762,0.0017029501864320755,11.5,18.525000000000002,0.005211769729655762,0.0017029501864320755,4.5 
 03/24  19:00:00,16.925000000000004,-9.901558494382698,-9.993852144629884,-9.951667478091537,-9.996884574672064,-9.946219681439128,-10.065646256800685,24.91525349313238,0.0,494.60342587635273,23.40511872891953,217.70596883086205,0.0,23.23671035010859,193.83484354791185,0.0,22.58609949930016,270.44064596746045,0.0,24.320225010987034,137.31383615390058,0.0,22.735432101286985,269.4928611086542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.955859213430358,0.001971062261125485,-9.901183822211813,26.1563545971687,0.3716780372933336,0.001971062261125485,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.005211769729655762,0.0015057865958683857,11.5,16.925000000000004,0.005211769729655762,0.0015057865958683857,4.5 
 03/24  20:00:00,14.037500000000001,-10.111352785859424,-10.170561362773883,-10.131924446290434,-10.173803923341595,-10.127295887749964,-10.246867057067757,23.99306949186178,0.0,419.84822962715225,22.415843437635985,226.52011573441274,0.0,22.558614872162753,180.57096193356648,0.0,21.950354304646304,252.09666126034102,0.0,23.160565104231164,158.38911272897388,0.0,22.401290663900742,226.65702554574864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,24.078051296837057,0.001936699297626623,-10.098539944385065,25.27862272481697,0.3716780372933336,0.001936699297626623,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,14.037500000000001,0.005211769729655762,0.001572611502559008,11.5,14.037500000000001,0.005211769729655762,0.001572611502559008,4.5 
 03/24  21:00:00,12.1125,-10.201222041920165,-10.213940719280382,-10.1985003924843,-10.2158866661208,-10.197769043614315,-10.268878457530736,23.085402380834054,0.0,331.2943198270714,21.640999880368256,214.08531756145425,0.0,21.942727374698187,159.5851948806848,0.0,21.38664547316964,224.20069065502724,0.0,22.29577150498395,153.36375604383312,0.0,22.069884925907644,179.34811261862262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,23.146075665450226,0.001917465938086604,-10.201944017407353,24.346689660509043,0.3716780372933336,0.001917465938086604,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.005211769729655762,0.0017232639538423916,11.5,12.1125,0.005211769729655762,0.0017232639538423916,4.5 
 03/24  22:00:00,11.0125,-10.23340803800191,-10.237061364433096,-10.237657631241548,-10.237560669623798,-10.238398915744948,-10.264910944110724,22.286053038076115,0.0,226.85012991512963,21.070863465494504,193.8339813508914,0.0,21.403587249614723,140.53612649371422,0.0,20.907667951113197,197.91032809137175,0.0,21.62000711513569,142.12266711636704,0.0,21.761080894361307,138.6028827398053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,22.3199966210164,0.0019110139320279184,-10.24310151695327,23.520624896307034,0.3716780372933336,0.0019110139320279184,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.005211769729655762,0.0017390886098089641,11.5,11.0125,0.005211769729655762,0.0017390886098089641,4.5 
 03/24  23:00:00,9.85,-10.269870281954734,-10.293907097399625,-10.292914521362777,-10.29410180673313,-10.292573994021385,-10.310097600893279,21.541520350316894,0.0,138.60252213005901,20.517562708930623,177.06005446748657,0.0,20.88446418019406,124.19448124379267,0.0,20.421782135914945,176.74712059076933,0.0,21.024393519873975,129.4346447100474,0.0,21.408988214912185,106.05538207659072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,21.554713800989013,0.0019046963452888403,-10.285297694649625,22.755356059388678,0.3716780372933336,0.0019046963452888403,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0015878723418861138,11.5,9.85,0.005211769729655762,0.0015878723418861138,4.5 
 03/24  24:00:00,9.0875,-10.340497306645828,-10.375666010430576,-10.36451651317021,-10.376455036176436,-10.362484851859922,-10.396419129465007,20.86734308028904,0.0,56.66261557810708,20.073258653788713,157.39715460315512,0.0,20.40251533234644,110.19743790418403,0.0,20.010440190651657,155.42788008343445,0.0,20.503042142024853,116.614370152856,0.0,21.06915981750489,78.25198521357362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,20.861926447216405,0.0018950970194553819,-10.34190368160273,22.062589952996877,0.3716780372933336,0.0018950970194553819,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,9.0875,0.005211769729655762,0.0016372387134236856,11.5,9.0875,0.005211769729655762,0.0016372387134236856,4.5 
 03/25  01:00:00,7.8375,-10.405675241509961,-10.423417171321173,-10.41091569273855,-10.424497885035786,-10.40933194130195,-10.44736719020072,20.24912221040958,0.0,12.059126883516456,19.568050261337046,147.04680971911625,0.0,19.846857030707007,104.86309504073307,0.0,19.520641830683303,144.35267232510978,0.0,19.917581546042154,112.83408143324141,0.0,20.50312498565436,72.74004595762693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,20.22591307391332,0.0018851542436369812,-10.400802658540085,21.426598588039177,0.3716780372933336,0.0018851542436369812,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,7.8375,0.005211769729655762,0.0017920903674108451,11.5,7.8375,0.005211769729655762,0.0017920903674108451,4.5 
 03/25  02:00:00,6.8875,-10.446739168975906,-10.459541508204206,-10.452899610966835,-10.460271034611374,-10.452252707516767,-10.477973802841312,19.667233424783017,41.93462335846971,0.0,19.20610640610162,128.09188052734254,0.0,19.471701672149525,89.83713055984941,0.0,19.169003327761757,125.42735537686804,0.0,19.52180315728159,97.45023177547358,0.0,20.14618274887714,53.47602684644306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.624394423678684,0.0018788025626757683,-10.447035399368634,20.825093997681314,0.3716780372933336,0.0018788025626757683,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.005211769729655762,0.001794734560415798,11.5,6.8875,0.005211769729655762,0.001794734560415798,4.5 
 03/25  03:00:00,6.324999999999999,-10.492203989492618,-10.501478661806795,-10.49508701446343,-10.502101942641557,-10.494265907658555,-10.517081284486045,19.159107096098168,135.09513520862743,0.0,18.9655115969397,105.46803361365352,0.0,19.193118329634267,73.37783932789722,0.0,18.928211320234237,103.78535548803558,0.0,19.230475538354472,79.86272477161208,0.0,19.982242067351756,24.91559115669986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,19.097853428859462,0.0018739956779711402,-10.489241938046781,20.298563643453665,0.3716780372933336,0.0018739956779711402,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.005211769729655762,0.0018183285781342422,11.5,6.324999999999999,0.005211769729655762,0.0018183285781342422,4.5 
 03/25  04:00:00,5.7875,-10.51373994620959,-10.519629401069757,-10.51721807207045,-10.519970550922165,-10.51708917128212,-10.530135957015125,18.720780404381433,221.90949466085067,0.0,18.769995305887058,84.81959339817575,0.0,18.956401533947925,58.78894030565954,0.0,18.728135469733424,84.36473864349938,0.0,18.9849756481866,64.08588006033364,0.0,19.848706102557465,2.5405163680489977,3.0633778715295534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.641349568024584,0.0018703240921799315,-10.51625990242332,19.842067910218397,0.3716780372933336,0.0018703240921799315,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.005211769729655762,0.0018052268634314646,11.5,5.7875,0.005211769729655762,0.0018052268634314646,4.5 
 03/25  05:00:00,5.9125,-10.53186188826127,-10.538402690932765,-10.535343586819078,-10.538695518185087,-10.5348872923643,-10.546828232225709,18.34606975050089,295.26964707826164,0.0,18.609182892314344,67.23614894678599,0.0,18.765750443230395,46.01740936221802,0.0,18.56826829537085,67.46119779354547,0.0,18.787642846806328,50.199088357289554,0.0,19.716711347006797,0.0,20.297650730539715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,18.25829188524643,0.001867866325611341,-10.530968044527908,19.459015668135994,0.3716780372933336,0.001867866325611341,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.005211769729655762,0.0018209705310596519,11.5,5.9125,0.005211769729655762,0.0018209705310596519,4.5 
 03/25  06:00:00,4.725,-10.541726944054277,-10.540673798273486,-10.53917962936574,-10.540864716507436,-10.539101813200116,-10.546492741213147,18.035685532750595,356.4342064918735,0.0,18.459354485098068,52.24178090933049,0.0,18.6704677545939,29.81678409817914,0.0,18.471872046689782,49.0609714089108,0.0,18.61554248557001,37.69371152457222,0.0,19.612499587313646,0.0,38.8183985581083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,51.99090692555572,0.0,7.442208278091887,0.0,17.91893984811045,0.0018663407842716918,-10.540105678598934,19.11966700807494,0.3716780372933336,0.0018663407842716918,16.0,81.9847562705455,0.0,0.0,0.0,7.219999999999999,0.0,4.725,0.005211769729655762,0.0018758509132613544,11.5,4.725,0.005211769729655762,0.0018758509132613544,4.5 
 03/25  07:00:00,4.2125,-10.388469044211256,-10.219667950523466,-10.046016258817192,-10.229232381459067,-10.011631805629476,-10.340473659845262,18.418592985821327,1295.9606513669817,0.0,21.670896411367067,2865.101693973418,0.0,22.06918968884106,658.9704918427196,0.0,21.95406270111553,2112.9375514548606,0.0,21.795723147361603,1323.5476802291644,0.0,21.624172753814587,2518.945720984873,0.0,0.0,14600.280919896146,0.0,0.0,3314.619080562462,1062.0537392264741,2564.505787444484,1757.2851631618714,2962.786176863341,75.6201534896374,2309.8301086722377,0.0,0.0,0.0,0.0,14386.878557973387,17983.59819746673,0.0,0.0,7.442208278091886,7.442208278091886,0.0,0.0,68.25984961269103,0.26666835143782164,7.442208278091886,0.0,8.638857056351373,0.002052838441645696,-9.478533239670043,16.00044715827367,0.3716780372933336,0.002052838441645696,16.0,81.87487613855858,0.00038706514868948864,0.042290174808360295,0.0,7.219999999999999,0.0,4.500189262123406,0.2605884864827881,0.0021248419407668,11.5,4.500189262123406,0.2605884864827881,0.0021248419407668,4.5 
 03/25  08:00:00,8.275,-9.65252778560794,-9.406256141835838,-9.15333176380871,-9.426440306946137,-9.123731820438449,-9.704626399047088,18.96011001776715,1289.1804792588896,0.0,22.200204059590785,1745.0950450217742,0.0,22.21015636147405,22.690011703642085,154.11778499620652,22.199574349928447,1026.7451615216,0.0,22.198274910436922,745.7276466693895,0.0,22.199889243073837,1761.074967729252,0.0,0.0,8383.26832870345,0.0,0.0,2236.156255466929,281.02012331421656,1496.6858513257757,1209.4389205479936,2250.089395887357,0.0,1261.3155909373222,0.0,0.0,0.0,0.0,8383.26832870345,10479.085410879312,0.0,0.0,7.442208278091887,7.442208278091887,0.0,0.0,59.718327611195264,0.0920935012543436,7.442208278091887,0.0,11.4355413323924,0.0021116802018292186,-9.15494350498384,15.999693308939648,0.3716780372933336,0.0021116802018292186,16.0,81.99999999999987,0.0,0.014463580207213451,0.0,7.219999999999999,0.0,8.275,0.2605884864827881,0.0021664930724493233,11.5,8.275,0.2605884864827881,0.0021664930724493233,4.5 
 03/25  09:00:00,11.287499999999998,-7.605531324172551,-5.716196458723158,-6.8381339219791615,-5.625309084085582,-6.472146351899121,-5.388084355465704,20.244486989905646,2395.1700637800204,0.0,22.23828171185867,6.493839066759364,316.8344153509719,23.762827315866453,0.0,918.2957742924614,22.59947541931155,0.0,500.31607283055024,22.200582403560617,0.0,204.4558058398759,22.671628153370015,0.0,526.0881335376168,0.0,438.39537843176504,51.04479224355532,0.0,183.5500671013323,0.0,0.0,259.21618149129216,0.0,0.0,188.69861162178853,13.011874480377752,13.011874480377752,71.9343978817724,71.9343978817724,438.39537843176504,547.9942230397064,174.21403496977192,51.04479224355532,7.472669385440425,7.358880173807429,0.039776451327744725,225.2588272133272,52.94379687986262,0.0037641280442752274,7.472669385440425,0.03977645132774473,14.577734496443542,0.0020481895643018346,-9.511322812677538,15.999921752896704,0.42223886771218777,0.0020481895643018346,16.0,82.0,0.0,0.0013082984797958698,0.002074477997731759,7.219999999999999,0.0008419851680749057,11.237969412783913,0.2605884864827881,0.001864464735544014,11.5,11.287499999999998,0.2605884864827881,0.001864464735544014,4.5 
 03/25  10:00:00,13.7625,-3.5536905687140585,-1.5015820838812608,-5.154689846298378,-1.3459690282574257,-3.5839805127456623,-0.22244474153302105,21.931914688555217,2364.605941361788,0.0,23.408985455023362,0.0,591.6256103998612,23.974384337804338,0.0,1725.6209826770587,23.768074592658877,0.0,732.04752422444,22.6953420507133,0.0,502.15276559120593,23.80635613023351,0.0,959.8196764361417,0.0,0.0,1343.4379108155526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.266026998657,594.266026998657,1189.081753486627,1189.081753486627,0.0,0.0,675.1053437815126,1343.4379108155526,9.095376566147678,7.22,0.16071184653807588,2018.5432545970655,51.57105736836769,0.0,9.095376566147678,0.1607118465380759,17.096491928361978,0.002655746121688377,-6.594608188811557,15.997758535798834,0.5806115221684565,0.002655746121688377,16.0,82.0,0.0,0.0,0.029201397118321964,7.219999999999999,0.0395776734041414,11.500906600626578,0.2605884864827881,0.0018692794178381594,11.5,13.7625,0.2605884864827881,0.0018692794178381594,4.5 
 03/25  11:00:00,17.0625,-0.7760583357435721,0.3569609333678174,-2.3719681378280155,-0.02812090762095666,-0.9800686243919274,1.0585617218173744,23.555001247048423,1788.4363281435672,0.0,23.898814344400044,0.0,1108.737498645346,24.278020886347086,0.0,1838.2398205697978,23.899202118440513,0.0,1210.5274926184102,23.416705788542945,0.0,557.0601075678401,23.899266860692844,0.0,1643.9687545021206,0.0,0.0,4504.815334148467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1461.6335337859273,1461.6335337859273,3360.1099183210076,3360.1099183210076,0.0,0.0,1257.728241090762,4504.815334148467,11.695807667480096,7.219999999999999,0.23778106602272034,5762.5435752392295,51.57105736836769,0.0,11.695807667480096,0.23778106602272034,19.43433030239847,0.0034769589787793475,-3.447378911782128,16.00010415274196,0.7884408683696033,0.0034769589787793475,16.0,82.0,0.0,0.0,0.07368861762163446,7.219999999999999,0.09025700739342232,11.50033793994708,0.2605884864827881,0.0019251191847040132,11.5,17.0625,0.2605884864827881,0.0019251191847040132,4.5 
 03/25  12:00:00,19.3625,-0.04286550929499741,0.08601400258463951,-1.5032630169687107,-0.033039428011550215,-0.06988659910492642,0.9900244865272088,24.704844263103173,759.6441783036807,0.0,23.898959809771675,0.0,1381.0951038217872,24.001827274838025,0.0,1705.0819459503434,23.898997573400496,0.0,1413.3934382514967,23.842298148158207,0.0,610.942178569215,23.89899513467853,0.0,1736.7365651273672,0.0,0.0,6608.171156746404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2065.7311796156832,2065.7311796156832,4544.769263703088,4544.769263703088,0.0,0.0,1672.854542878426,6608.171156746404,12.739271254687274,7.22,0.28565771559475805,8281.02569962483,51.57105736836769,0.0,12.739271254687274,0.28565771559475805,20.5232453806419,0.003771039866069019,-2.492645672922616,15.99991804813083,0.8530622268383514,0.003771039866069019,16.0,82.0,0.0,0.0,0.09595452879605568,7.22,0.12007530987582712,11.500037662070609,0.2605884864827881,0.0018265446750671134,11.5,19.3625,0.2605884864827881,0.0018265446750671134,4.5 
 03/25  13:00:00,20.6875,-0.7401562001535753,-1.3237421504656968,-2.3964717928232755,-1.380625496603486,-1.412652179264609,-0.3004426329433715,25.46765194310593,95.86003304191308,26.19964389355755,23.899192107243774,0.0,1252.5253328778222,23.8997160817153,0.0,1135.1216315910806,23.899176360217186,0.0,1307.2817057968532,23.854439557124838,0.0,601.4092738734118,23.899138244451354,0.0,1371.0676157123178,0.0,0.0,6251.220574462006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2413.75040077946,2413.75040077946,3597.0458655304005,3597.0458655304005,0.0,0.0,1611.0230973232372,6251.220574462006,11.931560882154185,7.220000000000001,0.3170367597714645,7862.243671785243,51.57105736836769,0.0,11.931560882154185,0.3170367597714645,20.25000247750492,0.0035187129554832856,-3.3263457201155227,16.00720104450023,0.7091773382646785,0.0035187129554832856,16.0,82.0,0.0,0.0,0.07620277278805576,7.219999999999999,0.13599173519868493,11.500872942482822,0.2605884864827881,0.0018491810093396407,11.5,20.6875,0.2605884864827881,0.0018491810093396407,4.5 
 03/25  14:00:00,20.4125,-1.601495050333148,-1.6228321079864774,-2.163287575391427,-1.7194711840707668,-1.7630230306580859,-0.6569943164408933,25.86334477197056,0.0,445.1604211491822,23.899206415661574,0.0,1668.6962534577658,23.899309762576333,0.0,1058.8126549059511,23.899199427261983,0.0,1764.6699590061596,23.89900945144274,0.0,845.0680727588528,23.899055638342475,0.0,1884.7522622431716,0.0,0.0,8013.52281840555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2341.5835485846724,2341.5835485846724,5859.502107165694,5859.502107165694,0.0,0.0,1961.8672358589938,8013.52281840555,13.154891540009054,7.219999999999999,0.3225848695666585,9975.390054264544,51.57105736836769,0.0,13.154891540009054,0.3225848695666585,21.675750018005793,0.0034233119095466663,-3.6544133074241025,15.99315567668059,0.9024221677293383,0.0034233119095466663,16.0,82.0,0.0,0.0,0.11956354695411252,7.219999999999999,0.13277215804679404,11.500037660636952,0.2605884864827881,0.0018188079381967666,11.5,20.4125,0.2605884864827881,0.0018188079381967666,4.5 
 03/25  15:00:00,20.6875,-1.078420502589135,-1.0548678166710626,-1.3000611759103995,-0.9891877948129577,-1.2960126002107686,-0.07458999433238062,26.139589702679444,0.0,556.14925194014,23.89906087276744,0.0,1756.7192010667723,23.89917695261571,0.0,880.8959033203603,23.899120585357615,0.0,1637.0917748559784,23.899069555264962,0.0,924.7206107646373,23.898874256892757,0.0,2050.5675575905016,0.0,0.0,8566.06025429026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2413.760438113244,2413.760438113244,6085.067541984454,6085.067541984454,0.0,0.0,2077.154389057736,8566.06025429026,13.409622618005955,7.219999999999999,0.3305724904370795,10643.214643347997,51.57105736836769,0.0,13.409622618005955,0.3305724904370795,21.90089208025982,0.003523308275208592,-3.325070623603735,16.000027289996215,0.9063315576596592,0.003523308275208592,16.0,82.0,0.0,0.0,0.12332467745503875,7.219999999999999,0.13599255101082933,11.50087296458712,0.2605884864827881,0.0018514363064151274,11.5,20.6875,0.2605884864827881,0.0018514363064151274,4.5 
 03/25  16:00:00,20.4125,-0.4051718327651954,-0.5524892139529519,-0.606744859903823,-0.36331419723102015,-0.8620856392573493,0.4002026935308932,26.29692228610139,0.0,405.8670452723345,23.899012562646902,0.0,1504.324242601312,23.89905349593408,0.0,702.0862840205289,23.89901934443172,0.0,1374.9678795276777,23.899002224967543,0.0,817.0185150196583,23.898815955478106,0.0,1879.1556491832193,0.0,0.0,7442.172930922852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2341.5931356500314,2341.5931356500314,4858.588264699938,4858.588264699938,0.0,0.0,1846.8734270589584,7442.172930922852,12.581452011262215,7.22,0.33133485143603036,9289.04635798181,51.57105736836769,0.0,12.581452011262215,0.33133485143603036,21.376325444353622,0.003580387246265238,-3.140129411583826,16.00412099863679,0.7845502592937486,0.003580387246265238,16.0,82.0,0.0,0.0,0.09926895716864476,7.22,0.13277293836116938,11.50003766114744,0.2605884864827881,0.001821027080480082,11.5,20.4125,0.2605884864827881,0.001821027080480082,4.5 
 03/25  17:00:00,19.3125,-0.1682638515106899,-0.4933293772734887,-0.280511393171058,0.0189834151347898,-1.070975388383658,0.6683902383835058,26.33554972418305,0.0,101.42732766192967,23.898906916752637,0.0,1307.549687678806,23.85371277830994,0.0,531.6132904965044,23.899035531687502,0.0,1010.4782557322669,23.898829117861773,0.0,793.3994534290659,23.89882544671375,0.0,1530.7128185519218,0.0,0.0,5712.804463779769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2052.1283115548763,2052.1283115548763,3390.4069494421983,3390.4069494421983,0.0,0.0,1497.071119765687,5712.804463779769,11.460265710775898,7.22,0.32145154347389676,7209.875583545456,51.57105736836769,0.0,11.460265710775898,0.32145154347389676,20.38351494487651,0.003420023735201814,-3.67144160416177,16.017660680280134,0.648020706527669,0.003420023735201814,16.0,82.0,0.0,0.0,0.0712567893011739,7.22,0.11945209312092436,11.500033988715085,0.2605884864827881,0.001699346202493721,11.5,19.3125,0.2605884864827881,0.001699346202493721,4.5 
