Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/25  18:00:00,17.8375,-0.02941418911404687,-0.32283415511461694,-0.5012345504240295,0.5850617750846708,-1.2088635703055783,0.700975195646095,26.234440258077537,170.52542647252994,0.0,23.898939598899997,0.0,999.8586513890796,23.523362283985605,0.0,499.9315456748546,23.89900455882851,0.0,762.2147860165467,23.888397462889017,0.0,638.4795494981038,23.898613146627603,0.0,1487.2786249035335,0.0,0.0,4243.814038049696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1664.2221958885007,1664.2221958885007,2345.499107699296,2345.499107699296,0.0,0.0,1209.4271761673162,4243.814038049696,10.533292519367821,7.219999999999999,0.30520739820037684,5453.2412142170115,51.57105736836769,0.0,10.533292519367821,0.30520739820037684,19.318666264706046,0.0031734201093592206,-4.545864302580872,16.024770946624603,0.5533088834697353,0.0031734201093592206,16.0,82.0,0.0,0.0,0.05141122073753041,7.219999999999999,0.10067388063918274,11.50005944148397,0.2605884864827881,0.001548661253513538,11.5,17.8375,0.2605884864827881,0.001548661253513538,4.5 
 03/25  19:00:00,16.2,-0.8085368357139628,-1.4668272536024543,-3.413926532661286,-0.7551524182969869,-3.872551118160323,0.1443289353824424,25.52918285325123,7.548555616227228,20.930205768896485,23.0255340488447,0.0,558.2925835101831,22.404780968800488,0.0,384.1283985255859,22.908378897107788,0.0,525.7903337242469,22.608687158860693,0.0,478.43172728648284,23.63803499685949,0.0,604.8309128138336,0.0,40.09009522057893,1929.7737836620165,0.0,0.0,42.377704309803605,0.0,17.24064023008932,0.0,0.0,0.0,1233.778062893394,1233.778062893394,358.39201988480517,358.39201988480517,40.09009522057893,50.11261902572367,779.6718803929872,1929.7737836620165,8.802600874418623,7.219999999999999,0.2888678843323397,2709.4456640550043,51.50271930474273,0.0003129400800213722,8.802600874418623,0.2888678843323397,15.755458888877833,0.0023116266825459588,-8.19249026567394,15.999690041855327,0.3716780372933336,0.0023116266825459588,16.0,82.0,0.0,0.0,0.010082305659914158,7.219999999999999,0.078449031503505,11.500378825314312,0.2605884864827881,0.001394519300674438,11.5,16.2,0.2605884864827881,0.001394519300674438,4.5 
 03/25  20:00:00,13.850000000000001,-3.9181699397732745,-5.505374104023011,-8.049227429681695,-5.092585443592494,-8.35135302837299,-2.6161647492147777,24.186396590369498,0.0,401.89526195514736,22.20677345652701,99.70117923460072,73.85335272774057,22.201202823179457,54.16752169023624,13.32143526848381,22.203335045271125,141.99643232654716,43.70196459877812,22.201118722833066,27.82786437203646,43.246613918003106,22.459247413534367,0.0,409.90892188253923,0.0,1864.2412109570648,981.3596696200658,0.0,517.1053717451146,452.5764144541613,568.12144627913,448.4167445261526,100.54322813537763,0.0,0.0,616.8984929790333,616.8984929790333,214.74312893752156,214.74312893752156,1864.2412109570648,2330.3015136963304,610.2364491126448,981.3596696200658,8.223563240050673,7.22,0.23011201452511806,1591.5961187327107,47.93040669805036,0.012875846894268341,8.223563240050673,0.23011201452511806,15.3722263524668,0.002011468694357069,-9.76482585548641,15.999797910665524,0.3716780372933336,0.002011468694357069,16.0,82.0,0.0,0.0,0.0062841614763428574,7.22,0.041094542776854696,11.499926008065412,0.2605884864827881,0.0013454357170348873,11.5,13.850000000000001,0.2605884864827881,0.0013454357170348873,4.5 
 03/25  21:00:00,12.425,-6.874274606311268,-7.312999074016756,-7.727864039846785,-7.1466359641068,-7.6680574629845255,-5.3041257970153435,23.28122307942816,0.0,231.07866550272934,21.487636841423598,238.11144473167698,0.0,21.804148796621224,178.69112094748976,0.0,21.453349518379667,230.55331494265062,0.0,21.938873021115718,191.2054979600375,0.0,22.00458550161814,196.48818733294192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,23.294729153450586,0.0026178959855686825,-6.760779638620061,24.493794962775148,0.3716780372933336,0.0026178959855686825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.425,0.005211769729655762,0.0013762873786382608,11.5,12.425,0.005211769729655762,0.0013762873786382608,4.5 
 03/25  22:00:00,11.2,-6.948029084940706,-7.267349154343847,-7.158122745784281,-7.227118312937771,-7.125778131989514,-6.366247694556934,22.252137839500826,0.0,326.96888329750993,20.70160343935546,221.8211546200904,0.0,21.11663408204338,158.52927545472326,0.0,20.633893617961192,217.47936001448855,0.0,21.248867467183935,168.67775609669488,0.0,21.460134253615294,161.0935853528024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,22.302853401504017,0.0025649384821503905,-6.978770959217186,23.502036067074833,0.3716780372933336,0.0025649384821503905,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.2,0.005211769729655762,0.00168011198897692,11.5,11.2,0.005211769729655762,0.00168011198897692,4.5 
 03/25  23:00:00,10.6,-7.117284166249296,-7.31013148641007,-7.2076050087997645,-7.304971414783522,-7.19401352359583,-6.968280952972545,21.408082642375312,0.0,232.59601720666933,20.1605170076025,197.26115829981632,0.0,20.524232366669544,141.33451408405983,0.0,20.103588742990564,193.14763411227386,0.0,20.63678981587733,150.780212109719,0.0,20.970730734459032,132.52004879735438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,21.45166610422978,0.002532836487362803,-7.1233360152291585,22.65091965573089,0.3716780372933336,0.002532836487362803,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.0017758314258928556,11.5,10.6,0.005211769729655762,0.0017758314258928556,4.5 
 03/25  24:00:00,8.1625,-7.281784189573002,-7.375192036283427,-7.314028005122871,-7.377565448654822,-7.308144604452107,-7.267897573929453,20.698429707120802,0.0,125.57695308061125,19.75376313856311,169.06212620973668,0.0,20.045562828880698,122.45278661230856,0.0,19.70311985378156,165.67624684098848,0.0,20.124387001661447,132.0358991874449,0.0,20.635140418208344,98.81731964500159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,20.688884312471327,0.0025005237443676944,-7.2791527241250735,21.88820922313689,0.3716780372933336,0.0025005237443676944,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1625,0.005211769729655762,0.0020287889264601943,11.5,8.1625,0.005211769729655762,0.0020287889264601943,4.5 
 03/26  01:00:00,7.7,-7.3709063530509,-7.417602816185037,-7.389880238734513,-7.419990321981112,-7.3878488085248595,-7.391638642349946,20.064759355149747,1.587702827950352,35.905058429494375,19.404513025888054,145.31027955253853,0.0,19.674242003000643,103.99020740774824,0.0,19.35830477089873,142.60317946884726,0.0,19.73324019441379,112.7228338329237,0.0,20.32828828447793,71.82361841177402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,20.03974346749361,0.0024807141387423004,-7.375418555655147,21.239112129696696,0.3716780372933336,0.0024807141387423004,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.7,0.005211769729655762,0.0021584738429130754,11.5,7.7,0.005211769729655762,0.0021584738429130754,4.5 
 03/26  02:00:00,9.737499999999999,-7.437883217606476,-7.431320233702516,-7.417031801130248,-7.43289000426462,-7.415977560676501,-7.432393731210629,19.52160934838426,72.36528480550783,0.0,19.189785057755657,120.36662281061894,0.0,19.415486300085995,85.9880777245886,0.0,19.145482363224918,118.58113074056223,0.0,19.457415821134134,93.7221580911247,0.0,20.051496234434328,51.88438858825879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,19.51009542850855,0.0024723316685481937,-7.422859324195164,20.709482605224434,0.3716780372933336,0.0024723316685481937,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.737499999999999,0.005211769729655762,0.0025566182338879625,11.5,9.737499999999999,0.005211769729655762,0.0025566182338879625,4.5 
 03/26  03:00:00,10.225,-7.34192515940755,-7.249039315933448,-7.282427165921443,-7.247295288522672,-7.289400977744761,-7.215611924417758,19.097064762199402,153.73754245926693,0.0,19.025976483595795,97.98275617120612,0.0,19.21568592233061,69.59810758686348,0.0,18.98534463324406,96.87592642915337,0.0,19.24777212701463,75.9962666784437,0.0,19.834737441265467,33.77124178148796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,19.063631160626006,0.002485793912680949,-7.366042195350554,20.26298860368213,0.3716780372933336,0.002485793912680949,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.225,0.005211769729655762,0.002803521675588951,11.5,10.225,0.005211769729655762,0.002803521675588951,4.5 
 03/26  04:00:00,9.625,-7.150928047592136,-7.058289525345122,-7.104345302692943,-7.054746743674018,-7.1110308469756305,-6.994396754077819,18.799876033081496,211.91257525912147,0.0,18.90774803058273,81.39541004547561,0.0,19.069380029403888,57.546200560714226,0.0,18.867773941904623,80.94794506045054,0.0,19.094858031175725,62.91500799021503,0.0,19.73436978613665,15.844273934046214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.736006711026164,0.0025271921365534597,-7.16812493343352,19.935272726940994,0.3716780372933336,0.0025271921365534597,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.0029519505568786804,11.5,9.625,0.005211769729655762,0.0029519505568786804,4.5 
 03/26  05:00:00,9.0875,-6.9619566444505585,-6.888964108968038,-6.935431378670426,-6.884984341140067,-6.941666136640275,-6.8122152142656685,18.568427799920926,262.44570360961234,0.0,18.814357913130696,69.23373788209949,0.0,18.953864985192798,48.8125757088315,0.0,18.77448425425196,69.29867763053613,0.0,18.97471426793273,53.42350368349122,0.0,19.671083535431674,2.21659912082805,0.8597428799994873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.48911283949906,0.0025685653716203457,-6.985358840803981,19.688287497339992,0.3716780372933336,0.0025685653716203457,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.00292574246750262,11.5,9.0875,0.005211769729655762,0.00292574246750262,4.5 
 03/26  06:00:00,8.2125,-6.826502646640863,-6.782779542869057,-6.811903292930144,-6.7798082764252925,-6.815022823306132,-6.717427804779259,18.367592383375005,299.71163440198393,0.0,18.709758093950004,60.24798338927724,0.0,18.906475520153858,37.47092592813618,0.0,18.718145592110616,57.036945074921846,0.0,18.858563236966166,45.796165814058725,0.0,19.609459454679843,0.0,10.982247068282788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,45.540997016994694,0.0,7.934529600413253,0.0,18.271123474001136,0.002601387967188449,-6.835966789334773,19.470225664369845,0.3716780372933336,0.002601387967188449,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.0028790176595454614,11.5,8.2125,0.005211769729655762,0.0028790176595454614,4.5 
 03/26  07:00:00,8.1125,-6.529476100529939,-6.338090622780216,-6.151731439318425,-6.347400432289489,-6.1139787213693735,-6.429997998070321,18.80734378860613,1174.506080975859,0.0,21.777294909909013,2644.177652376202,0.0,22.087610720923735,532.3038612750292,0.0,22.013429312593868,1853.8717829301772,0.0,21.874625174841427,1218.1842296641676,0.0,21.636608561938296,2465.772488235052,0.0,0.0,13052.5460803452,0.0,0.0,3103.109466639643,937.3272776413851,2310.855926945779,1658.6279046201478,2911.574143834754,0.0,1320.0801988757999,0.0,0.0,0.0,0.0,12715.227993883389,15894.03499235423,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,66.28332064890466,0.21330602870012366,7.934529600413253,0.0,11.285829122313485,0.002899946318460344,-5.57786596287143,15.999993808715573,0.3716780372933336,0.002899946318460344,16.0,81.78630187889623,0.0,0.01402271877075801,0.0,7.219999999999999,0.0,8.1125,0.2605884864827881,0.003003504103643834,11.5,8.1125,0.2605884864827881,0.003003504103643834,4.5 
 03/26  08:00:00,9.737499999999999,-5.817846352373909,-5.533700469800991,-5.262788930175094,-5.55363115176486,-5.226280536642273,-5.8047097758966695,19.409753330014105,1140.1844090424993,0.0,22.199248312153685,1607.479221247451,0.0,22.633039941741174,0.0,393.4233692699694,22.199762130638145,716.6624436143175,0.0,22.199668403950685,691.5907309992318,0.0,22.199822746481317,1784.5541659808866,0.0,0.0,7392.988111584723,0.0,0.0,2099.571381200638,47.77668896571065,1187.4989709084052,1156.3106587869706,2274.7643596369635,0.0,828.0252500199434,0.0,0.0,0.0,0.0,7392.988111584723,9241.235139480903,0.0,0.0,7.934529600413253,7.934529600413253,0.0,0.0,58.64689956624987,0.07616011122070591,7.934529600413253,0.0,12.596846897377201,0.0030501807417145314,-4.990757931270407,15.999629219060687,0.3716780372933336,0.0030501807417145314,16.0,81.99999999990544,0.0,0.007130325191626137,0.0,7.22,0.0,9.737499999999999,0.2605884864827881,0.003156212665678446,11.5,9.737499999999999,0.2605884864827881,0.003156212665678446,4.5 
 03/26  09:00:00,11.975000000000001,-3.799981151177574,-2.254315531499465,-2.9168644761076084,-2.191535790336902,-2.5515702047250737,-2.1938789016905296,20.77110946135564,2282.1920638942383,0.0,22.21770865873263,3.6447584935748027,297.98454689326155,23.893894010104106,0.0,1169.3447415520518,22.597271061466717,0.0,500.9283773135518,22.199863149231348,0.0,185.4712169305421,22.596507308450033,0.0,520.914996847253,0.0,355.8516852170035,302.6272996190653,0.0,198.73899452804912,0.0,0.0,278.98940465616124,0.0,0.0,57.999048879223956,148.02698997457856,148.02698997457856,213.57510456111982,213.57510456111982,355.8516852170035,444.81460652125435,382.64332125251315,302.6272996190653,7.9784511161424305,7.398632400103312,0.09131799420998064,685.2706208715784,53.55486531411878,0.003092864447015317,7.9784511161424305,0.09131799420998066,15.269774909896213,0.0032500778180934585,-4.266258420911248,16.00156107401202,0.45226849441003364,0.0032500778180934585,16.0,81.99999999999983,0.0,0.00038972891888601333,0.005992412007740149,7.219999999999999,0.009908653994021091,11.413068362083266,0.2605884864827881,0.00324055564068107,11.5,11.975000000000001,0.2605884864827881,0.00324055564068107,4.5 
 03/26  10:00:00,13.8,-0.5039741966653761,1.138880548267326,-1.6646403047546592,1.4242478122770266,-0.430934836564142,2.1763703385717945,22.221783776887094,2147.9235988149994,0.0,23.239901074731293,0.0,576.0157779086517,24.036803155085416,0.0,1780.3720953720556,23.67767462835838,0.0,615.9208240668548,22.526125337369532,0.0,490.1813978142714,23.763655688483443,0.0,837.5203171613891,0.0,0.0,1475.4312101862702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.4765686759858,605.4765686759858,1124.0182131509018,1124.0182131509018,0.0,0.0,697.560062254157,1475.4312101862702,9.263934405390797,7.22,0.1690544733655863,2172.991272440427,52.15667092359526,0.0,9.263934405390797,0.1690544733655863,17.088612865562574,0.0036857269718040815,-2.7882552811158483,16.00128118267254,0.5563168641381891,0.0036857269718040815,16.0,81.99999999999983,0.0,0.0,0.027857998965840014,7.22,0.040409623665584884,11.500101199721321,0.2605884864827881,0.0029449826640342985,11.5,13.8,0.2605884864827881,0.0029449826640342985,4.5 
 03/26  11:00:00,14.775,1.3000532028673306,2.61435511641152,-0.5065586965671204,2.3875972331925532,0.791381771017095,2.9274548425163545,23.5409255454236,1728.3230709018794,0.0,23.881306626662326,0.0,825.8145656113567,24.16289503688999,0.0,1816.6146363263458,23.89907483827018,0.0,948.338874747059,23.089676541569,0.0,533.7252056870316,23.89916463093541,0.0,1492.1422816611212,0.0,0.0,3266.0708869131795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.430490309891,861.430490309891,2652.1342763801968,2652.1342763801968,0.0,0.0,1020.3715867835217,3266.0708869131795,10.99216103457166,7.22,0.20577422494353598,4286.442473696701,52.15667092359526,0.0,10.99216103457166,0.20577422494353598,18.926507763061153,0.004121184073844429,-1.4697468842920736,15.992084207935777,0.7005107691005518,0.004121184073844429,16.0,81.99999999999983,0.0,0.0,0.059395444409594364,7.219999999999999,0.05715942928247949,11.500741468589815,0.2605884864827881,0.0025680008193896117,11.5,14.775,0.2605884864827881,0.0025680008193896117,4.5 
 03/26  12:00:00,15.687500000000002,1.7088426875966292,2.2162007427148556,0.05523135435490661,2.0672280223464274,1.352680209811028,2.610529647543759,24.482452882387225,960.1287773564927,0.0,23.898982651788415,0.0,1081.2794185136738,23.91733867789619,0.0,1581.3429483517775,23.89902404433718,0.0,1107.7449838666669,23.45278688046895,0.0,560.6405342389804,23.899103624734927,0.0,1593.4633592988803,0.0,0.0,4563.472363651122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1101.621755765844,1101.621755765844,3434.4329061854014,3434.4329061854014,0.0,0.0,1262.0795237598268,4563.472363651122,11.87052277170119,7.219999999999999,0.23415343661887805,5825.5518874109475,52.15667092359526,0.0,11.87052277170119,0.23415343661887808,19.807707383354796,0.004358869368109338,-0.8102321574406267,16.001205925540383,0.7428276940230754,0.004358869368109338,16.0,81.99999999999983,0.0,0.0,0.0741753419063676,7.219999999999999,0.07137104441109529,11.501088427120465,0.2605884864827881,0.00266144716382618,11.5,15.687500000000002,0.2605884864827881,0.00266144716382618,4.5 
 03/26  13:00:00,16.474999999999998,1.212661126098307,0.8848480659121584,-0.6635935680272451,0.7395931993440037,0.10981679588349214,1.5015468934674296,25.16252912491634,430.9347520643255,0.0,23.899225974806342,0.0,876.1227790334015,23.899333410650026,0.0,940.579609134844,23.89918014573618,0.0,964.0682184158001,23.4080293135888,0.0,554.8807815741493,23.89919582192553,0.0,1214.3376742025923,0.0,0.0,3793.774972068545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.0388256772967,1309.0388256772967,2171.467248030522,2171.467248030522,0.0,0.0,1120.7642191291086,3793.774972068545,10.68330317046222,7.219999999999999,0.26211453016443576,4914.539191197654,52.15667092359526,0.0,10.68330317046222,0.26211453016443576,18.89947517155386,0.004054653489662374,-1.6913887618983963,16.026819140253036,0.574699040856028,0.004054653489662374,16.0,81.99999999999983,0.0,0.0,0.04862933138162427,7.219999999999999,0.08260420628058289,11.500406148524103,0.2605884864827881,0.0026752661655723474,11.5,16.474999999999998,0.2605884864827881,0.0026752661655723474,4.5 
 03/26  14:00:00,17.0125,0.23818829917271517,0.42287741372338006,-0.3962029530643796,0.2359095043909697,0.0040685914953641,1.0780588095152597,25.56269065617974,84.22033574283887,2.2537979653325237,23.899185239631805,0.0,1297.1345765475999,23.89936986305861,0.0,876.0048492619874,23.899195018853973,0.0,1396.2447171723288,23.838922220170893,0.0,650.8510571128102,23.89905248768245,0.0,1746.263488065646,0.0,0.0,5250.295928774762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.2391682646785,1450.2391682646785,4050.3504535868055,4050.3504535868055,0.0,0.0,1396.8750877702716,5250.295928774762,11.746181849684438,7.219999999999999,0.2767581164038677,6647.171016545034,52.15667092359526,0.0,11.746181849684438,0.27675811640386777,20.594196705938867,0.003998012469942034,-1.8805353413894998,15.97146644798992,0.7429410247097984,0.003998012469942034,16.0,81.99999999999983,0.0,0.0,0.08499745858828806,7.219999999999999,0.0899811265345385,11.50026576420609,0.2605884864827881,0.002570268856503772,11.5,17.0125,0.2605884864827881,0.002570268856503772,4.5 
 03/26  15:00:00,17.2,0.8511001541828429,0.8801470200599972,0.5045768100585801,0.9403126886862538,0.5201246126932555,1.724804645586905,25.808102725507048,3.136167617807587,56.87371740929848,23.898937601366672,0.0,1507.6755951135237,23.899085160045285,0.0,768.8594402409196,23.89901922215433,0.0,1402.1399078849136,23.898905410927696,0.0,822.4321978675383,23.898785246146563,0.0,1930.1583263572738,0.0,0.0,6276.703441130305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1499.116468351783,1499.116468351783,4778.1276814651565,4778.1276814651565,0.0,0.0,1594.338919310401,6276.703441130305,12.528467076385,7.22,0.28232114459548774,7871.042360440706,52.15667092359526,0.0,12.528467076385,0.28232114459548774,21.13705122550454,0.004059148946617271,-1.71056167541787,15.99850434945651,0.8025274082546602,0.004059148946617271,16.0,81.99999999999983,0.0,0.0,0.09854060806280787,7.22,0.09249968806923559,11.498791593396357,0.2605884864827881,0.002265413288160517,11.5,17.2,0.2605884864827881,0.002265413288160517,4.5 
 03/26  16:00:00,14.7625,1.391244394959541,1.4207042180121583,1.1838833282279098,1.5903097970325712,0.8848560762350182,2.097808715711875,26.074442858144,67.77469275999192,1.107863058707153,23.899046785284284,0.0,1120.606212587726,23.89070951315074,0.0,580.9442948086831,23.899009857920053,0.0,1082.1414604785423,23.88283501718752,0.0,655.4075908623272,23.89870414563226,0.0,1759.6401509490656,0.0,0.0,4511.644289852791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.0614039965448,858.0614039965448,3285.9688351320083,3285.9688351320083,0.0,0.0,1251.302954452296,4511.644289852791,11.472552503188773,7.220000000000001,0.2514874509257022,5762.947244305087,52.15667092359526,0.0,11.472552503188773,0.2514874509257022,20.18338315905787,0.004043829742606672,-1.7464620061092408,16.025259832446135,0.6509517456295274,0.004043829742606672,16.0,81.99999999999983,0.0,0.0,0.0695298063240882,7.220000000000001,0.056085029255734255,11.499944677664432,0.2605884864827881,0.0024191048162588696,11.5,14.7625,0.2605884864827881,0.0024191048162588696,4.5 
 03/26  17:00:00,12.9875,1.9051150006084017,2.5752728408816212,1.1315627280772242,2.576671985462199,0.7489612790052982,2.356855873762982,26.13090984325865,372.56212283756213,0.0,23.814597596648607,0.0,635.9003819704703,23.423787702186917,0.0,492.59637686799783,23.86713234022327,0.0,637.6669630901595,23.33156206764581,0.0,547.8161880958171,23.89866066121108,0.0,1379.0862148441552,0.0,0.0,2197.30592936163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.2363569148363,391.2363569148363,1470.8879249363426,1470.8879249363426,0.0,0.0,825.2762862067634,2197.30592936163,9.473477834616535,7.219999999999999,0.23278333283203637,3022.5822155683936,52.15667092359526,0.0,9.473477834616535,0.23278333283203637,18.117449546746354,0.0037407973598570913,-2.675783401459274,16.040373980802915,0.4740208573051271,0.0037407973598570913,16.0,81.99999999999983,0.0,0.0,0.03433397586821363,7.22,0.026267418105829134,11.500105706712302,0.2605884864827881,0.0024411734159613683,11.5,12.9875,0.2605884864827881,0.0024411734159613683,4.5 
 03/26  18:00:00,11.425,2.2034654929414472,3.3537696321269292,1.14017513676544,3.5116865850248895,0.7689991881593555,2.925072746387743,25.698663808204603,484.074146705309,0.0,23.35817758173487,0.0,585.3265569134176,22.865650096774495,0.0,457.42118681092006,23.484544672324013,0.0,570.00493893366,22.719431199374704,0.0,504.13147428959775,23.89889056113875,0.0,1253.6391566404766,0.0,0.0,1312.6177268609392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.48585687812526,62.48585687812526,1086.68835932561,1086.68835932561,0.0,0.0,668.7011457340741,1312.6177268609392,8.714279417143466,7.22,0.20849655752122254,1981.318872595013,52.15667092359526,0.0,8.714279417143466,0.20849655752122254,17.36516870079603,0.0040661501785274855,-1.6984556300656632,16.007594056914275,0.45014734893417035,0.0040661501785274855,16.0,81.99999999999983,0.0,0.0,0.02660677722167823,7.22,0.004158582616200532,11.18756465038271,0.2605884864827881,0.003055394089986286,11.5,11.425,0.2605884864827881,0.003055394089986286,4.5 
 03/26  19:00:00,9.85,2.4882953501466605,2.788779491690894,0.808491558472041,2.9858318848791288,0.5381155569624942,3.5899314987104844,24.70793694951646,107.14083975520975,0.0,22.299576878705615,0.0,307.6137808338072,22.210025986730642,0.0,199.69451712581875,22.33817206449633,0.0,341.994590987601,22.204507352869037,0.0,190.5320407919997,23.38498309248127,0.0,586.1614232826068,0.0,757.9156746445458,91.06093088835507,0.0,193.93224744227336,214.64147537262,141.23121278021836,275.68810357442646,0.0,0.0,168.5341127519913,0.0,0.0,2.3166104366122053,2.3166104366122053,757.9156746445458,947.3945933056822,70.93516881467731,91.06093088835507,7.89554012290013,7.787285510270806,0.02507266205860777,161.99609970303237,49.68822337943856,0.005437775243560058,7.89554012290013,0.02507266205860777,14.363252612748148,0.004292851196704961,-1.05365663662904,16.00012747781741,0.3716780372933336,0.004292851196704961,16.0,81.99999999999986,0.0,0.001059493334281147,0.00007234640417437268,7.22,0.0,9.85,0.2605884864827881,0.003718705013862255,11.5,9.85,0.2605884864827881,0.003718705013862255,4.5 
 03/26  20:00:00,8.712500000000002,1.456893113474184,0.8442997087800058,-0.3468488971421259,0.9891347042116674,-0.45232252981732923,2.429879487416699,23.413555969347584,0.0,135.5904002997845,22.201189620422216,564.0417158745047,0.0,22.199642519118044,209.07947956822292,0.0,22.20116668016913,524.4293396690357,0.0,22.199937487332463,209.71238677847302,0.0,22.334016042372298,0.0,251.5326901518329,0.0,4243.187580689303,0.0,0.0,1056.2338906680725,622.4319466594357,995.5529178082863,675.3785960996988,250.38626400345703,0.0,610.9906635737261,0.0,0.0,0.0,0.0,4243.187580689303,5303.984475861628,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,46.17318194146142,0.028418484190231637,7.8683262974523505,0.0,13.181923758705544,0.0043803975555535965,-0.815188560898468,15.999921195831075,0.3716780372933336,0.0043803975555535965,16.0,81.99999999999997,0.0,0.004717599432442655,0.0,7.22,0.0,8.712500000000002,0.2605884864827881,0.00397749250618413,11.5,8.712500000000002,0.2605884864827881,0.00397749250618413,4.5 
 03/26  21:00:00,8.3,0.25797863141679667,0.024274060977847844,-0.1481424666249845,0.07830425587216491,-0.12381038428633608,1.0046400707986276,22.345378340219746,6.024446295489952,42.08471026090865,20.927929354444366,205.88150608524785,0.0,21.294785937847692,148.2283968687272,0.0,20.953118872915386,195.17214241902334,0.0,21.343589643070846,163.30529619930556,0.0,21.68594001988231,145.0527910571841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,22.32237214111004,0.004794313814719963,0.3047850225866338,23.51665247600364,0.3716780372933336,0.004794313814719963,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.004027102988888798,11.5,8.3,0.005211769729655762,0.004027102988888798,4.5 
 03/26  22:00:00,5.55,0.1714532673856031,0.045866066484410356,0.08956122143617645,0.056912616268582655,0.1037981216956263,0.44256729197790035,21.1769355366339,0.0,209.5289703976997,19.881675438415602,196.6841940149455,0.0,20.28769737511133,137.92626827290684,0.0,19.90796662027075,186.2781868043017,0.0,20.34339798697689,151.18107817655866,0.0,20.806574783868584,122.61754765015075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,21.16037433132292,0.004749771969644569,0.17830201671719217,22.354752200879688,0.3716780372933336,0.004749771969644569,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.55,0.005211769729655762,0.004521454336800703,11.5,5.55,0.005211769729655762,0.004521454336800703,4.5 
 03/26  23:00:00,1.8374999999999997,0.1623991495285927,0.12467930999081286,0.15066131348582248,0.12542671116426257,0.15319890205799958,0.2588621229650139,20.208561917594388,0.0,144.14583522080056,19.050604959685803,184.9495485268351,0.0,19.472879939294213,126.99505742916335,0.0,19.079605843989423,174.83714181921812,0.0,19.519618387804663,139.53995709194663,0.0,20.111476440667165,100.14032582099321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,20.181635311807117,0.004739640291930583,0.15965504291670923,21.376035373302937,0.3716780372933336,0.004739640291930583,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8374999999999997,0.005211769729655762,0.004722871837406598,11.5,1.8374999999999997,0.005211769729655762,0.004722871837406598,4.5 
 03/26  24:00:00,0.6,0.17516887005361967,0.15460442938812954,0.1660586426666505,0.15413646219011476,0.16719347500445159,0.19939381723374305,19.311269428579482,5.391625933137902,43.8075617512377,18.480556527139115,157.00568659324216,0.0,18.88236533716816,104.91391616088828,0.0,18.5095812425005,148.08551656370508,0.0,18.923540378885896,115.08467181178798,0.0,19.732835933912572,57.15379245581266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,19.260206829202122,0.004739531622575805,0.17618994606231678,20.45460712873283,0.3716780372933336,0.004739531622575805,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.0046913921798215595,11.5,0.6,0.005211769729655762,0.0046913921798215595,4.5 
 03/27  01:00:00,0.6,0.1602864887110349,0.1312510840989078,0.14142074961251266,0.13049203240116017,0.14284049128400755,0.14003041869177624,18.528124835739558,125.99275902005434,0.0,18.164878820478798,118.41546978594545,0.0,18.505997034644608,76.58696287657972,0.0,18.19167573451648,111.3142397715286,0.0,18.538451499418937,83.83146565585264,0.0,19.528102886061465,11.561745090183763,1.6130552315134992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,18.45932652010272,0.0047318099593991955,0.16019495937917938,19.65374373367193,0.3716780372933336,0.0047318099593991955,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004535477701358283,11.5,0.6,0.005211769729655762,0.004535477701358283,4.5 
 03/27  02:00:00,0.225,0.10169669985793153,0.05249644195585981,0.07372649280182385,0.05091661858577191,0.07719371452321175,0.03478352739459263,17.865973758195135,257.8250847562456,0.0,17.829044683648654,90.48535436032535,0.0,18.13386989157106,55.57700650533519,0.0,17.855003829821893,84.64169757333849,0.0,18.160618635144928,60.59396200448049,0.0,19.252338911950986,0.0,22.60847785821295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,17.772332560662246,0.004711751703816401,0.11258972619761581,18.96679371351695,0.3716780372933336,0.004711751703816401,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.004439160847278755,11.5,0.225,0.005211769729655762,0.004439160847278755,4.5 
 03/27  03:00:00,0.0,0.012017873697179486,-0.06942741369274175,-0.03811868987884341,-0.07181313026392244,-0.032989615419068134,-0.1090199909375218,17.30596264866047,349.32397811139094,0.0,17.58506835414758,63.485134094813645,0.0,17.847795117232923,35.734740361494914,0.0,17.610046665870982,58.870267440550094,0.0,17.86790061278634,38.742201332467516,0.0,19.04816457934799,0.0,52.62965885691517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,17.188834711120172,0.004671512190797695,0.02363356779323729,18.383384021891963,0.3716780372933336,0.004671512190797695,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.004076735938946751,11.5,0.0,0.005211769729655762,0.004076735938946751,4.5 
 03/27  04:00:00,0.375,-0.14442693272395923,-0.2107331008480306,-0.16817046127085178,-0.2142708484003274,-0.16227488838464946,-0.275227193297364,16.889976198856584,481.9172781386583,0.0,17.58833391049,28.24120132108999,0.0,17.7784050608582,11.014453177653877,0.0,17.610978109361405,25.31056398223467,0.0,17.78824479944874,11.667771488433914,0.0,19.078963327650285,0.0,89.87975573433062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.748813787654427,0.0046063306138574124,-0.12795255523603621,17.94350592755668,0.3716780372933336,0.0046063306138574124,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.003876201627410695,11.5,0.375,0.005211769729655762,0.003876201627410695,4.5 
 03/27  05:00:00,0.225,-0.22406494847153777,-0.24238343692652928,-0.2279644789510274,-0.24441482715632382,-0.22760368680984688,-0.2917418088984885,16.61462654078438,601.2644067790025,0.0,17.645956924110052,2.2879374607462637,3.000756205341986,17.77387320622311,0.0,9.131064276382801,17.667043286696636,1.382921575658429,3.670179555522907,17.77586772335665,0.0,10.435506551897163,19.154464311703478,0.0,120.11369263947017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.442187272582395,0.0045553815609480665,-0.23783350199569164,17.636991076457832,0.3716780372933336,0.0045553815609480665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.003743987852363209,11.5,0.225,0.005211769729655762,0.003743987852363209,4.5 
 03/27  06:00:00,-0.375,-0.2509986607825918,-0.2749357317274111,-0.27575878220787686,-0.2754307041212928,-0.2762836138353779,-0.3000546567694015,16.415025341770306,664.1248801647328,0.0,17.582150189832724,0.0,12.832049916366032,17.698459488491135,0.0,18.52425490246236,17.611605762718312,0.0,14.52542758387699,17.688299450111664,0.0,20.103101205842563,19.113068724614237,0.0,133.95156888494574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,47.658457144103025,0.0,7.8683262974523505,0.0,16.225905682308813,0.004534775569046679,-0.2721671263442136,17.420754654157083,0.3716780372933336,0.004534775569046679,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0036591047703798917,11.5,-0.375,0.005211769729655762,0.0036591047703798917,4.5 
 03/27  07:00:00,-0.6,-0.6556851070004943,-0.9897764717844117,-1.3729951499008781,-0.9687995179324181,-1.4500334884468375,-0.7528509810613411,16.82275911396193,1651.2234515986952,0.0,21.14611997994915,3260.985802593766,0.0,21.437828646227953,1487.2801875860957,0.0,21.169694552451663,3100.3887261070636,0.0,21.42138971310203,1524.2929268411958,0.0,21.15289612808924,2742.8201737832096,0.0,0.0,18955.759085817765,0.0,0.0,3667.2949190709946,1849.197527332978,3491.1098863894813,1930.9334632712466,3148.0433491258336,1344.168516049454,2491.0003669495954,0.0,0.0,0.0,0.0,18548.316501643923,23185.395627054902,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,70.63523005910828,0.3991325159739415,7.8683262974523505,0.0,8.165158437114142,0.0037477637876575888,-2.5359949163943565,15.985557977419976,0.3716780372933336,0.0037477637876575888,16.0,81.77319315555758,0.011070497352019126,0.05228245399134539,0.0,7.219999999999999,0.0,4.500707892107002,0.2605884864827881,0.003460095644737233,11.5,4.500707892107002,0.2605884864827881,0.003460095644737233,4.5 
 03/27  08:00:00,-0.225,-1.7751852830224997,-2.1597487949593606,-2.6220374113684204,-2.124107570294685,-2.6796462633187788,-1.6596000135265427,17.567277058085995,1812.5913785452685,0.0,22.200468516252123,2431.030295583279,0.0,22.19958959001489,685.6417678626403,0.0,22.201894925900692,2024.9555571545225,0.0,22.199907240483597,985.2153659246419,0.0,22.183578340366594,2374.9290037149353,0.0,0.0,14213.863244327687,0.0,0.0,2921.796122324994,1098.2964351890798,2494.9693826209304,1450.0829104160862,2861.507601476058,1245.1099465904722,2420.1481541104804,0.0,0.0,0.0,0.0,14213.863244327687,17767.32905540961,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,65.943555978876,0.21434590228832542,7.8683262974523505,0.0,8.366419502955184,0.003636452153776605,-2.8756860444356604,15.999984975811449,0.3716780372933336,0.003636452153776605,16.0,82.0,0.009960690493151443,0.047669702651221925,0.0,7.22,0.0,4.499949574155828,0.2605884864827881,0.003445792353997967,11.5,4.499949574155828,0.2605884864827881,0.003445792353997967,4.5 
 03/27  09:00:00,0.6875,-1.2587596677879984,-0.005919945693895645,-0.6089088657933844,0.04593339670609137,-0.763698067692288,0.6582778198571978,18.747851200631068,2673.9237620179833,0.0,22.20047931542666,492.2621153915531,0.0,22.708606878404083,0.0,441.1995197679276,22.200418195275212,120.44316134594123,21.15195548569156,22.20091830726168,94.29848667310674,8.114865758660414,22.280206644409365,0.0,427.88769724922344,0.0,5346.143345626584,0.0,0.0,983.948988493526,6.148498307038791,570.4730347757761,551.3923246399581,69.39706548976177,1004.9202208519703,2295.2593787087403,0.0,0.0,0.0,0.0,5346.143345626584,6682.679182033229,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,61.542490015221006,0.06254793154636089,7.8683262974523505,0.0,8.699781934797905,0.003731694652907898,-2.5683452823601165,15.999930909525311,0.3716780372933336,0.003731694652907898,16.0,82.0,0.00756637002343028,0.041444724600222006,0.0,7.22,0.0,4.499922504888562,0.2605884864827881,0.0035976868729951103,11.5,4.499922504888562,0.2605884864827881,0.0035976868729951103,4.5 
 03/27  10:00:00,2.85,1.7451804206673747,2.911696864362326,1.191138616171198,3.0424387941372864,1.3770038162654599,4.379981051060331,20.10558249573419,2640.9177190528,0.0,22.34765455405944,0.0,477.3858600020444,23.891325953318546,0.0,986.7737227943991,22.56455174328451,0.0,500.44978628652956,22.20066346662344,0.0,351.4906179877081,23.42894353524676,0.0,589.6690415147292,0.0,2517.3105823222054,0.0,0.0,28.010171352994156,0.0,0.0,114.47158420746523,0.0,435.1946124342561,1893.5129059625401,0.0,0.0,0.0,0.0,2005.375401869472,2506.71925233684,0.0,0.0,7.8683262974523505,7.8683262974523505,0.0,0.0,61.462935589372904,0.02945547035620848,7.8683262974523505,0.0,10.541038034592615,0.004370105271613361,-0.6832518570236202,15.99762131236799,0.42915125637288715,0.004370105271613361,16.0,78.87346944845132,0.0028591269338399425,0.02588842819740636,0.0,7.22,0.0,4.500286285275534,0.2605884864827881,0.003886652655124796,11.5,4.500286285275534,0.2605884864827881,0.003886652655124796,4.5 
 03/27  11:00:00,7.025,3.7252910885472845,4.804776549823123,2.0774512039469366,5.013039764736117,3.003304008826787,6.299786042258802,21.59192380793735,2500.8465045831435,0.0,23.125094990985573,0.0,568.4554761554657,23.899269525813597,0.0,1421.915594274218,23.287137208802726,0.0,556.6343149748658,22.374900190343322,0.0,479.96595851171014,23.8989010974432,0.0,1065.600320980581,0.0,530.4146608290722,89.34704831366231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.15801536432554,0.0,0.0,118.39189990655031,118.39189990655031,346.0046098468046,432.5057623085057,126.16708645512978,89.34704831366231,7.89287859307427,7.706244723089263,0.02854685685088304,215.51413476879208,56.55769517984834,0.005252490570261862,7.89287859307427,0.02854685685088304,14.39695726428598,0.004922830798527046,0.8577182172778437,15.99933043549141,0.5376280078866191,0.004922830798527046,16.0,73.47319408942494,0.0,0.005252490570261862,0.0032510991149572546,7.22,0.0,7.025,0.2605884864827881,0.0038339182908078305,11.5,7.025,0.2605884864827881,0.0038339182908078305,4.5 
 03/27  12:00:00,8.9,4.234410879275823,4.959397316239634,1.4568673461038713,5.168010794752689,2.6015757322149407,5.567754473863392,22.900761289488315,1788.5703796631208,0.0,23.517873230424975,0.0,599.34403946265,23.899258792580206,0.0,1193.3527325473547,23.54349239034145,0.0,575.7903987084001,22.533365502289,0.0,491.2493590121956,23.89918297526043,0.0,1106.2910768478541,0.0,0.0,404.3410763651199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.97545361080586,337.97545361080586,0.0,0.0,512.6890198312697,404.3410763651199,7.956731445628336,7.22,0.1312209562133896,917.0300961963895,55.62815633684035,0.0,7.956731445628336,0.1312209562133897,15.728399143042457,0.0045904367361488145,-0.08561200422282025,16.005294911466777,0.5145532182341769,0.0045904367361488145,16.0,74.22183149912988,0.0,0.0,0.009504621220429915,7.22,0.0,8.9,0.2605884864827881,0.00291771142570069,11.5,8.9,0.2605884864827881,0.00291771142570069,4.5 
 03/27  13:00:00,9.5875,2.608751020402432,2.1105076202674864,-1.0760059873573544,2.3195506957138936,-0.6147944516496247,3.2146339003107234,23.858040958356035,1028.2736934771629,0.0,23.365518120644158,0.0,583.4840085124139,23.89907542217846,0.0,680.359488129984,23.33774140347736,0.0,556.5159425918168,22.370143021474526,0.0,475.5517268676297,23.89924356727377,0.0,755.83595965972,0.0,83.83981267663236,75.6003889756927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.58333485347414,0.0,0.0,5.193468784831293,5.193468784831293,83.83981267663236,104.79976584579045,123.60900889165298,75.6003889756927,7.812458612540885,7.703227965596347,0.041253621744404174,199.20939786734567,54.7791273352159,0.0007443065857445303,7.812458612540885,0.04125362174440426,14.695882419047152,0.003638634090418572,-2.886841287276244,16.0433014653329,0.40825453414110324,0.003638634090418572,16.0,74.67738403798091,0.0,0.0007443065857445303,0.00016044785939199017,7.219999999999999,0.0,9.5875,0.2605884864827881,0.002388136359071906,11.5,9.5875,0.2605884864827881,0.002388136359071906,4.5 
 03/27  14:00:00,9.3125,0.6673738287909288,0.9271847299993397,-0.7848328288417776,1.265662266231627,-0.9991857128705278,1.600870315539768,24.686220973231944,814.3236738986247,0.0,23.84391265160737,0.0,789.5106400793975,23.899440417532638,0.0,599.8074972688821,23.825286924506266,0.0,654.2835777364711,22.922637112840118,0.0,523.7629341212437,23.898956010776303,0.0,1491.7928051448241,0.0,0.0,745.4348822088766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,940.2563289441671,940.2563289441671,0.0,0.0,570.9607716248825,745.4348822088766,8.29313551297713,7.22,0.16581556798367805,1316.395653833759,54.443287645352264,0.0,8.29313551297713,0.16581556798367805,16.80141873685325,0.0036571242579628016,-2.8182569148083303,15.941451175038237,0.5139653511341256,0.0036571242579628016,16.0,74.83494655250294,0.0,0.0,0.02392983932558079,7.22,0.0,9.3125,0.2605884864827881,0.0024330639689607767,11.5,9.3125,0.2605884864827881,0.0024330639689607767,4.5 
 03/27  15:00:00,10.275,1.2235494650377867,1.298586101826429,0.8833393520554251,2.3683733623005816,0.4350378363417402,1.8383070219372095,25.368812573024645,549.078513291854,0.0,23.898815429728277,0.0,1251.4332147772245,23.87517735516888,0.0,534.9423248306261,23.899035898621705,0.0,791.6251852312223,23.711380731728404,0.0,633.1792292916848,23.898758452270958,0.0,1721.209081974044,0.0,0.0,2030.117454319181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2346.1604551876917,2346.1604551876917,0.0,0.0,794.7617887725095,2030.117454319181,9.927856474261748,7.219999999999999,0.17781198920153132,2824.8792430916906,54.443287645352264,0.0,9.927856474261748,0.17781198920153132,18.888674118956914,0.003887604020260234,-2.1042757146896895,15.9772427182756,0.6156985151589561,0.003887604020260234,16.0,74.83494655250294,0.0,0.0,0.05251610669586358,7.219999999999999,0.0,10.275,0.2605884864827881,0.002381462053645839,11.5,10.275,0.2605884864827881,0.002381462053645839,4.5 
 03/27  16:00:00,10.0375,1.7370801089338859,1.2228745620044565,1.842356385046442,3.318687480080042,0.6966094532940482,2.532026191158566,25.788118373075758,179.1493436178671,0.0,23.898822180955857,0.0,1596.2118347567193,23.616700391100576,0.0,509.26105669615345,23.899074554896316,0.0,699.9004759222493,23.898580042696523,0.0,951.2690732450986,23.89877034501813,0.0,1687.7542527653827,0.0,0.0,3070.6328440365623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3121.1782472506684,3121.1782472506684,0.0,0.0,978.4932635215227,3070.6328440365623,11.199971344799224,7.219999999999999,0.1841717345950294,4049.126107558085,54.443287645352264,0.0,11.199971344799224,0.1841717345950294,19.734884652750573,0.004134669594673573,-1.3752210536014788,15.993753106436351,0.6809561725106621,0.004134669594673573,16.0,74.83494655250294,0.0,0.0,0.06751930120085418,7.219999999999999,0.0,10.0375,0.2605884864827881,0.0023706317195346088,11.5,10.0375,0.2605884864827881,0.0023706317195346088,4.5 
 03/27  17:00:00,9.0875,2.0579135082975304,1.2789155311892997,1.9735804398729564,4.258932888603412,0.35429093896447356,3.131147722954238,25.927145412026526,116.4959887862542,0.0,23.898727641319386,0.0,1507.2162689505533,23.111999047062493,0.0,474.7643096231925,23.625611000352848,0.0,581.7471883246628,23.8986748274255,0.0,1064.7272495174557,23.89864777194454,0.0,1461.8481197006236,0.0,0.0,2752.559029519669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2568.274557576986,2568.274557576986,0.0,0.0,921.257912394952,2752.559029519669,10.77440774177089,7.22,0.18486363759372693,3673.8169419146207,54.443287645352264,0.0,10.77440774177089,0.18486363759372695,19.138690385709037,0.0040349276115967045,-1.6564053267679566,16.0072232009627,0.6446232283295346,0.0040349276115967045,16.0,74.83494655250294,0.0,0.0,0.05696447845367835,7.22,0.0,9.0875,0.2605884864827881,0.002082981451212937,11.5,9.0875,0.2605884864827881,0.002082981451212937,4.5 
 03/27  18:00:00,8.9,1.9876932108551713,1.1773016000436192,1.3912076650790677,4.181910537057356,-0.20576278505873213,3.219051189628222,25.785180792616355,235.7560894132357,0.0,23.898855192399235,0.0,1241.182114734277,22.632903026770247,0.0,441.05454913771626,23.187208813878737,0.0,546.5899233773803,23.898946032441422,0.0,1077.0316548025426,23.898619219455227,0.0,1311.04197103036,0.0,0.0,2255.2130361045824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1969.1234478059966,1969.1234478059966,0.0,0.0,833.5469947437496,2255.2130361045824,10.132792278911358,7.22,0.18474792985986604,3088.7600308483316,54.443287645352264,0.0,10.132792278911358,0.18474792985986604,18.40605395803786,0.003884967952631145,-2.105516638868791,16.028404304464786,0.595261035742646,0.003884967952631145,16.0,74.83494655250294,0.0,0.0,0.045003988042224066,7.219999999999999,0.0,8.9,0.2605884864827881,0.0020004981729901507,11.5,8.9,0.2605884864827881,0.0020004981729901507,4.5 
 03/27  19:00:00,7.525,0.9269808143225975,-0.20195810368936604,-1.8082999563728883,1.3066877657014204,-2.422888597997142,2.168584823159175,25.00007462092343,83.41831494184953,0.0,22.70585320053941,0.0,497.325714745315,22.204969465485735,3.6067778560106944,85.46881896529837,22.249609390541572,32.93022477412222,139.936188965084,22.76538923289416,0.0,490.8545138685594,23.335833917137737,0.0,581.6761760303006,0.0,1494.635794794242,0.0,0.0,35.834454790840965,331.039170717878,367.8473940017524,16.872417057738463,0.0,0.0,742.8719657979301,0.0,0.0,0.0,0.0,1494.635794794242,1868.2947434928028,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,51.370751321169465,0.011449900192670767,9.179607643646662,0.0,12.82302921873531,0.0029081113959787165,-5.498817671690059,15.999972287230253,0.3716780372933336,0.0029081113959787165,16.0,77.32217201618744,0.0,0.006927050561896728,0.0,7.22,0.0,7.525,0.2605884864827881,0.0019768999922790097,11.5,7.525,0.2605884864827881,0.0019768999922790097,4.5 
 03/27  20:00:00,6.012499999999999,-2.132549492323035,-3.5622480025729173,-5.393467589559398,-2.992451715106368,-5.610958390945967,-0.8913245901318717,23.57770732395115,0.0,199.97682619272246,22.20143922232986,571.7380889013809,0.0,22.201859777329652,335.2691559681564,0.0,22.202288907654225,842.4119269810112,0.0,22.200831799591068,108.35493005717899,8.80065974276522,22.29073990972862,17.007532916044738,169.2496102216713,0.0,5497.764806614323,0.0,0.0,1062.2023240532094,747.2985881785103,1311.169764676704,563.8221644214736,344.60359907254826,0.0,1296.871906979611,0.0,0.0,0.0,0.0,5497.764806614323,6872.206008267904,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,50.36899561874953,0.041832612451551454,9.179607643646662,0.0,11.345118848534645,0.0026235830940479874,-6.672834340408787,15.999874287382411,0.3716780372933336,0.0026235830940479874,16.0,81.47323026082091,0.0,0.013808945356356028,0.0,7.22,0.0,6.012499999999999,0.2605884864827881,0.0020076416328027773,11.5,6.012499999999999,0.2605884864827881,0.0020076416328027773,4.5 
