Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 03/27  21:00:00,4.5375,-4.48115001556919,-4.932554235472987,-5.256991193178311,-4.712227693821861,-5.215410933604738,-3.2081789130061398,22.331941079264706,0.4675848264287197,104.30692571311877,20.77217369446742,212.8169123605345,0.0,20.997335418624857,163.53775193563862,0.0,20.609373290106994,216.10366797960478,0.0,21.30218539865898,161.37906098534333,0.0,21.619371377805507,145.140101621924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,22.258410462321073,0.0031768027684546713,-4.439562819060533,23.456243680112372,0.3716780372933336,0.0031768027684546713,16.0,81.97992829644619,0.0,0.0,0.0,7.219999999999999,0.0,4.5375,0.005211769729655762,0.002063743195835687,11.5,4.5375,0.005211769729655762,0.002063743195835687,4.5 
 03/27  22:00:00,2.8374999999999995,-4.627931553746318,-4.89591995470952,-4.815412738811654,-4.830295229137933,-4.785691993211154,-4.083454590669871,21.025789238279078,0.0,201.0651887097613,19.796545052684603,189.67952865743536,0.0,20.063402056340486,141.3902890490508,0.0,19.668216578309234,191.3205548110842,0.0,20.31275215230159,140.58520751257345,0.0,20.926303673271143,99.70506096861288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,20.990819306592947,0.0031167666555859345,-4.653036265501749,22.188784769140263,0.3716780372933336,0.0031167666555859345,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.00226425966318719,11.5,2.8374999999999995,0.005211769729655762,0.00226425966318719,4.5 
 03/27  23:00:00,2.8875,-4.728595727470811,-4.880457917724734,-4.805804293224417,-4.8672638523123695,-4.796728184556144,-4.56068314282509,20.05257233919672,3.003754049245572,46.62465411428457,19.25580852756337,156.33393029065775,0.0,19.530795699098782,112.8730510164774,0.0,19.174400706598377,155.83285391503637,0.0,19.6980687014631,114.61064210347541,0.0,20.44977030497657,61.403318711009376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,20.02944064332132,0.0030899327411149677,-4.753927538396786,21.227465238055558,0.3716780372933336,0.0030899327411149677,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,2.8875,0.005211769729655762,0.002167468085516785,11.5,2.8875,0.005211769729655762,0.002167468085516785,4.5 
 03/27  24:00:00,2.6125,-4.849443718675712,-4.948539805911052,-4.903202789450438,-4.947246827148873,-4.89867857129661,-4.8304452818788866,19.275491338373538,100.81153705926363,0.0,18.890311867702664,121.1247886921442,0.0,19.140383516016747,84.98853373602003,0.0,18.83384335044155,120.23412025509094,0.0,19.247299800903978,87.72321526903153,0.0,20.151810482421983,21.010701733588746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,19.21986304384859,0.0030587039268000953,-4.872368154564,20.417956462938196,0.3716780372933336,0.0030587039268000953,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.0020439503608173787,11.5,2.6125,0.005211769729655762,0.0020439503608173787,4.5 
 03/28  01:00:00,1.2,-4.964218349583076,-5.027957214589526,-5.000050870171591,-5.029282971017217,-4.997268543766569,-4.9961176121945625,18.633106001894543,215.33875823559833,0.0,18.54078961508667,94.78157867780482,0.0,18.769830365013128,64.28545622124716,0.0,18.499394048355562,93.87242694307037,0.0,18.840794196922253,67.0965933837885,0.0,19.897853957566166,0.0,12.757387971115804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,18.5380820507701,0.0030317690007686153,-4.975374383536847,19.736234837074036,0.3716780372933336,0.0030317690007686153,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.002338884406157001,11.5,1.2,0.005211769729655762,0.002338884406157001,4.5 
 03/28  02:00:00,-0.15,-5.056028430279138,-5.073295725239448,-5.053934407580731,-5.074933401601454,-5.052014939665249,-5.076933617554596,18.068471554753987,301.8758866248975,0.0,18.212028043335497,73.94030776783876,0.0,18.42554728063721,47.83241680815701,0.0,18.180219715468077,73.19417230120689,0.0,18.473482152458587,50.288850790344554,0.0,19.67360582489983,0.0,41.75260210652965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,17.94644827770061,0.0030159473359250306,-5.045083026824194,19.144635939246758,0.3716780372933336,0.0030159473359250306,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.0029540680565712896,11.5,-0.15,0.005211769729655762,0.0029540680565712896,4.5 
 03/28  03:00:00,-0.9125000000000001,-5.061905433325696,-5.054597563061801,-5.053008233092562,-5.055157636746761,-5.053701762449755,-5.057350999387361,17.561749367233375,392.7061070915893,0.0,17.947568623583734,53.41410052531569,0.0,18.13742403449513,32.1847946732438,0.0,17.92217712867471,53.058293630506796,0.0,18.169626451842262,33.84144360466786,0.0,19.49079047353074,0.0,68.63321486872997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,17.4230789121008,0.003012831564908684,-5.0623978581960625,18.621273441891233,0.3716780372933336,0.003012831564908684,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.0030932703783577565,11.5,-0.9125000000000001,0.005211769729655762,0.0030932703783577565,4.5 
 03/28  04:00:00,-1.1,-5.061148202061279,-5.0820212647675325,-5.081633170555782,-5.0821670802860845,-5.081437861396534,-5.083713508631014,17.10699376788233,473.71546958749286,0.0,17.717488613219547,34.81247921850644,0.0,17.885385873461203,18.03890074967154,0.0,17.69472124423156,35.05254931727046,0.0,17.90480414148351,18.864810081799533,0.0,19.312547422411104,0.0,91.24364853245311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,16.958374488125912,0.0030101936964364805,-5.072594828102584,18.156574832804676,0.3716780372933336,0.0030101936964364805,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.002712234022482992,11.5,-1.1,0.005211769729655762,0.002712234022482992,4.5 
 03/28  05:00:00,-1.1,-5.134454993591018,-5.192822689316368,-5.176431779129761,-5.193936378890291,-5.173341526522182,-5.211935329435475,16.712775820348448,544.6214712868307,0.0,17.52040947610639,18.45017737690955,0.0,17.666883993163257,5.736668659728593,0.0,17.498659034978903,19.312305262584346,0.0,17.676837802451878,5.716238735423701,0.0,19.14336318303672,0.0,109.72888505001958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,16.554891302692788,0.0029931066944635905,-5.138850126930869,17.75312931516576,0.3716780372933336,0.0029931066944635905,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0024430844979603083,11.5,-1.1,0.005211769729655762,0.0024430844979603083,4.5 
 03/28  06:00:00,-1.7875000000000003,-5.261553401711829,-5.318075089666654,-5.290512487416553,-5.320258361238721,-5.286473167475314,-5.358005592637165,16.392149024946516,601.794561934437,0.0,17.361781874954943,4.115642561780362,1.168734289612246,17.57807797354768,0.0,11.913623137122812,17.404476934055022,5.147862094829577,5.5668020026713805,17.493220384540344,0.0,7.062525599886868,19.017956570291467,0.0,127.77584601757499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,52.507441939006625,0.0,9.179607643646662,0.0,16.200647671994403,0.002962164200093654,-5.259694732968359,17.39895390214921,0.3716780372933336,0.002962164200093654,16.0,81.97992829644619,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.00245954783268259,11.5,-1.7875000000000003,0.005211769729655762,0.00245954783268259,4.5 
 03/28  07:00:00,-1.2,-5.6018107280642955,-5.84514972359914,-6.107509422112329,-5.832431720474334,-6.160498389450228,-5.697378829004435,16.843273813418087,1701.929268945852,0.0,21.020514874050903,3290.576466367079,0.0,21.901576316282423,877.272701998464,0.0,21.662396478475728,2606.9398292867313,0.0,21.31965616190826,1562.8962636651631,0.0,21.133057749124056,2744.9963139867496,0.0,0.0,17810.96715728948,0.0,0.0,3687.220165569437,1269.6289760115296,3035.5668513715264,1961.1194891599362,3148.8862420692767,1499.156909925696,2486.0610223248514,0.0,0.0,0.0,0.0,17556.25701035284,21945.32126294105,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,70.16723892387202,0.360687473770005,9.179607643646662,0.0,8.16793572259964,0.002559246524365258,-6.940981985669467,15.99228991009821,0.3716780372933336,0.002559246524365258,15.999999999999998,81.85899788272928,0.012846533734325701,0.05180281725948053,0.0,7.219999999999999,0.0,4.499730402295708,0.2605884864827881,0.0024177309451411653,11.5,4.499730402295708,0.2605884864827881,0.0024177309451411653,4.5 
 03/28  08:00:00,1.525,-6.427669976364298,-6.754463852334535,-7.134118137017918,-6.727380423548233,-7.185529977354622,-6.377080667758323,17.642296583393907,1788.4602165327851,0.0,22.200605354181363,2337.280939595159,0.0,22.432202368023816,0.2131135186514257,307.33290689956686,22.19900070009314,1337.4889491935473,0.0,22.20060769690032,1015.4375940901225,0.0,22.19843856238107,2211.1728073742843,0.0,0.0,11847.734583318696,0.0,0.0,2827.455721170495,120.34323103482504,1806.9268661965573,1479.3373681082935,2698.729795527384,782.3150143294604,2406.272882798654,0.0,0.0,0.0,0.0,11847.734583318696,14809.668229148368,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,65.54983290322426,0.17500526113622888,9.179607643646662,0.0,8.386582023455372,0.0024348665350990037,-7.507616383683195,16.000049617416174,0.3716780372933336,0.0024348665350990037,16.0,82.0,0.005646977711617408,0.046921608888609745,0.0,7.22,0.0,4.499840743417934,0.2605884864827881,0.0023134708674659443,11.5,4.499840743417934,0.2605884864827881,0.0023134708674659443,4.5 
 03/28  09:00:00,4.862499999999999,-5.7550250192091035,-4.213304632658345,-5.815738914871825,-4.156322023200376,-5.16207564230599,-3.5236095702192096,19.19204689859481,2971.996800888199,0.0,22.200506287284433,261.71483927977397,26.330391159781783,23.871226646279794,0.0,1187.9746110461879,22.20539557776299,0.0,325.5881906382126,22.201243838804857,87.26731860503632,21.970181883764837,22.42852013785714,0.0,498.1354014663897,0.0,2944.0923129275334,0.0,0.0,725.795297229061,0.0,144.98719095716604,528.969145261345,9.194584731840838,60.9500812427197,1799.7957864109017,0.0,0.0,0.0,0.0,2944.0923129275334,3680.1153911594156,0.0,0.0,9.179607643646662,9.179607643646662,0.0,0.0,59.42595578147189,0.03253420650446451,9.179607643646662,0.0,10.9640490453065,0.002339528251280791,-7.96334219561493,16.000563082225653,0.4550827932925348,0.002339528251280791,16.0,81.60787176389326,0.00034435646108227943,0.023596435731458643,0.0,7.22,0.0,5.094336852243977,0.2605884864827881,0.0020175995111377906,11.5,5.094336852243977,0.2605884864827881,0.0020175995111377906,4.5 
 03/28  10:00:00,7.1625,-3.02623004829149,-1.0427580944951966,-4.768889189571326,-0.8429898545911925,-3.1043003463019323,0.8103236936649578,20.924152311931657,2729.7280871628845,0.0,22.650796965838435,0.0,528.4518378370319,24.17535638138183,0.0,1812.8355041950563,23.044443456452644,0.0,535.8778533979455,22.213157711936663,0.0,411.1768032163625,23.652647471911376,0.0,692.656179754639,0.0,539.2052294228356,85.0904307274194,0.0,0.0,0.0,0.0,54.71953008693632,0.0,0.0,526.5387671888192,0.0,0.0,1.0886782873267835,1.0886782873267835,162.44443304916422,203.05554131145524,70.07856371385053,85.0904307274194,9.148489797670567,8.93465668819083,0.011864324488852678,155.16899444126994,53.893870207831284,0.004682514097002368,9.148489797670567,0.011864324488852678,14.109232502570379,0.0027246033577591876,-6.228241120509658,16.000279490325397,0.5359988018091658,0.0027246033577591876,16.0,76.44350118866575,0.0,0.004403476856143677,0.000032725517701548205,7.22,0.0,7.1625,0.2605884864827881,0.001932814803122556,11.5,7.1625,0.2605884864827881,0.001932814803122556,4.5 
 03/28  11:00:00,8.1125,-0.6893089252003924,1.0203078269643848,-2.77713448196044,1.3729263448468343,-1.413086854407941,2.1483762003746727,22.59384452396137,2222.5566273883737,0.0,23.462697308435175,0.0,593.8746787141488,24.307751431136506,0.0,1844.4061254731414,23.717234878829323,0.0,593.5239928327055,22.538386275156302,0.0,490.96284472844195,23.899211004148153,0.0,1306.1754673481496,0.0,0.0,667.020680737198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,706.1309401978087,706.1309401978087,0.0,0.0,558.1478190416525,667.020680737198,8.57555191788251,7.22,0.11635502967022283,1225.1684997788502,52.844072134504636,0.0,8.57555191788251,0.11635502967022285,16.298898002292354,0.003304873673349527,-3.979670067590161,15.999080472660253,0.6108122621132483,0.003304873673349527,16.0,74.1186196134858,0.0,0.0,0.018483342705344005,7.22,0.0,8.1125,0.2605884864827881,0.0020320395081230907,11.5,8.1125,0.2605884864827881,0.0020320395081230907,4.5 
 03/28  12:00:00,8.675,0.33316564279129457,1.9989743250685506,-1.958551728237909,2.2376080009158237,-0.6329045190013352,1.7237791322012974,23.87335774180935,1358.590043378916,0.0,23.824945360513837,0.0,632.4561333228761,23.925926702623563,0.0,1562.7599388825597,23.885464514656494,0.0,621.8406834886107,22.758362156720676,0.0,507.3400646243379,23.89912489285472,0.0,1382.014448101312,0.0,0.0,1188.5230237514545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1196.843178198512,1196.843178198512,0.0,0.0,647.5733737105534,1188.5230237514545,9.214159716908448,7.22,0.1420285605965254,1836.096397462008,52.844072134504636,0.0,9.214159716908448,0.1420285605965254,17.14323835674839,0.003573995934094846,-3.0554315514512695,16.004455874694834,0.5990515761371111,0.003573995934094846,16.0,74.1186196134858,0.0,0.0,0.02976602078355446,7.22,0.0,8.675,0.2605884864827881,0.0021130187315677425,11.5,8.675,0.2605884864827881,0.0021130187315677425,4.5 
 03/28  13:00:00,9.5875,-0.02460005089363962,0.34514995208430765,-3.0225494112524474,0.5171220793298339,-2.2233409731590594,0.2463552238256373,24.7572867757948,684.5644795149456,0.0,23.70195078338285,0.0,608.5300433130317,23.899266182380227,0.0,864.7295643838297,23.678973778449606,0.0,580.8408547773633,22.62707455407234,0.0,493.43412917094497,23.899290295489795,0.0,1012.709000818537,0.0,0.0,784.3993556138304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,524.9218761954558,524.9218761954558,0.0,0.0,577.4978198896196,784.3993556138304,8.355998669284906,7.22,0.16696420905261533,1361.89717550345,52.844072134504636,0.0,8.355998669284906,0.16696420905261533,16.166183856890903,0.0031636758848460752,-4.502236443326199,16.047349848526956,0.46406346733821896,0.0031636758848460752,16.0,74.1186196134858,0.0,0.0,0.014149156460890405,7.22,0.0,9.5875,0.2605884864827881,0.0019643744734528395,11.5,9.5875,0.2605884864827881,0.0019643744734528395,4.5 
 03/28  14:00:00,9.625,-1.2207716507210933,-0.7483178845388311,-2.5859890618424304,-0.3243743882465587,-2.542040803518742,-0.6870031140527257,25.460245448004073,375.2163131248858,0.0,23.895006625202566,0.0,903.0009866422998,23.899388522963257,0.0,666.8948879007944,23.88765986259143,0.0,716.4277573804263,23.034843775042575,0.0,530.8919987351726,23.898941279521974,0.0,1608.6192674856404,0.0,0.0,1416.856622396879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1656.6986920384095,1656.6986920384095,0.0,0.0,687.0598336313103,1416.856622396879,9.108008246846136,7.22,0.17904163409280188,2103.9164560281893,52.844072134504636,0.0,9.108008246846136,0.17904163409280188,18.00163566881281,0.0030609777776044685,-4.8869767184728845,15.9555481867237,0.558726062897014,0.0030609777776044685,16.0,74.1186196134858,0.0,0.0,0.03901314692152816,7.22,0.0,9.625,0.2605884864827881,0.001747311575374743,11.5,9.625,0.2605884864827881,0.001747311575374743,4.5 
 03/28  15:00:00,10.15,-0.6872780962054411,-0.6686610845473901,-0.9832833758328694,0.5405481360938881,-1.2761162522178755,-0.08553843114136547,25.969093293001514,101.56558041047538,18.21724557597372,23.898826361963835,0.0,1386.0296819806997,23.899200431599795,0.0,572.2582043351476,23.899019378655048,0.0,854.02273051206,23.766408190644842,0.0,674.6316700058564,23.89881329917388,0.0,1825.0991563597413,0.0,0.0,2734.6126800173533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3038.5149857626575,3038.5149857626575,0.0,0.0,919.1713029099583,2734.6126800173533,10.691240452743095,7.219999999999999,0.18751813769783907,3653.7839829273116,52.844072134504636,0.0,10.691240452743095,0.1875181376978391,19.68836758398989,0.003284775813882908,-4.072229672508155,15.97891209093493,0.663164125528029,0.003284775813882908,16.0,74.1186196134858,0.0,0.0,0.0657398146145465,7.22,0.0,10.15,0.2605884864827881,0.0017166321398884269,11.5,10.15,0.2605884864827881,0.0017166321398884269,4.5 
 03/28  16:00:00,10.6,-0.03937584165061429,-0.5842005671302754,0.35936494116611967,1.6898799108331053,-1.0272829328533264,0.9067472736521331,26.19071920252687,0.0,257.6851253430459,23.898788616564605,0.0,1841.5419624738859,23.75164470077772,0.0,517.7566043070092,23.899024587937674,0.0,781.4001503221574,23.898617632232625,0.0,1078.3656820399806,23.898748362337127,0.0,1810.839237801899,0.0,0.0,4064.0696566646566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4239.026023445994,4239.026023445994,0.0,0.0,1158.1454605827191,4064.0696566646566,12.23504472653525,7.219999999999999,0.1934280330443714,5222.215117247375,52.844072134504636,0.0,12.23504472653525,0.1934280330443714,20.78675636683785,0.0035630756192376253,-3.113127385914876,15.993691707584812,0.7536650476065163,0.0035630756192376253,16.0,74.1186196134858,0.0,0.0,0.08825104890154224,7.219999999999999,0.0,10.6,0.2605884864827881,0.0016728272966110651,11.5,10.6,0.2605884864827881,0.0016728272966110651,4.5 
 03/28  17:00:00,10.225,0.2740941569540893,-0.4777661800630451,0.7864558048862589,2.9323756707505564,-1.2618305465712751,1.721688238009271,26.28323031941998,0.0,330.59356031661537,23.898791106967234,0.0,1881.5386217585449,23.275815694233742,0.0,485.535777270806,23.752914677281296,0.0,591.0863298032036,23.89894025506624,0.0,1388.0459634660733,23.8987326182259,0.0,1536.516216371239,0.0,0.0,4211.269992197166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4054.7827800074288,4054.7827800074288,0.0,0.0,1184.1146584959074,4211.269992197166,12.408115117043028,7.219999999999999,0.1938158637557496,5395.384650693074,52.844072134504636,0.0,12.408115117043028,0.19381586375574963,20.651120388875313,0.0036282762930222555,-2.897082264535789,16.003755569754162,0.7414842601821985,0.0036282762930222555,16.0,74.1186196134858,0.0,0.0,0.08475564157092447,7.22,0.0,10.225,0.2605884864827881,0.0016546784032884084,11.5,10.225,0.2605884864827881,0.0016546784032884084,4.5 
 03/28  18:00:00,9.3125,0.5994329933722855,-0.20603380214974631,0.6192412224764015,3.435285689954309,-1.3089857645724186,2.1049840627235343,26.166920417398345,0.2616994568852533,172.43122218330154,23.898884577018713,0.0,1543.298142152254,22.82662873508318,0.0,454.6944702048295,23.387409141851887,0.0,562.5786352356604,23.899035046402147,0.0,1299.6026680506975,23.898578211019483,0.0,1497.939021256916,0.0,0.0,3484.7667303237436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3160.6699965710914,3160.6699965710914,0.0,0.0,1052.0983290181946,3484.7667303237436,11.584672758888248,7.219999999999999,0.19043222990852962,4536.865059341939,52.844072134504636,0.0,11.584672758888248,0.19043222990852962,19.765933689214485,0.003588913597064199,-3.0182969102963546,16.01563885198513,0.6840483292181941,0.003588913597064199,16.0,74.1186196134858,0.0,0.0,0.06804915139206201,7.22,0.0,9.3125,0.2605884864827881,0.0016434106536071466,11.5,9.3125,0.2605884864827881,0.0016434106536071466,4.5 
 03/28  19:00:00,7.525,0.2068833394907015,-0.796015444977872,-2.102836539177778,1.2076086256479257,-2.8961480872156473,1.706557999639784,25.46204741467818,1.2902494414327066,23.077304219860025,23.028389433663573,0.0,558.6075539155696,22.209706179750142,0.0,170.95981220508975,22.313239111373917,0.0,269.7544581596841,23.07034595796592,0.0,530.4209724444032,23.609373643699936,0.0,603.0835544330804,0.0,1278.354742480134,0.0,0.0,0.0,242.37911547772194,210.50793661492062,0.0,0.0,0.0,693.9807308063134,0.0,0.0,0.0,0.0,1161.7468224925215,1452.1835281156518,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,50.64406105464824,0.009598698980118657,10.560655313289354,0.0,12.95299041344614,0.002803378832075952,-5.900797056796182,16.000172329916726,0.3716780372933336,0.002803378832075952,16.0,74.36389592965234,0.0,0.00680705119336121,0.0,7.22,0.0,7.525,0.2605884864827881,0.001966253172888578,11.5,7.525,0.2605884864827881,0.001966253172888578,4.5 
 03/28  20:00:00,6.012499999999999,-1.9470855792545865,-3.1965034785452024,-4.84260307239396,-2.4913410477582234,-5.033868719029377,-0.486443643667696,23.922127070945884,0.0,309.74974685844063,22.20298067136956,297.22853833540637,19.442005900768265,22.20085753992903,250.74407374357742,0.0,22.202572657840967,654.4656086865856,0.0,22.2044523409476,36.31989363145459,72.75280137492106,22.420248246152642,0.0,367.1163021114596,0.0,4590.692597942169,0.0,0.0,769.118134750244,662.9809438820649,1123.877046584152,428.38112399773286,140.75910486606907,0.0,1254.2186029747247,0.0,0.0,0.0,0.0,4590.692597942169,5738.3657474277115,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,49.6620707884052,0.034110224100383175,10.560655313289354,0.0,11.460394334662828,0.002838997259577139,-5.752486721800724,15.99965581423534,0.3716780372933336,0.002838997259577139,16.0,80.80453678819302,0.0,0.013341285665563352,0.0,7.22,0.0,6.012499999999999,0.2605884864827881,0.0023065186388042756,11.5,6.012499999999999,0.2605884864827881,0.0023065186388042756,4.5 
 03/28  21:00:00,6.6,-3.736555556381724,-4.211054818642889,-4.466575714478594,-3.93638209906812,-4.424964436577444,-2.476314076461228,22.70896617216548,0.0,176.34330428263593,21.015813096968298,223.98586453452816,0.0,21.206878663662607,175.17438601043392,0.0,20.80164368245339,230.7100424447119,0.0,21.56733116686984,170.3109590774992,0.0,21.76366047938825,164.10714327246401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,22.642357816530527,0.003382121189212956,-3.7132857626458233,23.83973887397289,0.3716780372933336,0.003382121189212956,16.0,81.91024200430007,0.0,0.0,0.0,7.219999999999999,0.0,6.6,0.005211769729655762,0.002151039562274534,11.5,6.6,0.005211769729655762,0.002151039562274534,4.5 
 03/28  22:00:00,5.450000000000001,-3.9830687745749964,-4.304156169129273,-4.18271347706335,-4.233698677840221,-4.1524204193546455,-3.5954231879522753,21.387193289644067,0.0,260.7339935587406,20.042002849790926,201.430638005624,0.0,20.280008203957948,153.16851231380164,0.0,19.868883896473857,205.97405270624387,0.0,20.578176847786082,150.1870621910761,0.0,21.019379563853292,123.41352940263039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,21.38411240963686,0.0033016377391618733,-3.9933392349297243,22.581670644388847,0.3716780372933336,0.0033016377391618733,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.005211769729655762,0.0020538966105554707,11.5,5.450000000000001,0.005211769729655762,0.0020538966105554707,4.5 
 03/28  23:00:00,3.7124999999999995,-4.19430579073061,-4.362935392040699,-4.269057987575877,-4.348348331707529,-4.258215660474306,-4.109381346358656,20.41840755351633,0.0,111.57674891569809,19.451982647341758,170.47121572857833,0.0,19.71239246373561,125.70131627475075,0.0,19.338368382145006,171.8131832942073,0.0,19.906346617403447,127.05768368955006,0.0,20.550660805425167,82.97823537411648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,20.403673581990706,0.003242400963445863,-4.205290347469699,21.601362270470705,0.3716780372933336,0.003242400963445863,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.0022041172271848515,11.5,3.7124999999999995,0.005211769729655762,0.0022041172271848515,4.5 
 03/28  24:00:00,1.9249999999999998,-4.350989148373576,-4.440549456293214,-4.38793296252897,-4.439392481858434,-4.383058493387432,-4.365444281530584,19.617132353923868,21.024068232217587,8.189650103577605,18.971348593568823,141.31104919662886,0.0,19.245617939535734,100.31104344330083,0.0,18.89690511439005,140.92343055051032,0.0,19.371732707902193,103.54208877550167,0.0,20.203998824359918,43.36016986293117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,19.55534918831789,0.0032034713650370356,-4.355478538767249,20.753123625402054,0.3716780372933336,0.0032034713650370356,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.005211769729655762,0.0024882119864102076,11.5,1.9249999999999998,0.005211769729655762,0.0024882119864102076,4.5 
 03/29  01:00:00,1.1,-4.463976333025477,-4.527102568972034,-4.497165064999365,-4.528590732183131,-4.494307520261472,-4.520036389353116,18.904965638828106,129.83267752977235,0.0,18.572649575447386,114.97476274419284,0.0,18.838694863727966,78.76144657321584,0.0,18.521788559575032,113.92194799736507,0.0,18.921528035415633,82.51198972807862,0.0,19.934595812528293,8.339266852359458,1.4059784930857404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,18.824565030208888,0.003173182980428008,-4.471851896355258,20.022406190871205,0.3716780372933336,0.003173182980428008,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002533309639269306,11.5,1.1,0.005211769729655762,0.002533309639269306,4.5 
 03/29  02:00:00,0.7875000000000001,-4.587435040931048,-4.644262852041371,-4.618022325757509,-4.64637276980955,-4.614740892320689,-4.668484979589607,18.271867078833203,248.86207445857508,0.0,18.274364948836105,87.0831887925795,0.0,18.50642814419451,57.622179679855265,0.0,18.235664830081483,86.29905205159679,0.0,18.56278157655217,60.684698919379116,0.0,19.701503516368184,0.0,25.97578846624998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,18.174579403414516,0.003144066660283041,-4.5884050074570375,19.372484712811286,0.3716780372933336,0.003144066660283041,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.0025639268556619686,11.5,0.7875000000000001,0.005211769729655762,0.0025639268556619686,4.5 
 03/29  03:00:00,0.9125000000000001,-4.700417772778116,-4.748015795860723,-4.7272909320715515,-4.750003549252193,-4.724887722077067,-4.783142531492506,17.737340234564925,359.3908796496487,0.0,18.072862568595447,59.35889244439181,0.0,18.261512395872916,37.250669798888794,0.0,18.042135730544324,59.154312028101,0.0,18.29880044252776,39.16633852720162,0.0,19.534745134119973,0.0,56.31392373887127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,17.623441874829602,0.0031132590144239093,-4.708651816190912,18.821415066681382,0.3716780372933336,0.0031132590144239093,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.002476743890927033,11.5,0.9125000000000001,0.005211769729655762,0.002476743890927033,4.5 
 03/29  04:00:00,1.1,-4.8026924288178465,-4.847490882157546,-4.830657194893041,-4.849174930605095,-4.828567312758286,-4.883964921145715,17.3136579551562,460.77032307719514,0.0,17.937674275323495,35.01489751457649,0.0,18.09197877589835,19.11171297867918,0.0,17.918305738543758,34.98853021582386,0.0,18.113747524028753,19.896946517678316,0.0,19.402650117790337,0.0,80.78811618553249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,17.181222143614555,0.003086103354831594,-4.810813843623637,18.379255177344444,0.3716780372933336,0.003086103354831594,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0024611217279272117,11.5,1.1,0.005211769729655762,0.0024611217279272117,4.5 
 03/29  05:00:00,1.4749999999999999,-4.908856045208298,-4.947336847289466,-4.93074158471471,-4.948932294292332,-4.928578551556881,-4.984090554714361,16.986537560826584,534.7273795650099,0.0,17.832114533828502,16.40499735804991,0.0,17.961737517507387,5.1405789896166425,0.0,17.824209801558645,16.303829437487707,0.0,17.972753530866147,4.9650829922149455,0.0,19.282497160347898,0.0,98.1579077196534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,16.840924138480652,0.003061691746006368,-4.91221520202881,18.03901097227224,0.3716780372933336,0.003061691746006368,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0025694314377028276,11.5,1.4749999999999999,0.005211769729655762,0.0025694314377028276,4.5 
 03/29  06:00:00,2.3874999999999997,-4.991638805688599,-5.0124084405350935,-5.002376147247001,-5.013575409241396,-5.001495947940278,-5.04301478176027,16.75584726306119,601.140320330185,0.0,17.83520822973439,1.3880096664663597,4.176826910293073,17.954836550817245,0.0,10.297633371343181,17.852630554907932,1.4681650851680388,5.460115645691587,17.933217982827685,0.0,9.979783988970382,19.247596149100353,0.0,114.26352950316794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.32423905644072,0.0,10.560655313289354,0.0,16.601898416966016,0.0030393873821319417,-5.002672963541272,17.80003441093313,0.3716780372933336,0.0030393873821319417,16.0,81.91024200430007,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0025363399697568793,11.5,2.3874999999999997,0.005211769729655762,0.0025363399697568793,4.5 
 03/29  07:00:00,2.8,-5.327685014133257,-5.589060753886548,-5.916007851925036,-5.5714501815951465,-5.981847852727779,-5.3886773776812404,17.223267529778948,1615.347276870126,0.0,21.435868249526376,3086.6499094667315,0.0,21.723174616090198,1328.0842900907576,0.0,21.52967732158021,2878.888981414593,0.0,21.616202449437303,1437.8866255266246,0.0,21.389421609689187,2719.9525546993336,0.0,0.0,17135.3968451713,0.0,0.0,3515.4581817216786,1707.87644617057,3296.509189619361,1857.7642891229525,3143.2170173646778,447.4984442274017,2445.5305876577286,0.0,0.0,0.0,0.0,16889.935777731884,21112.419722164857,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,70.16323263242008,0.3515383871658556,10.560655313289354,0.0,8.28301316619978,0.002582614459139013,-6.886848911892666,15.999024574835234,0.3716780372933336,0.002582614459139013,16.0,81.85822025847614,0.0028422355608325625,0.04941494908614108,0.0,7.219999999999999,0.0,4.501387729775161,0.2605884864827881,0.0024151327769278887,11.5,4.501387729775161,0.2605884864827881,0.0024151327769278887,4.5 
 03/29  08:00:00,3.4875,-6.207459208790276,-6.483504748353873,-6.8471121988939,-6.455070485041048,-6.890828402343523,-6.0788346928345485,17.94580426145236,1672.104260822686,0.0,22.199592073033973,2183.1916837470326,0.0,22.199703768272826,798.5245037704447,0.0,22.20173995127903,1909.6263754617758,0.0,22.199789565605652,891.6057822830587,0.0,22.201231692735824,2077.3106706551744,0.0,0.0,12556.180354128881,0.0,0.0,2673.6087801706176,1210.4400016052998,2379.2726192936193,1355.6353994012734,2565.360451680601,266.3857723202956,2371.5057038909245,0.0,0.0,0.0,0.0,12556.180354128881,15695.2254426611,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,64.76485053298359,0.1753870769251911,10.560655313289354,0.0,8.48121454040939,0.0025525409852467634,-7.011723970643202,16.00038570865286,0.3716780372933336,0.0025525409852467634,16.0,82.0,0.0015722442540725301,0.0450884606726469,0.0,7.22,0.0,4.500248603392035,0.2605884864827881,0.0024524766516267815,11.5,4.500248603392035,0.2605884864827881,0.0024524766516267815,4.5 
 03/29  09:00:00,4.9624999999999995,-5.135849478557211,-3.3437101352273277,-4.061329843730158,-3.289858153937925,-4.224805215205503,-2.697944730813559,19.064268155826166,2534.2195082547155,0.0,22.200745257519003,294.6162860600208,1.311071327345985,22.201296866836046,18.548104934853,166.8801038997628,22.200218411328585,90.83652037096175,133.01251355237042,22.200384986459746,47.39372464885071,61.08727115300394,22.38078841590856,0.0,493.212445864522,0.0,3963.7895659769197,0.0,0.0,784.2864706014927,264.08384421222615,428.24288268928905,450.5968399931743,10.875110661230945,11.559012888681508,2123.5121752803548,0.0,0.0,0.0,0.0,3963.7895659769197,4954.736957471148,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,61.42710764174289,0.04628429623436453,10.560655313289354,0.0,9.141673647518235,0.002566172062518319,-6.955108273910595,15.999804994498177,0.3716780372933336,0.002566172062518319,16.0,80.80234158719095,0.0000551405332660425,0.034713999162117835,0.0,7.22,0.0,5.00644183404605,0.2605884864827881,0.0024468901149092325,11.5,5.00644183404605,0.2605884864827881,0.0024468901149092325,4.5 
 03/29  10:00:00,5.9125,-1.461062314995244,-0.31730795424823216,-1.8409573159718673,-0.11485392569270905,-2.293886930343538,1.512166402231891,20.238555292597134,2388.6537472275004,0.0,22.525896198884034,0.0,518.9707011672451,23.354072280943985,0.0,490.1778247473229,22.981585105258613,0.0,531.5384377303777,22.29467042098321,0.0,458.8892217463381,23.5360121249678,0.0,606.9449818663611,0.0,2571.9494126792615,0.0,0.0,0.0,0.0,0.0,13.599283968482801,0.0,0.0,1740.469536620535,0.0,0.0,0.0,0.0,1652.466367553146,2065.582959441432,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,60.924008049192956,0.029188308609368573,10.560655313289354,0.0,10.179768203864217,0.00297086350965375,-5.270601087955294,15.99651531734475,0.3728747348036716,0.00297086350965375,16.0,75.75748928318214,0.0,0.02912193567343617,0.0,7.22,0.0,5.9125,0.2605884864827881,0.0025463978742982177,11.5,5.9125,0.2605884864827881,0.0025463978742982177,4.5 
 03/29  11:00:00,5.0375,1.0166135151865727,1.7814696529009115,0.3493398062597556,2.178687712191917,-0.28581630100596167,3.813838884350065,21.457495566415524,2236.4269989411837,0.0,22.76311699614349,0.0,538.1319689268813,23.43337859527363,0.0,495.7508910147854,23.349766877258368,0.0,559.9793312566156,22.44621258542573,0.0,484.04882395567387,23.89917577931229,0.0,899.3632947274492,0.0,1770.2793346741641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.603812609301325,1652.7680742735179,0.0,0.0,0.0,0.0,1327.168053282606,1658.9600666032575,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,61.08189557749494,0.020232345915170813,10.560655313289354,0.0,10.857497887283712,0.003843615334660196,-2.2447857389395662,15.995007740415666,0.4056690054947879,0.003843615334660196,16.0,79.95187924881972,0.000030095804910920727,0.02020225011025989,0.0,7.22,0.0,5.062549935671618,0.2605884864827881,0.003301549623896144,11.5,5.062549935671618,0.2605884864827881,0.003301549623896144,4.5 
 03/29  12:00:00,4.4,2.6040700870669857,2.8603292897958683,1.4240872168842755,3.2694820794751775,0.9384565191876604,4.634179855099131,22.1778167661352,1775.0818636796162,0.0,22.532530017661372,0.0,529.1706987142325,22.93963216286277,0.0,470.7102614784651,23.174723152434687,0.0,555.7028534223191,22.293178869312868,0.0,479.87320756940403,23.899312921566544,0.0,769.6917624354414,0.0,5185.800997745945,0.0,0.0,0.0,0.0,0.0,1.5592442525108487,0.0,26.046896639266862,1750.5502803641127,0.0,0.0,0.0,0.0,87.13577952078342,108.91972440097928,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,57.27706800002321,0.04909732696924603,10.560655313289354,0.0,10.278443163271659,0.004181804938812146,-1.200329917487405,15.886059852348785,0.38812377111778035,0.004181804938812146,16.0,61.447119342451,0.0001710480780477748,0.048915442493495005,0.0,7.22,0.0,4.498824629697843,0.2605884864827881,0.003544760116625109,11.5,4.498824629697843,0.2605884864827881,0.003544760116625109,4.5 
 03/29  13:00:00,2.3375,2.532883104951204,2.297969612784697,1.0338039958189431,2.617781500951539,0.776302792519328,4.23705719376452,22.336876923216625,1301.0890938842008,0.0,22.20226299821526,0.0,180.26102065604007,22.237594055729193,0.0,346.5434763261536,22.42153507839805,0.0,487.63363688568364,22.20124419655739,0.0,253.70403849155275,23.535391959492593,0.0,616.8106787763521,0.0,6592.843097061954,0.0,0.0,331.64012920643484,85.28238238519167,19.73397457649454,229.80988667894115,0.0,570.6397210821049,1782.3979266651775,0.0,0.0,0.0,0.0,4720.621127102714,5900.7764088783915,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.28286606608082,0.05398388969291919,10.560655313289354,0.0,9.841180939974073,0.004549885750503694,-0.16866551980392974,15.768521337563074,0.3716780372933336,0.004549885750503694,16.0,68.55168971570598,0.004872119397512474,0.044574167100146056,0.0,7.22,0.0,4.499955483727879,0.2605884864827881,0.00410195655582439,11.5,4.499955483727879,0.2605884864827881,0.00410195655582439,4.5 
 03/29  14:00:00,0.7875000000000001,2.586314890334557,3.0853420589868237,2.1425111543783313,3.2558889870497083,1.993133266454321,4.925840296228626,22.403322487694513,1406.0352241459505,0.0,22.200606487225393,0.0,341.3622108316164,22.202034767781587,0.0,355.60111411494216,22.420812350838595,0.0,490.3090205958815,22.200244327314227,0.0,326.7893904164698,23.787320169516157,0.0,651.5312571657648,0.0,3270.6354847720286,0.0,0.0,152.97936453041748,59.111499648609716,0.0,140.12518046776455,0.0,979.9656666005282,1834.8898582432312,0.0,0.0,0.0,0.0,3270.6354847720286,4088.2943559650353,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.208052835173646,0.03427093481835815,10.560655313289354,0.0,9.983222566085077,0.00472147414744977,0.3243725830702816,15.989920588887154,0.375694740842878,0.00472147414744977,16.0,80.97783625598692,0.007368873594904025,0.025212529132839678,0.0,7.22,0.0,4.499857172961459,0.2605884864827881,0.004385286533178148,11.5,4.499857172961459,0.2605884864827881,0.004385286533178148,4.5 
 03/29  15:00:00,1.6,4.104672523174136,4.582786344037102,3.333134724976413,4.81143773156771,3.1205960593833764,6.314272048358054,22.491273705305552,1608.8640436479704,0.0,22.21994327117175,0.0,489.7162958683312,22.203616430131618,0.0,411.8904642626406,22.695216318393655,0.0,511.65818445224045,22.201389511961843,0.0,407.3356495300257,23.899208849451327,0.0,919.6499026180065,0.0,2387.460624047457,0.0,0.0,6.776081503211358,3.1896072834905307,0.0,59.91922403884427,0.0,765.5225286779439,1604.835277270416,0.0,0.0,0.0,0.0,2387.460624047457,2984.325780059321,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.4843238776502,0.024281364323975395,10.560655313289354,0.0,10.999471173625174,0.004976745899368871,1.0528119767810216,15.9858528901314,0.4078479659442706,0.004976745899368871,16.0,80.54660488306534,0.005412049318885334,0.01854946581267222,0.0,7.22,0.0,4.500017944501218,0.2605884864827881,0.004379681699838774,11.5,4.500017944501218,0.2605884864827881,0.004379681699838774,4.5 
 03/29  16:00:00,2.8875,5.085517259801083,5.2119856388345385,3.578098860978756,5.536550118457695,3.3062001569305677,7.049048178640156,22.511191457705003,1578.6103484285823,0.0,22.2022828380886,0.0,445.28804753950317,22.202611392306874,0.0,359.20552714335776,22.627940063687564,0.0,504.7489220400375,22.200931623697223,0.0,371.1304895478879,23.89915947555057,0.0,766.6946868829671,0.0,2436.421533605449,0.0,0.0,47.71109660774231,53.937891677331464,0.0,93.97969903193066,0.0,425.38117734343564,1735.044162008237,0.0,0.0,0.0,0.0,2247.3326514089895,2809.165814261237,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.294322435592534,0.025643472171467,10.560655313289354,0.0,10.467404371211627,0.00481080733715002,0.5946385806583575,16.01538691942607,0.38911685929860307,0.00481080733715002,16.0,78.71290974230078,0.0026949403105132326,0.02204098882943953,0.0,7.22,0.0,4.500147203576357,0.2605884864827881,0.003942590625587383,11.5,4.500147203576357,0.2605884864827881,0.003942590625587383,4.5 
 03/29  17:00:00,2.6125,4.84026628552512,4.6160969116646395,2.6421983373620943,4.93314230804521,2.3283285422094737,7.2666655951942705,22.50717619039296,1521.904320782351,0.0,22.20212465195827,0.0,290.148833023072,22.202243987559907,0.0,237.6720993018053,22.276107634574835,0.0,436.9375083006556,22.202056502573686,0.0,327.68837190043774,23.710755511347106,0.0,613.1371124149734,0.0,3023.077546335936,0.0,0.0,203.19719150836679,175.8644869741721,41.69297463376678,138.18709103504625,0.0,497.12621264696037,1848.6009927503906,0.0,0.0,0.0,0.0,3023.077546335936,3778.8469329199197,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.82486146834514,0.03257483958350562,10.560655313289354,0.0,9.904451470999003,0.0043909207505272285,-0.5596552026048063,16.009436389852254,0.3716780372933336,0.0043909207505272285,16.0,78.91523966610885,0.0032845411396400332,0.026490084161660023,0.0,7.22,0.0,4.499006981602745,0.2605884864827881,0.0034563960203911736,11.5,4.499006981602745,0.2605884864827881,0.0034563960203911736,4.5 
 03/29  18:00:00,0.825,4.146257893052718,3.7507456085692126,1.6378672826820422,3.97709197630334,1.3072901300202462,6.97590722710212,22.465748847328264,1509.6222004076844,0.0,22.20236524078199,0.0,237.0991275262822,22.20291757265487,0.0,119.48586691922253,22.202916446245176,0.0,148.00815666276714,22.20096253538056,0.0,347.10505909323683,23.55811282416687,0.0,601.5469756007326,0.0,3715.2702881320774,0.0,0.0,256.3681985215753,294.06764897595383,324.1325074342734,119.01686270027292,0.0,967.6166520271138,1846.5732704910108,0.0,0.0,0.0,0.0,3715.2702881320774,4644.087860165097,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.494331884019346,0.03771678657242724,10.560655313289354,0.0,9.897037570919677,0.003990666049479758,-1.682666652418685,16.00112276230442,0.3716780372933336,0.003990666049479758,16.0,81.83756402454543,0.007255409602541911,0.025359446497776633,0.0,7.22,0.0,4.49996040053818,0.2605884864827881,0.003016421945431176,11.5,4.49996040053818,0.2605884864827881,0.003016421945431176,4.5 
 03/29  19:00:00,-0.375,2.6754982402819887,1.5689273430220474,-0.4962188527254735,1.7681734608200055,-0.7771916335380586,4.9641910643630895,21.941640999166882,1034.7543751061146,0.0,22.203555374238707,914.0428134657334,0.0,22.202644149878406,354.3579887670806,0.0,22.203873973741693,921.2979089653402,0.0,22.201479833279226,249.3434922321647,0.0,22.459252462350353,0.0,368.6576796375016,0.0,7501.278991376026,0.0,0.0,1403.6002522258673,766.8015249145212,1389.6755498631126,714.1559650936733,143.9602477233426,1282.772824587258,1892.1886887180385,0.0,0.0,0.0,0.0,7501.278991376026,9376.598739220033,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,56.22889414116757,0.0695573017828228,10.560655313289354,0.0,9.770407996473603,0.0036063441994495767,-2.873440837550318,16.00014194007198,0.3716780372933336,0.0036063441994495767,16.0,81.9998053127339,0.010359012834779446,0.02662899603399756,0.0,7.22,0.0,4.49961783553659,0.2605884864827881,0.0026935677056416905,11.5,4.49961783553659,0.2605884864827881,0.0026935677056416905,4.5 
 03/29  20:00:00,-0.9125000000000001,-0.13941037670782475,-1.5921905554874651,-3.0084918900747937,-1.4496434510263745,-3.161320505536536,1.2051445637983826,21.142628595125817,699.3567335543534,0.0,22.203025639106876,1738.2119895484263,0.0,22.201386774221717,711.6058290237834,0.0,22.2040742909969,1698.4201116749955,0.0,22.20036392405724,668.8711720985536,0.0,22.20270656397455,834.3110214090897,0.0,0.0,11433.161069989745,0.0,0.0,2227.353653457421,1123.8260238841274,2166.504712404021,1133.3078449404459,1321.1827685925787,1424.2580008143273,1979.386637609393,0.0,0.0,0.0,0.0,11433.161069989745,14291.451337487182,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.979408171811706,0.11889761758890402,10.560655313289354,0.0,9.534641609642877,0.003309252455632974,-3.856084766164196,15.999830213942902,0.3716780372933336,0.003309252455632974,16.0,81.99999994972661,0.011911520853825481,0.02927622393667391,0.0,7.22,0.0,4.499712213251744,0.2605884864827881,0.002696308533448504,11.5,4.499712213251744,0.2605884864827881,0.002696308533448504,4.5 
 03/29  21:00:00,-1.4749999999999999,-2.098745514681703,-2.6259288360129376,-2.9103806858679375,-2.561204371011085,-2.8745730108997947,-0.9406357082268502,20.22992634808363,354.778237912372,0.0,19.760784104340196,118.58156710351685,0.0,20.074296844277345,78.59402173911747,0.0,19.787666438510744,111.47519379038668,0.0,20.139749722845064,83.62405972693254,0.0,20.910565249028505,27.860525532568722,0.6405544991238572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,20.058291954645462,0.003850514689938411,-2.0518223348324756,21.25464279280172,0.3716780372933336,0.003850514689938411,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0029128338025715553,11.5,-1.4749999999999999,0.005211769729655762,0.0029128338025715553,4.5 
 03/29  22:00:00,-2.3874999999999997,-2.3183394649454687,-2.5700526832966357,-2.4876428278984646,-2.5576607760350045,-2.4601552871640897,-1.8356593151491238,19.15620907877289,127.34529439444964,0.0,18.644805234672656,131.4614425238252,0.0,19.02890493512383,84.71538970500609,0.0,18.674841959904203,123.56195331453648,0.0,19.094892202257306,90.47840468924596,0.0,20.08959015289905,16.709142704044382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,19.104333740723767,0.0037613167887767477,-2.318655903955594,20.30088060228425,0.3716780372933336,0.0037613167887767477,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.0031867266995119123,11.5,-2.3874999999999997,0.005211769729655762,0.0031867266995119123,4.5 
 03/29  23:00:00,-2.8,-2.424731194156548,-2.558769068879921,-2.4827992403603565,-2.560533367766621,-2.4729573216901635,-2.29800713832187,18.28112863592689,230.56282864982222,0.0,18.116327270638713,100.49502227772774,0.0,18.45924985883647,61.477874616349254,0.0,18.146568472166543,93.90191043326269,0.0,18.50875275610097,65.53785468921018,0.0,19.715082984541635,0.0,26.305090015678672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.8225599907874,0.0,10.560655313289354,0.0,18.18566837967108,0.003726877297978684,-2.422436155354431,19.38229095488338,0.3716780372933336,0.003726877297978684,16.0,81.99999999999878,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0031926352050605793,11.5,-2.8,0.005211769729655762,0.0031926352050605793,4.5 
