Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/01  09:00:00,1.4749999999999999,-1.309595382105385,0.5655612148503018,0.4457976518339986,0.5589830561874782,0.349486090786592,0.13693981064491084,18.955612535069406,2575.4704156590255,0.0,22.200557386135312,573.3003253157874,0.0,22.20085671141652,152.02028589915537,0.0,22.200427428862383,389.35315602862465,0.0,22.201201689269464,151.85317632865477,0.0,22.342037595919887,0.0,717.0025208641653,0.0,5437.754968573633,0.0,0.0,1303.997926902974,765.2786476632866,1088.9579686402121,842.6929950600033,22.295125047421962,798.3544805379713,1145.016508394859,0.0,0.0,0.0,0.0,5437.754968573633,6797.193710717041,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.750227873646644,0.043547166420617074,10.560655313289354,0.0,8.761871169874237,0.004177940006029269,-1.3601541185007167,12.999832581680202,0.3716780372933336,0.004177940006029269,13.0,82.0,0.00567311737142269,0.010482852377765426,0.0,7.22,0.0,4.500001866207708,0.2605884864827881,0.004271306388307996,11.5,4.500001866207708,0.2605884864827881,0.004271306388307996,4.5 
 04/01  10:00:00,1.7,2.4866123730535428,3.655145229237697,2.302038742989195,3.744991007547317,2.03032536682909,4.714468710396771,19.751473660619588,2427.770518604205,0.0,22.201068085364927,0.0,236.30229363245192,22.201204636711335,0.0,240.96608137188298,22.200651953040282,0.0,464.3411921776215,22.200490706148926,0.0,239.72069889616537,23.41644841621978,0.0,827.2319849094306,0.0,3272.687758971119,0.0,0.0,495.81400400778233,373.158824184875,237.15399204874677,451.8966275277028,0.0,738.9801255564184,1046.0652024895908,0.0,0.0,0.0,0.0,3272.687758971119,4090.8596987138985,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,47.489640717284246,0.022704240168107327,10.560655313289354,0.0,9.026884151486708,0.0044485973211853104,-0.5914563404137284,12.999945495963004,0.3716780372933336,0.0044485973211853104,13.0,82.0,0.0051577738971756775,0.009167840647857266,0.0,7.22,0.0,4.501196935850289,0.2605884864827881,0.004043954094678453,11.5,4.501196935850289,0.2605884864827881,0.004043954094678453,4.5 
 04/01  11:00:00,1.7,4.241480879581903,4.801538714415649,2.9323872103372457,4.955565224100139,2.63369228748366,7.182293098357311,20.43062037682273,2345.7454371547838,0.0,22.200860110941797,0.0,533.415176544739,22.201037509557775,0.0,401.87435185948146,22.30907733885023,0.0,711.961961378212,22.200918681760232,0.0,394.36450314655673,23.880197686091556,0.0,1014.4882786563533,0.0,2284.1771805427697,0.0,0.0,200.9497247543877,213.5283777769128,0.0,298.64792426933,0.0,738.9787705308095,862.7439814268782,0.0,0.0,0.0,0.0,2284.1771805427697,2855.2214756784624,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,47.260729318786076,0.0157365798523261,10.560655313289354,0.0,9.604185147593498,0.004701033341278685,0.1282687417627806,12.984017861502586,0.384950195838098,0.004701033341278685,13.0,82.0,0.0051577738971756775,0.006984916483222961,0.0,7.22,0.0,4.501453862210132,0.2605884864827881,0.003992993642540733,11.5,4.501453862210132,0.2605884864827881,0.003992993642540733,4.5 
 04/01  12:00:00,2.0125,5.060997096477541,5.039200104521301,3.0946618410293385,5.255147369763857,2.811810722092061,7.746684103930159,20.943685439202312,2088.594394488061,0.0,22.201024203491958,0.0,543.1079250990771,22.20115917904134,0.0,406.17208259992077,22.383988599309692,0.0,716.3341970462245,22.200576484921516,0.0,399.34999067069475,23.898655677579182,0.0,1017.789596350673,0.0,2099.541579033887,0.0,0.0,189.8084797845565,207.93294794222447,0.0,292.16291740743924,0.0,656.1075563008212,797.4945068618424,0.0,0.0,0.0,0.0,2099.541579033887,2624.4269737923582,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,46.5381335188271,0.014169694728706802,10.560655313289354,0.0,9.801894488087811,0.004821680375149576,0.4641170263344393,13.00418615052397,0.38521809790623973,0.004821680375149576,13.0,82.0,0.004467840485900488,0.006245470651426416,0.0,7.22,0.0,4.500013182944344,0.2605884864827881,0.003941568871052753,11.5,4.500013182944344,0.2605884864827881,0.003941568871052753,4.5 
 04/01  13:00:00,2.2,4.579728949082843,3.9324520731560524,2.0462480294056795,4.151631571722649,1.8011416465329722,6.974822564849024,21.213789992621148,1699.0465954509957,0.0,22.201400245416156,0.0,277.7829550064794,22.201224939243488,0.0,283.9636478065124,22.20435729550594,0.0,575.9282308998254,22.202252083568183,0.0,279.47762563797954,23.65940301609812,0.0,847.9123130354475,0.0,2757.020621533014,0.0,0.0,453.9122838910658,329.63960577075204,125.79261782304563,411.6724876030671,0.0,606.577275004372,873.3857388007863,0.0,0.0,0.0,0.0,2757.020621533014,3446.275776916267,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,45.623245272618085,0.018133074537951217,10.560655313289354,0.0,9.498684329998955,0.004688039311960999,0.07932203955643936,13.011614905894756,0.3716780372933336,0.004688039311960999,13.0,82.0,0.004063655941646137,0.0071008012935476605,0.0,7.22,0.0,4.500029675254425,0.2605884864827881,0.00387289714559097,11.5,4.500029675254425,0.2605884864827881,0.00387289714559097,4.5 
 04/01  14:00:00,2.5749999999999997,3.775103608233727,3.7879472002630683,2.2732717952749395,3.9862288429705206,2.0755278729996482,6.709090004130689,21.600220403868455,1760.0319464794948,0.0,22.200209831947888,0.0,707.0242811398152,22.199922494849247,0.0,491.20340868790595,22.610349830965088,0.0,734.3692214772077,22.201226153115677,0.0,494.2171435361557,23.871433925957366,0.0,1046.6565778877668,0.0,1534.592464746488,0.0,0.0,27.25413718920321,124.0076310817173,0.0,198.7452665889524,0.0,507.90204461810674,683.6371255431179,0.0,0.0,0.0,0.0,1534.592464746488,1918.2405809331103,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,45.72060984736646,0.010118645806252113,10.560655313289354,0.0,10.084981498374589,0.0047728550574249904,0.3276430213361858,12.98434957251221,0.38793176121025563,0.0047728550574249904,13.0,82.0,0.003294327480301861,0.0051266658921453705,0.0,7.22,0.0,4.50003724237015,0.2605884864827881,0.004118579547479948,11.5,4.50003724237015,0.2605884864827881,0.004118579547479948,4.5 
 04/01  15:00:00,2.8,4.836766011564712,5.144399091048321,3.614066286673716,5.455258748392231,3.3817634628540194,7.289774238581458,22.03765050876489,1816.381128586052,0.0,22.21344489839119,0.0,732.4957020973636,22.200962588354496,0.0,481.904374958291,22.700675698638427,0.0,741.7116290851675,22.201496141077538,0.0,485.0917298835029,23.89854893461731,0.0,1343.6234344937925,0.0,1097.685718823926,0.0,0.0,3.2516148645356915,133.5941144529843,0.0,208.10152001364978,0.0,448.67322538210766,381.3202501673559,0.0,0.0,0.0,0.0,1097.685718823926,1372.1071485299071,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,44.49767688459729,0.007003519882158062,10.560655313289354,0.0,10.989721382289083,0.005077033222951898,1.1873467529327115,12.988133902490995,0.4144524870480715,0.005077033222951898,13.0,82.0,0.0028442463554532622,0.0024552105915184646,0.0,7.22,0.0,4.500055598535532,0.2605884864827881,0.004267074872060183,11.5,4.500055598535532,0.2605884864827881,0.004267074872060183,4.5 
 04/01  16:00:00,2.8,5.7988084833343265,6.081226906856753,4.300760218286908,6.427746233275776,4.027007053885025,7.93181529079451,22.253760235324464,1694.1945301097826,0.0,22.2005597246672,0.0,607.8346045281132,22.20083217327066,0.0,397.0059478286305,22.45792400164487,0.0,722.4497336560399,22.20090273578533,0.0,398.1564779937891,23.89856728076967,0.0,1233.7014681550372,0.0,1464.3838110494762,0.0,0.0,125.63168172879878,217.39962450983,0.0,293.75884999494485,0.0,448.67320681616667,437.25192445691823,0.0,0.0,0.0,0.0,1464.3838110494762,1830.479763811845,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,42.9020845697999,0.008958558074330748,10.560655313289354,0.0,10.830067926784915,0.0052254420076764205,1.5923459779840208,13.006832571733273,0.4046884295669006,0.0052254420076764205,13.0,82.0,0.0028442463554532622,0.0028948782755200443,0.0,7.22,0.0,4.500061638453152,0.2605884864827881,0.004265116747315634,11.5,4.500061638453152,0.2605884864827881,0.004265116747315634,4.5 
 04/01  17:00:00,2.1125,6.167472386756813,6.374483484732893,4.3750103058071135,6.655651332738055,4.0749786431053,8.868214832731422,22.272994342863974,1616.5149287822433,0.0,22.20160942328822,0.0,349.67445222062116,22.202071477255295,0.0,263.2814480031825,22.20442024696411,0.0,533.6231078955029,22.20211062250433,0.0,263.7903866559425,23.898749290489654,0.0,909.1486411781111,0.0,2709.3486869114467,0.0,0.0,382.10627098837386,350.1340262774181,168.03594286845367,427.0528147443315,0.0,629.8190909029476,714.3100752828426,0.0,0.0,0.0,0.0,2709.3486869114467,3386.6858586393087,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,43.135427399822376,0.016692713038275714,10.560655313289354,0.0,9.960238649060305,0.005160479830208052,1.4303273116916346,13.018972589406056,0.37547706240841855,0.005160479830208052,13.0,82.0,0.004263177149751107,0.005408477468928757,0.0,7.22,0.0,4.498963515178028,0.2605884864827881,0.004260086043024508,11.5,4.498963515178028,0.2605884864827881,0.004260086043024508,4.5 
 04/01  18:00:00,1.0125,6.3724121991893945,6.412769973444297,4.328019386834089,6.63112832183461,4.025562650518408,9.780077898505796,22.200669540906464,1634.2712552744347,0.0,22.201859987080823,0.0,208.53475789578937,22.20289876579859,0.0,188.22943143254003,22.201267295659648,0.0,335.89578379426,22.202305930403682,0.0,188.7877703293434,23.894508286150433,0.0,872.868214328143,0.0,3521.146064457349,0.0,0.0,524.5831172437248,426.62431308940563,366.4622357913403,503.6679891603836,0.0,920.0561446318725,747.5128262303831,0.0,0.0,0.0,0.0,3521.146064457349,4401.432580571685,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,44.50908313780471,0.022487021743413303,10.560655313289354,0.0,9.82726228960355,0.00515370248919508,1.4185163689032585,13.001156866381317,0.37195428915164697,0.00515370248919508,13.0,82.0,0.006772314903996393,0.005749447204798039,0.0,7.22,0.0,4.498871409644343,0.2605884864827881,0.004234906770136049,11.5,4.498871409644343,0.2605884864827881,0.004234906770136049,4.5 
 04/01  19:00:00,-0.15,6.103087857729141,5.454947257968038,3.460201595291747,5.651873296077485,3.2007945200443517,9.164783413923315,21.719917926709982,1155.7208973346158,0.0,22.203570855918677,632.3349733946253,0.0,22.202348419745746,198.75169794375404,0.0,22.202693573241024,541.2342767841698,0.0,22.202056152135334,198.58478878794753,0.0,22.910958669092693,0.0,790.9941691711099,0.0,6474.026626361829,0.0,0.0,1362.8123451590477,812.9710281496343,1240.5457695522457,890.5277741916202,0.0,1226.7701841275664,794.8643119084874,0.0,0.0,0.0,0.0,6474.026626361829,8092.533282952285,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,48.34589791369739,0.04616521204147035,10.560655313289354,0.0,9.698327290626583,0.005155631269795494,1.4129610527869394,12.99999312499872,0.3716780372933336,0.005155631269795494,13.0,82.0,0.009781432659360904,0.006244120003926337,0.0,7.22,0.0,4.498483978363948,0.2605884864827881,0.004247816253961368,11.5,4.498483978363948,0.2605884864827881,0.004247816253961368,4.5 
 04/01  20:00:00,-0.9125000000000001,4.546326109452812,3.258937650943933,1.6647640702564677,3.4277882510706017,1.4992823495119825,6.787687753553746,20.984267637948083,765.2349670915563,0.0,22.20241841206548,1374.8049153554887,0.0,22.20278511288282,540.4929816447684,0.0,22.204346692601344,1296.7091204729672,0.0,22.202164285339293,540.0867588873346,0.0,22.211017383977822,132.36056263040484,101.60096524201072,0.0,9686.881820639466,0.0,0.0,2103.743373782122,1154.1836215157166,1994.5039076815983,1231.4683708649209,760.2363008017735,1427.956895558712,873.8779743937918,0.0,0.0,0.0,0.0,9686.881820639466,12108.602275799332,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,54.125298678097344,0.08335823212554752,10.560655313289354,0.0,9.487016591174825,0.004869800496921252,0.6289003141914512,13.000095885531758,0.3716780372933336,0.004869800496921252,13.0,82.0,0.011954250329749783,0.007106509035792054,0.0,7.22,0.0,4.499713753204972,0.2605884864827881,0.00410952853792509,11.5,4.499713753204972,0.2605884864827881,0.00410952853792509,4.5 
 04/01  21:00:00,-1.4749999999999999,3.6283701915140583,2.1546734306142303,0.8214208280702551,2.3056803861154003,0.7051223105703708,5.507415502687044,19.977246949765494,0.0,0.0,20.02498039212024,47.52,0.0,20.264112435242446,20.520000000000003,0.0,20.085966945180253,47.52,0.0,20.263294637663712,20.520000000000003,0.0,21.52551820691565,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,20.105768491989053,0.006041551238571321,3.632256021461103,20.105768491989053,0.0,0.006041551238571321,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.003929052129864908,11.5,-1.4749999999999999,0.0,0.003929052129864908,4.5 
 04/01  22:00:00,-2.3874999999999997,3.6260649471067072,2.1522213414739455,0.8196901768179854,2.303177420320613,0.7035137703685768,5.504418475902228,19.042959398348415,0.0,0.0,18.967924799213307,27.720000000000002,0.0,19.263461134931312,11.970000000000002,0.0,19.03081096236288,27.720000000000002,0.0,19.263324237172114,11.970000000000002,0.0,20.78342331358284,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,19.26378954249273,0.006038789507635193,3.6258435137123053,19.26378954249273,0.0,0.006038789507635193,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.0,0.0035360682825611644,11.5,-2.3874999999999997,0.0,0.0035360682825611644,4.5 
 04/01  23:00:00,-3.1125,3.6476587537559575,2.1735651372388185,0.840772101688986,2.324549601747929,0.7245703535429253,5.526372198840674,18.20190302888709,0.0,0.0,18.406005333068933,15.840000000000002,0.0,18.68714529404112,6.840000000000001,0.0,18.46857375039921,15.840000000000002,0.0,18.687085955999343,6.840000000000001,0.0,20.292322976286496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,18.404442718315998,0.006038930905455301,3.6476652846010267,18.404442718315998,0.0,0.006038930905455301,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.0032514098075347862,11.5,-3.1125,0.0,0.0032514098075347862,4.5 
 04/01  24:00:00,-3.675,3.6283061145767106,2.154442997298283,0.8218585829289509,2.305403948203803,0.7056751129680326,5.506721763109258,17.443722183395245,0.0,0.0,18.046615307660538,15.840000000000002,0.0,18.296726679738708,6.840000000000001,0.0,18.101164557410385,15.840000000000002,0.0,18.296696315461134,6.840000000000001,0.0,20.003777089320316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,17.625550062054625,0.006038926309364665,3.6283060404389356,17.625550062054625,0.0,0.006038926309364665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.0,0.0031040883837800586,11.5,-3.675,0.0,0.0031040883837800586,4.5 
 04/02  01:00:00,-3.9625,3.6089445653692764,2.135312572246995,0.8029354204391369,2.286249790198601,0.6867699034435057,5.487063168903778,16.768364765314843,0.0,0.0,17.784075133859066,15.840000000000002,0.0,18.011442022151584,6.840000000000001,0.0,17.83390079777303,15.840000000000002,0.0,18.011425322124175,6.840000000000001,0.0,19.784657032497897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,16.929372979326605,0.006038926450867864,3.6089445653692764,16.929372979326605,0.0,0.006038926450867864,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9625,0.0,0.0030538691258896046,11.5,-3.9625,0.0,0.0030538691258896046,4.5 
 04/02  02:00:00,-4.0,3.619706846904162,2.145946452869585,0.8134540674624886,2.296896817193625,0.697278529937174,5.497990549413348,16.177045882286443,0.0,0.0,17.590112218475156,15.840000000000002,0.0,17.800168938361136,6.840000000000001,0.0,17.636689131332766,15.840000000000002,0.0,17.800159424248307,6.840000000000001,0.0,19.612144600119297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,16.316904632270234,0.006038926446776605,3.619706846904162,16.316904632270234,0.0,0.006038926446776605,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0,0.0,0.0028875947437971765,11.5,-4.0,0.0,0.0028875947437971765,4.5 
 04/02  03:00:00,-4.25,3.626162010062416,2.152324596412268,0.8197630223536606,2.3032827823952635,0.7035814755290734,5.504544601837107,15.669278531192322,0.0,0.0,17.433915200492443,15.840000000000002,0.0,17.633555318847854,6.840000000000001,0.0,17.47860920829999,15.840000000000002,0.0,17.63354980601652,6.840000000000001,0.0,19.474002692107575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,15.788784415655652,0.0060389264468854766,3.626162010062416,15.788784415655652,0.0,0.0060389264468854766,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.25,0.0,0.0029509542221146726,11.5,-4.25,0.0,0.0029509542221146726,4.5 
 04/02  04:00:00,-4.775,3.626162010062416,2.152324596412268,0.8197630223536606,2.3032827823952635,0.7035814755290734,5.504544601837107,15.23337944612545,0.0,0.0,17.287087018393755,15.840000000000002,0.0,17.48575099811554,6.840000000000001,0.0,17.331930864477414,15.840000000000002,0.0,17.485747764079672,6.840000000000001,0.0,19.360997496009908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,15.336708375043518,0.006038926446882939,3.626162010062416,15.336708375043518,0.0,0.006038926446882939,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0029511132947150085,11.5,-4.775,0.0,0.0029511132947150085,4.5 
 04/02  05:00:00,-5.0,3.6691133351359864,2.194763327644571,0.8617416111121479,2.34577389259199,0.7455201000802052,5.548154708515668,14.85116672657702,0.0,0.0,17.164883707866686,15.840000000000002,0.0,17.36143270508008,6.840000000000001,0.0,17.20954178323168,15.840000000000002,0.0,17.3614307945965,6.840000000000001,0.0,19.265839459045846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,14.942318295114799,0.006038926446882985,3.6691133351359864,14.942318295114799,0.0,0.006038926446882985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0028856212587986037,11.5,-5.0,0.0,0.0028856212587986037,4.5 
 04/02  06:00:00,-5.375,3.6626812624465206,2.1884080586557557,0.8554552507013427,2.3394107824519748,0.739239719989431,5.541623999555187,14.515320474353022,0.0,0.0,17.070959384209264,15.840000000000002,0.0,17.27046468753747,6.840000000000001,0.0,17.121544278169356,15.840000000000002,0.0,17.265511607098208,6.840000000000001,0.0,19.185088034643563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.50041674711767,0.0,10.560655313289354,0.0,14.594461778456786,0.0060389264468829855,3.6626812624465206,14.594461778456786,0.0,0.0060389264468829855,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.0,0.0028139204752497195,11.5,-5.375,0.0,0.0028139204752497195,4.5 
 04/02  07:00:00,-5.85,2.055279700507054,0.6178637806716331,-0.9990081336658275,0.7810067043120272,-1.1871767907866033,4.158515407054625,15.239751317599938,2078.1287218670323,0.0,20.578436093190803,3283.5247992806108,0.0,20.917720555642394,1531.946937925361,0.0,20.637840822834875,3167.9385921131384,0.0,20.85266364690836,1518.2878046173212,0.0,21.108335538353806,2660.5662250668984,0.0,0.0,19865.134132365354,0.0,0.0,3872.830515603371,2055.2284359858118,3735.9917302755493,2103.5493221288643,3280.289930486193,2724.1055217800813,1545.9615650140572,0.0,0.0,0.0,0.0,19734.59913247065,24668.24891558831,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,70.44121536189405,0.40990376174604093,10.560655313289354,0.0,7.691733627915802,0.0036005282533388737,-3.042097794343925,13.000606294853071,0.3716780372933336,0.0036005282533388737,13.0,81.92420065083758,0.031705952798944455,0.01702274070041903,0.0,7.219999999999999,0.0,4.499928840256115,0.2605884864827881,0.002788165220393529,11.5,4.499928840256115,0.2605884864827881,0.002788165220393529,4.5 
 04/02  08:00:00,-5.375,-0.7467752180538337,-2.016827313884141,-3.308661535129602,-1.8810418232832102,-3.4319785678370054,1.1389424256941938,16.180418093532218,2305.8177562151623,0.0,22.13679875228067,2943.3934408541645,0.0,22.198056909233024,1213.0373164279713,0.0,22.163265195830046,2740.5950436848757,0.0,22.189476620021846,1224.3519814334306,0.0,22.165777835670912,2329.711409047365,0.0,0.0,17622.09105910099,0.0,0.0,3664.0082190444723,1824.5030663648142,3432.2743501589944,1912.6710630903387,3045.1221091612856,2599.0658713282023,1447.4032729418432,0.0,0.0,0.0,0.0,17622.09105910099,22027.613823876236,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,68.34785843291891,0.3159231296827597,10.560655313289354,0.0,7.95106343371071,0.003314859056142269,-4.011944100055431,13.000444294704831,0.3716780372933336,0.003314859056142269,13.0,82.0,0.0292177594929831,0.01517818861979934,0.0,7.22,0.0,4.499984108523572,0.2605884864827881,0.0027808790058783416,11.5,4.499984108523572,0.2605884864827881,0.0027808790058783416,4.5 
 04/02  09:00:00,-4.625,-1.5412448474771439,-0.7571471692253636,-1.9137124708624906,-0.6426370341425299,-2.0974123948820647,1.7342066474854554,17.36099752075118,3170.1905566880405,0.0,22.20203474915659,1079.6822919412784,0.0,22.202024831066506,345.9492424611357,0.0,22.203020436380907,842.7776461822646,0.0,22.202199838356222,349.36815098810814,0.0,22.21313259653111,0.0,570.1349741952016,0.0,8726.895653406638,0.0,0.0,1807.4162216790446,957.7780601304163,1539.8082098269301,1038.6473089754957,159.3908298114439,2401.5695672033107,1321.485180791795,0.0,0.0,0.0,0.0,8726.895653406638,10908.619566758298,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,56.403580685564165,0.08227975133607371,10.560655313289354,0.0,8.2839765167564,0.0031275859532978742,-4.674854094593212,12.999895118822826,0.3716780372933336,0.0031275859532978742,13.0,82.0,0.025614886443690144,0.013088388122964749,0.0,7.22,0.0,4.499996169518709,0.2605884864827881,0.0027580012272426626,11.5,4.499996169518709,0.2605884864827881,0.0027580012272426626,4.5 
 04/02  10:00:00,-4.0875,0.6925565424088921,1.4778041457449849,-0.4783619865252015,1.641579331794691,-0.7869573030861174,4.23959227667993,18.3173908065348,2945.1776214499178,0.0,22.201923385950508,188.09212091908688,0.0,22.201298901051572,0.0,78.54547837416771,22.201606094220708,18.90382638194049,99.13341488668394,22.201896289066163,0.3656474571780848,72.95478890136434,23.138143578796566,0.0,804.8684111828246,0.0,6062.662187173398,0.0,0.0,917.6195018900145,534.0954723429749,618.9059654624723,617.5164215962778,0.0,2260.3456336345303,1207.0078496451274,0.0,0.0,0.0,0.0,6062.662187173398,7578.327733966746,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.29909826738963,0.05054372381246372,10.560655313289354,0.0,8.590881665967629,0.0033994479948077708,-3.696643936208551,12.999851635979287,0.3716780372933336,0.0033994479948077708,13.0,82.0,0.023247439015396484,0.011353310689779789,0.0,7.22,0.0,4.499853301977564,0.2605884864827881,0.0028250066972092475,11.5,4.499853301977564,0.2605884864827881,0.0028250066972092475,4.5 
 04/02  11:00:00,-3.9,2.1001888072215764,2.5516872625346942,0.24171811885804173,2.7449263506098083,-0.10283872000881726,6.070958298884708,19.136181610314292,2765.589795775729,0.0,22.20216741231002,0.0,99.99559981635304,22.201010272359888,0.0,232.9156655379876,22.200967942397497,0.0,404.19053863325377,22.202253104062763,0.0,225.00164813552283,23.70534298351342,0.0,851.1530940392014,0.0,5090.26993961848,0.0,0.0,630.728333029118,380.23449942456693,296.3450786293316,465.6464208101821,0.0,2211.1796202726564,1117.5756006088152,0.0,0.0,0.0,0.0,5090.26993961848,6362.837424523098,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.163291639191385,0.04219733119577849,10.560655313289354,0.0,8.83033183700166,0.003589318070915024,-3.035705686604895,12.99987743829957,0.3716780372933336,0.003589318070915024,13.0,82.0,0.02245498462852145,0.010105568305565232,0.0,7.22,0.0,4.499923415511338,0.2605884864827881,0.0028659666178661117,11.5,4.499923415511338,0.2605884864827881,0.0028659666178661117,4.5 
 04/02  12:00:00,-3.5249999999999995,2.7229287999265175,2.508232008266723,0.05037762996719446,2.7206572684838592,-0.2830786651505387,6.678492609927561,19.765031968162855,2470.6366019364796,0.0,22.202311847105403,0.0,171.96392339497197,22.201457403410792,0.0,287.7037358406045,22.200629363388295,0.0,519.4990678800822,22.20006487136857,0.0,279.6915205853093,23.811234500661516,0.0,860.3359208526471,0.0,4573.071436554288,0.0,0.0,559.040671671976,325.5927084127841,181.52684131097936,410.8937992124153,0.0,2111.8887293411417,1039.816331644967,0.0,0.0,0.0,0.0,4573.071436554288,5716.33929569286,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.085648387458406,0.03782541540452441,10.560655313289354,0.0,9.037334404881147,0.0035913417387545693,-3.0451182543536532,13.000027689893498,0.3716780372933336,0.0035913417387545693,13.0,82.0,0.020923652128975838,0.009086928089123696,0.0,7.22,0.0,4.499814183934996,0.2605884864827881,0.0027236797802450345,11.5,4.499814183934996,0.2605884864827881,0.0027236797802450345,4.5 
 04/02  13:00:00,-3.3,2.0330441448041983,1.0193629483191873,-1.201150355801982,1.2373874827217657,-1.475442362272167,5.503754075193433,20.157384915966716,2081.4222800795415,0.0,22.202378633273405,90.25040086146197,0.0,22.200677364307516,0.0,164.82037290449279,22.20111679472065,0.0,252.54734329100808,22.201654855901943,0.0,158.29648887115502,23.486559772588173,0.0,833.9885985397791,0.0,5202.2896447110015,0.0,0.0,820.2158114096686,447.9847495505458,447.21752390678245,531.9930278333375,0.0,2052.341039232754,988.3204208539179,0.0,0.0,0.0,0.0,5202.2896447110015,6502.862055888751,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,51.799527490680845,0.04119112673025207,10.560655313289354,0.0,9.173633095317223,0.0034929542010379224,-3.3888349358902374,13.000047177062491,0.3716780372933336,0.0034929542010379224,13.0,82.0,0.020026951518387577,0.008444306658791367,0.0,7.22,0.0,4.499825733275448,0.2605884864827881,0.0026357035069050007,11.5,4.499825733275448,0.2605884864827881,0.0026357035069050007,4.5 
 04/02  14:00:00,-3.3,0.776042870399567,0.5625935665361881,-1.3240037357044236,0.7578455090941679,-1.5755706242475516,4.828083311122931,20.552777538760076,2084.8966978686635,0.0,22.201206892130717,0.0,188.55995002054942,22.200422568660336,0.0,270.5559069101404,22.2009566345556,0.0,494.7882396305267,22.20118386251631,0.0,268.6740672487249,23.775926024064695,0.0,856.0750280517518,0.0,4506.73214945884,0.0,0.0,541.8314781076068,342.15043043145886,205.29769429959333,421.46708037126484,0.0,2052.326631151528,946.6828480919637,0.0,0.0,0.0,0.0,4506.73214945884,5633.41518682355,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.04426344918987,0.035975832478019415,10.560655313289354,0.0,9.283064004498469,0.003288273710752776,-4.1078340842476075,13.000104192568408,0.3716780372933336,0.003288273710752776,13.0,82.0,0.020026951518387577,0.007943791351315553,0.0,7.22,0.0,4.500693232468353,0.2605884864827881,0.0025714864320181647,11.5,4.500693232468353,0.2605884864827881,0.0025714864320181647,4.5 
 04/02  15:00:00,-3.675,1.4563080146397485,1.568280878132306,-0.5596546437159045,1.7636031705422686,-0.8586229614876655,5.448797174470118,20.93476232691265,2173.2317546721943,0.0,22.201579611790027,0.0,257.13120568182234,22.201818901381916,0.0,285.4723574614944,22.201044760203203,0.0,524.7109849323597,22.201648995771315,0.0,285.2882325437047,23.898465457387964,0.0,1099.8413430595836,0.0,4249.929751817832,0.0,0.0,474.50206531060275,328.19307641483533,176.53533236424357,405.8417058223622,0.0,2150.7902514988873,724.8744164269619,0.0,0.0,0.0,0.0,4249.929751817832,5312.412189772289,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.33351132134771,0.034258410823365566,10.560655313289354,0.0,10.014195139600623,0.003434764196185487,-3.611538197393581,12.984163129242038,0.3926601525395769,0.003434764196185487,13.0,82.0,0.02151774719205065,0.005480281892864593,0.0,7.22,0.0,4.4994358659428615,0.2605884864827881,0.002604603744102318,11.5,4.4994358659428615,0.2605884864827881,0.002604603744102318,4.5 
 04/02  16:00:00,-4.2125,2.3715832037466917,2.5623527523370355,0.24956506125613737,2.764214634422054,-0.08698860070188316,6.1032802195564955,21.123165797042077,2076.3946636072133,0.0,22.201973555200865,0.0,117.92905812940802,22.200653905655862,0.0,209.8999029623422,22.20097215444766,0.0,347.27742033043756,22.20106248773058,0.0,209.386360797676,23.89858280646167,0.0,1009.7390916486412,0.0,4882.861102493712,0.0,0.0,611.8107414647155,402.31015483348324,352.055283367696,480.1670541885005,0.0,2293.0759808419425,768.2354831729631,0.0,0.0,0.0,0.0,4882.861102493712,6103.57637811714,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.64298934622829,0.039773596885457695,10.560655313289354,0.0,9.86986066765396,0.0036556458012055536,-2.8823149927039666,13.00676046925966,0.3846807321330166,0.0036556458012055536,13.0,82.0,0.023781748034242052,0.005932685060343443,0.0,7.22,0.0,4.499575272351002,0.2605884864827881,0.0027999881345039126,11.5,4.499575272351002,0.2605884864827881,0.0027999881345039126,4.5 
 04/02  17:00:00,-4.4,2.998625631219915,3.14083221361807,0.7329662930878249,3.35074996223508,0.36986967951996164,7.0696457507910795,21.158933327998355,2019.8374911221308,0.0,22.20322733782054,113.76526482750893,0.0,22.202755280989066,0.0,80.13168074617874,22.202335673151836,0.0,65.75697111636964,22.20128814588331,0.0,80.55571073703118,23.772399766933077,0.0,856.7260009513409,0.0,5783.175822819747,0.0,0.0,843.2933850330597,532.4266325477795,633.1908944894594,609.3075214011203,0.0,2342.804233384007,870.1588674373221,0.0,0.0,0.0,0.0,5783.175822819747,7228.969778524684,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.582735247746115,0.04700710526872173,10.560655313289354,0.0,9.497950002509128,0.0037298560761841017,-2.615391669384423,13.008486162085166,0.3716780372933336,0.0037298560761841017,13.0,82.0,0.024604043599133874,0.007063330117291273,0.0,7.22,0.0,4.499666873584177,0.2605884864827881,0.0028829248805382034,11.5,4.499666873584177,0.2605884864827881,0.0028829248805382034,4.5 
 04/02  18:00:00,-4.775,3.4058652748515037,3.345584123866827,0.8409370090548874,3.564569752614089,0.46774425202568515,7.747048495017184,21.112473527064733,2029.694775921609,0.0,22.203183874573423,207.0947842660944,0.0,22.202313148537637,2.786759112299137,15.716656443422664,22.202667812821105,77.85219413062481,0.0,22.20258640794292,3.223320467159283,15.654254788050707,23.701501343533273,0.0,852.546965720818,0.0,6289.398856700179,0.0,0.0,937.0496726516989,600.144195305164,777.0302531686573,678.1751171237912,0.0,2441.217032088459,869.6887753466584,0.0,0.0,0.0,0.0,6289.398856700179,7861.748570875223,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.83137548085746,0.05156962301320145,10.560655313289354,0.0,9.489438968925546,0.0037525284146524445,-2.5543804160470045,12.998578556110662,0.3716780372933336,0.0037525284146524445,13.0,82.0,0.026307474249904015,0.0070566537162077645,0.0,7.22,0.0,4.499361675913406,0.2605884864827881,0.002833386964485828,11.5,4.499361675913406,0.2605884864827881,0.002833386964485828,4.5 
 04/02  19:00:00,-5.375,3.0355279671545303,2.1292745085754303,-0.3486792099754471,2.358032191944625,-0.6631970220504015,6.77277663196531,20.682593093026682,1530.203096374943,0.0,22.203595880143894,1006.4815116296695,0.0,22.203329785816038,358.78572529563957,0.0,22.203639733288718,908.434917239834,0.0,22.201660396128652,358.1248478016566,0.0,22.701134219916433,0.0,772.3761209090244,0.0,8912.676139446821,0.0,0.0,1733.5430509269045,971.0680107776627,1604.4678427322647,1047.8585710142474,0.0,2598.4932811449535,909.2136052845441,0.0,0.0,0.0,0.0,8912.676139446821,11140.845174308526,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,55.0309985800736,0.07910919581278358,10.560655313289354,0.0,9.385145216862067,0.0036540794888115843,-2.886750738646515,13.00004288695126,0.3716780372933336,0.0036540794888115843,13.0,82.0,0.029189831727891545,0.007506677277708689,0.0,7.22,0.0,4.499318650504044,0.2605884864827881,0.002698832854929564,11.5,4.499318650504044,0.2605884864827881,0.002698832854929564,4.5 
 04/02  20:00:00,-5.85,0.9343233634135925,-0.7714757163922384,-2.621925674041142,-0.5784321681969211,-2.814727740632635,3.5916416196020293,20.050009090912017,1115.7442808294338,0.0,22.20383367959503,1701.049463854424,0.0,22.203379118457676,682.0147121704607,0.0,22.205655312498497,1615.9594289348022,0.0,22.201827998380764,681.795048832546,0.0,22.20425878595647,260.48705961307746,31.658781729045643,0.0,12101.685827993355,0.0,0.0,2427.3094562014353,1293.9244346915461,2311.1262620662537,1371.141488054675,954.6812887978963,2723.0810252534247,972.8105956160981,0.0,0.0,0.0,0.0,12101.685827993355,15127.107284991695,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,58.425766753608805,0.12287006269294884,10.560655313289354,0.0,9.214119974893425,0.0033848877494854126,-3.7902048497527225,13.000036248148156,0.3716780372933336,0.0033848877494854126,13.0,82.0,0.03163271297425498,0.00825806713335238,0.0,7.22,0.0,4.49967671461866,0.2605884864827881,0.0025973051856279655,11.5,4.49967671461866,0.2605884864827881,0.0025973051856279655,4.5 
 04/02  21:00:00,-6.0625,-0.31424926287284094,-2.039907392856088,-3.5675494195637274,-1.8703777377203428,-3.6980089223280714,1.9951886671370942,18.944317237473108,0.0,0.0,19.718136655672133,47.52,0.0,19.989647085363675,20.520000000000003,0.0,19.77982483999439,47.52,0.0,19.989138029053976,20.520000000000003,0.0,21.370769722248603,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,19.083882568641823,0.004535317791105813,-0.30932814563246325,19.083882568641823,0.0,0.004535317791105813,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.0625,0.0,0.002612827160479233,11.5,-6.0625,0.0,0.002612827160479233,4.5 
 04/02  22:00:00,-6.475,-0.33558815226477406,-2.0608161674128818,-3.5874045011168976,-1.8913603993633652,-3.7176965223333136,1.970257588300984,17.969440997858683,0.0,0.0,18.587326020677292,27.720000000000002,0.0,18.891388176782996,11.970000000000002,0.0,18.65365414200167,27.720000000000002,0.0,18.891181206296203,11.970000000000002,0.0,20.56858424666072,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,18.196220854775152,0.004532249207847396,-0.3358688904260461,18.196220854775152,0.0,0.004532249207847396,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.0,0.002488489672423453,11.5,-6.475,0.0,0.002488489672423453,4.5 
 04/02  23:00:00,-6.7,-0.3188897918925938,-2.0443372530806663,-3.5711481153502413,-1.8748585936878568,-3.7014624279420274,1.9895548250424033,17.11749169456374,0.0,0.0,18.012163748633736,15.840000000000002,0.0,18.286076100591416,6.840000000000001,0.0,18.07024081727624,15.840000000000002,0.0,18.28596470686952,6.840000000000001,0.0,20.098756810224568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,17.321246225239232,0.004532406316194877,-0.318881507869694,17.321246225239232,0.0,0.004532406316194877,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.0,0.002479297761233775,11.5,-6.7,0.0,0.002479297761233775,4.5 
 04/02  24:00:00,-6.324999999999999,-0.3391588599186982,-2.0643481870557014,-3.5909307369927213,-1.894894876404058,-3.7212255812720105,1.966146338332417,16.36691171405416,0.0,0.0,17.65807533081411,15.840000000000002,0.0,17.90145824255937,6.840000000000001,0.0,17.710565664479265,15.840000000000002,0.0,17.90139554331359,6.840000000000001,0.0,19.799503253205597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,16.54476220044121,0.0045324012094386055,-0.3391590411615322,16.54476220044121,0.0,0.0045324012094386055,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.0,0.0025311516218312815,11.5,-6.324999999999999,0.0,0.0025311516218312815,4.5 
 04/03  01:00:00,-6.1,-0.37051997199884557,-2.095310136800056,-3.6215420782938366,-1.9258959068050197,-3.7518070771831864,1.929929815936567,15.724807473982725,0.0,0.0,17.42686037372233,15.840000000000002,0.0,17.643990694894008,6.840000000000001,0.0,17.474846562443666,15.840000000000002,0.0,17.643954744612486,6.840000000000001,0.0,19.578710685357095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,15.874837710609834,0.004532401366664041,-0.37051997199884557,15.874837710609834,0.0,0.004532401366664041,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.0,0.002535538685048246,11.5,-6.1,0.0,0.002535538685048246,4.5 
 04/03  02:00:00,-6.1,-0.38530841424616674,-2.109910405894671,-3.6359769453178057,-1.9405145970474715,-3.7662278547044754,1.9128527548010006,15.189536695172459,0.0,0.0,17.25128052019405,15.840000000000002,0.0,17.45344352711007,6.840000000000001,0.0,17.296658824776827,15.840000000000002,0.0,17.45342274326339,6.840000000000001,0.0,19.411607499595025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,15.314299082898774,0.0045324013621182175,-0.38530841424616674,15.314299082898774,0.0,0.0045324013621182175,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.0,0.002538649591709905,11.5,-6.1,0.0,0.002538649591709905,4.5 
 04/03  03:00:00,-7.85,-0.4093766596020476,-2.133672456760186,-3.659469777701629,-1.9643066083455545,-3.7896977800024767,1.8850609222591812,14.73694703645977,0.0,0.0,17.04100436722114,15.840000000000002,0.0,17.246488186094687,6.840000000000001,0.0,17.07940108720163,15.840000000000002,0.0,17.246476067793964,6.840000000000001,0.0,19.280527574259857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,14.844652687599524,0.004532401362239188,-0.4093766596020476,14.844652687599524,0.0,0.004532401362239188,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.85,0.0,0.002261896831225629,11.5,-7.85,0.0,0.002261896831225629,4.5 
 04/03  04:00:00,-7.7125,-0.41122778063404086,-2.1355000330699934,-3.6612766691974326,-1.9661364763294227,-3.7915029364351787,1.8829233991137502,14.32264835303452,0.0,0.0,16.865085994452627,15.840000000000002,0.0,17.070291297741186,6.840000000000001,0.0,16.898972590784897,15.840000000000002,0.0,17.070284270797288,6.840000000000001,0.0,19.167568389404018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,14.424269632987311,0.004532401362236368,-0.41122778063404086,14.424269632987311,0.0,0.004532401362236368,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7125,0.0,0.0022728662438849722,11.5,-7.7125,0.0,0.0022728662438849722,4.5 
 04/03  05:00:00,-6.812499999999999,-0.3871600495454507,-2.1117384973030373,-3.6377842837566554,-1.9423449833759678,-3.7680334391915626,1.9107146513244289,13.945262764724424,0.0,0.0,16.81010357504464,15.840000000000002,0.0,16.9992653725143,6.840000000000001,0.0,16.848711516844258,15.840000000000002,0.0,16.999261286757466,6.840000000000001,0.0,19.07270517237118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,14.033480088068819,0.004532401362236418,-0.3871600495454507,14.033480088068819,0.0,0.004532401362236418,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.812499999999999,0.0,0.0023967086852935684,11.5,-6.812499999999999,0.0,0.0023967086852935684,4.5 
 04/03  06:00:00,-6.7,-0.39456146351737637,-2.119045731551785,-3.645008757895304,-1.9496614480601524,-3.775250869926081,1.90216804088657,13.64312512905736,0.0,0.0,16.76942089685236,15.840000000000002,0.0,16.948095417258568,6.840000000000001,0.0,16.810199293240125,15.840000000000002,0.0,16.94809304078982,6.840000000000001,0.0,18.999162301400222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,59.24369444884077,0.0,10.560655313289354,0.0,13.711123887088847,0.00453240136223642,-0.39456146351737637,13.711123887088847,0.0,0.00453240136223642,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.0,0.0024117786098469818,11.5,-6.7,0.0,0.0024117786098469818,4.5 
 04/03  07:00:00,-6.012499999999999,-1.7489093857801197,-3.013684228331048,-4.373548525962003,-2.85870697710026,-4.490332593748022,0.6874456859257861,14.493870177266702,2256.42546272016,0.0,20.34302874784759,3299.831541610977,0.0,20.615729217636254,1552.2597308936945,0.0,20.34520459112681,3187.7960406431057,0.0,20.583345941150764,1538.9533877944295,0.0,20.91980884848006,2673.6862919215364,0.0,0.0,19764.502539081048,0.0,0.0,3874.0415015250696,2056.4203968039533,3737.134425087305,2104.8419408399022,3281.7103661175543,2765.8031527253725,1630.4282278364713,0.0,0.0,0.0,0.0,19743.438858853187,24679.298573566484,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,70.57066486860376,0.41238746424848377,10.560655313289354,0.0,7.460918627397106,0.003026740215848917,-5.1707225378680635,13.000310516367652,0.3716780372933336,0.003026740215848917,13.0,81.98790050320265,0.032545792034717705,0.01866660396708863,0.0,7.219999999999999,0.0,4.500286943446861,0.2605884864827881,0.0025611017424787604,11.5,4.500286943446861,0.2605884864827881,0.0025611017424787604,4.5 
 04/03  08:00:00,-5.225,-3.491565672927852,-4.463854520387797,-5.246997902889663,-4.359909671437555,-5.300420672107189,-1.5911047383829984,15.564181109610931,2490.4644987790443,0.0,22.045907771372185,3041.2283116661238,0.0,22.14551773818648,1313.3306454732215,0.0,22.064598287275345,2898.763689589535,0.0,22.12477240221861,1313.2060257964022,0.0,22.0770653746718,2464.7920891265894,0.0,0.0,18244.838435668913,0.0,0.0,3756.378167572869,1921.2745258952348,3584.6060506239214,1996.5352724175254,3175.3013804818797,2558.9441362508105,1517.7273582869543,0.0,0.0,0.0,0.0,18244.838435668913,22806.04804458614,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,69.5566564861565,0.3556270007977344,10.560655313289354,0.0,7.760351453872641,0.002924239510911464,-5.5661275518359306,13.000647514263964,0.3716780372933336,0.002924239510911464,13.0,82.0,0.028444308533784882,0.016449426796992763,0.0,7.22,0.0,4.499994716597975,0.2605884864827881,0.0026441389010072106,11.5,4.499994716597975,0.2605884864827881,0.0026441389010072106,4.5 
 04/03  09:00:00,-4.3125,-3.2346439441861143,-2.0129347540695415,-2.8322297479549374,-1.93198709601091,-2.9854624351046066,-0.05253939753574177,16.885005986870063,3346.769983442376,0.0,22.20246592415823,1172.0527178341986,0.0,22.200357999260046,411.66925171909094,0.0,22.200833731036955,971.4044838518635,0.0,22.201767213302993,413.2023250973357,0.0,22.20274886388108,0.0,477.3892791409818,0.0,9099.822160497974,0.0,0.0,1900.0804790264035,1023.2573796373715,1668.3733368499104,1102.2975451359775,250.3488671894402,2319.3940830602687,1378.069350262519,0.0,0.0,0.0,0.0,9099.822160497974,11374.777700622464,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,56.7695930499933,0.087286292356681,10.560655313289354,0.0,8.132174433603714,0.002988052209451114,-5.319663849575932,12.999993625848415,0.3716780372933336,0.002988052209451114,13.0,82.0,0.02423728949091039,0.01400583911781519,0.0,7.22,0.0,4.499637409929093,0.2605884864827881,0.002799204033930743,11.5,4.499637409929093,0.2605884864827881,0.002799204033930743,4.5 
 04/03  10:00:00,-3.5249999999999995,-0.0806935595463425,0.9037920191098857,-0.823424161228317,1.0467597405343705,-1.120034330318747,3.2677851774246545,17.946972640111987,3078.3752582127117,0.0,22.2018389684623,202.8245897360166,3.8071568049503526,22.20129562984041,10.777567850516078,87.94550495194483,22.201139328587857,51.64712616806452,123.81863197474348,22.201282617163592,11.01444519832981,76.22222266802581,23.066039525731412,0.0,798.5704233268511,0.0,5971.02568552362,0.0,0.0,928.4655308706899,535.3903826993132,626.8199707971833,624.7489062467652,0.0,2112.325430918001,1251.6979284544964,0.0,0.0,0.0,0.0,5971.02568552362,7463.782106904525,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.95609674049437,0.04922759814202811,10.560655313289354,0.0,8.471366946262984,0.00332506325319803,-4.060626337994489,12.999865785566303,0.3716780372933336,0.00332506325319803,13.0,82.0,0.02093038434344373,0.012010862562949993,0.0,7.22,0.0,4.499815747093331,0.2605884864827881,0.002836662020315942,11.5,4.499815747093331,0.2605884864827881,0.002836662020315942,4.5 
 04/03  11:00:00,-3.3,1.5910613917167895,2.1384375267713858,-0.14371004712054544,2.3294021405366294,-0.4703026945836482,5.446881087975669,18.914040436735476,2847.2995453249664,0.0,22.201443558489693,0.0,374.70534244002397,22.200961298817454,0.0,455.60787518137204,22.292263780244767,0.0,671.8103604966873,22.201351593496966,0.0,377.81377575412273,23.66936182356436,0.0,847.8884029198481,0.0,4126.3340685311805,0.0,0.0,356.78775093896246,157.87627717395392,36.47713697220969,312.9174713075188,0.0,2052.9515399255424,1147.5983842643516,0.0,0.0,0.0,0.0,4126.3340685311805,5157.917585663976,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,53.81354337684797,0.03494737157504016,10.560655313289354,0.0,8.749688227934437,0.0034935395767162983,-3.4644300936299715,12.999840392395477,0.3716780372933336,0.0034935395767162983,13.0,82.0,0.020036176787786023,0.010516151995585837,0.0,7.22,0.0,4.499855669392644,0.2605884864827881,0.002795194704016983,11.5,4.499855669392644,0.2605884864827881,0.002795194704016983,4.5 
 04/03  12:00:00,-2.6125,2.36460460802408,2.2786464670706272,-0.0896362319147273,2.5531382459734466,-0.3982325864299027,6.278127739367459,19.83230077410942,2480.7221496338807,0.0,22.20084298546196,0.0,619.7391564339586,22.2839916836216,0.0,608.4768989146515,22.604928532601853,0.0,732.7565410600242,22.20212684276103,0.0,486.5863644446507,23.854972276292017,0.0,885.0161889923918,0.0,3193.4449747908543,0.0,0.0,113.0082624634577,11.148347096202984,0.0,204.77582403462955,0.0,1872.1604513796074,1027.7254583416666,0.0,0.0,0.0,0.0,3193.4449747908543,3991.806218488568,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,54.736725177175046,0.028010073149138674,10.560655313289354,0.0,9.08242846635735,0.003666933522930185,-2.8972995411174787,12.994779788268197,0.3735841907402257,0.003666933522930185,13.0,82.0,0.017491284122264448,0.008936325421992217,0.0,7.22,0.0,4.499521832753494,0.2605884864827881,0.002869016939194119,11.5,4.499521832753494,0.2605884864827881,0.002869016939194119,4.5 
