Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/03  13:00:00,-0.825,2.0690439427353313,1.2104354475438832,-0.8204355431293178,1.5403273328732179,-1.0811281377966566,5.355494959760973,20.669549041891404,1936.6208366228134,0.0,22.200921511488644,0.0,586.3324722695036,22.231919169486968,0.0,606.8824064865662,22.610264294945196,0.0,732.1820137862602,22.200208239153373,0.0,456.7466833272947,23.64403920302107,0.0,846.0274265844648,0.0,2611.1349819437555,0.0,0.0,145.33942800945718,8.515407489848194,0.0,233.66695502507253,0.0,1401.5827282717223,946.9819382973319,0.0,0.0,0.0,0.0,2611.1349819437555,3263.9187274296946,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,52.93076524462822,0.021542146951356908,10.560655313289354,0.0,9.289806259118372,0.0036859902036427777,-2.8316036490035548,13.004925329688803,0.3716780372933336,0.0036859902036427777,13.0,82.0,0.011713460768822619,0.007950533662873356,0.0,7.22,0.0,4.498986085553555,0.2605884864827881,0.0029061354171597315,11.5,4.498986085553555,0.2605884864827881,0.0029061354171597315,4.5 
 04/03  14:00:00,2.0625,1.3504078261498176,1.228486025895819,-0.4872249166771038,1.5701106332285841,-0.7200728802677626,4.722117110058734,21.65855711699153,1829.2627689792814,0.0,22.713848420540142,0.0,774.4238634023227,22.45675561483616,0.0,631.836495199539,23.175717251577655,0.0,776.6796074763246,22.235515094623977,0.0,667.7022920320836,23.88075289605888,0.0,1135.4877121032544,0.0,1188.3034990544363,0.0,0.0,0.0,0.0,0.0,27.27900163494559,0.0,641.869334104429,618.5626796361166,0.0,0.0,0.0,0.0,1188.3034990544363,1485.3793738180455,0.0,0.0,10.560655313289354,10.560655313289354,0.0,0.0,50.62794652533532,0.00914222877374933,10.560655313289354,0.0,10.279465992674853,0.0037325886763777782,-2.6700000931937744,12.977299753130106,0.3959527964288742,0.0037325886763777782,13.0,81.96545045049226,0.0044590754762777515,0.004562598373022922,0.0,7.22,0.0,4.500307948509659,0.2605884864827881,0.0030066578823640788,11.5,4.500307948509659,0.2605884864827881,0.0030066578823640788,4.5 
 04/03  15:00:00,3.3,2.520838275291142,2.923072585009744,0.9338976608622964,3.280656025025096,0.6134786706471302,4.79291787457457,22.790017322526676,1729.6645212072992,0.0,23.415664790182635,0.0,830.0107872303912,22.670797903318718,0.0,645.7268762232998,23.58875828932434,0.0,807.952486000125,22.788869661297987,0.0,736.102038970925,23.898454801297873,0.0,1571.136553814015,0.0,340.2805612067933,487.7267739541805,0.0,0.0,0.0,0.0,0.0,0.0,316.3450706352152,92.4837467838588,0.0,0.0,19.68931868943581,19.68931868943581,340.2805612067933,425.35070150849157,194.95843349570458,487.7267739541805,10.14044513317097,9.725491484967016,0.07008690392281688,682.6852074498851,48.27078581889374,0.002421032690592821,10.14044513317097,0.07008690392281688,11.771062160232209,0.003971817608839655,-1.9172279718117464,12.991288725368705,0.43525853813059445,0.003971817608839655,13.0,82.0,0.001896380160415137,0.0005246525301776836,0.0009565803324733829,7.22,0.0,4.501554746264742,0.2605884864827881,0.002952078369123839,11.5,4.501554746264742,0.2605884864827881,0.002952078369123839,4.5 
 04/03  16:00:00,3.3,3.5403300249547884,4.427805564937096,1.9714159310878818,4.674358370463168,1.768917083979559,4.986927237402149,23.621110177831312,1452.2389719853954,0.0,23.841747980752054,0.0,875.7835389520428,22.554227161890083,0.0,637.8911625657225,23.519130193120223,0.0,802.9829712542846,23.33718655925031,0.0,777.327651939062,23.89846060296729,0.0,1625.5641870482395,0.0,277.12501541162015,288.2091901112826,0.0,0.0,0.0,0.0,0.0,0.0,316.34612624991394,0.0,0.0,0.0,145.1211858649923,145.1211858649923,277.12501541162015,346.4062692645251,496.80258973223766,288.2091901112826,7.453515622397269,7.22,0.2956838816547704,785.0117798435203,47.04320278984549,0.001896380160415137,7.453515622397269,0.2956838816547704,12.281636089591297,0.004303773484548199,-0.9585437580075725,12.998168922655987,0.44128609777665473,0.004303773484548199,13.0,82.0,0.001896380160415137,0.0,0.006698653397285709,7.219999999999999,0.0,4.50105512046973,0.2605884864827881,0.00318000746241284,11.5,4.50105512046973,0.2605884864827881,0.00318000746241284,4.5 
 04/03  17:00:00,2.6125,4.308957927393384,5.265214999957073,2.5280855482474736,5.356990687389233,2.4706687062168413,5.670566795560097,24.03899748921441,1216.6501314192733,0.0,23.610235097339174,0.0,845.3280795141721,22.228531270950846,0.0,555.5411385740179,23.00268230047122,0.0,762.8605686265215,23.28299777325146,0.0,772.5225381965475,23.898582272811822,0.0,1395.5810515193773,0.0,540.0175053311467,72.21360877194985,0.0,0.0,59.70030863993879,0.0,0.0,0.0,496.955256279709,12.792075020057169,0.0,0.0,1.3346915623663715,1.3346915623663715,540.0175053311467,675.0218816639334,236.63566039229818,72.21360877194985,7.40482968667909,7.350673616938356,0.15909940363756503,308.8492691642481,46.1497337218823,0.0035994655917241233,7.40482968667909,0.1590994036375655,11.907478033867253,0.0044122328965320555,-0.6637999799983706,13.015475137857267,0.4196300465695673,0.0044122328965320555,13.0,82.0,0.003219447384651577,0.00006137667049251381,0.00006760172076907702,7.219999999999999,0.0,4.498974393935354,0.2605884864827881,0.0032699918766821053,11.5,4.498974393935354,0.2605884864827881,0.0032699918766821053,4.5 
 04/03  18:00:00,2.2,4.648288282084572,5.342977114078131,2.2742184972989703,5.251988155660608,2.2563378010822133,6.086638686081123,24.069970835480568,1161.039467276219,0.0,23.56347699019787,0.0,842.8035012319302,22.20168761148733,0.0,416.89227806285896,22.51472890823698,0.0,726.5982995851616,23.51861213586747,0.0,791.204627146592,23.89834470367371,0.0,1368.523256304102,0.0,784.0791186962462,0.0,0.0,0.0,197.01397518700648,0.0,0.0,0.0,605.5617867842063,15.437526451748298,0.0,0.0,0.0,0.0,784.0791186962462,980.0988983703076,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,45.573896847879325,0.0051479364653742865,7.281094224331126,0.0,11.878364929280094,0.004212370947295195,-1.2186172120164787,13.002067034855468,0.41697853103853,0.004212370947295195,13.0,82.0,0.004055433218377419,0.00007198733292420516,0.0,7.22,0.0,4.500549542941253,0.2605884864827881,0.002838710680493859,11.5,4.500549542941253,0.2605884864827881,0.002838710680493859,4.5 
 04/03  19:00:00,0.45000000000000007,3.8313555107475405,3.842596783568296,0.6838511427212759,3.762259131809752,0.5355263346734619,5.642700898332212,23.36304494594202,599.5600861415476,0.0,22.318156444849695,8.733690262447283,302.3288414398086,22.20206134143315,42.46658116412041,17.344647362550308,22.202807657268128,168.20133295233606,31.074017754430713,22.312357160239124,0.0,420.6143517853813,23.285478415636206,0.0,817.9036268641044,0.0,3897.66192774678,0.0,0.0,447.89219306378374,638.22692782759,836.2409463378344,279.2283728869605,0.0,1066.2897073260256,600.1700877528717,0.0,0.0,0.0,0.0,3897.66192774678,4872.077409683474,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,45.449969402281205,0.02557624431073307,7.281094224331126,0.0,10.208314966457525,0.003919947547768936,-2.0677965502277695,12.999919999768643,0.3716780372933336,0.003919947547768936,13.0,82.0,0.008230468589213134,0.004322669539221313,0.0,7.219999999999999,0.0,4.500119088868333,0.2605884864827881,0.0029180980287563637,11.5,4.500119088868333,0.2605884864827881,0.0029180980287563637,4.5 
 04/03  20:00:00,-1.6,1.6549541113883535,0.6219048472625348,-1.4972470983124864,0.7084281733989846,-1.6631249537370667,3.436468844375517,22.29956425342497,279.1259339867031,0.0,22.203121364929196,944.9257740720659,0.0,22.200298990509864,441.6397483223694,0.0,22.20228389411338,1077.7779313419994,0.0,22.20116537923517,251.97827283214332,0.0,22.285696418554306,0.0,319.98988735526666,0.0,8397.908306428648,0.0,0.0,1673.434974536823,1054.1304335129043,1774.5929357032192,942.2273936634101,415.5450456564343,1606.3203640008328,717.344899953092,0.0,0.0,0.0,0.0,8397.908306428648,10497.38538303581,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,51.18712175390914,0.06571236979502354,7.281094224331126,0.0,9.896069678396534,0.0037790292930275256,-2.5042332040838593,12.99997608193297,0.3716780372933336,0.0037790292930275256,13.0,82.0,0.014080650945257744,0.005448045054850548,0.0,7.22,0.0,4.499973749451689,0.2605884864827881,0.0030605940922654304,11.5,4.499973749451689,0.2605884864827881,0.0030605940922654304,4.5 
 04/03  21:00:00,-2.8875,0.38012096347789304,-0.8401337167586184,-2.389156290506874,-0.7391331214634125,-2.4918664450295465,1.993149347997596,21.124307917884085,0.0,0.0,20.253170870030683,47.52,0.0,20.361171452824006,20.520000000000003,0.0,20.176839041170034,47.52,0.0,20.625228808154336,20.520000000000003,0.0,21.737286703168117,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,21.288200321620902,0.004793722438593115,0.3885972210033193,21.288200321620902,0.0,0.004793722438593115,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.0,0.003159291588617127,11.5,-2.8875,0.0,0.003159291588617127,4.5 
 04/03  22:00:00,-3.675,0.3961741777131067,-0.8264774610142096,-2.37369368494657,-0.7254217384061015,-2.4761613591893328,2.0091086925116155,19.942526861822035,0.0,0.0,19.120761686359387,27.720000000000002,0.0,19.303070259699858,11.970000000000002,0.0,19.06060984689438,27.720000000000002,0.0,19.513911065162535,11.970000000000002,0.0,21.013866784305904,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,20.227859796596952,0.004788859716974296,0.395700642261423,20.227859796596952,0.0,0.004788859716974296,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.0,0.002937092278400513,11.5,-3.675,0.0,0.002937092278400513,4.5 
 04/03  23:00:00,-3.9,0.37750248312327583,-0.8427797047619295,-2.389895437485203,-0.7417381723689257,-2.492361907477834,1.9902022211669412,18.855074083717316,0.0,0.0,18.518128940477062,15.840000000000002,0.0,18.704535754913685,6.840000000000001,0.0,18.481519337892117,15.840000000000002,0.0,18.838891572086997,6.840000000000001,0.0,20.434282016845653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,19.116512817351587,0.004789105455873461,0.3775164533812263,19.116512817351587,0.0,0.004789105455873461,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.0,0.0026986438825528486,11.5,-3.9,0.0,0.0026986438825528486,4.5 
 04/03  24:00:00,-3.9,0.3585934718546192,-0.8593066265135874,-2.4062299801969425,-0.758277459388099,-2.5086835112180874,1.9710413454819076,17.90423944608808,0.0,0.0,18.146801421644213,15.840000000000002,0.0,18.320480996970442,6.840000000000001,0.0,18.125196929590402,15.840000000000002,0.0,18.40183256772471,6.840000000000001,0.0,20.10940012216217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,18.123423553368276,0.004789097468209632,0.3585931548069312,18.123423553368276,0.0,0.004789097468209632,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.0,0.0027993468531085073,11.5,-3.9,0.0,0.0027993468531085073,4.5 
 04/04  01:00:00,-2.8374999999999995,0.36909971950418774,-0.8501241451694187,-2.3971526152044396,-0.7490880451470737,-2.4996130615620107,1.9816872393113805,17.139895997767884,0.0,0.0,17.892679756931614,15.840000000000002,0.0,18.054015086494474,6.840000000000001,0.0,17.880871575963646,15.840000000000002,0.0,18.100208575536044,6.840000000000001,0.0,19.86766186447773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,17.319108965388892,0.004789097714131673,0.36909971950418774,17.319108965388892,0.0,0.004789097714131673,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8374999999999995,0.0,0.003089715997872209,11.5,-2.8374999999999995,0.0,0.003089715997872209,4.5 
 04/04  02:00:00,-2.45,0.36489787239785765,-0.8537965738804598,-2.400782985680111,-0.7527632195559164,-2.5032406909470266,1.977429605497452,16.502668635935642,0.0,0.0,17.71464166402147,15.840000000000002,0.0,17.870542184597753,6.840000000000001,0.0,17.7099863408326,15.840000000000002,0.0,17.897248834674784,6.840000000000001,0.0,19.68306366189456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,16.64908428542523,0.004789097707021376,0.36489787239785765,16.64908428542523,0.0,0.004789097707021376,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.45,0.0,0.0030783803117849476,11.5,-2.45,0.0,0.0030783803117849476,4.5 
 04/04  03:00:00,-2.7249999999999996,0.3585936415322003,-0.8593065339026487,-2.4062298192230296,-0.7582773015492494,-2.508683421039275,1.9710417958481672,15.991738420787984,0.0,0.0,17.5712234602222,15.840000000000002,0.0,17.721233317620563,6.840000000000001,0.0,17.56830464014546,15.840000000000002,0.0,17.736682322400508,6.840000000000001,0.0,19.540325026226093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,16.109747517005907,0.004789097707210588,0.3585936415322003,16.109747517005907,0.0,0.004789097707210588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.7249999999999996,0.0,0.002873935862750403,11.5,-2.7249999999999996,0.0,0.002873935862750403,4.5 
 04/04  04:00:00,-2.1125,0.36909971950418774,-0.8501241451694187,-2.3971526152044396,-0.7490880451470737,-2.4996130615620107,1.9816872393113805,15.572194248368216,0.0,0.0,17.490282119090836,15.840000000000002,0.0,17.635332109089326,6.840000000000001,0.0,17.49631036607011,15.840000000000002,0.0,17.644271720666172,6.840000000000001,0.0,19.428491672878792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,15.669458615016776,0.0047890977072061695,0.36909971950418774,15.669458615016776,0.0,0.0047890977072061695,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.1125,0.0,0.0026931389063251255,11.5,-2.1125,0.0,0.0026931389063251255,4.5 
 04/04  05:00:00,-2.3874999999999997,0.39638167186004697,-0.8262803583139964,-2.3735815295914953,-0.7252263958310617,-2.476060005273323,2.0093318936479765,15.233028142586246,0.0,0.0,17.433482365567983,15.840000000000002,0.0,17.580836950603498,6.840000000000001,0.0,17.452933800213117,15.840000000000002,0.0,17.586013320203197,6.840000000000001,0.0,19.34294458412925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,15.31066521840606,0.004789097707206249,0.39638167186004697,15.31066521840606,0.0,0.004789097707206249,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.0,0.0024718817645178436,11.5,-2.3874999999999997,0.0,0.0024718817645178436,4.5 
 04/04  06:00:00,-4.175,0.37749416333342056,-0.84278761117064,-2.389899932792151,-0.7417460028301728,-2.4923659452907456,1.9901933706568786,14.958539390872362,0.0,0.0,17.331367673059315,15.840000000000002,0.0,17.55762879661872,6.840000000000001,0.0,17.40794116351728,15.840000000000002,0.0,17.502490149731024,6.840000000000001,0.0,19.275292267922858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,53.64942934024616,0.0,7.281094224331126,0.0,15.021270707901841,0.0047890977072062475,0.37749416333342056,15.021270707901841,0.0,0.0047890977072062475,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.175,0.0,0.002330201994239661,11.5,-4.175,0.0,0.002330201994239661,4.5 
 04/04  07:00:00,-2.5625,-0.9713710759485107,-1.958476036492701,-3.5088416777497597,-1.8453080725949484,-3.643060136854225,0.8406453483163452,15.773717631896258,2048.4760212849283,0.0,20.97931324587794,3218.5783003396027,0.0,21.596005468510597,1134.8769644148852,0.0,21.34362532063984,2776.036777638998,0.0,21.18207779166551,1463.2904878633826,0.0,21.24097840511621,2643.96734565635,0.0,0.0,18190.98636672269,0.0,0.0,3842.1142467666077,1704.1501326179364,3400.5955933499754,2073.8194711510637,3277.986194412998,1858.1720431893045,1486.3530318145672,0.0,0.0,0.0,0.0,18020.388541815755,22525.48567726969,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,69.60977952787755,0.3529730759176593,7.281094224331126,0.0,7.8455751536994,0.0031299985879818712,-4.706274951229705,13.000377568076523,0.3716780372933336,0.0031299985879818712,13.0,81.89874522343683,0.01757255995599316,0.015926549554583065,0.0,7.219999999999999,0.0,4.5001192457582135,0.2605884864827881,0.0026018722279789464,11.5,4.5001192457582135,0.2605884864827881,0.0026018722279789464,4.5 
 04/04  08:00:00,-0.4125,-2.6692539832798747,-3.4944409293884133,-4.395948316925645,-3.4021871905068215,-4.452918785454644,-1.139852456695228,16.82071912659494,2095.6450021347064,0.0,22.20119571594519,2278.501219766522,0.0,22.20042277180036,62.42938864609994,160.94366808215221,22.20139597802836,1409.7535947015413,0.0,22.200988869475662,945.7280359493591,0.0,22.202458473898716,2069.9602734586133,0.0,0.0,12363.280347481468,0.0,0.0,3006.359219612996,513.6292223893917,2107.0413726024194,1635.1446339123308,2791.6537831037585,1293.0500582947743,1381.4603358035477,0.0,0.0,0.0,0.0,12363.280347481468,15454.100434351833,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,62.70671724618999,0.15609750155159388,7.281094224331126,0.0,8.124487740904467,0.00313782618396426,-4.659785096101189,12.999972974056611,0.3716780372933336,0.00313782618396426,13.0,82.0,0.010479017289643774,0.01405414010942907,0.0,7.22,0.0,4.49980581508528,0.2605884864827881,0.002843892936501117,11.5,4.49980581508528,0.2605884864827881,0.002843892936501117,4.5 
 04/04  09:00:00,1.0625,-2.4558131323665062,-1.5365910472067112,-2.4250623576623154,-1.4556997258022724,-2.5698839769859863,0.27776431295235515,18.358295465749475,2952.153640963433,0.0,22.201085678258387,254.14914061659653,20.525166485523727,23.602384440559703,0.0,857.8407802988047,22.20016886870739,0.0,349.42221151433216,22.201248354611366,55.190434861577074,48.05430633471701,22.34891765927354,0.0,698.9556716324817,0.0,3608.308501594174,0.0,0.0,962.753821142784,0.0,349.43695058131914,696.501754037861,40.94824603119257,904.6284587998683,1127.749966168455,0.0,0.0,0.0,0.0,3608.308501594174,4510.385626992717,0.0,0.0,7.281094224331126,7.281094224331126,0.0,0.0,52.02743110071665,0.029456550623966068,7.281094224331126,0.0,8.921334265174718,0.0030406986369409406,-5.018341999390077,12.999456594276491,0.38544684792496126,0.0030406986369409406,13.0,82.0,0.006648063606410119,0.010286390983911053,0.0,7.219999999999999,0.0,4.499893171781152,0.2605884864827881,0.0027207938049059726,11.5,4.499893171781152,0.2605884864827881,0.0027207938049059726,4.5 
 04/04  10:00:00,3.0749999999999997,-0.15208316907755107,1.1495894657667323,-1.7036584124932832,1.3565696400303617,-0.8899040296575131,3.613315124394708,20.094815371247645,2797.6414937873433,0.0,22.386248082586167,0.0,731.3509554168188,23.898926207279374,0.0,1675.7982205801277,22.775338429781307,0.0,744.6921999247955,22.200685132157524,0.0,461.0390207495197,23.546623197150627,0.0,862.5353185223579,0.0,895.0185710928994,7.257604187160412,0.0,15.47639057519569,0.0,0.0,229.5494771078413,0.0,375.109627976445,378.40995929777495,0.0,0.0,2.717071977133837,2.717071977133837,895.0185710928994,1118.7732138661243,57.215610075042584,7.257604187160412,7.28169803636314,7.273457446289735,0.026244225012508587,64.473214262203,46.92740924555001,0.006171303788501925,7.28169803636314,0.026244225012508587,11.16639937477813,0.0034307291308388107,-3.5966996318995106,12.996932150099333,0.4600459634030112,0.0034307291308388107,13.0,82.0,0.0023622467410097103,0.0025437180502528296,0.0001339897126364994,7.22,0.0,4.500608419646314,0.2605884864827881,0.002627698361408275,11.5,4.500608419646314,0.2605884864827881,0.002627698361408275,4.5 
 04/04  11:00:00,5.9624999999999995,1.6572948253417468,2.8933915077003793,-0.782706987189298,3.248477675825791,0.3487503271910686,5.105943707409162,21.787596323851734,2383.1585582857488,0.0,23.16793607336384,0.0,809.9548466659805,23.89896624654018,0.0,1864.7830339058967,23.496020609187823,0.0,800.575059081385,22.216878710256978,0.0,655.978735052676,23.89880251503129,0.0,1422.5483701785818,0.0,27.767972121106535,766.253012543228,0.0,0.0,0.0,0.0,36.58585647461532,0.0,0.0,0.0,0.0,0.0,932.7065962339344,932.7065962339344,27.767972121106535,34.709965151383166,576.650900841938,766.253012543228,7.936461717297057,7.22,0.2449707726379788,1342.9039133851657,45.53061286932208,0.0001824742914266596,7.936461717297057,0.2449707726379788,13.822612625128464,0.0038733365533067388,-2.174512438445328,13.000383714753653,0.5250210948452702,0.0038733365533067388,13.0,82.0,0.0,0.0,0.03468950279096154,7.22,0.0,5.9624999999999995,0.2605884864827881,0.0025880950939336303,11.5,5.9624999999999995,0.2605884864827881,0.0025880950939336303,4.5 
 04/04  12:00:00,7.8875,2.6082506866907655,3.647027770519742,-0.31408982276839514,3.9818045656103895,0.712314330715231,4.612192260356385,23.208556074174894,1630.1840899741392,0.0,23.650205657030448,0.0,848.7718464471944,23.899118212566787,0.0,1530.81856144535,23.8224931412073,0.0,839.0857772410743,22.315746853393755,0.0,700.1296571907981,23.898881696120505,0.0,1575.602232510052,0.0,0.0,1721.2544633609464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1670.5671991022582,1670.5671991022582,0.0,0.0,740.0184517934505,1721.2544633609464,8.585781880513448,7.22,0.3002042534718117,2461.272915154397,45.48521231956832,0.0,8.585781880513448,0.3002042534718117,15.307284604425455,0.003983431317052835,-1.8200907158341686,13.000369169083509,0.5098120911398898,0.003983431317052835,13.0,82.0,0.0,0.0,0.05701477856526713,7.22,0.0,7.8875,0.2605884864827881,0.002453791895293014,11.5,7.8875,0.2605884864827881,0.002453791895293014,4.5 
 04/04  13:00:00,8.9875,2.1200481630523917,2.253808525674879,-1.1525548234043748,2.5128794748454273,-0.7711871748721268,3.0834158725051224,24.224663139887156,911.1573835286813,0.0,23.61140970308693,0.0,841.6795358685962,23.899003310419822,0.0,940.350195902221,23.734958441049002,0.0,815.2894180203689,22.238658199301995,0.0,690.612185791211,23.89880545746429,0.0,1254.4573843574567,0.0,0.0,1419.7550216409381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1250.262877317412,1250.262877317412,0.0,0.0,687.538771035954,1419.7550216409381,8.223777050290282,7.22,0.3382553834154096,2107.2937926768923,45.48521231956832,0.0,8.223777050290282,0.3382553834154097,14.867550726261879,0.003652284481995793,-2.8437203764102312,13.038852783763886,0.427097819182002,0.003652284481995793,13.0,82.0,0.0,0.0,0.04410438460677385,7.22,0.0,8.9875,0.2605884864827881,0.002459581216934708,11.5,8.9875,0.2605884864827881,0.002459581216934708,4.5 
 04/04  14:00:00,10.15,1.0868189683842138,1.5661724610804835,-0.41861180286340466,1.7659621152969291,-0.7548016780984739,2.2170869103124495,24.992084457791112,681.1268189394495,0.0,23.88895458167449,0.0,1073.797730457561,23.89909663423333,0.0,773.911349739451,23.895550754896497,0.0,1028.9101165016868,22.708506656402985,0.0,731.7202211015833,23.89833508225425,0.0,1820.957349564289,0.0,0.0,2497.136864165113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2595.265486875198,2595.265486875198,0.0,0.0,876.9403832381462,2497.136864165113,8.875322258068438,7.22,0.35959638207681033,3374.077247403259,45.48521231956832,0.0,8.875322258068438,0.3595963820768104,17.147495595806628,0.0036518456337869716,-2.8492722064013014,12.959237773472966,0.4978447292521442,0.0036518456337869716,13.0,82.0,0.0,0.0,0.08069375291278431,7.220000000000001,0.0,10.15,0.2605884864827881,0.00238907503614119,11.5,10.15,0.2605884864827881,0.00238907503614119,4.5 
 04/04  15:00:00,10.6,1.7053272300176614,2.0330413939232574,1.1216487947292282,2.403773252904753,0.5672263342699733,2.752075794639395,25.56054687889365,513.9550026433244,0.0,23.898382290864436,0.0,1382.3512727792172,23.871792463551532,0.0,729.4629361253556,23.89845093837323,0.0,1215.0682033768244,23.509706562569967,0.0,790.8739732079351,23.898132333851756,0.0,2021.0091067657959,0.0,0.0,3613.0457721277517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3616.8336896013993,3616.8336896013993,0.0,0.0,1076.4882509932254,3613.0457721277517,9.557900176029317,7.22,0.3686014989967157,4689.534023120977,45.48521231956832,0.0,9.557900176029317,0.3686014989967157,18.518466929911167,0.0038664374969910975,-2.174588998754679,12.985157784277236,0.5572911195872405,0.0038664374969910975,13.0,82.0,0.0,0.0,0.10642363830542634,7.219999999999999,0.0,10.6,0.2605884864827881,0.00237927370469336,11.5,10.6,0.2605884864827881,0.00237927370469336,4.5 
 04/04  16:00:00,9.5375,2.608020178703748,2.916132870095033,2.1157141148159155,3.4424687471236157,1.7160651203512298,3.6026912496849643,25.834508066426725,455.82240535305846,0.0,23.898600190238565,0.0,1177.316668296693,23.511882224941093,0.0,700.5205374350711,23.898592540281754,0.0,1031.6360832030828,23.664417840340814,0.0,800.3281053715098,23.89812517393412,0.0,1936.5665241098557,0.0,0.0,3099.26990777632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2869.0969296214707,2869.0969296214707,0.0,0.0,983.4048452598233,3099.26990777632,9.200379198655865,7.219999999999999,0.37344516538600253,4082.6747530361436,45.48521231956832,0.0,9.200379198655865,0.37344516538600253,17.58180025558474,0.004147754254828336,-1.3478277618724692,13.021605358618544,0.5153916273197382,0.004147754254828336,13.0,82.0,0.0,0.0,0.08697417449503499,7.219999999999999,0.0,9.5375,0.2605884864827881,0.002809406676563468,11.5,9.5375,0.2605884864827881,0.002809406676563468,4.5 
 04/04  17:00:00,7.15,3.563170118906464,4.570819284805879,2.747012378505806,4.914813536426532,2.4624204531126495,4.7302133567795,25.708096221113873,549.310839135067,0.0,23.58172218111592,0.0,841.5133912901713,22.760659902457125,0.0,650.2809781467724,23.539638022202286,0.0,802.6006943607144,22.979198980315008,0.0,748.7900067871368,23.89838881028736,0.0,1594.4586441951847,0.0,0.0,1467.8625794473332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1213.0628651028485,1213.0628651028485,0.0,0.0,696.4378451794995,1467.8625794473332,8.159161712319136,7.22,0.37225991090978805,2164.300424626833,45.48521231956832,0.0,8.159161712319136,0.37225991090978805,14.710855597945125,0.004523024988440861,-0.33109043232015434,13.02489902386451,0.4378788838114482,0.004523024988440861,13.0,82.0,0.0,0.0,0.04306570462240101,7.22,0.0,7.15,0.2605884864827881,0.003586497851387189,11.5,7.15,0.2605884864827881,0.003586497851387189,4.5 
 04/04  18:00:00,4.725,4.755467627638982,5.733456850445283,3.4798065294009253,5.94819306754657,3.230710813736596,6.0705344483737465,25.153155208533242,603.6302745341422,0.0,22.877500478973865,0.0,787.8021649212237,22.2285778169351,0.0,529.6059703506459,22.863889150894103,0.0,753.2462193052497,22.305490580494716,0.0,652.0242574990821,23.898276963040487,0.0,1467.472475460461,0.0,136.89419647941298,548.5804223017833,0.0,0.0,86.57313629220783,0.0,47.83549326491612,0.0,42.85196972477588,0.0,0.0,0.0,390.1315490262022,390.1315490262022,136.89419647941298,171.11774559926624,539.9729252556616,548.5804223017833,7.587414534275936,7.219999999999999,0.3539935275828713,1088.5533475574448,45.23286309840255,0.0008834486250141841,7.587414534275936,0.3539935275828713,12.839344630327256,0.004862032428249051,0.609514557093729,13.006969875654306,0.4259887286185614,0.004862032428249051,13.0,82.0,0.0002311630377352949,0.0,0.016504488090204987,7.220000000000001,0.0,4.887488870107305,0.2605884864827881,0.0038739928806932446,11.5,4.887488870107305,0.2605884864827881,0.0038739928806932446,4.5 
 04/04  19:00:00,2.8374999999999995,4.8010727304313185,4.780526757755785,2.495308979748153,4.985650520282488,2.220274731776946,6.3276537749562465,24.084316855169423,293.98744102953106,0.0,22.204971827635212,55.72345650613693,112.02604601989722,22.201487710090788,8.42069838607489,53.43277429211031,22.204151656942884,47.35137157765661,108.15085367801075,22.20098501020018,0.0,107.44194809695631,23.27271136813845,0.0,817.3144138742095,0.0,3378.988172835183,0.0,0.0,676.0657028040191,569.0586585119546,640.2401385774845,584.3183472660418,0.0,438.4396997185752,514.0790756669968,0.0,0.0,0.0,0.0,3378.988172835183,4223.735216043979,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,43.39983705851748,0.020915123681360316,7.408062599852773,0.0,10.4408419840988,0.0047015804759057075,0.14575146154890864,12.999928223078873,0.3716780372933336,0.0047015804759057075,13.0,82.0,0.0027990531728118457,0.0035582126697609705,0.0,7.219999999999999,0.0,4.499990922380385,0.2605884864827881,0.003870794218062433,11.5,4.499990922380385,0.2605884864827881,0.003870794218062433,4.5 
 04/04  20:00:00,1.5125000000000002,3.16648850219435,2.3376209289916225,0.724946228081818,2.511469085375791,0.5783891380245528,4.664353822212967,22.777862012446537,109.22219257443226,11.153133665358837,22.202376836782896,932.9393207763217,0.0,22.20136381517562,357.56298118560335,0.0,22.202156327390558,897.1554629424418,0.0,22.200857331672697,331.69571875102423,0.0,22.277519885892893,0.0,342.8357433408858,0.0,7346.234827964496,0.0,0.0,1663.1335235928482,971.3143405568859,1595.994509059598,1023.0906126718093,393.1224113196977,787.9394967807519,662.8304352796681,0.0,0.0,0.0,0.0,7346.234827964496,9182.79353495562,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,49.04716022351207,0.0537681043654009,7.408062599852773,0.0,10.045745178883717,0.004674211266799651,0.060159758163353706,12.99982920751441,0.3716780372933336,0.004674211266799651,13.0,82.0,0.005590966758928344,0.004915162295526845,0.0,7.219999999999999,0.0,4.498918826785107,0.2605884864827881,0.004100295576610951,11.5,4.498918826785107,0.2605884864827881,0.004100295576610951,4.5 
 04/04  21:00:00,1.1,2.22982263400134,1.3027429455273092,0.18175836389180566,1.4452547485546343,0.11728352021764853,3.562703887793682,21.52617919172803,0.0,0.0,20.375102807646435,47.52,0.0,20.589120264261926,20.520000000000003,0.0,20.40938032825928,47.52,0.0,20.62431910092132,20.520000000000003,0.0,21.778064077542407,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,21.677184448964304,0.005473655576614684,2.2360291213955072,21.677184448964304,0.0,0.005473655576614684,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.0,0.004229997399338727,11.5,1.1,0.0,0.004229997399338727,4.5 
 04/04  22:00:00,0.7875000000000001,2.2150021395261374,1.2882971368233043,0.1698083426261381,1.4306297400441474,0.1056881240529338,3.5473173129854674,20.36296825023667,0.0,0.0,19.410797484091997,27.720000000000002,0.0,19.646301330983434,11.970000000000002,0.0,19.444411711131213,27.720000000000002,0.0,19.674800835176768,11.970000000000002,0.0,21.098506390422973,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,20.620746788657776,0.005469476194431311,2.2147788187944406,20.620746788657776,0.0,0.005469476194431311,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.0,0.0041076309200230934,11.5,0.7875000000000001,0.0,0.0041076309200230934,4.5 
 04/04  23:00:00,1.2874999999999999,2.2194063661275645,1.292659093775299,0.17404911402637635,1.4350023469198965,0.10991473648924532,3.5517834983036702,19.397305597578,0.0,0.0,18.940698292132655,15.840000000000002,0.0,19.14789909574052,6.840000000000001,0.0,18.973154623143795,15.840000000000002,0.0,19.1653732937433,6.840000000000001,0.0,20.552718360594184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,19.625594520446917,0.00546962326365087,2.219413207162272,19.625594520446917,0.0,0.00546962326365087,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.0,0.004271751078522613,11.5,1.2874999999999999,0.0,0.004271751078522613,4.5 
 04/04  24:00:00,1.3249999999999997,2.204481260644335,1.2778468500570204,0.15937523252014743,1.4201727447426724,0.09524893269192325,3.5366951480703825,18.58200255168898,0.0,0.0,18.66112048832758,15.840000000000002,0.0,18.84407509561781,6.840000000000001,0.0,18.694288428236003,15.840000000000002,0.0,18.8543647924022,6.840000000000001,0.0,20.245907931761874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,18.769357754029517,0.005469618413238748,2.2044811464883027,18.769357754029517,0.0,0.005469618413238748,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.0,0.004434739825684472,11.5,1.3249999999999997,0.0,0.004434739825684472,4.5 
 04/05  01:00:00,0.7875000000000001,2.1916867100286406,1.2651488754451694,0.14679301430432634,1.407459856089835,0.08267335673305347,3.523760962566477,17.947629994847944,0.0,0.0,18.435726576954853,15.840000000000002,0.0,18.60127873603096,6.840000000000001,0.0,18.46647494565337,15.840000000000002,0.0,18.607288930793068,6.840000000000001,0.0,20.035905972896234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,18.09342089440872,0.00546961855498602,2.1916867100286406,18.09342089440872,0.0,0.00546961855498602,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.0,0.004313337758171837,11.5,0.7875000000000001,0.0,0.004313337758171837,4.5 
 04/05  02:00:00,0.225,2.1810133698120096,1.2545560659836568,0.13629689941637207,1.3968547456411757,0.072182763425626,3.512971149612172,17.40445761834222,0.0,0.0,18.241954251743717,15.840000000000002,0.0,18.401216172384252,6.840000000000001,0.0,18.27321109047848,15.840000000000002,0.0,18.404714756837645,6.840000000000001,0.0,19.875225813996593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,17.53379940188926,0.005469618551156975,2.1810133698120096,17.53379940188926,0.0,0.005469618551156975,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.0,0.004273702623998074,11.5,0.225,0.0,0.004273702623998074,4.5 
 04/05  03:00:00,0.0,2.174607046455222,1.2481980856531103,0.12999695426273927,1.3904893606807427,0.06588613367197214,3.506494891775481,16.924710207584276,0.0,0.0,18.070116628238363,15.840000000000002,0.0,18.230590478056534,6.840000000000001,0.0,18.1030469927998,15.840000000000002,0.0,18.232621256320034,6.840000000000001,0.0,19.74454794833263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,17.03934372871648,0.005469618551248693,2.174607046455222,17.03934372871648,0.0,0.005469618551248693,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004264892767591236,11.5,0.0,0.0,0.004264892767591236,4.5 
 04/05  04:00:00,0.0,2.1852832857053643,1.2587937634316715,0.14049591442676887,1.4010973694934488,0.07637956919089633,3.5172876673099216,16.500531760947705,0.0,0.0,17.926317024949764,15.840000000000002,0.0,18.090128449959845,6.840000000000001,0.0,17.961072870390325,15.840000000000002,0.0,18.091304821190228,6.840000000000001,0.0,19.635305940313835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,16.601370637356304,0.00546961855124697,2.1852832857053643,16.601370637356304,0.0,0.00546961855124697,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004244013635955973,11.5,0.0,0.0,0.004244013635955973,4.5 
 04/05  05:00:00,0.0,2.2130076033732684,1.2863088926502368,0.16775962728653904,1.4286444420302022,0.10362902981384328,3.5453144285248714,16.133639124743592,0.0,0.0,17.811460716082173,15.840000000000002,0.0,17.97645784222832,6.840000000000001,0.0,17.847137606086136,15.840000000000002,0.0,17.97713927868144,6.840000000000001,0.0,19.543557858582,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,16.219916783148477,0.005469618551246984,2.2130076033732684,16.219916783148477,0.0,0.005469618551246984,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004352715036346183,11.5,0.0,0.0,0.004352715036346183,4.5 
 04/05  06:00:00,0.0,2.215140466201634,1.2884258405294373,0.1698572282824014,1.430763901411463,0.10572546220488313,3.547470660148603,15.827587226848898,0.0,0.0,17.746591874702826,15.840000000000002,0.0,17.987395188377192,6.840000000000001,0.0,17.841817887459733,15.840000000000002,0.0,17.91407342890045,6.840000000000001,0.0,19.4677367809903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.66797896599388,0.0,7.408062599852773,0.0,15.890089388865041,0.005469618551246986,2.215140466201634,15.890089388865041,0.0,0.005469618551246986,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.0,0.004305196856375912,11.5,0.0,0.0,0.004305196856375912,4.5 
 04/05  07:00:00,0.0,1.4361704322389002,0.7912103105878866,-0.0681353614655464,0.908827959282136,-0.11290450655052828,2.878320854593374,16.579384266227965,1865.845226654839,0.0,21.31741325437462,3080.3314045639077,0.0,21.796683666933646,1016.0602039375854,0.0,21.6318486641538,2572.0571582867724,0.0,21.458906907850782,1377.9831267953168,0.0,21.443315402174594,2588.5626614222247,0.0,0.0,16969.982672231934,0.0,0.0,3735.1428359392303,1600.8815240290842,3222.715231632203,2011.5813969780634,3243.485756276542,1187.981832242148,1400.2480435193759,0.0,0.0,0.0,0.0,16769.099421969495,20961.37427746187,0.0,0.0,7.408062599852772,7.408062599852772,0.0,0.0,68.79109535416046,0.3141024856861129,7.408062599852772,0.0,8.0871902946447,0.004525358907311122,-0.3415946388865898,13.000147821399285,0.3716780372933336,0.004525358907311122,13.0,81.87599324895672,0.009387281317331355,0.014428715983384542,0.0,7.219999999999998,0.0,4.50162625832154,0.2605884864827881,0.004233625178712503,11.499999999999998,4.50162625832154,0.2605884864827881,0.004233625178712503,4.5 
 04/05  08:00:00,0.0,0.5291602540366787,-0.008648210034258558,-0.4353109300978769,0.059363492160958646,-0.45881434833040446,1.5918798336079028,17.488826631656053,1851.0068787951016,0.0,22.201844606580217,2133.2205604285286,0.0,22.200781147120637,236.93379875794477,0.0,22.20142360091798,1423.1620047938768,0.0,22.20068010046388,837.3784937131512,0.0,22.201408966189838,1866.6394201273845,0.0,0.0,12136.284478439213,0.0,0.0,2863.586448059625,850.5064888594591,2122.5191529564554,1528.4532532357105,2591.671868511203,1187.9701823579694,1306.2018658069196,0.0,0.0,0.0,0.0,12136.284478439213,15170.355598049015,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,61.0025335811936,0.13941335115338768,7.408062599852773,0.0,8.335950661641036,0.004430110653813643,-0.582343260325821,13.000005432603494,0.3716780372933336,0.004430110653813643,13.0,82.0,0.009363856417088234,0.012842363145722006,0.0,7.219999999999999,0.0,4.501624874805815,0.2605884864827881,0.004228449998356929,11.5,4.501624874805815,0.2605884864827881,0.004228449998356929,4.5 
 04/05  09:00:00,1.7499999999999998,1.1028648351497679,2.148497134240241,1.539746154694317,2.209113266326569,1.4137183955808634,3.358006613666867,18.762917982135363,2663.4552378655053,0.0,22.200967518912616,225.36253246967922,33.77290547621436,22.466114497670727,0.0,570.6767144719217,22.200138637536025,0.0,329.2454971631005,22.200512114152584,21.89094974415181,95.46184140938024,22.380402987008118,0.0,727.3751099108368,0.0,3481.1491767544394,0.0,0.0,923.0060570164828,61.433187528931974,371.59214059821807,617.8686105058891,16.914835194908072,725.8937451849199,1168.726405157914,0.0,0.0,0.0,0.0,3481.1491767544394,4351.436470943048,0.0,0.0,7.408062599852773,7.408062599852773,0.0,0.0,51.385993543339545,0.027706048697780726,7.408062599852773,0.0,8.701649667279927,0.0045253652853524465,-0.3115676319809519,12.999876224709197,0.3716780372933336,0.0045253652853524465,13.0,82.0,0.0051262815044061955,0.010819788849967336,0.0,7.219999999999999,0.0,4.50006794232757,0.2605884864827881,0.004360356505164176,11.5,4.50006794232757,0.2605884864827881,0.004360356505164176,4.5 
 04/05  10:00:00,4.549999999999999,3.6094655116854506,4.5162994478258796,2.7925377106924882,4.672177833884993,2.9586172688546792,6.23599893714704,20.2032734110064,2598.953013081871,0.0,22.431391411449248,0.0,751.096626999248,23.866308073379514,0.0,1243.5320084762589,22.797904971094315,0.0,748.144662125819,22.20088540745991,0.0,510.4107554459721,23.559776207041494,0.0,873.1591388232902,0.0,787.3231482787214,22.334343090757546,0.0,1.1134040297620351,0.0,0.0,181.9914441423311,0.0,85.79527097954471,543.5938760386911,0.0,0.0,16.545258866744263,16.545258866744263,716.1853393261066,895.2316741576333,59.59690572363805,22.334343090757546,7.4083263781626085,7.384554774871177,0.027998289712132283,81.9312488143956,48.61334798553874,0.005684319601743722,7.4083263781626085,0.027998289712132283,10.618538181810507,0.004849729382820255,0.6178135644177459,12.997091834829549,0.4214547113101998,0.004849729382820255,13.0,80.72923622449055,0.0004869698964149202,0.004256821283902207,0.0007846578899247622,7.219999999999999,0.0,4.875048541099721,0.2605884864827881,0.004182881021312104,11.5,4.875048541099721,0.2605884864827881,0.004182881021312104,4.5 
 04/05  11:00:00,6.6,5.002311182647077,5.888146453191202,2.912054069988045,6.167760416331612,3.763076784235203,7.594599817785764,21.72369259710104,2364.4864423003237,0.0,23.123405299415207,0.0,808.2996518578448,23.89895422386629,0.0,1638.0600654980528,23.39247895431017,0.0,794.5268781434313,22.203083348597747,0.0,652.4654745948365,23.898825190721723,0.0,1418.2187274340608,0.0,30.710411265716868,786.2269621280528,0.0,0.0,0.0,0.0,40.64862313883791,0.0,0.0,0.0,0.0,0.0,899.937634626847,899.937634626847,30.710411265716868,38.388014082146086,579.510689828822,786.2269621280528,7.94886970168289,7.22,0.2519656866785681,1365.7376519568747,47.683279649839854,0.00021444059065468753,7.94886970168289,0.2519656866785681,13.807646089175027,0.005138959090185205,1.4178033181980862,13.00013853592263,0.5034475729729302,0.005138959090185205,13.0,80.51876541319491,0.0,0.0,0.03405588880538041,7.219999999999999,0.0,6.6,0.2605884864827881,0.0038153286335368243,11.5,6.6,0.2605884864827881,0.0038153286335368243,4.5 
 04/05  12:00:00,7.8875,5.519319183680418,6.230579716049816,2.8479883143957374,6.507793473476871,3.656766458094144,7.1055858176428766,22.979561327664133,1702.3449466896368,0.0,23.53689940479984,0.0,840.7188527948806,23.898707574220637,0.0,1393.7392080371715,23.664021658900246,0.0,814.7256989513764,22.234512304796457,0.0,688.1790633110181,23.898312105585838,0.0,1528.4370764068901,0.0,6.51437332480676,1455.4458091288939,0.0,0.0,0.0,0.0,6.512483324089527,0.0,0.0,0.0,0.0,0.0,1402.6867023956272,1402.6867023956272,6.51437332480676,8.142966656008449,693.9177150498394,1455.4458091288939,8.411492387336077,7.22,0.29095023847917556,2149.3635241787333,47.59185977030505,0.000045285590573039607,8.411492387336077,0.29095023847917556,14.870701995306511,0.00506841211811819,1.2314670192990655,13.010799092115096,0.4916170151343372,0.00506841211811819,13.0,80.53488760752921,0.0,0.0,0.04930850031312184,7.219999999999999,0.0,7.8875,0.2605884864827881,0.0034607587387173416,11.5,7.8875,0.2605884864827881,0.0034607587387173416,4.5 
 04/05  13:00:00,9.737499999999999,4.770037436701403,4.658200915050988,1.5986972510258395,4.917614605185876,1.834941616248659,5.60218642520878,23.990303648778806,990.4710547165205,0.0,23.531734830686204,0.0,837.2207273015289,23.89886030970689,0.0,867.1192052085335,23.596629417335723,0.0,806.5844264962403,22.20417326647493,0.0,659.8511572346018,23.898716508067828,0.0,1198.518554579566,0.0,31.045089149433757,1389.5297600618226,0.0,0.0,0.0,0.0,29.622434066682438,0.0,0.0,0.0,0.0,0.0,1270.853620278027,1270.853620278027,31.045089149433757,38.806361436792194,682.2129667057231,1389.5297600618226,8.201118572584233,7.22,0.3380106885954991,2071.742726767546,47.5842068157842,0.00021577251978918872,8.201118572584233,0.33801068859549915,14.975449958003715,0.004520890550965679,-0.28009748308441157,13.037128400563038,0.41496658836498923,0.004520890550965679,13.0,80.55430841491206,0.0,0.0,0.04450760954195559,7.219999999999999,0.0,9.737499999999999,0.2605884864827881,0.0032421612019469864,11.5,9.737499999999999,0.2605884864827881,0.0032421612019469864,4.5 
 04/05  14:00:00,10.6,3.494250628840943,3.6777540715785904,1.8347079864184659,4.031480095801447,1.3744519349200752,4.437720688993221,24.964452071815632,696.7653606048343,0.0,23.879817239285224,0.0,1064.717045458397,23.85647064658729,0.0,740.5769210357566,23.87669133402828,0.0,916.5819088813918,22.564814017898076,0.0,721.9400204053238,23.898115178920854,0.0,1791.829532438101,0.0,0.0,2433.1125679216793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2493.027952129889,2493.027952129889,0.0,0.0,865.6812941102776,2433.1125679216793,8.822388979247014,7.22,0.36205595467850826,3298.793862031957,47.60230770190246,0.0,8.822388979247014,0.36205595467850826,17.09138756680946,0.004349838885588054,-0.7294294498167495,12.959092396898374,0.4810556706596695,0.004349838885588054,13.0,80.57076828892065,0.0,0.0,0.07781978487406825,7.22,0.0,10.6,0.2605884864827881,0.002940275901363197,11.5,10.6,0.2605884864827881,0.002940275901363197,4.5 
 04/05  15:00:00,10.9125,3.580580896334787,3.4458881662357714,2.721495775386098,4.456039169943548,2.150716878855799,4.400765734113019,25.772396302541328,366.2299454882768,0.0,23.89804775526273,0.0,1557.392073942755,23.671687072561156,0.0,714.6680753762405,23.898355586443422,0.0,1061.4990665232972,23.44689051631218,0.0,798.2713092268476,23.89791919620428,0.0,2009.7113286123533,0.0,0.0,3702.886321601293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3767.5079390654164,3767.5079390654164,0.0,0.0,1093.3291533098259,3702.886321601293,9.579638589966272,7.219999999999999,0.3740618823215158,4796.215474911119,47.60230770190246,0.0,9.579638589966272,0.3740618823215158,18.749678038396297,0.004391491601091391,-0.6089109035979001,12.97570605894065,0.5579676327580471,0.004391491601091391,13.0,80.57076828892065,0.0,0.0,0.11009626976362939,7.219999999999999,0.0,10.9125,0.2605884864827881,0.002604849985489542,11.5,10.9125,0.2605884864827881,0.002604849985489542,4.5 
 04/05  16:00:00,11.1,3.723645181103916,2.976701275478974,3.2442513395623975,5.006442524761269,2.381152578264612,4.772861468683416,26.264453136291902,36.649132407077104,55.98826872415884,23.89803026748619,0.0,2003.335413354727,23.380930073055673,0.0,694.8826779972367,23.89838913632805,0.0,995.0142140146854,23.896485591381445,0.0,1149.4226221906226,23.897951816918123,0.0,1978.8397682626517,0.0,0.0,4803.547380100674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4817.461638571037,4817.461638571037,0.0,0.0,1294.1549806748596,4803.547380100674,10.203037786298188,7.219999999999999,0.38412841516779206,6097.702360775533,47.60230770190246,0.0,10.203037786298188,0.38412841516779206,19.842935835674623,0.004542834662500987,-0.20221246575712712,12.987787191960578,0.6183738878677132,0.004542834662500987,13.0,80.57076828892065,0.0,0.0,0.13643998669991933,7.219999999999999,0.0,11.1,0.2605884864827881,0.002488628932831171,11.5,11.1,0.2605884864827881,0.002488628932831171,4.5 
