Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/05  17:00:00,11.1,3.6376818570174274,2.742368375152582,3.3121272583453947,5.723341598150249,1.8188683575970792,5.236211446638789,26.468686451473417,0.0,190.7657223638971,23.89812062498106,0.0,2100.7367504878957,22.92216932554442,0.0,663.3352035327537,23.7797621377181,0.0,823.7792932555999,23.898369675647235,0.0,1496.6375160990278,23.897998663315526,0.0,1742.6691067824197,0.0,0.0,5074.530177294812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4968.14119457779,4968.14119457779,0.0,0.0,1343.9113797981386,5074.530177294812,10.331051508505883,7.219999999999999,0.3892255802310729,6418.4415570929505,47.60230770190246,0.0,10.331051508505883,0.3892255802310729,20.046834585548822,0.004549176814782767,-0.21207287524892582,13.001698087489892,0.6234093872246376,0.004549176814782767,13.0,80.57076828892065,0.0,0.0,0.13973467368619866,7.220000000000001,0.0,11.1,0.2605884864827881,0.0024942955843984486,11.5,11.1,0.2605884864827881,0.0024942955843984486,4.5 
 04/05  18:00:00,9.725,3.8486394543751303,3.1476083212435784,3.3769244528702393,6.202256150017188,1.9772179945131652,5.663283863381823,26.443077794337214,0.0,148.62162790997127,23.898496673589044,0.0,1791.8495650448044,22.488375415726406,0.0,633.1621760898149,23.42353016388648,0.0,795.6331466476747,23.898778386609976,0.0,1470.8261512702438,23.8979457310591,0.0,1728.3579832152286,0.0,0.0,4434.329507820003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4174.279729355534,4174.279729355534,0.0,0.0,1224.344108270669,4434.329507820003,9.97064798616655,7.219999999999999,0.38439708055463295,5658.673616090671,47.60230770190246,0.0,9.97064798616655,0.38439708055463295,19.09105831446742,0.004689818243356813,0.18655456341870524,13.018864572195481,0.5923831597919941,0.004689818243356813,13.0,80.57076828892065,0.0,0.0,0.12008720941003025,7.219999999999999,0.0,9.725,0.2605884864827881,0.002947048537488466,11.5,9.725,0.2605884864827881,0.002947048537488466,4.5 
 04/05  19:00:00,6.4625,3.869449135438444,3.110365945465395,1.748511142300607,4.7631504406782845,1.2274687100851454,5.610334621973375,25.695739199773456,0.0,122.34632403613932,22.984796687379493,0.0,795.6902177261119,22.20242507471155,0.0,211.23725701269944,22.30647222642269,0.0,429.0994344868681,22.996556174300395,0.0,748.990781318423,23.60292073374205,0.0,842.9110524695016,0.0,656.2749147391099,662.3369474473348,0.0,0.0,402.72049774718266,280.7987103633375,2.8980602901968866,0.0,0.0,63.90979794407659,0.0,0.0,244.0494795673705,244.0494795673705,656.2749147391099,820.3436434238872,447.4734567446895,662.3369474473348,7.636349951812272,7.242984403796754,0.2957343418439808,1109.8104041920242,46.470440031960244,0.004368674396189755,7.636349951812272,0.295734341843981,12.2832931095443,0.004230790402044039,-1.0558644660052614,13.000189448806744,0.3716780372933336,0.004230790402044039,13.0,80.78894221712922,0.0,0.0003925947424885496,0.010285887883691239,7.219999999999999,0.0,6.4625,0.2605884864827881,0.0034076864889709844,11.5,6.4625,0.2605884864827881,0.0034076864889709844,4.5 
 04/05  20:00:00,4.3125,2.127252049698997,0.9909149656394635,-0.5534606658812014,1.6265536942694292,-0.7178477916791686,3.809197032395789,24.097718363793845,0.0,382.59074657180554,22.202276046174035,232.97439679109934,20.154283656784543,22.200429290889506,208.86556183666443,0.0,22.201864711911675,546.5548630588435,0.0,22.201547750409222,17.98331723257826,105.49417441166719,22.408782536545232,0.0,600.0158970391102,0.0,4394.14731933265,0.0,0.0,943.4826177937022,821.8791888453094,1245.0756224762763,603.3478627305001,146.46871438201606,64.12863323461129,494.6724119830917,0.0,0.0,0.0,0.0,4394.14731933265,5492.684149165812,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,44.957201933674035,0.02849479416741013,7.311937615187017,0.0,10.48927765263278,0.004043923228572944,-1.5986224992692604,12.99990789643223,0.3716780372933336,0.004043923228572944,13.0,81.68033153292228,0.00033867256818874474,0.003427445302682875,0.0,7.22,0.0,4.555890461211527,0.2605884864827881,0.003402996032703611,11.5,4.555890461211527,0.2605884864827881,0.003402996032703611,4.5 
 04/05  21:00:00,2.5249999999999995,0.9605186231675936,-0.20188611569612433,-1.4035166922503646,0.224188798175608,-1.5114338739700819,2.5559758919539877,22.927492218589123,0.0,0.0,20.834158703473243,47.52,0.0,20.819319582706598,20.520000000000003,0.0,20.629713874473186,47.52,0.0,21.18035079426344,20.520000000000003,0.0,21.98427953771096,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.092433667905254,0.004958936836292378,0.9713628670780264,23.092433667905254,0.0,0.004958936836292378,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,2.5249999999999995,0.0,0.003552869582745216,11.5,2.5249999999999995,0.0,0.003552869582745216,4.5 
 04/05  22:00:00,1.3249999999999997,0.9513867761777034,-0.20997091635058496,-1.4118230374153364,0.21517597143197736,-1.5197884838700604,2.5466828130696797,21.560033038015295,0.0,0.0,19.771232872820956,27.720000000000002,0.0,19.833724312702564,11.970000000000002,0.0,19.60705409302983,27.720000000000002,0.0,20.151112396192055,11.970000000000002,0.0,21.384033335318897,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.75253957383893,0.004955499502882883,0.9513947869245153,21.75253957383893,0.0,0.004955499502882883,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.0036509424929712063,11.5,1.3249999999999997,0.0,0.0036509424929712063,4.5 
 04/05  23:00:00,0.7875000000000001,0.9660321756085379,-0.19717158428489479,-1.3991371774111543,0.2297331819831332,-1.5071128264335667,2.5615203423542288,20.357783398684127,0.0,0.0,19.145242529099512,15.840000000000002,0.0,19.25119059487821,6.840000000000001,0.0,19.042726992701077,15.840000000000002,0.0,19.4435471944054,6.840000000000001,0.0,20.79447914532683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.59340265070356,0.004955496631781306,0.9660321756085379,20.59340265070356,0.0,0.004955496631781306,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003563489023375106,11.5,0.7875000000000001,0.0,0.003563489023375106,4.5 
 04/05  24:00:00,0.6,0.9471937051009474,-0.21363574659538473,-1.415455278520075,0.21100815159155348,-1.523417838830645,2.542434589301805,19.37276206347658,0.0,0.0,18.749389553285912,15.840000000000002,0.0,18.869709350411036,6.840000000000001,0.0,18.682582835825702,15.840000000000002,0.0,18.98322059758437,6.840000000000001,0.0,20.4040098765804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.60483992691482,0.004955496605261308,0.9471937051009474,19.60483992691482,0.0,0.004955496605261308,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0033986453865205,11.5,0.6,0.0,0.0033986453865205,4.5 
 04/06  01:00:00,1.9749999999999999,0.9388208941595941,-0.22095324819335666,-1.4227078822482064,0.20268581151487683,-1.5306646058044404,2.533952017349048,18.54411691705321,0.0,0.0,18.66527079191125,15.840000000000002,0.0,18.773436553876344,6.840000000000001,0.0,18.623178456914978,15.840000000000002,0.0,18.840252484934684,6.840000000000001,0.0,20.33205037083814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.733189981256402,0.004955496606068815,0.9388208941595941,18.733189981256402,0.0,0.004955496606068815,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.0,0.0035422556982059126,11.5,1.9749999999999999,0.0,0.0035422556982059126,4.5 
 04/06  02:00:00,2.425,0.9346300456769386,-0.2246160466243472,-1.4263381695081014,0.19852015311370388,-1.5342919996384021,2.529706107268114,17.92903594746974,0.0,0.0,18.581585917805654,15.840000000000002,0.0,18.684354284125583,6.840000000000001,0.0,18.555156084670497,15.840000000000002,0.0,18.722953025408774,6.840000000000001,0.0,20.227739826223655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.065284236928626,0.00495549660604855,0.9346300456769386,18.065284236928626,0.0,0.00495549660604855,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0037829250415286958,11.5,2.425,0.0,0.0037829250415286958,4.5 
 04/06  03:00:00,2.2,0.9283423538765837,-0.2301114651948446,-1.4317848130166542,0.19227031947628456,-1.5397343000425083,2.5233358365166922,17.450888359622333,0.0,0.0,18.47719286116232,15.840000000000002,0.0,18.582882155602782,6.840000000000001,0.0,18.45886108754447,15.840000000000002,0.0,18.6051888498377,6.840000000000001,0.0,20.124244592868227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.56091187299267,0.004955496606048973,0.9283423538765837,17.56091187299267,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0036431758296813503,11.5,2.2,0.0,0.0036431758296813503,4.5 
 04/06  04:00:00,1.5125000000000002,0.9283423538765837,-0.2301114651948446,-1.4317848130166542,0.19227031947628456,-1.5397343000425083,2.5233358365166922,17.05889746898988,0.0,0.0,18.378176188911265,15.840000000000002,0.0,18.483405299115017,6.840000000000001,0.0,18.36181409662344,15.840000000000002,0.0,18.4963059394481,6.840000000000001,0.0,20.036598516350068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.15070706003271,0.004955496606048972,0.9283423538765837,17.15070706003271,0.0,0.004955496606048972,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.0,0.0034155804794213274,11.5,1.5125000000000002,0.0,0.0034155804794213274,4.5 
 04/06  05:00:00,0.7875000000000001,0.9597528477374843,-0.2026594885920971,-1.4045763946477414,0.2234916673831323,-1.5125476625522167,2.555158591459566,16.71851974956234,0.0,0.0,18.26599777174279,15.840000000000002,0.0,18.3751940488193,6.840000000000001,0.0,18.25126847238337,15.840000000000002,0.0,18.382661513090085,6.840000000000001,0.0,19.960334679124344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.80047037984412,0.004955496606048973,0.9597528477374843,16.80047037984412,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003240046096589371,11.5,0.7875000000000001,0.0,0.003240046096589371,4.5 
 04/06  06:00:00,0.225,0.9576638814546565,-0.20448504385719185,-1.4063857740235928,0.22141532459272728,-1.5143556088780334,2.553042202671622,16.41332319792647,0.0,0.0,18.185303472918072,15.840000000000002,0.0,18.419242991034693,6.840000000000001,0.0,18.265336208729778,15.840000000000002,0.0,18.312259979076693,6.840000000000001,0.0,19.892035260017792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.477150946402297,0.004955496606048975,0.9576638814546565,16.477150946402297,0.0,0.004955496606048975,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.003180646675505801,11.5,0.225,0.0,0.003180646675505801,4.5 
 04/06  07:00:00,1.0625,0.9660321756085379,-0.19717158428489479,-1.3991371774111543,0.2297331819831332,-1.5071128264335667,2.5615202947484486,16.268734618101174,0.0,0.0,18.350480308362236,15.84,0.0,20.4370957911727,6.840000000000001,0.0,19.476427282661504,15.84,0.0,18.527079999370347,6.840000000000001,0.0,19.88017454161831,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.273045774306087,0.004955496606048973,0.9660321756085378,16.273045774306087,0.0,0.004955496606048973,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,1.0625,0.0,0.0033729806049192165,11.5,1.0625,0.0,0.0033729806049192165,4.5 
 04/06  08:00:00,3.3875,0.9994605813569196,-0.1679577933293739,-1.3701825874913172,0.26296024977721255,-1.4781813922965328,2.595387605313694,16.402052526214092,0.0,0.0,18.77815720512681,15.84,0.0,23.526570528782425,6.840000000000001,0.0,20.460677715385046,15.84,0.0,18.96172255086977,6.840000000000001,0.0,19.98789784491989,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.378809247852068,0.004955496606048978,0.9994605813569196,16.378809247852068,0.0,0.004955496606048978,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,3.3875,0.0,0.003708606340143804,11.5,3.3875,0.0,0.003708606340143804,4.5 
 04/06  09:00:00,6.15,1.0224034141509297,-0.14790849330255262,-1.350311176031293,0.28576488759526214,-1.4583259182438515,2.6186316178078513,16.86623851827641,0.0,0.0,19.353482689985803,15.84,0.0,26.482102732714072,6.840000000000001,0.0,20.661400435405458,15.84,0.0,19.49246672815712,6.840000000000001,0.0,20.15610343211216,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,16.801649856835596,0.004955496606048988,1.0224034141509297,16.801649856835596,0.0,0.004955496606048988,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,6.15,0.0,0.003745955403400589,11.5,6.15,0.0,0.003745955403400589,4.5 
 04/06  10:00:00,8.95,1.0390665093918257,-0.1333474684838647,-1.335879350947856,0.30232759864743436,-1.4439057047436188,2.635513543208422,17.661632481968184,0.0,0.0,19.98239849930678,15.840000000000002,0.0,28.093441532012783,6.840000000000001,0.0,20.796376679547123,15.840000000000002,0.0,20.043217176960056,6.840000000000001,0.0,20.38824062359095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.464211543145712,0.004955496606048994,1.0390665093918257,17.464211543145712,0.0,0.004955496606048994,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.95,0.0,0.003465992245377667,11.5,8.95,0.0,0.003465992245377667,4.5 
 04/06  11:00:00,11.75,1.0557119140816094,-0.11880232993868019,-1.3214632854111623,0.31887270741186385,-1.4295011964326425,2.6523775129686835,18.741210353781486,0.0,0.0,20.747853247885672,15.840000000000002,0.0,28.550224311639184,6.840000000000001,0.0,21.205286776976294,15.840000000000002,0.0,20.639118477627587,6.840000000000001,0.0,20.672016936907774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.51207902618819,0.0049554966060489985,1.0557119140816094,18.51207902618819,0.0,0.0049554966060489985,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,11.75,0.0,0.002796861258861138,11.5,11.75,0.0,0.002796861258861138,4.5 
 04/06  12:00:00,13.8,1.051552218868685,-0.1224371268992512,-1.3250658217050921,0.31473807917758556,-1.433100850767694,2.6481632061823417,20.10823944079955,0.0,0.0,21.583147126006633,15.840000000000002,0.0,28.019087998684796,6.840000000000001,0.0,21.7307510655584,15.840000000000002,0.0,21.35444829166059,6.840000000000001,0.0,21.03300676669088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.903130504046274,0.004955496606049001,1.051552218868685,19.903130504046274,0.0,0.004955496606049001,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,13.8,0.0,0.0025246177563651405,11.5,13.8,0.0,0.0025246177563651405,4.5 
 04/06  13:00:00,15.837500000000002,1.0453112921050087,-0.1278905607094762,-1.3304708463732609,0.30853477035049925,-1.438501571054865,2.641840333574478,21.53564645665023,0.0,0.0,22.26054105560216,15.840000000000002,0.0,26.67152368238683,6.840000000000001,0.0,22.25575462639891,15.840000000000002,0.0,22.028026289562362,6.840000000000001,0.0,21.395683633287184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.337706438178643,0.004955496606049001,1.0453112921050087,21.337706438178643,0.0,0.004955496606049001,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,15.837500000000002,0.0,0.0027471801171371894,11.5,15.837500000000002,0.0,0.0027471801171371894,4.5 
 04/06  14:00:00,18.074999999999996,1.034902397222381,-0.13698623341883137,-1.3394858258957452,0.2981885703843063,-1.447509287132194,2.6312947406821667,22.79013024831722,0.0,0.0,22.921591765220004,15.840000000000002,0.0,25.34435776993371,6.840000000000001,0.0,22.68577702366746,15.840000000000002,0.0,22.66612883554506,6.840000000000001,0.0,21.711598993222417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.54956645542606,0.004955496606049002,1.034902397222381,22.54956645542606,0.0,0.004955496606049002,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.0027157767579214496,11.5,18.074999999999996,0.0,0.0027157767579214496,4.5 
 04/06  15:00:00,19.2125,1.0286548434272298,-0.1424456204493429,-1.3448967461648162,0.29197865729798705,-1.452915900609166,2.6249651234694586,23.783552962814777,0.0,0.0,23.68049508028034,15.840000000000002,0.0,24.458891390375456,6.840000000000001,0.0,22.892511766229116,15.840000000000002,0.0,23.761858512617387,6.840000000000001,0.0,21.982651040994217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.619021340318184,0.004955496606049006,1.0286548434272298,23.619021340318184,0.0,0.004955496606049006,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.0023566773825823848,11.5,19.2125,0.0,0.0023566773825823848,4.5 
 04/06  16:00:00,19.4,1.0182348672038681,-0.15155123852052382,-1.3539216063159971,0.28162145272906314,-1.4619334305099496,2.6144083420376414,24.594087889504394,0.0,0.0,24.76187707421878,15.840000000000002,0.0,23.869545832028184,6.840000000000001,0.0,22.938101808515732,15.840000000000002,0.0,25.577122603047847,6.840000000000001,0.0,22.240958465972405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.489312194117982,0.004955496606049005,1.0182348672038681,24.489312194117982,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.002408653306169384,11.5,19.4,0.0,0.002408653306169384,4.5 
 04/06  17:00:00,19.0875,0.9492686716946845,-0.21182271857468654,-1.4136583429122385,0.21307062403285715,-1.5216222697476187,2.544536868919614,25.122500700142233,0.0,0.0,25.607110500029123,15.840000000000002,0.0,23.405917195176464,6.840000000000001,0.0,22.80858718453315,15.840000000000002,0.0,27.32471795547592,6.840000000000001,0.0,22.469936490069784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.05990723601543,0.0049554966060490055,0.9492686716946845,25.05990723601543,0.0,0.0049554966060490055,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0021867502816849934,11.5,19.0875,0.0,0.0021867502816849934,4.5 
 04/06  18:00:00,17.8375,0.984813059007588,-0.18075910528680617,-1.3828703117871146,0.24840093788302758,-1.4908589943158999,2.580547798313369,25.282330154832486,0.0,0.0,25.565270732266242,15.840000000000002,0.0,22.902138633122895,6.840000000000001,0.0,22.47509922323192,15.840000000000002,0.0,27.920777427249792,6.840000000000001,0.0,22.60525412992312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.278876938583856,0.004955496606049005,0.984813059007588,25.278876938583856,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0022226554438179377,11.5,17.8375,0.0,0.0022226554438179377,4.5 
 04/06  19:00:00,14.45,1.007806561930146,-0.16066432778714834,-1.3629538338788278,0.271255961134373,-1.4709584269477944,2.6038431456667324,24.91253006795968,0.0,0.0,23.973725621249756,15.84,0.0,22.20151755442524,6.840000000000001,0.0,21.859605860483803,15.84,0.0,25.92404114541269,6.840000000000001,0.0,22.553625228784973,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.978370671211046,0.004955496606049005,1.007806561930146,24.978370671211046,0.0,0.004955496606049005,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,14.45,0.0,0.0028060115905721517,11.5,14.45,0.0,0.0028060115905721517,4.5 
 04/06  20:00:00,12.425,1.0057225741574902,-0.16248545143461943,-1.3647587878577268,0.2691845228412981,-1.4727619404675676,2.6017317711388004,24.112431396663865,0.0,0.0,22.38507922789717,15.840000000000002,0.0,21.49256647212657,6.840000000000001,0.0,21.206546151550363,15.840000000000002,0.0,23.667442118103573,6.840000000000001,0.0,22.279062208887126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.24792556164694,0.00495549660604901,1.0057225741574902,24.24792556164694,0.0,0.00495549660604901,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.0031975656446698213,11.5,12.425,0.0,0.0031975656446698213,4.5 
 04/06  21:00:00,11.8875,1.0119806556389834,-0.1570166013212276,-1.3593384673036337,0.2754049178331911,-1.4673459496735588,2.60807202038862,23.154677697700315,0.0,0.0,21.383928633398597,15.840000000000002,0.0,20.9462470200586,6.840000000000001,0.0,20.713683630539002,15.840000000000002,0.0,22.195021097206435,6.840000000000001,0.0,21.940294503304514,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.33416103910948,0.0049554966060490185,1.0119806556389834,23.33416103910948,0.0,0.0049554966060490185,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.0032433799049897934,11.5,11.8875,0.0,0.0032433799049897934,4.5 
 04/06  22:00:00,10.6375,1.001549584815876,-0.16613218194506796,-1.3683731609372825,0.265036668039817,-1.4763734175130425,2.5975040195455152,22.242324773679748,0.0,0.0,20.69713723229964,15.840000000000002,0.0,20.51212400999253,6.840000000000001,0.0,20.335595333871154,15.840000000000002,0.0,21.21264274705826,6.840000000000001,0.0,21.63036741089011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.462725142301423,0.004955496606049021,1.001549584815876,22.462725142301423,0.0,0.004955496606049021,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.003286015686958606,11.5,10.6375,0.0,0.003286015686958606,4.5 
 04/06  23:00:00,9.3125,0.9848464886051337,-0.1807290935771474,-1.3828405719832226,0.24843418746207463,-1.4908292218165817,2.580581671426628,21.41440924953744,0.0,0.0,20.229762619091886,15.840000000000002,0.0,20.171590008995473,6.840000000000001,0.0,20.02537801250428,15.840000000000002,0.0,20.536397267416273,6.840000000000001,0.0,21.3510536034869,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.60892230324631,0.004955496606049024,0.9848464886051337,21.60892230324631,0.0,0.004955496606049024,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.002958869281213546,11.5,9.3125,0.0,0.002958869281213546,4.5 
 04/06  24:00:00,8.525000000000002,0.9785789244227314,-0.18620643318169416,-1.3882692775273207,0.24220438264259986,-1.4962535949287952,2.5742318451477346,20.733240317000337,0.0,0.0,19.896866881172098,15.840000000000002,0.0,19.907941082117745,6.840000000000001,0.0,19.772690962036602,15.840000000000002,0.0,20.115465191839277,6.840000000000001,0.0,21.112498590664913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.89371877762378,0.004955496606049025,0.9785789244227314,20.89371877762378,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.002677710941715291,11.5,8.525000000000002,0.0,0.002677710941715291,4.5 
 04/07  01:00:00,7.6125,0.9785789244227314,-0.18620643318169416,-1.3882692775273207,0.24220438264259986,-1.4962535949287952,2.5742318451477346,20.123760639151328,0.0,0.0,19.638452678793254,15.840000000000002,0.0,19.687878725370574,6.840000000000001,0.0,19.55874927135817,15.840000000000002,0.0,19.807477450100926,6.840000000000001,0.0,20.906098439022994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.271618057276477,0.004955496606049025,0.9785789244227314,20.271618057276477,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.0024673411681098386,11.5,7.6125,0.0,0.0024673411681098386,4.5 
 04/07  02:00:00,6.512499999999999,0.9681255975133255,-0.19534198945842304,-1.3973238072665006,0.23181400171962158,-1.505300911041357,2.5636412515195692,19.563648555785164,0.0,0.0,19.419404812337582,15.840000000000002,0.0,19.48597417743547,6.840000000000001,0.0,19.361887872296126,15.840000000000002,0.0,19.554936594421875,6.840000000000001,0.0,20.724496043950314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.69914305556747,0.004955496606049025,0.9681255975133255,19.69914305556747,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.0025332899590107963,11.5,6.512499999999999,0.0,0.0025332899590107963,4.5 
 04/07  03:00:00,7.1625,0.9723074782255339,-0.19168727454597317,-1.3937015079800172,0.23597069592266073,-1.5016815014162341,2.5678780422770706,19.058700476088664,0.0,0.0,19.27599742759814,15.840000000000002,0.0,19.33748531761042,6.840000000000001,0.0,19.227582790338452,15.840000000000002,0.0,19.378198071027256,6.840000000000001,0.0,20.564108081953577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.176681293182266,0.004955496606049025,0.9723074782255339,19.176681293182266,0.0,0.004955496606049025,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.1625,0.0,0.0025329950342059815,11.5,7.1625,0.0,0.0025329950342059815,4.5 
 04/07  04:00:00,7.1125,0.9681255975133255,-0.19534198945842304,-1.3973238072665006,0.23181400171962158,-1.505300911041357,2.5636412515195692,18.64861004352365,0.0,0.0,19.18371885981289,15.840000000000002,0.0,19.235983338269087,6.840000000000001,0.0,19.13866542183918,15.840000000000002,0.0,19.25927088488083,6.840000000000001,0.0,20.431579506173918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.743734613616834,0.004955496606049026,0.9681255975133255,18.743734613616834,0.0,0.004955496606049026,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.0024985405429654166,11.5,7.1125,0.0,0.0024985405429654166,4.5 
 04/07  05:00:00,4.95,0.9931946916577757,-0.17343363556784716,-1.3756098368511727,0.25673210494590104,-1.4836042997844463,2.5890394646190322,18.303531199110438,0.0,0.0,19.016878507976642,15.840000000000002,0.0,19.088393109691403,6.840000000000001,0.0,18.980192447438505,15.840000000000002,0.0,19.101851968928887,6.840000000000001,0.0,20.322496842852754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.38619988522511,0.004955496606049026,0.9931946916577757,18.38619988522511,0.0,0.004955496606049026,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,4.95,0.0,0.0025841423289724485,11.5,4.95,0.0,0.0025841423289724485,4.5 
 04/07  06:00:00,3.5249999999999995,0.9806623781415044,-0.18438580844541366,-1.3864648386935778,0.24427527694521411,-1.4944506207233783,2.5763426300513093,17.97792896076103,0.0,0.0,18.851272542511463,15.840000000000002,0.0,19.075484695777188,6.840000000000001,0.0,18.919693114728062,15.840000000000002,0.0,18.95367362689626,6.840000000000001,0.0,20.23534925617195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.04914363963732,0.00495549660604903,0.9806623781415044,18.04914363963732,0.0,0.00495549660604903,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.0026930360870971322,11.5,3.5249999999999995,0.0,0.0026930360870971322,4.5 
 04/07  07:00:00,5.425,0.9931946916577757,-0.17343363556784716,-1.3756098368511727,0.25673210494590104,-1.4836042997844463,2.5890394646190322,17.80301331658258,0.0,0.0,19.01211286899767,15.84,0.0,21.341917671093093,6.840000000000001,0.0,20.252151327993552,15.84,0.0,19.146982068056516,6.840000000000001,0.0,20.215490555977073,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.809798571639195,0.004955496606049029,0.9931946916577757,17.809798571639195,0.0,0.004955496606049029,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,5.425,0.0,0.0030964734172322515,11.5,5.425,0.0,0.0030964734172322515,4.5 
 04/07  08:00:00,10.1375,1.0432239897006166,-0.12971465735782717,-1.332278781695056,0.3064600282254977,-1.4403080034368916,2.639725606479679,17.927740184646268,0.0,0.0,19.53822120393452,15.84,0.0,24.833250907920956,6.840000000000001,0.0,21.408607967290383,15.84,0.0,19.653842855239848,6.840000000000001,0.0,20.349893733111386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,17.90715751625273,0.004955496606049032,1.0432239897006164,17.90715751625273,0.0,0.004955496606049032,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.1375,0.0,0.0034700137324241605,11.5,10.1375,0.0,0.0034700137324241605,4.5 
 04/07  09:00:00,13.2625,1.0723396215515333,-0.10427310053570778,-1.3070629420236153,0.3354002447057343,-1.4151124079360804,2.6692236164107594,18.450734514414165,0.0,0.0,20.213727272284864,15.840000000000002,0.0,27.721657417839637,6.840000000000001,0.0,21.780298577471736,15.840000000000002,0.0,20.284949309802457,6.840000000000001,0.0,20.60557809185163,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.36973731343955,0.004955496606049039,1.0723396215515333,18.36973731343955,0.0,0.004955496606049039,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.0030402592076135345,11.5,13.2625,0.0,0.0030402592076135345,4.5 
 04/07  10:00:00,14.9625,1.0785711467953445,-0.09882823629511074,-1.3016662536013328,0.3415942343394425,-1.4097200487622252,2.6755370099105837,19.288389713685238,0.0,0.0,20.959656253068978,15.840000000000002,0.0,29.09750719772063,6.840000000000001,0.0,21.90665780912947,15.840000000000002,0.0,20.959090149094973,6.840000000000001,0.0,20.88721074417632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.091976823539582,0.004955496606049039,1.0785711467953445,19.091976823539582,0.0,0.004955496606049039,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.0027642776129259182,11.5,14.9625,0.0,0.0027642776129259182,4.5 
 04/07  11:00:00,17.287499999999998,1.036974216031982,-0.13517603883680973,-1.3376916902598133,0.3002479071923225,-1.4457165937630623,2.6333937595381007,20.297715154963207,0.0,0.0,21.78514636322528,15.840000000000002,0.0,29.358810333845533,6.840000000000001,0.0,22.26709296962903,15.840000000000002,0.0,21.642344796177543,6.840000000000001,0.0,21.181278871886185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.028338185287666,0.004955496606049042,1.036974216031982,20.028338185287666,0.0,0.004955496606049042,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.0029213446085827616,11.5,17.287499999999998,0.0,0.0029213446085827616,4.5 
 04/07  12:00:00,18.9875,1.0536218388210723,-0.1206289475802805,-1.323273636834238,0.31679523631888534,-1.431310118535229,2.6502600069185913,21.43022851010052,0.0,0.0,22.509131023564073,15.840000000000002,0.0,28.632530599436727,6.840000000000001,0.0,22.678442656723966,15.840000000000002,0.0,22.269685411678037,6.840000000000001,0.0,21.494327551105535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.205796439157126,0.0049554966060490445,1.0536218388210723,21.205796439157126,0.0,0.0049554966060490445,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.003126006331683314,11.5,18.9875,0.0,0.003126006331683314,4.5 
 04/07  13:00:00,20.4625,1.0681843530918735,-0.10790388467872816,-1.3106615539226676,0.33127000694277686,-1.418708134174189,2.665013754113075,22.535635732687144,0.0,0.0,23.012589639401707,15.840000000000002,0.0,27.062182290467653,6.840000000000001,0.0,23.004628921859464,15.840000000000002,0.0,22.762086175245006,6.840000000000001,0.0,21.78338493077219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.38275995371459,0.00495549660604905,1.0681843530918735,22.38275995371459,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.0029658952092312075,11.5,20.4625,0.0,0.0029658952092312075,4.5 
 04/07  14:00:00,21.474999999999998,1.051552218868685,-0.1224371268992512,-1.3250658217050921,0.31473807917758556,-1.433100850767694,2.6481632061823417,23.51012854507111,0.0,0.0,23.490640968594853,15.840000000000002,0.0,25.64046848670316,6.840000000000001,0.0,23.27200529010589,15.840000000000002,0.0,23.230185585905236,6.840000000000001,0.0,22.017026941131828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.345523569053455,0.00495549660604905,1.051552218868685,23.345523569053455,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.002756289545904642,11.5,21.474999999999998,0.0,0.002756289545904642,4.5 
 04/07  15:00:00,21.7,1.024485185262714,-0.14608936114284105,-1.3485081802151209,0.2878341207709393,-1.4565243824607776,2.6207407552753104,24.310945766203684,0.0,0.0,24.13835746907701,15.840000000000002,0.0,24.78021179309565,6.840000000000001,0.0,23.402106332225067,15.840000000000002,0.0,24.249075153393072,6.840000000000001,0.0,22.220921027960653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.176352695990893,0.00495549660604905,1.024485185262714,24.176352695990893,0.0,0.00495549660604905,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.0026049190213408863,11.5,21.7,0.0,0.0026049190213408863,4.5 
 04/07  16:00:00,20.6375,1.001549584815876,-0.16613218194506796,-1.3683731609372825,0.265036668039817,-1.4763734175130425,2.5975040195455152,25.018567679279425,0.0,0.0,25.09700731356809,15.840000000000002,0.0,24.18431792370577,6.840000000000001,0.0,23.360696824428317,15.840000000000002,0.0,25.97624330071464,6.840000000000001,0.0,22.43609712674331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.926245835354358,0.0049554966060490506,1.001549584815876,24.926245835354358,0.0,0.0049554966060490506,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0023759672657016604,11.5,20.6375,0.0,0.0023759672657016604,4.5 
 04/07  17:00:00,19.625,0.9220169800568678,-0.23564069629987705,-1.437265022756609,0.18598302324811972,-1.5452101148004065,2.5169275632179287,25.44533135561189,0.0,0.0,25.75743076753628,15.840000000000002,0.0,23.657045425113733,6.840000000000001,0.0,23.11021884600727,15.840000000000002,0.0,27.563771393322078,6.840000000000001,0.0,22.627094134375003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.40334949332461,0.004955496606049053,0.9220169800568678,25.40334949332461,0.0,0.004955496606049053,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.002351119469586039,11.5,19.625,0.0,0.002351119469586039,4.5 
 04/07  18:00:00,17.7125,0.9199426286196137,-0.23745314613379187,-1.439061402037035,0.18392120920811444,-1.547004936615377,2.5148259768119585,25.43681692972009,0.0,0.0,25.537664067742742,15.840000000000002,0.0,23.078415500751444,6.840000000000001,0.0,22.675096086938936,15.840000000000002,0.0,27.9724396507145,6.840000000000001,0.0,22.71564271515993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,25.476493105532803,0.004955496606049057,0.9199426286196137,25.476493105532803,0.0,0.004955496606049057,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,17.7125,0.0,0.0027100629757828426,11.5,17.7125,0.0,0.0027100629757828426,4.5 
 04/07  19:00:00,14.95,0.9241458702186807,-0.23377928291922279,-1.4354201029917348,0.18809910456437468,-1.5433666035565727,2.5190843072598983,24.85918783113392,0.0,0.0,23.861239885639602,15.84,0.0,22.310190580849174,6.840000000000001,0.0,21.984316609639052,15.84,0.0,25.81876911352778,6.840000000000001,0.0,22.60497735485686,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.93938546248835,0.004955496606049058,0.9241458702186804,24.93938546248835,0.0,0.004955496606049058,13.0,81.9619202547995,0.0,0.0,0.0,7.219999999999999,0.0,14.95,0.0,0.0033611232121397794,11.5,14.95,0.0,0.0033611232121397794,4.5 
 04/07  20:00:00,13.212500000000002,0.8905559830026871,-0.26313803563854254,-1.4645184661776263,0.15471144614245957,-1.5724416665967835,2.4850536785017443,23.95970197250407,0.0,0.0,22.326389838920825,15.840000000000002,0.0,21.614117319019442,6.840000000000001,0.0,21.357682105773712,15.840000000000002,0.0,23.566766695587564,6.840000000000001,0.0,22.285371432885732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,24.102071437942726,0.004955496606049062,0.8905559830026871,24.102071437942726,0.0,0.004955496606049062,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.004030466006356486,11.5,13.212500000000002,0.0,0.004030466006356486,4.5 
 04/07  21:00:00,12.1125,0.8568938282766695,-0.2925616319229773,-1.493681136835067,0.12125191071573943,-1.6015809747867022,2.4509498534041647,23.00590721727933,0.0,0.0,21.352263065609055,15.840000000000002,0.0,21.06217592310362,6.840000000000001,0.0,20.85256723831808,15.840000000000002,0.0,22.1541028884852,6.840000000000001,0.0,21.932136099818642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,23.18084304830532,0.00495549660604907,0.8568938282766695,23.18084304830532,0.0,0.00495549660604907,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.004287836868025341,11.5,12.1125,0.0,0.004287836868025341,4.5 
 04/07  22:00:00,10.6375,0.8231590611316912,-0.32205044041173453,-1.5229084543385312,0.08772017332241175,-1.6307848285247024,2.4167725978372285,22.120254270849554,0.0,0.0,20.669806310304367,15.840000000000002,0.0,20.59857720739197,6.840000000000001,0.0,20.423432991621986,15.840000000000002,0.0,21.20522504898752,6.840000000000001,0.0,21.619687544317085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,22.334327602631966,0.004955496606049075,0.8231590611316912,22.334327602631966,0.0,0.004955496606049075,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.004372992485756906,11.5,10.6375,0.0,0.004372992485756906,4.5 
 04/07  23:00:00,8.9375,0.7999262619877521,-0.3423600342340577,-1.5430379669491407,0.06462717738277379,-1.6508982173330582,2.393235062616135,21.323230211101325,0.0,0.0,20.21623638114022,15.840000000000002,0.0,20.22443156462214,6.840000000000001,0.0,20.087723481647174,15.840000000000002,0.0,20.545729437254174,6.840000000000001,0.0,21.341584474070686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,21.50866991508335,0.004955496606049075,0.7999262619877521,21.50866991508335,0.0,0.004955496606049075,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.9375,0.0,0.004433025699824864,11.5,8.9375,0.0,0.004433025699824864,4.5 
 04/07  24:00:00,8.675,0.7724200339952516,-0.36640652711774957,-1.566871260339775,0.03728644943640569,-1.6747124033770047,2.365368099970734,20.66255433520124,0.0,0.0,19.91860119955506,15.840000000000002,0.0,19.967903710573815,6.840000000000001,0.0,19.85024689399254,15.840000000000002,0.0,20.149530059707487,6.840000000000001,0.0,21.104481198698746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.821034688690172,0.004955496606049077,0.7724200339952516,20.821034688690172,0.0,0.004955496606049077,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.004452193266263272,11.5,8.675,0.0,0.004452193266263272,4.5 
 04/08  01:00:00,10.8375,0.7597123794984479,-0.3775161108577397,-1.5778823778455595,0.024655241287803907,-1.6857146865262904,2.352493845080198,20.061334106674646,0.0,0.0,19.636786452308186,15.840000000000002,0.0,19.695264152882192,6.840000000000001,0.0,19.59595504588264,15.840000000000002,0.0,19.807119086052083,6.840000000000001,0.0,20.66638618563555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,20.205316268468287,0.0049554966060490774,0.7597123794984479,20.205316268468287,0.0,0.0049554966060490774,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,10.8375,0.0,0.003995983842410286,11.5,10.8375,0.0,0.003995983842410286,4.5 
 04/08  02:00:00,9.6875,0.7385022654512552,-0.39605961779079263,-1.5962613911921415,0.0043622811990398245,-1.7040790545597573,2.3310056316291945,19.564074667550866,0.0,0.0,19.44360470860135,15.840000000000002,0.0,19.510884661320457,6.840000000000001,0.0,19.413047540557635,15.840000000000002,0.0,19.573460726052126,6.840000000000001,0.0,20.387610895815744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.67547298584428,0.004955496606049078,0.7385022654512552,19.67547298584428,0.0,0.004955496606049078,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,9.6875,0.0,0.0038150513389797174,11.5,9.6875,0.0,0.0038150513389797174,4.5 
 04/08  03:00:00,8.3,0.7151431831877925,-0.4164825897253508,-1.6165034190232102,-0.016153601620304135,-1.7243047753411573,2.307340314925124,19.166736675844305,0.0,0.0,19.23466531024112,15.840000000000002,0.0,19.32608347696202,6.840000000000001,0.0,19.220118392480547,15.840000000000002,0.0,19.361281109889973,6.840000000000001,0.0,20.246796882587876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,19.261940575623374,0.004955496606049081,0.7151431831877925,19.261940575623374,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.003976657274533179,11.5,8.3,0.0,0.003976657274533179,4.5 
 04/08  04:00:00,7.6125,0.7193932804800365,-0.4127666352469137,-1.612820407149762,-0.012426623800941833,-1.7206247090001532,2.3116461302400992,18.808660544043295,0.0,0.0,19.07479838511089,15.840000000000002,0.0,19.182095246474685,6.840000000000001,0.0,19.0788842450945,15.840000000000002,0.0,19.20230661022777,6.840000000000001,0.0,20.14049077851383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.896081572443386,0.004955496606049081,0.7193932804800365,18.896081572443386,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.0031048383794919786,11.5,7.6125,0.0,0.0031048383794919786,4.5 
 04/08  05:00:00,7.2,0.7257669782018096,-0.40719400591488064,-1.607297162528415,-0.006837458717686072,-1.7151058841435578,2.3181034250091797,18.46080927678533,0.0,0.0,18.917774570440127,15.840000000000002,0.0,19.03969441333901,6.840000000000001,0.0,18.93234499629794,15.840000000000002,0.0,19.05137744697912,6.840000000000001,0.0,20.05013427247141,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.311937615187017,7.311937615187017,0.0,0.0,46.56128149324256,0.0,7.311937615187017,0.0,18.54654253533014,0.004955496606049081,0.7257669782018096,18.54654253533014,0.0,0.004955496606049081,13.0,81.9619202547995,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.002275843515947912,11.5,7.2,0.0,0.002275843515947912,4.5 
