Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/10  09:00:00,6.062499999999999,-7.824138157590818,-6.628114549505776,-7.816123312274741,-6.437878104295799,-8.182085688531322,-3.8913210539540106,19.60758859667509,2502.9963014489485,0.0,22.200696812810506,28.999347981452843,230.87082186930834,23.799213918115036,0.0,869.8565069096683,22.381549885054614,0.0,711.2892428387145,22.200670417533033,0.0,213.49169774595066,22.540588132440895,0.0,753.216275903568,0.0,1208.9925824109155,0.0,0.0,526.0748692396921,0.0,0.0,474.28689443118765,0.0,0.0,556.329639337743,0.0,0.0,0.0,0.0,1208.9925824109155,1511.2407280136442,0.0,0.0,7.306741585868028,7.306741585868028,0.0,0.0,51.402693196469194,0.009802156782702874,7.306741585868028,0.0,10.37505640719297,0.0017102135013862827,-11.581604027527236,12.999313388952656,0.3855514581276078,0.0017102135013862827,13.0,82.0,0.0,0.004168485192005253,0.0,7.220000000000001,0.0,6.062499999999999,0.2605884864827881,0.0014214791432721205,11.5,6.062499999999999,0.2605884864827881,0.0014214791432721205,4.5 
 04/10  10:00:00,7.7,-4.094794066123719,-2.568778956670316,-6.071952232829005,-2.199359335560975,-5.052065872542566,0.2023834915403802,21.09913732243772,2426.104230297499,0.0,22.753258278162477,0.0,773.9676160044773,23.898943056019384,0.0,1637.6140627171246,23.315677839282195,0.0,783.7984992059727,22.200021470228435,0.0,607.3525860354018,23.715449365310377,0.0,998.4428836167391,0.0,62.99400066496903,614.5056497953977,0.0,0.0,0.0,0.0,81.5617829145747,0.0,0.0,0.0,0.0,0.0,745.3878815700125,745.3878815700125,62.99400066496903,78.74250083121129,549.6225630520875,614.5056497953977,7.801715284840336,7.22,0.24548211808525344,1164.1282128474852,47.52828446483722,0.0004382046852508833,7.801715284840336,0.24548211808525344,13.539598543658766,0.0021782940912025463,-8.85210170243974,12.999698948374874,0.4682817383684932,0.0021782940912025463,13.0,82.0,0.0,0.0,0.028549655884050923,7.22,0.0,7.7,0.2605884864827881,0.0013867259185759025,11.5,7.7,0.2605884864827881,0.0013867259185759025,4.5 
 04/10  11:00:00,8.675,-1.6688742216317833,-0.2049474035611526,-4.49155194659766,0.20421700055543374,-3.172836430618484,1.5561018969299898,22.455722770949023,2116.3842061515793,0.0,23.51558292277152,0.0,836.0456610309875,23.898994747450924,0.0,1753.290935980856,23.85529837425915,0.0,886.775907094484,22.384791616893555,0.0,703.8799990289772,23.898709872527537,0.0,1608.970287700065,0.0,0.0,1898.2491301410203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1956.5632673893806,1956.5632673893806,0.0,0.0,770.9902309876306,1898.2491301410203,8.816859041471401,7.22,0.28237895953867564,2669.239361128651,47.37486885818977,0.0,8.816859041471401,0.2823789595386757,15.688865817722313,0.0026842613448705395,-6.455721785709019,12.997036204446541,0.5378663679064237,0.0026842613448705395,13.0,82.0,0.0,0.0,0.06511929324502463,7.219999999999999,0.0,8.675,0.2605884864827881,0.0013562053440525738,11.5,8.675,0.2605884864827881,0.0013562053440525738,4.5 
 04/10  12:00:00,9.9625,-0.5883323849814999,0.8299262548645135,-3.632000023302842,0.7693131665045297,-2.4892390612371638,1.2102576471641433,23.468451781611027,1538.6764837966648,0.0,23.834307098321485,0.0,873.5844405546537,23.898934984134485,0.0,1439.6695047211313,23.89842623767386,0.0,941.3857736288479,22.521624207977574,0.0,713.3035539727479,23.898465404827967,0.0,1668.4269136457528,0.0,0.0,2443.998473495647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2383.8637028721632,2383.8637028721632,0.0,0.0,867.2050484019185,2443.998473495647,9.078499343832265,7.22,0.3134563861740619,3311.203521897565,47.37486885818977,0.0,9.078499343832265,0.3134563861740619,16.6216908923492,0.0028620591892508512,-5.683509361343402,13.01043520304826,0.5210325274286738,0.0028620591892508512,13.0,82.0,0.0,0.0,0.07553882262635193,7.22,0.0,9.9625,0.2605884864827881,0.001360371667807878,11.5,9.9625,0.2605884864827881,0.001360371667807878,4.5 
 04/10  13:00:00,10.6,-1.0064381938908693,-0.7598246271922655,-4.5255884781905245,-0.7990484195519001,-4.2399156989330615,-0.2100788959358477,24.143815268470874,958.4951684719513,0.0,23.61987541426083,0.0,840.2343908334375,23.880731398806184,0.0,836.9831885852166,23.721241553677764,0.0,811.9792946504161,22.274779144622073,0.0,690.1396687398885,23.89886819371378,0.0,1263.7787453196354,0.0,3.852314990379439,1807.5422404616197,0.0,0.0,0.0,0.0,1.4080390901041449,0.0,0.0,0.0,0.0,0.0,1575.2548873080339,1575.2548873080339,3.852314990379439,4.815393737974299,755.2857887396376,1807.5422404616197,8.464515752655748,7.22,0.3479167580323864,2562.8280292012573,47.38297835898265,0.00002663858269002329,8.464515752655748,0.3479167580323864,15.680777761259499,0.0025225334736837823,-7.1222986486342,13.046663085037693,0.4192155625244244,0.0025225334736837823,13.0,82.0,0.0,0.0,0.052649864362869336,7.22,0.0,10.6,0.2605884864827881,0.0014063913547368244,11.5,10.6,0.2605884864827881,0.0014063913547368244,4.5 
 04/10  14:00:00,10.9125,-2.059127864069458,-1.3491497161715584,-3.557928730764761,-1.1590097343725712,-4.179151854547998,-0.8421308011251549,24.755741551114852,801.5273185197107,0.0,23.864554946472783,0.0,1008.0832883253769,23.777045390283167,0.0,719.3841894098341,23.882721995458724,0.0,934.6878435688693,22.597921300456015,0.0,721.7751189074427,23.89844691378908,0.0,1790.5378005508906,0.0,0.0,2436.237696998393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2496.199740148811,2496.199740148811,0.0,0.0,866.4468426432148,2436.237696998393,8.82608420243634,7.22,0.3618110942049312,3302.6845396416074,47.4397131066889,0.0,8.82608420243634,0.3618110942049312,17.14325335676932,0.002572803438544563,-6.87987827541422,12.96090208927001,0.4776562353705482,0.002572803438544563,13.0,82.0,0.0,0.0,0.07770486669303532,7.22,0.0,10.9125,0.2605884864827881,0.001471224652705061,11.5,10.9125,0.2605884864827881,0.001471224652705061,4.5 
 04/10  15:00:00,10.7875,-1.0993902293146314,-0.7063516183590641,-1.7652792801521167,-0.057652976537630726,-2.3622448129720333,0.008864005655800047,25.296925690741094,661.2372096009199,0.0,23.89850642090778,0.0,1421.592293344686,23.648828709686317,0.0,710.2085235843194,23.898667565904063,0.0,1110.1271744953988,23.522373802163155,0.0,790.2290630698424,23.898403695870215,0.0,1986.8313642639655,0.0,0.0,3467.245180489962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3476.9746222884296,3476.9746222884296,0.0,0.0,1050.4610518783102,3467.245180489962,9.484462502691814,7.219999999999999,0.3652419399163708,4517.706232368272,47.4397131066889,0.0,9.484462502691814,0.3652419399163708,18.36644119999245,0.002889305924041386,-5.540619417745328,12.986503486543286,0.5488081273641974,0.002889305924041386,13.0,82.0,0.0,0.0,0.10279218223592636,7.219999999999999,0.0,10.7875,0.2605884864827881,0.001519011928117937,11.5,10.7875,0.2605884864827881,0.001519011928117937,4.5 
 04/10  16:00:00,10.6,-0.04181511843362558,0.006162327058892275,-0.7270908255099631,1.1761645903721027,-1.078809493489813,1.0893830894832814,25.637403341385387,538.3349470887147,0.0,23.898423445365665,0.0,1324.1444273463321,23.368578174789953,0.0,690.5268542290787,23.89849618309294,0.0,998.394091666356,23.827772607004984,0.0,827.7894181821675,23.89808305622212,0.0,1916.0082641178392,0.0,0.0,3356.6352296858176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3227.6402808546763,3227.6402808546763,0.0,0.0,1030.3062631000682,3356.6352296858176,9.363383768404413,7.22,0.3737109237237294,4386.941492785885,47.4397131066889,0.0,9.363383768404413,0.3737109237237294,18.171873566002454,0.0030623397557996584,-4.852156384493891,13.00813106521313,0.5254664789719824,0.0030623397557996584,13.0,82.0,0.0,0.0,0.09584947525542396,7.219999999999999,0.0,10.6,0.2605884864827881,0.001595353480181153,11.5,10.6,0.2605884864827881,0.001595353480181153,4.5 
 04/10  17:00:00,9.85,0.588578713342954,0.35914498184216614,-0.42545224008950655,2.4110961104951945,-1.1883054365640673,2.076053374632438,25.666859613835133,496.74382032488484,0.0,23.898178675229353,0.0,1465.5311662204144,22.856693135497167,0.0,657.256101159561,23.709577141363376,0.0,816.2256698615056,23.897523479738815,0.0,1103.5469651708781,23.89816493559499,0.0,1636.0281149263658,0.0,0.0,3116.3136313606406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3013.7471213001004,3013.7471213001004,0.0,0.0,986.4796129334676,3116.3136313606406,9.203048281394844,7.22,0.37490598783480805,4102.793244294108,47.4397131066889,0.0,9.203048281394844,0.37490598783480805,17.79457930427239,0.003195366285932628,-4.367561068847175,12.998134565378622,0.5215891211071076,0.003195366285932628,13.0,82.0,0.0,0.0,0.09092158590055052,7.22,0.0,9.85,0.2605884864827881,0.001610092194589214,11.5,9.85,0.2605884864827881,0.001610092194589214,4.5 
 04/10  18:00:00,8.4,0.9667919094258942,0.5865538305370561,-0.3423757471382736,3.0833888929413584,-1.5026593142277591,2.8203725097694803,25.473219276405768,533.2802557259561,0.0,23.898331857755483,0.0,1324.1884762155157,22.34012340137508,0.0,604.2709202481461,23.212036888317815,0.0,777.082585485076,23.89851811348468,0.0,1214.7840498122882,23.89790961771161,0.0,1611.9503856860827,0.0,12.429337597441917,2738.0494259256857,0.0,0.0,17.04974022150168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2530.939235329119,2530.939235329119,12.429337597441917,15.536671996802395,918.5128455200454,2738.0494259256857,9.017406813160806,7.22,0.3630369958374627,3656.5622714457313,47.42479288362869,0.00008588070276041502,9.017406813160806,0.3630369958374627,16.902747980886787,0.0032111547466168906,-4.3041553385845495,13.019931487277884,0.5173764712367459,0.0032111547466168906,13.0,82.0,0.0,0.0,0.07889054223482464,7.22,0.0,8.4,0.2605884864827881,0.0015419322628392644,11.5,8.4,0.2605884864827881,0.0015419322628392644,4.5 
 04/10  19:00:00,5.674999999999999,0.3717938050632671,-0.3048506235705558,-2.6725347478272683,1.1028198734647117,-3.242679592802588,2.4778671680465774,24.67577400492087,187.68075676114177,0.0,22.631646634582168,0.0,649.9841092747489,22.202011686361207,0.0,134.9627272707274,22.246806883700135,0.0,279.1937428186103,22.712197238116794,0.0,664.5585544750737,23.477944497632905,0.0,830.9302440630067,0.0,1126.734602411099,252.55483198555612,0.0,115.48964736908135,477.03497066404367,423.5305285202851,63.878306401144705,0.0,6.580685169559409,194.50215244527004,0.0,0.0,58.69167382315652,58.69167382315652,1126.734602411099,1408.4182530138737,154.415248826474,252.55483198555612,7.614846488517224,7.4543304531070005,0.09362624631765032,406.9700808120301,45.747619506913544,0.0072995833591646565,7.614846488517224,0.0936262463176504,11.438864120524368,0.0026196172034199227,-6.652898564195064,12.999812206586792,0.3716780372933336,0.0026196172034199227,13.0,82.0,0.00002977277439754092,0.0012652347273060345,0.002711756805749856,7.219999999999999,0.0,5.700050047256607,0.2605884864827881,0.001681807128303022,11.5,5.700050047256607,0.2605884864827881,0.001681807128303022,4.5 
 04/10  20:00:00,3.0250000000000004,-1.9911125539226533,-3.3551277720645682,-5.769060215863517,-2.65063906832132,-6.046417313678836,0.06931326475514676,23.303881100862917,13.909703407211964,105.05618204054144,22.201638738896207,526.6492730961651,0.0,22.20205482246032,292.8544549812108,0.0,22.202387628927166,742.127200415604,0.0,22.20195248436991,83.20009193695583,27.307349250245608,22.34330521958108,0.0,514.8651706111757,0.0,5733.4298391245975,0.0,0.0,1254.465294042653,904.1225427180584,1438.070530451373,744.6851623259212,224.14555078001,387.47875005674155,598.9053978714454,0.0,0.0,0.0,0.0,5733.4298391245975,7166.787298905747,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,46.23781192535536,0.03875941824669686,7.532440604142668,0.0,10.204162472132332,0.0024619600707750104,-7.371351076224041,12.99991553153532,0.3716780372933336,0.0024619600707750104,13.0,82.0,0.0024500649925845277,0.004316008313852941,0.0,7.22,0.0,4.4999370151282605,0.2605884864827881,0.0017721141100630667,11.5,4.4999370151282605,0.2605884864827881,0.0017721141100630667,4.5 
 04/10  21:00:00,1.2,-3.5066821248199735,-4.993609188016484,-7.017134699260774,-4.454912425738115,-7.194095368029593,-1.4888842578573898,22.055325512375745,0.0,0.0,20.617346831766383,47.52,0.0,20.651555751726264,20.520000000000003,0.0,20.453148186349967,47.52,0.0,20.968813380849,20.520000000000003,0.0,21.86931229863287,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,22.215587252835775,0.0034370433303303138,-3.492573752093249,22.215587252835775,0.0,0.0034370433303303138,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.1999999999999997,0.0,0.0017752786746933677,11.5,1.1999999999999997,0.0,0.0017752786746933677,4.5 
 04/10  22:00:00,-0.8375,-3.5138401555411973,-5.000757637666907,-7.024684041089175,-4.461914368865367,-7.201741488916069,-1.4963214128887516,20.821781544555858,0.0,0.0,19.536868461577164,27.720000000000002,0.0,19.64434087001954,11.970000000000002,0.0,19.41668741888307,27.720000000000002,0.0,19.901898541119042,11.970000000000002,0.0,21.214121763186384,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,21.04274808901441,0.0034334109400819667,-3.51383377398316,21.04274808901441,0.0,0.0034334109400819667,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.8375,0.0,0.0017177400303963343,11.5,-0.8375,0.0,0.0017177400303963343,4.5 
 04/10  23:00:00,-3.0749999999999997,-3.483596348281977,-4.97084982027597,-6.995233239027552,-4.431883858853946,-7.172330782547518,-1.4656204466161724,19.74115925988334,0.0,0.0,18.822069689429515,15.840000000000002,0.0,18.992762953626166,6.840000000000001,0.0,18.758830961253537,15.840000000000002,0.0,19.150527968568095,6.840000000000001,0.0,20.64010028123525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,20.00116437763016,0.0034334126202150298,-3.48359714851442,20.00116437763016,0.0,0.0034334126202150298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.0,0.0016852331342947576,11.5,-3.0749999999999997,0.0,0.0016852331342947576,4.5 
 04/10  24:00:00,-2.8374999999999995,-3.488923731878183,-4.976118116456466,-7.000421595299235,-4.4371735156425665,-7.177512344400452,-1.471028549998472,18.729697074398036,0.0,0.0,18.357716195045015,15.840000000000002,0.0,18.54342511227208,6.840000000000001,0.0,18.32169751498214,15.840000000000002,0.0,18.636458618709238,6.840000000000001,0.0,20.274463632016342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,18.976902463969243,0.003433412761116265,-3.488923731878183,18.976902463969243,0.0,0.003433412761116265,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8374999999999995,0.0,0.0017772915712590013,11.5,-2.8374999999999995,0.0,0.0017772915712590013,4.5 
 04/11  01:00:00,-3.5750000000000006,-3.513827584134191,-5.00074571541081,-7.024675957185836,-4.461901050027396,-7.201734145605297,-1.4963098686909937,17.828456859159743,0.0,0.0,18.041398274398723,15.840000000000002,0.0,18.221402882668627,6.840000000000001,0.0,18.016896716721526,15.840000000000002,0.0,18.275461270085252,6.840000000000001,0.0,20.014532019295743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,18.035507700199688,0.003433412753175294,-3.513827584134191,18.035507700199688,0.0,0.003433412753175294,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5750000000000006,0.0,0.0018038616088230021,11.5,-3.5750000000000006,0.0,0.0018038616088230021,4.5 
 04/11  02:00:00,-4.4,-3.5191707017856255,-5.006029534652334,-7.029879764670898,-4.467206454343671,-7.2069310016488295,-1.5017340541627557,17.09320229119684,0.0,0.0,17.7665165332526,15.840000000000002,0.0,17.939413075636814,6.840000000000001,0.0,17.74935487647253,15.840000000000002,0.0,17.970741556869772,6.840000000000001,0.0,19.80708985459966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,17.269006310475973,0.003433412753532776,-3.5191707017856255,17.269006310475973,0.0,0.003433412753532776,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.0017198457273669295,11.5,-4.4,0.0,0.0017198457273669295,4.5 
 04/11  03:00:00,-6.15,-3.528082627576834,-5.014842699947704,-7.038559151193483,-4.476055231355311,-7.2155987438512605,-1.5107809951119011,16.430169334584615,0.0,0.0,17.506941643927888,15.840000000000002,0.0,17.68478138635121,6.840000000000001,0.0,17.496166258783674,15.840000000000002,0.0,17.70295631532065,6.840000000000001,0.0,19.635324582121605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,16.589800058371814,0.0034334127535184293,-3.528082627576834,16.589800058371814,0.0,0.0034334127535184293,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.15,0.0,0.001586443003079326,11.5,-6.15,0.0,0.001586443003079326,4.5 
 04/11  04:00:00,-7.575,-3.5334316705944784,-5.020132454135704,-7.04376872502844,-4.481366402169782,-7.2208013506190305,-1.5162111268042986,15.817992219123177,0.0,0.0,17.239505603886055,15.840000000000002,0.0,17.431148325738167,6.840000000000001,0.0,17.235889617918204,15.840000000000002,0.0,17.4416883820523,6.840000000000001,0.0,19.484366023323076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,15.968269353806054,0.0034334127535189628,-3.5334316705944784,15.968269353806054,0.0,0.0034334127535189628,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.0,0.0017320817410764367,11.5,-7.575,0.0,0.0017320817410764367,4.5 
 04/11  05:00:00,-8.1125,-3.471185331064822,-4.9585764521281614,-6.9831458731825755,-4.419560754447286,-7.1602597886502295,-1.4530212029527108,15.234802369313465,0.0,0.0,17.033320874523238,15.840000000000002,0.0,17.22316565045031,6.840000000000001,0.0,17.032062441990675,15.840000000000002,0.0,17.2292775127312,6.840000000000001,0.0,19.347350955334925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,15.37716850447379,0.0034334127535189437,-3.471185331064822,15.37716850447379,0.0,0.0034334127535189437,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.0,0.0017922091862279494,11.5,-8.1125,0.0,0.0017922091862279494,4.5 
 04/11  06:00:00,-7.3,-3.4782729682803013,-4.965585461661321,-6.990048599473095,-4.426598118359971,-7.167153212622746,-1.4602162556234264,14.713872986938764,0.0,0.0,16.91583140250747,15.840000000000002,0.0,17.34192593833017,6.840000000000001,0.0,17.126149452912124,15.840000000000002,0.0,17.103892122951123,6.840000000000001,0.0,19.227407034166127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,49.21950338287206,0.0,7.532440604142668,0.0,14.820855347442714,0.0034334127535189454,-3.4782729682803013,14.820855347442714,0.0,0.0034334127535189454,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.3,0.0,0.0018793966483065634,11.5,-7.3,0.0,0.0018793966483065634,4.5 
 04/11  07:00:00,-2.5125,-4.572946873247199,-5.510230497150269,-6.89329028932042,-5.0995028188455525,-6.9671622917691085,-2.300142740527537,15.464364751963467,2160.084309617974,0.0,20.747299198987953,3254.4803864078694,0.0,21.763841703879237,824.0413486351576,0.0,21.564170442171275,2374.061566828027,0.0,20.95684195355002,1497.4046147205427,0.0,21.168415878048258,2641.2016505704096,0.0,0.0,17939.38080387909,0.0,0.0,3862.4702770762174,1404.8127885337071,3017.5822411584077,2091.5925390716384,3272.072273978365,1844.165589246696,1518.1935899892983,0.0,0.0,0.0,0.0,17605.053329021655,22006.316661277066,0.0,0.0,7.532440604142667,7.532440604142667,0.0,0.0,69.2144021992818,0.33499975409047256,7.532440604142667,0.0,7.755953962515271,0.002601806340868798,-6.704055010522298,13.000626901406505,0.3716780372933336,0.002601806340868798,13.0,81.80496512687307,0.017940486971591105,0.01657026561113062,0.0,7.219999999999998,0.0,4.5002793728184205,0.2605884864827881,0.002365375502410645,11.499999999999998,4.5002793728184205,0.2605884864827881,0.002365375502410645,4.5 
 04/11  08:00:00,2.4375,-5.289723678317698,-5.869766674689721,-6.273687586477451,-5.679919183449591,-6.260570502734672,-3.6348959578001505,16.602467594223405,2173.399605025883,0.0,22.200197194602552,2240.0311173774253,0.0,22.25734779825654,0.0,414.35375966341815,22.19996473148681,846.2240326413255,0.0,22.200524963612843,955.3623663671425,0.0,22.200416311903304,2080.2161674963118,0.0,0.0,10717.179625247478,0.0,0.0,2968.673392831595,201.0512385654267,1543.8215664669265,1644.4265356066785,2803.086744568339,542.728455069506,1409.9161897272286,0.0,0.0,0.0,0.0,10717.179625247478,13396.474531559346,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,63.209577329921274,0.14023429047522562,7.532440604142668,0.0,8.045195342042026,0.002713743767880285,-6.164494605833234,13.0002979822683,0.3716780372933336,0.002713743767880285,13.0,82.0,0.0037173827740805353,0.014533540444360093,0.0,7.22,0.0,4.5001740922101545,0.2605884864827881,0.0026132815787676127,11.5,4.5001740922101545,0.2605884864827881,0.0026132815787676127,4.5 
 04/11  09:00:00,5.2749999999999995,-4.425269730847429,-3.34786240754154,-4.056746872083846,-3.2421848050181765,-4.011805446504502,-1.8670646298629527,18.39599598113025,3048.6013313184544,0.0,22.200571675482774,153.68902621843412,85.84554321307797,23.806230028933733,0.0,1056.5076288083567,22.306643706621053,0.0,695.4724686839935,22.200778834405437,35.94857984090717,75.96413723153175,22.37125852767575,0.0,704.1377340179679,0.0,1858.5422907375298,0.0,0.0,796.4855131611441,0.0,10.925547501045607,648.6342965765164,36.17172671120863,3.328196803673238,821.5482347091054,0.0,0.0,0.0,0.0,1858.5422907375298,2323.177863421912,0.0,0.0,7.532440604142668,7.532440604142668,0.0,0.0,53.128561382498106,0.016182394658321726,7.532440604142668,0.0,9.799533511500863,0.0026562572067253066,-6.388023796652131,13.001402308336584,0.402352473143716,0.0026562572067253066,13.0,82.0,0.000014203393284008097,0.006991239386919705,0.0,7.219999999999999,0.0,5.287651040809109,0.2605884864827881,0.0024276149951423186,11.5,5.287651040809109,0.2605884864827881,0.0024276149951423186,4.5 
 04/11  10:00:00,7.4750000000000005,-1.531112840062097,-0.0029661673053104076,-2.8853304123721903,0.29641223819233953,-1.8666538799147752,2.156242193212106,20.34410347013268,2767.160555123256,0.0,22.572956642594434,0.0,760.8724195061382,23.898981152979335,0.0,1765.2372094984794,23.205617184142625,0.0,776.6519329227924,22.20024675182237,0.0,523.8562253474025,23.591261277727064,0.0,898.3137531521082,0.0,125.8994604228732,462.6147300868545,0.0,0.0,0.0,0.0,166.14683744042057,0.0,0.0,0.0,0.0,0.0,533.4427886888277,533.4427886888277,125.8994604228732,157.37432552859147,523.771928365968,462.6147300868545,7.701740129140981,7.22,0.2200266258579736,986.3866584528223,47.951792272478684,0.0008870648035777756,7.701740129140981,0.22002662585797372,13.10841938810251,0.003063648910154485,-4.731185388778905,12.999296159377579,0.4713458827891158,0.003063648910154485,13.0,82.0,0.0,0.0,0.021050568057716063,7.22,0.0,7.4750000000000005,0.2605884864827881,0.0023949401290778963,11.5,7.4750000000000005,0.2605884864827881,0.0023949401290778963,4.5 
 04/11  11:00:00,9.737499999999999,0.9032800431081565,2.3103837931373388,-1.2494356361584802,2.7693019926896394,-0.22734658200259938,4.119837019963865,22.135549734857477,2238.9659210330883,0.0,23.3246630819773,0.0,821.9340443689614,23.89901033288472,0.0,1761.4599065364027,23.78284646648086,0.0,848.8843431914648,22.25364344282732,0.0,681.0626021109174,23.898896768609195,0.0,1502.7885353534903,0.0,10.386998452475842,1907.2257176076755,0.0,0.0,0.0,0.0,13.922057070675294,0.0,0.0,0.0,0.0,0.0,2020.871724280515,2020.871724280515,10.386998452475842,12.983748065594803,772.9954947108985,1907.2257176076755,8.82553078077586,7.22,0.28055761845742494,2680.221212318574,47.428195572201304,0.0000719241732630629,8.82553078077586,0.280557618457425,15.874053836604617,0.0036506697089304084,-2.691120446087734,13.00010762240384,0.5255410437106374,0.0036506697089304084,13.0,82.0,0.0,0.0,0.0664120963492898,7.220000000000001,0.0,9.737499999999999,0.2605884864827881,0.002527411884888581,11.5,9.737499999999999,0.2605884864827881,0.002527411884888581,4.5 
 04/11  12:00:00,11.599999999999998,2.3783800301885405,3.4987663574153243,-0.17687318186812645,3.5771591660548956,0.6511169084210054,4.121004730309072,23.55753424573741,1476.993381514233,0.0,23.781023540390663,0.0,874.6404338798906,23.899160289391823,0.0,1371.5336709810022,23.898923998782873,0.0,963.3821982926871,22.449017152015806,0.0,709.9743568890633,23.89896923878026,0.0,1637.6605540997484,0.0,0.0,2834.426114106428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.76018796783463,65.76018796783463,2708.1501148244365,2708.1501148244365,0.0,0.0,937.872221397753,2834.426114106428,9.23915313834264,7.22,0.33449144210764326,3772.298335504181,47.41592067591228,0.0,9.23915313834264,0.33449144210764326,17.284662179777484,0.003941732280721631,-1.749898569904811,13.00027250243659,0.5132598551399877,0.003941732280721631,13.0,82.0,0.0,0.0,0.08339209038704345,7.219999999999999,0.004377677457712196,11.35003613186175,0.2605884864827881,0.0025517531708547955,11.5,11.599999999999998,0.2605884864827881,0.0025517531708547955,4.5 
 04/11  13:00:00,12.8875,2.1827513639666725,2.3432514580513253,-0.7645987784300614,2.294989475571861,-0.6032664853796179,2.911991137715561,24.60486281715582,777.0632536467292,0.0,23.779240146639367,0.0,855.5383791079898,23.898922737098143,0.0,832.8359829057258,23.886902912051276,0.0,840.1838282679336,22.36947718822314,0.0,700.9978291331444,23.898838886404622,0.0,1310.017699540444,0.0,0.0,2494.9192468741862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.94411744492083,364.94411744492083,1931.18467179131,1931.18467179131,0.0,0.0,878.1366170261401,2494.9192468741862,8.762282164710491,7.22,0.38682305526978245,3373.0558639003266,47.41592067591228,0.0,8.762282164710491,0.38682305526978245,16.472694467966768,0.003591903810468013,-2.833027393981711,13.039783151917888,0.4236143119172363,0.003591903810468013,13.0,82.0,0.0,0.0,0.06182590614993572,7.22,0.024496790732263535,11.50002504118012,0.2605884864827881,0.0024410142068485817,11.5,12.8875,0.2605884864827881,0.0024410142068485817,4.5 
 04/11  14:00:00,14.7375,1.1173174885522175,1.399720262946212,-0.2702509214227903,1.4121719690428591,-0.5723232668832837,2.2006948250473837,25.53423362712255,354.3414436620478,0.0,23.896890815895993,0.0,1279.748048706612,23.89901402297657,0.0,812.055637202475,23.898509237031902,0.0,1279.4789363590182,23.05963348591842,0.0,759.2905324274878,23.89828906411247,0.0,1866.0549614503245,0.0,0.0,4413.130768394132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,850.9861640442393,850.9861640442393,3692.1283715203294,3692.1283715203294,0.0,0.0,1232.0254930190592,4413.130768394132,9.66386524725181,7.219999999999999,0.429771785903426,5645.156261413192,47.41592067591228,0.0,9.66386524725181,0.429771785903426,18.731515141368206,0.0036205328056813538,-2.7378597509270124,12.94602726136266,0.5458730970069383,0.0036205328056813538,13.0,82.0,0.0,0.0,0.10831188541569028,7.22,0.05616476686393483,11.500267868394783,0.2605884864827881,0.002139578148493867,11.5,14.7375,0.2605884864827881,0.002139578148493867,4.5 
 04/11  15:00:00,15.225,1.463711542208122,1.5429940950743468,0.777596074617348,1.6053750415529575,0.41006007382947374,2.6189595041281297,26.278809067823317,35.886061657982964,75.65129652271025,23.898435116146402,0.0,1577.626938921388,23.898669916538175,0.0,824.66430511929,23.898463193500632,0.0,1524.3792606272223,23.860638764054613,0.0,968.2250213940622,23.898219205150866,0.0,2109.864369901402,0.0,0.0,6073.051650166144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.6872408977741,978.6872408977741,5113.178853011539,5113.178853011539,0.0,0.0,1545.4414131760548,6073.051650166144,10.450735372177054,7.22,0.4486123967601504,7618.493063342199,47.41592067591228,0.0,10.450735372177054,0.4486123967601505,20.14838486586663,0.003720580634539078,-2.4236374880622265,12.989921881731046,0.63329028670234,0.003720580634539078,13.0,82.0,0.0,0.0,0.14369771360008815,7.22,0.064458625731152,11.500152710963228,0.2605884864827881,0.001846863928932321,11.5,15.225,0.2605884864827881,0.001846863928932321,4.5 
 04/11  16:00:00,15.375000000000002,1.8719002939127936,1.803377604684636,1.7005707097723999,2.2243948302014545,0.29576843167314426,3.1962010818385913,26.58071218726281,0.0,290.8159648912415,23.898260590917353,0.0,1693.3409972387774,23.8582379068192,0.0,731.615498004367,23.89843579775067,0.0,1391.4608535182142,23.898193884558413,0.0,1395.6873250468457,23.898020087867742,0.0,2057.4487541450194,0.0,0.0,6674.692822508148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.1415630013291,1018.1415630013291,5588.5092269970755,5588.5092269970755,0.0,0.0,1661.5054627846832,6674.692822508148,10.699207684856471,7.219999999999999,0.45774619655230375,8336.198285292832,47.41592067591228,0.0,10.699207684856471,0.45774619655230375,20.595304586601735,0.0038866979658501626,-1.911341675383711,12.997010135063304,0.6574363596872317,0.0038866979658501626,13.0,82.0,0.0,0.0,0.15546943481929276,7.22,0.06673098465381419,11.500357489841528,0.2605884864827881,0.001898194581780479,11.5,15.375000000000002,0.2605884864827881,0.001898194581780479,4.5 
 04/11  17:00:00,14.5375,2.062642965746626,1.9425517659255236,2.011756401652788,3.29455298175177,-0.09526530389531473,3.802722874388512,26.677926166347113,0.0,274.8610416420406,23.89824054615634,0.0,1634.5801262626042,23.32258135057439,0.0,688.8367607143831,23.898600025245162,0.0,990.1979258861609,23.89845075419898,0.0,1709.6943637729253,23.89805071768729,0.0,1781.4606009473364,0.0,0.0,6080.4527595548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.2962745832612,798.2962745832612,5088.971643081166,5088.971643081166,0.0,0.0,1543.9694289492097,6080.4527595548,10.451891236329349,7.22,0.44879493623724465,7624.42218850401,47.41592067591228,0.0,10.451891236329349,0.4487949362372447,20.305726735135266,0.003911677193986897,-1.8868336304322748,13.009957639631203,0.6193802673438327,0.003911677193986897,13.0,82.0,0.0,0.0,0.1419357093367276,7.219999999999999,0.05298324145584671,11.500080302944735,0.2605884864827881,0.00200584252706776,11.5,14.5375,0.2605884864827881,0.00200584252706776,4.5 
 04/11  18:00:00,12.524999999999999,2.430113608452771,2.3960295483862604,1.9380579965166642,4.549879950859783,-0.003711729944035562,4.28564126243147,26.57473152676773,0.0,130.04277945274953,23.89842942983983,0.0,1388.507200734003,22.778868513822125,0.0,651.8437357926721,23.739244469083836,0.0,818.365490159367,23.898695632798674,0.0,1638.5977263988716,23.897925236034876,0.0,1740.9651297166795,0.0,0.0,4896.315123797487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.3509117161604,269.3509117161604,4411.082979100063,4411.082979100063,0.0,0.0,1315.2649228432717,4896.315123797487,10.015965560408743,7.219999999999999,0.4170878575540271,6211.580046640758,47.41592067591228,0.0,10.015965560408743,0.4170878575540271,19.748196777909143,0.003962917524226802,-1.71045214256621,13.018723136110312,0.5728304831652944,0.003962917524226802,13.0,82.0,0.0,0.0,0.12442497450896386,7.219999999999999,0.018031381482570583,11.500497874285049,0.2605884864827881,0.0022389113425874967,11.5,12.524999999999999,0.2605884864827881,0.0022389113425874967,4.5 
 04/11  19:00:00,9.2625,2.247626556814677,1.6839391557064003,-0.3502578927745372,3.052213479006214,-1.1330053231707944,4.070891797317531,25.789239097215876,0.0,142.30578019964514,22.828606079931138,0.0,774.2537685915564,22.205748384697248,0.0,305.6662953235435,22.436525348521595,0.0,600.0680762381259,23.183616962756247,0.0,781.0031960968465,23.61894598205993,0.0,842.7931020849612,0.0,367.1529341494594,1384.0290362665687,0.0,7.9165135838685545,307.5768726822506,119.11859765387749,0.0,0.0,0.0,0.0,0.0,0.0,949.0431420194883,949.0431420194883,367.1529341494594,458.9411676868242,682.4310221934215,1384.0290362665687,8.020996482996853,7.22,0.4061727931385352,2066.4600584599903,46.77593406982662,0.0024741648806352575,8.020996482996853,0.40617279313853527,14.317701347066425,0.0033047700203685595,-3.8542382887466387,13.000890364055039,0.3731706567538817,0.0033047700203685595,13.0,82.0,0.0,0.0,0.03471665395205763,7.22,0.0,9.2625,0.2605884864827881,0.0023762976002094207,11.5,9.2625,0.2605884864827881,0.0023762976002094207,4.5 
 04/11  20:00:00,8.1125,-0.03965315130547631,-1.2744673593603126,-3.2314877591715723,-0.6991751068196097,-3.4433924832299994,1.818368316587465,24.239126702304244,0.0,431.8995523662393,22.202315951853265,170.467598418513,18.816875248139894,22.20105001492912,118.70587013449895,0.0,22.201540409199552,314.8008542911923,0.0,22.20275244588747,0.0,190.86639619319877,22.423888737602454,0.0,595.0756264704528,0.0,3248.1236599936433,547.0428502316441,0.0,881.2162033355946,730.8400730077819,1012.6616614295979,499.0244611521001,151.47331477521794,0.0,0.0,0.0,0.0,460.5631155109753,460.5631155109753,3248.1236599936433,4060.154574992054,537.593257644319,547.0428502316441,7.575499523806399,7.22,0.3667601471877301,1084.636107875963,44.94467002616089,0.02097276480508246,7.575499523806399,0.3667601471877301,13.028448369988753,0.003180842841903005,-4.308196133077927,13.000312117801895,0.3716780372933336,0.003180842841903005,13.0,82.0,0.0,0.0,0.01952050183659002,7.22,0.0,8.1125,0.2605884864827881,0.0025193046664707865,11.5,8.1125,0.2605884864827881,0.0025193046664707865,4.5 
 04/11  21:00:00,6.924999999999999,-1.3309200909079504,-2.6628602353678965,-4.142224284603106,-2.256152368747063,-4.2565466550491955,0.24918706124015144,23.225132483743735,0.0,0.0,21.0578844306506,47.52,0.0,21.123516225560277,20.520000000000003,0.0,20.974623938785236,47.52,0.0,21.49965524874936,20.520000000000003,0.0,22.031465491811634,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,23.38112071720304,0.004101463951964996,-1.3058668424332205,23.38112071720304,0.0,0.004101463951964996,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.0,0.0027009227999816744,11.5,6.924999999999999,0.0,0.0027009227999816744,4.5 
 04/11  22:00:00,6.7875,-1.3323735103858978,-2.6644795000650268,-4.145558468886953,-2.257333483565239,-4.2601949589115105,0.24758259455236287,22.00451211890035,0.0,0.0,20.167953925549096,27.720000000000002,0.0,20.26874841542435,11.970000000000002,0.0,20.109643203073908,27.720000000000002,0.0,20.590718264421074,11.970000000000002,0.0,21.484067027592413,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,22.199610033899496,0.004094184203538997,-1.332322959778558,22.199610033899496,0.0,0.004094184203538997,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7875,0.0,0.002735349841277622,11.5,6.7875,0.0,0.002735349841277622,4.5 
 04/11  23:00:00,3.7625,-1.332359547431303,-2.6644662718299674,-4.145551511405949,-2.257318662167595,-4.260189144086125,0.24759884879003113,20.960206148620376,0.0,0.0,19.56756541131912,15.840000000000002,0.0,19.70763993112937,6.840000000000001,0.0,19.53982927042779,15.840000000000002,0.0,19.903103307215943,6.840000000000001,0.0,20.964644691209312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,21.19239643585375,0.004094170914618105,-1.3323617388175324,21.19239643585375,0.0,0.004094170914618105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.7625,0.0,0.002588520654831388,11.5,3.7625,0.0,0.002588520654831388,4.5 
 04/11  24:00:00,1.0125,-1.3683337569270824,-2.7000855410611857,-4.180778452200009,-2.2930462641870593,-4.295385755328599,0.20633369395714807,20.096495441769754,0.0,0.0,19.03427932857254,15.840000000000002,0.0,19.21306287661248,6.840000000000001,0.0,19.02537025024516,15.840000000000002,0.0,19.327926524816718,6.840000000000001,0.0,20.593572280525287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,20.311710960080028,0.0040941716491046665,-1.3683336995893736,20.311710960080028,0.0,0.0040941716491046665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.0025458212297183873,11.5,1.0125,0.0,0.0025458212297183873,4.5 
 04/12  01:00:00,-0.15,-1.3989714956207382,-2.7304210754108857,-4.210779772360543,-2.3234739576424044,-4.32536136511561,0.17119179245877536,19.23199922878539,0.0,0.0,18.65492495198317,15.840000000000002,0.0,18.839966366067287,6.840000000000001,0.0,18.656677832546773,15.840000000000002,0.0,18.906569597174563,6.840000000000001,0.0,20.309393178171707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,19.446468545832694,0.004094171618191997,-1.3989714956207382,19.446468545832694,0.0,0.004094171618191997,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.0025285940877165557,11.5,-0.15,0.0,0.0025285940877165557,4.5 
 04/12  02:00:00,1.525,-1.395362281280249,-2.7268474608556685,-4.207245534509616,-2.3198894770233456,-4.321830160765176,0.17533146708028383,18.4169641370892,0.0,0.0,18.435631977823213,15.840000000000002,0.0,18.595938844902946,6.840000000000001,0.0,18.435565158852025,15.840000000000002,0.0,18.636477177310315,6.840000000000001,0.0,20.09766183631193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,18.610604556648845,0.004094171619380364,-1.395362281280249,18.610604556648845,0.0,0.004094171619380364,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.525,0.0,0.0025600342973626043,11.5,1.525,0.0,0.0025600342973626043,4.5 
 04/12  03:00:00,2.8,-1.3899496867228691,-2.721488264838785,-4.201945402546992,-2.3145139751444614,-4.316534579136638,0.18153959940504097,17.774864240521655,0.0,0.0,18.334584930542917,15.840000000000002,0.0,18.46064297015983,6.840000000000001,0.0,18.3279679288313,15.840000000000002,0.0,18.483063499733753,6.840000000000001,0.0,19.930045241153785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,17.916755708232273,0.004094171619337606,-1.3899496867228691,17.916755708232273,0.0,0.004094171619337606,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0026830906681332006,11.5,2.8,0.0,0.0026830906681332006,4.5 
 04/12  04:00:00,1.7374999999999998,-1.3899496867228691,-2.721488264838785,-4.201945402546992,-2.3145139751444614,-4.316534579136638,0.18153959940504097,17.28533607162953,0.0,0.0,18.19603259313432,15.840000000000002,0.0,18.321098675538224,6.840000000000001,0.0,18.19000281323538,15.840000000000002,0.0,18.33406653475807,6.840000000000001,0.0,19.803252871266672,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,17.396775131072893,0.004094171619339063,-1.3899496867228691,17.396775131072893,0.0,0.004094171619339063,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.0,0.002739276879610255,11.5,1.7374999999999998,0.0,0.002739276879610255,4.5 
 04/12  05:00:00,1.1,-1.3629285839123992,-2.694733712858121,-4.1754855513655365,-2.287678159821554,-4.2900973760871075,0.21253359713444614,16.88069667948109,0.0,0.0,18.056438445224963,15.840000000000002,0.0,18.18507240980285,6.840000000000001,0.0,18.051349817495772,15.840000000000002,0.0,18.19257835858337,6.840000000000001,0.0,19.700084856443677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,16.977518942799918,0.004094171619339017,-1.3629285839123992,16.977518942799918,0.0,0.004094171619339017,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0027236819415229025,11.5,1.1,0.0,0.0027236819415229025,4.5 
 04/12  06:00:00,0.7875000000000001,-1.364725571720776,-2.6965129979300073,-4.1772452581776145,-2.2894628117520157,-4.2918555172026265,0.21047223894205475,16.533244900626343,0.0,0.0,17.973150505679204,15.840000000000002,0.0,18.36223231445972,6.840000000000001,0.0,18.194604948442734,15.840000000000002,0.0,18.106650808184433,6.840000000000001,0.0,19.61452539195708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,45.554832203811905,0.0,7.578007985291582,0.0,16.602413059546375,0.00409417161933902,-1.364725571720776,16.602413059546375,0.0,0.00409417161933902,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.002814623156744151,11.5,0.7875000000000001,0.0,0.002814623156744151,4.5 
 04/12  07:00:00,3.35,-2.263994207738851,-3.014694693002726,-3.944766167114356,-2.7169297914641186,-3.9805264202852233,-0.478003340139396,17.25641517965779,1704.2760518835619,0.0,21.500625020084627,2853.3799802878852,0.0,22.07201015083848,442.3127256150391,33.28680767729827,22.010656279413816,1564.9896291989307,0.0,21.587326385866053,1294.2577608883996,0.0,21.579879830790023,2471.5411814884305,0.0,0.0,14357.614563069194,0.0,0.0,3522.62620468125,1011.1812945254279,2244.2734262449108,1936.6116066275335,3136.8150536196,335.87173244813897,1288.9780779181526,0.0,0.0,0.0,0.0,13998.49596374292,17498.119954678652,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,67.31604051393859,0.24249321663896206,7.578007985291582,0.0,8.372568213958019,0.0033566724523644807,-3.703396788644306,13.000019055019454,0.3716780372933336,0.0033566724523644807,13.0,81.7749482964976,0.0022352953895609937,0.012704160295543738,0.0,7.219999999999999,0.0,4.625485013373838,0.2605884864827881,0.0031576929935778503,11.5,4.625485013373838,0.2605884864827881,0.0031576929935778503,4.5 
 04/12  08:00:00,6.750000000000001,-2.8652430444947794,-3.345338688634816,-3.620100969872362,-3.2177151647446927,-3.6160274624532693,-1.6511066466712374,18.17555640188958,1606.1586230426628,0.0,22.199601392879053,1681.4238037660452,0.0,22.642052906236977,0.0,610.7828977820013,22.19997375624336,218.16531822177012,0.0,22.19886357924235,713.2680293746835,0.0,22.20166324957856,1644.5702245116884,0.0,0.0,7502.7674512330495,0.0,0.0,2410.946473832244,31.047254852552662,916.8164748523758,1402.992826194722,2369.2214199472883,0.0,632.5534833519512,0.0,0.0,0.0,0.0,7502.7674512330495,9378.45931404131,0.0,0.0,7.578007985291582,7.578007985291582,0.0,0.0,59.27591033314491,0.07991702163981913,7.578007985291582,0.0,10.118740707826337,0.003351469536194206,-3.6962491032799187,12.999384256135766,0.3716780372933336,0.003351469536194206,13.0,81.99999999999635,0.0,0.0048162168490362214,0.0,7.22,0.0,6.750000000000001,0.2605884864827881,0.0032358199717396467,11.5,6.750000000000001,0.2605884864827881,0.0032358199717396467,4.5 
 04/12  09:00:00,9.175,-2.1423391055237957,-1.0540279344796992,-1.9931380125213343,-0.8872457166467609,-1.7053701732948605,0.2527400341218606,19.92433587035817,2610.6157006509975,0.0,22.20021368205594,5.487931508080123,324.14412075952964,23.89507386258333,0.0,1416.2958972555075,22.766015036362607,0.0,742.275203708675,22.20060402530593,0.0,184.64158485177998,22.57807918316231,0.0,757.671159772676,0.0,659.5062286047604,571.7869017155078,0.0,411.3408610783411,0.0,0.0,504.9623448435011,0.0,0.0,12.582293487688748,0.0,0.0,649.640204442836,649.640204442836,659.5062286047604,824.3827857559505,504.3852724463437,571.7869017155078,7.832591130723721,7.249833998774298,0.20882898637141153,1076.1721741618514,52.41988950320996,0.005476125371058274,7.832591130723721,0.20882898637141156,13.349572920573543,0.0033712976039575273,-3.615296473811149,13.001599566195793,0.43432224472880143,0.0033712976039575273,13.0,82.0,0.0,0.00007011102929312853,0.02509453687574472,7.219999999999999,0.0,9.175,0.2605884864827881,0.0031355165923697527,11.5,9.175,0.2605884864827881,0.0031355165923697527,4.5 
 04/12  10:00:00,11.375,0.7096729607950616,2.261314803618491,-0.644534612138347,2.67282263902233,0.434160574318797,4.084389016952123,21.759127805843562,2264.4713944508067,0.0,22.992682355127393,0.0,795.3923960387019,23.898997331699285,0.0,2014.6890301682165,23.733878536617574,0.0,880.8090344155175,22.21678291500519,0.0,630.9810361892917,23.754351328300494,0.0,1090.684641213658,0.0,42.583548043612744,2107.79907047733,0.0,0.0,0.0,0.0,61.38731446996178,0.0,0.0,0.0,55.9735693683693,55.9735693683693,2209.8483343906355,2209.8483343906355,42.583548043612744,53.22943505451593,809.0327350210215,2107.79907047733,8.96407444196972,7.22,0.2846129585002152,2916.8318054983515,49.46872092646508,0.00031433527574227494,8.96407444196972,0.2846129585002152,16.26414779299184,0.00390272184357046,-1.8880498452072056,13.000691998158988,0.5154967060604053,0.00390272184357046,13.0,82.0,0.0,0.0,0.07105737243551256,7.22,0.0037207095990225932,11.16248604307854,0.2605884864827881,0.003156457581819075,11.5,11.375,0.2605884864827881,0.003156457581819075,4.5 
 04/12  11:00:00,14.325,3.1214087908182884,4.520045618199166,1.303856127220415,4.226349630889969,2.3829744627901395,5.4222221753871676,23.505515448995936,1621.6481452329865,0.0,23.821074349173884,0.0,1008.5486903996641,23.89899857912157,0.0,2035.8031684034231,23.89884147473468,0.0,1284.2072940441708,22.651475960559814,0.0,726.4656038470591,23.898902322334614,0.0,1790.1593249524487,0.0,0.0,4602.443268288738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.0316571709641,744.0316571709641,3960.5349447790477,3960.5349447790477,0.0,0.0,1266.718335743711,4602.443268288738,10.182558815401013,7.22,0.3681876186338247,5869.16160403245,49.350777937610324,0.0,10.182558815401013,0.36818761863382476,18.388804226263755,0.004639119138350568,0.20075505055699275,12.999063195061968,0.627203193596316,0.004639119138350568,13.0,82.0,0.0,0.0,0.1170329934753981,7.219999999999999,0.04916248525051653,11.500712981213265,0.2605884864827881,0.0032723402241214327,11.5,14.325,0.2605884864827881,0.0032723402241214327,4.5 
 04/12  12:00:00,17.287499999999998,4.283857810901225,4.910970507775139,2.462387970752025,4.518914711458348,3.4998809091501037,5.620504012947794,24.96347677349804,659.0498560310264,0.0,23.898885629116055,0.0,1333.0941420899771,23.899134652753293,0.0,1674.5992622264512,23.89892395983083,0.0,1438.4307588713446,23.070984684584964,0.0,758.6308094014463,23.89885007106343,0.0,1876.7960262953507,0.0,0.0,6342.907374536611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1524.3814668188204,1524.3814668188204,4729.438662458298,4729.438662458298,0.0,0.0,1608.2472051045756,6342.907374536611,10.60801755880155,7.219999999999999,0.44649901907899525,7951.154579641187,49.350777937610324,0.0,10.60801755880155,0.44649901907899525,19.426778695594688,0.004980320448329762,1.199007943589653,12.998823573513873,0.6448358198859656,0.004980320448329762,13.0,82.0,0.0,0.0,0.1355337215954866,7.22,0.09367597510583639,11.50019831881345,0.2605884864827881,0.003209999892001442,11.5,17.287499999999998,0.2605884864827881,0.003209999892001442,4.5 
