Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/12  13:00:00,19.3625,3.93033712564604,3.4907373975448697,1.7400659562723821,3.3364266454209073,2.372705708095847,4.681261199845958,26.038675580512418,39.063924760939244,66.38421920503515,23.8985623834695,0.0,1255.4695223101571,23.89891664826169,0.0,1070.9444514445431,23.898621938911347,0.0,1270.6388922672536,23.03543858356833,0.0,753.3604841740718,23.898455763511976,0.0,1512.443700106075,0.0,0.0,5980.240404807619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.2937807850053,2070.2937807850053,3679.249908450225,3679.249908450225,0.0,0.0,1549.1677716088495,5980.240404807619,10.069944476777305,7.219999999999999,0.5011490527148618,7529.408176416469,49.350777937610324,0.0,10.069944476777305,0.5011490527148618,18.892168013310062,0.004636991719541357,0.251141902661438,13.026188283989576,0.5368155667395094,0.004636991719541357,13.0,82.0,0.0,0.0,0.10636344539477884,7.22,0.12044813703946773,11.500037691201467,0.2605884864827881,0.003025097159207778,11.5,19.3625,0.2605884864827881,0.003025097159207778,4.5 
 04/12  14:00:00,20.375,2.951510280872095,2.886563577011654,2.0739370085663458,2.897079889551187,2.2639565080509065,4.117160964050388,26.655990960954806,0.0,479.32791112064206,23.89868854914526,0.0,1646.3695313703902,23.899017528547716,0.0,972.0702937887975,23.89873054359932,0.0,1601.6755697961203,23.583679544505003,0.0,809.1169570665204,23.898348271159605,0.0,2031.1007023771426,0.0,0.0,7639.349215315002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.8604642743667,2336.8604642743667,5339.443322979658,5339.443322979658,0.0,0.0,1886.086998810606,7639.349215315002,10.687200218398505,7.219999999999999,0.5257558024779923,9525.43621412561,49.350777937610324,0.0,10.687200218398505,0.5257558024779923,20.41301615142033,0.004588696897083734,0.09538005681662,12.972350002576855,0.6385881632046975,0.004588696897083734,13.0,82.0,0.0,0.0,0.14952981860738973,7.219999999999999,0.13275605465986035,11.500267700468765,0.2605884864827881,0.0030265648131712368,11.5,20.375,0.2605884864827881,0.0030265648131712368,4.5 
 04/12  15:00:00,20.6,3.454576918191012,3.3908834356458435,3.1053396617546003,3.5518657418070534,2.8462727001751857,4.681074182066316,27.043081375900446,0.0,821.3572631647776,23.89842327291327,0.0,1929.8572443815551,23.89863517315245,0.0,934.1484170161427,23.898474415189636,0.0,1772.220455852263,23.897219651402064,0.0,1173.9657408096714,23.898134744287503,0.0,2236.950091035003,0.0,0.0,9180.127525137403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2395.6934845690885,2395.6934845690885,6781.179440920073,6781.179440920073,0.0,0.0,2202.581408478207,9180.127525137403,11.32825407276873,7.219999999999999,0.5333441210842845,11382.70893361561,49.350777937610324,0.0,11.32825407276873,0.5333441210842845,21.435780828193295,0.004733961642674814,0.5052988739181368,12.989587857942183,0.7261300907469562,0.004733961642674814,13.0,82.0,0.0,0.0,0.18561074965520272,7.219999999999999,0.1354186359371231,11.498796792949136,0.2605884864827881,0.002845629695431272,11.5,20.6,0.2605884864827881,0.002845629695431272,4.5 
 04/12  16:00:00,19.85,3.970864858978124,3.8023214175258584,3.757223555532051,4.050880847239447,2.906534667393649,5.2055986284874525,27.21409996151526,0.0,850.5160988228126,23.898356568857146,0.0,1819.7599382499186,23.898443231813644,0.0,834.423503679415,23.898348005884365,0.0,1667.0318991768997,23.89832983015535,0.0,1244.685731244113,23.897980619484194,0.0,2156.3715935624637,0.0,0.0,8840.821847082474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2197.772123269788,2197.772123269788,6446.125916752077,6446.125916752077,0.0,0.0,2124.9337224798082,8840.821847082474,11.204182963705714,7.22,0.5295808832314031,10965.755569562283,49.350777937610324,0.0,11.204182963705714,0.5295808832314031,21.345552326801894,0.004828160221083228,0.7595600259973742,13.007281994992855,0.6976136397985829,0.004828160221083228,13.0,82.0,0.0,0.0,0.17605199762752857,7.22,0.12636630701901536,11.500042777625584,0.2605884864827881,0.0028046282032680087,11.5,19.85,0.2605884864827881,0.0028046282032680087,4.5 
 04/12  17:00:00,19.0875,4.321779814035808,4.226712188394546,4.024263215918664,4.50331011536726,3.099072779874604,5.563204475227312,27.23549485129715,0.0,448.57199112087574,23.898375984765735,0.0,1440.3803415498646,23.69658755585154,0.0,714.0922184220303,23.898409220260515,0.0,1298.744071662599,23.89832344116435,0.0,1023.5865096841833,23.898006722597263,0.0,1833.1116280564001,0.0,0.0,6860.569148716285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1997.8813781892638,1997.8813781892638,4602.29203036157,4602.29203036157,0.0,0.0,1720.4773350425903,6860.569148716285,10.31307372976623,7.22,0.5293990243378297,8581.046483758875,49.350777937610324,0.0,10.31307372976623,0.5293990243378297,20.094094354778825,0.004762102628784423,0.5018831802103461,13.021069591119474,0.5720092461630067,0.004762102628784423,13.0,82.0,0.0,0.0,0.12856981409618945,7.22,0.117084062189321,11.500006723376462,0.2605884864827881,0.0030208326037167916,11.5,19.0875,0.2605884864827881,0.0030208326037167916,4.5 
 04/12  18:00:00,17.525,4.7266200248800025,4.675336409620348,4.141063672089079,5.360603061698509,3.1329549280173303,6.008586455958557,26.963371239718892,0.0,225.7946095116008,23.8983202720066,0.0,1348.9913979213075,23.256339043978272,0.0,685.0577391480982,23.898524726241888,0.0,1020.9290273409817,23.89826698846462,0.0,1128.6974008017978,23.89792601129593,0.0,1770.2135193843008,0.0,0.0,5887.043345122831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1586.7497509551206,1586.7497509551206,4106.17008043304,4106.17008043304,0.0,0.0,1521.395861433613,5887.043345122831,9.969808130873712,7.22,0.5103581111277252,7408.439206556444,49.350777937610324,0.0,9.969808130873712,0.5103581111277252,19.584513072017955,0.004823677392095236,0.6927133197498342,13.014481329517928,0.5419631463503588,0.004823677392095236,13.0,82.0,0.0,0.0,0.11635656856016312,7.219999999999999,0.09689673698181639,11.500089025381785,0.2605884864827881,0.003127579173961903,11.5,17.525,0.2605884864827881,0.003127579173961903,4.5 
 04/12  19:00:00,14.575,4.208242191360979,3.680221280439547,1.743868632464913,4.360075657156534,1.165281839310643,5.7434891094592535,26.139108929995395,0.0,239.4707603408524,23.006372476694317,0.0,797.7591072150879,22.270726399004445,0.0,463.9644375485335,22.808936245243515,0.0,749.0234082522011,22.861870070605367,0.0,734.6699981361398,23.665408148288282,0.0,847.9161942003157,0.0,128.47735316866755,2709.2736476699,0.0,0.0,154.99988553244015,0.0,7.069795877958087,0.0,0.0,0.0,809.7379397936709,809.7379397936709,1558.3568913486076,1558.3568913486076,128.47735316866755,160.59669146083445,919.3938588692836,2709.2736476699,8.550245890874947,7.22,0.4823785750444065,3628.6675065391837,49.07122326754594,0.0009282112989535939,8.550245890874947,0.48237857504440657,15.946120449922411,0.003962758915218029,-1.7437685695674343,13.0000472866882,0.3716780372933336,0.003962758915218029,13.0,82.0,0.0,0.0,0.05188097054370483,7.22,0.053312374496632293,11.499602949425975,0.2605884864827881,0.0029608295207837554,11.5,14.575,0.2605884864827881,0.0029608295207837554,4.5 
 04/12  20:00:00,12.9875,1.6846949227769081,0.4050913906034916,-1.6476306278044115,0.7681071081343478,-1.871425031958656,3.430102766213071,24.66284524977819,0.0,586.2867303657556,22.20334386660489,29.907166830663073,129.87058473401282,22.20085808939799,19.05916203689651,32.975919640913645,22.203176377540544,56.584567624134195,67.21051190647398,22.201267962340744,0.0,176.5903309336,22.463362836938728,0.0,643.2560968681669,0.0,2361.8934975736447,1899.1619431554877,0.0,630.7657069432864,598.7626608864196,688.6554465025664,513.7262920599246,107.47936676057662,0.0,0.0,391.4927626021705,391.4927626021705,1398.8915411478893,1398.8915411478893,2361.8934975736447,2952.366871967056,772.0301548908194,1899.1619431554877,8.28780187030856,7.22,0.4239501458401619,2671.192098046307,45.65971186596943,0.015412424338362308,8.28780187030856,0.423950145840162,15.524117374949148,0.00358017802508023,-2.9590759556872723,13.000139289813973,0.3716780372933336,0.00358017802508023,13.0,82.0,0.0,0.0,0.047746625085725164,7.219999999999999,0.026287385480961205,11.500105599380603,0.2605884864827881,0.0027996148750051002,11.5,12.9875,0.2605884864827881,0.0027996148750051002,4.5 
 04/12  21:00:00,11.425,0.2213948416940585,-1.1868523800302926,-2.811862587140611,-0.9146936484847866,-2.9538010090741085,1.8417585166800645,23.881624052482245,0.0,0.0,21.366166262761045,47.52,0.0,21.4566915270251,20.520000000000003,0.0,21.32927992893525,47.52,0.0,21.700517193325183,20.520000000000003,0.0,22.118973167421796,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,24.034016866426178,0.004667771407887268,0.24031763206442056,24.034016866426178,0.0,0.004667771407887268,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.425,0.0,0.0030251302787946436,11.5,11.425,0.0,0.0030251302787946436,4.5 
 04/12  22:00:00,9.5375,0.25245746364494476,-1.1578431145707775,-2.7947960225642006,-0.8838652469363244,-2.9391345104245983,1.8736283930488327,22.850173946055914,0.0,0.0,20.524310940992144,27.720000000000002,0.0,20.6655558358606,11.970000000000002,0.0,20.498822655401945,27.720000000000002,0.0,20.854052052554433,11.970000000000002,0.0,21.657281129147147,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.1193281595977,0.004674629925808999,0.25026889948319675,23.1193281595977,0.0,0.004674629925808999,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5375,0.0,0.0036070727125927272,11.5,9.5375,0.0,0.0036070727125927272,4.5 
 04/12  23:00:00,7.525,0.23495945032911758,-1.1731600538179476,-2.8096598926070464,-0.8992539876626835,-2.9539273532925043,1.8558874200331452,21.814007810354255,0.0,0.0,19.95248080557305,15.840000000000002,0.0,20.085823809904632,6.840000000000001,0.0,19.928258022149087,15.840000000000002,0.0,20.19782710465339,6.840000000000001,0.0,21.13795240987024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.06673358935774,0.004675081523847767,0.2350512374764405,22.06673358935774,0.0,0.004675081523847767,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.525,0.0,0.004088663186638983,11.5,7.525,0.0,0.004088663186638983,4.5 
 04/12  24:00:00,6.7,0.21841739577261038,-1.187598523635498,-2.8239281729259282,-0.9137211284806239,-2.968181171903235,1.8391244308433057,20.87643196226645,0.0,0.0,19.546037287805966,15.840000000000002,0.0,19.679716587593582,6.840000000000001,0.0,19.527027655109684,15.840000000000002,0.0,19.74514690970601,6.840000000000001,0.0,20.78850564113901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.093147760157503,0.004675054607767788,0.21841389318911836,21.093147760157503,0.0,0.004675054607767788,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.004208810005631754,11.5,6.7,0.0,0.004208810005631754,4.5 
 04/13  01:00:00,5.6375,0.2018413489575424,-1.2020678674130445,-2.8382223287033197,-0.9282198550353524,-2.9824599832687886,1.8223267061674557,20.125245457634193,0.0,0.0,19.4057364920638,15.840000000000002,0.0,19.52642327731178,6.840000000000001,0.0,19.3947682398292,15.840000000000002,0.0,19.564274675924167,6.840000000000001,0.0,20.752324799436618,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.30126440758306,0.0046750558478671515,0.2018413489575424,20.30126440758306,0.0,0.0046750558478671515,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.0,0.003958229235015832,11.5,5.6375,0.0,0.003958229235015832,4.5 
 04/13  02:00:00,5.6875,0.19562124364860822,-1.2074975181197807,-2.843586169859304,-0.9336605793358743,-2.9878181047578565,1.8160236058828394,19.470892046095578,0.0,0.0,19.24762167234374,15.840000000000002,0.0,19.36021119612407,6.840000000000001,0.0,19.238952783438595,15.840000000000002,0.0,19.3820630327128,6.840000000000001,0.0,20.645812252621223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.62816155518791,0.004675055797409095,0.19562124364860822,19.62816155518791,0.0,0.004675055797409095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.0,0.0040432470886635095,11.5,5.6875,0.0,0.0040432470886635095,4.5 
 04/13  03:00:00,4.725,0.18524734392002626,-1.21655321782654,-2.852532333595529,-0.9427347503042658,-2.996754608881469,1.8055110290293608,18.903193971572126,0.0,0.0,19.09579181858817,15.840000000000002,0.0,19.203388895590486,6.840000000000001,0.0,19.08837284885395,15.840000000000002,0.0,19.21606112782311,6.840000000000001,0.0,20.4967328979297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.033484485137063,0.0046750557993037985,0.18524734392002626,19.033484485137063,0.0,0.0046750557993037985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.0,0.004087538067812493,11.5,4.725,0.0,0.004087538067812493,4.5 
 04/13  04:00:00,3.5249999999999995,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,18.43353387660046,0.0,0.0,18.915311085646675,15.840000000000002,0.0,19.028259389376192,6.840000000000001,0.0,18.910182778180058,15.840000000000002,0.0,19.0355829408713,6.840000000000001,0.0,20.35786149181362,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.54751508841676,0.00467505579923691,0.16863574661904396,18.54751508841676,0.0,0.00467505579923691,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.003918656066359241,11.5,3.5249999999999995,0.0,0.003918656066359241,4.5 
 04/13  05:00:00,3.675,0.1935409506142962,-1.2093134797988352,-2.8453803228101013,-0.9354803620637734,-2.98961029057431,1.8139156186328862,17.992805755963843,0.0,0.0,18.78388548334175,15.840000000000002,0.0,18.891511446247705,6.840000000000001,0.0,18.778284547926845,15.840000000000002,0.0,18.895751994393045,6.840000000000001,0.0,20.244188988689416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.099700286839955,0.004675055799239151,0.1935409506142962,18.099700286839955,0.0,0.004675055799239151,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.675,0.0,0.003953379793297465,11.5,3.675,0.0,0.003953379793297465,4.5 
 04/13  06:00:00,3.9,0.19147006509413356,-1.2111212757718792,-2.847166096986806,-0.9372916972401539,-2.991394145076817,1.8118168959799332,17.617706917559826,0.0,0.0,18.719158002322366,15.840000000000002,0.0,19.08029871406617,6.840000000000001,0.0,18.94026475474636,15.840000000000002,0.0,18.831421016798696,6.840000000000001,0.0,20.160409084610045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.69118163446266,0.00467505579923908,0.19147006509413356,17.69118163446266,0.0,0.00467505579923908,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004017337728630306,11.5,3.9,0.0,0.004017337728630306,4.5 
 04/13  07:00:00,5.9624999999999995,0.1997658916458457,-1.2038795234127277,-2.840012101844797,-0.9300353174655248,-2.984247867624633,1.8202237200670783,17.49980666565297,0.0,0.0,18.977501128849322,15.84,0.0,21.481931448803806,6.840000000000001,0.0,20.633800185545436,15.84,0.0,19.129617778712166,6.840000000000001,0.0,20.163952346964535,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.499005793519462,0.004675055799239085,0.1997658916458457,17.499005793519462,0.0,0.004675055799239085,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9624999999999995,0.0,0.004147985477587878,11.5,5.9624999999999995,0.0,0.004147985477587878,4.5 
 04/13  08:00:00,9.325000000000001,0.2225586686576968,-1.183983660856953,-2.820357056619738,-0.9100989014757398,-2.9646139158946903,1.843321032958586,17.738843158664174,0.0,0.0,19.524768329968325,15.84,0.0,24.636386220984633,6.840000000000001,0.0,21.956517181434926,15.84,0.0,19.68834534490722,6.840000000000001,0.0,20.331099743683183,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.70255663044845,0.004675055799239088,0.2225586686576968,17.70255663044845,0.0,0.004675055799239088,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,9.325000000000001,0.0,0.004237951223947605,11.5,9.325000000000001,0.0,0.004237951223947605,4.5 
 04/13  09:00:00,11.599999999999998,0.23911278835150712,-1.1695340044678955,-2.806082357500963,-0.895619850128907,-2.9503545675746325,1.86009643710595,18.367217669280418,0.0,0.0,20.16963906438752,15.840000000000002,0.0,27.089903357796558,6.840000000000001,0.0,22.330510487844666,15.840000000000002,0.0,20.344017357698007,6.840000000000001,0.0,20.609109926994396,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.26712190624071,0.004675055799239091,0.23911278835150712,18.26712190624071,0.0,0.004675055799239091,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.599999999999998,0.0,0.004453318775185898,11.5,11.599999999999998,0.0,0.004453318775185898,4.5 
 04/13  10:00:00,13.95,0.2556493120869253,-1.1551001308745976,-2.7918232252969464,-0.8811566040226494,-2.936110840001758,1.876854028111533,19.27389449802348,0.0,0.0,20.984072703205022,15.840000000000002,0.0,28.290758335622368,6.840000000000001,0.0,22.423738420009904,15.840000000000002,0.0,21.178727641056227,6.840000000000001,0.0,20.910509541111182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.067856489444786,0.004675055799239092,0.2556493120869253,19.067856489444786,0.0,0.004675055799239092,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.95,0.0,0.00523172033864858,11.5,13.95,0.0,0.00523172033864858,4.5 
 04/13  11:00:00,16.0625,0.22047781713387796,-1.1858001498374138,-2.822151658041722,-0.9119191913703368,-2.9664066001912466,1.8412125106205828,20.24607916504162,0.0,0.0,21.51553997633925,15.840000000000002,0.0,27.049031711532397,6.840000000000001,0.0,22.584939559519242,15.840000000000002,0.0,21.83248984653456,6.840000000000001,0.0,21.193828341183504,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.103450880081166,0.004675055799239094,0.22047781713387796,20.103450880081166,0.0,0.004675055799239094,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.0,0.005886641995548497,11.5,16.0625,0.0,0.005886641995548497,4.5 
 04/13  12:00:00,17.3875,0.23703417362845586,-1.1713484914971817,-2.807874983843793,-0.8974381321759304,-2.952145282588095,1.8579901627965287,21.092450790224976,0.0,0.0,22.149097887431083,15.840000000000002,0.0,26.251495457248364,6.840000000000001,0.0,23.037626776180204,15.840000000000002,0.0,22.59627413421451,6.840000000000001,0.0,21.435523703893878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.8979625425797,0.004675055799239096,0.23703417362845586,20.8979625425797,0.0,0.004675055799239096,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.005527188812466959,11.5,17.3875,0.0,0.005527188812466959,4.5 
 04/13  13:00:00,18.1125,0.2618466696269198,-1.1496908847588532,-2.786479473067589,-0.8757363425582483,-2.930772834345252,1.8831342145866237,21.866391605666735,0.0,0.0,22.721500574224294,15.840000000000002,0.0,25.587059373129655,6.840000000000001,0.0,23.37986742130895,15.840000000000002,0.0,23.14761888891863,6.840000000000001,0.0,21.669540486630993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.670645282213496,0.004675055799239095,0.2618466696269198,21.670645282213496,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.006003125659463232,11.5,18.1125,0.0,0.006003125659463232,4.5 
 04/13  14:00:00,16.6125,0.24117875472292388,-1.1677307482938033,-2.804300945375895,-0.8938129313495141,-2.9485750703965214,1.862190017092468,22.65520125856792,0.0,0.0,22.894258007956537,15.840000000000002,0.0,24.7950142648346,6.840000000000001,0.0,23.505865801951515,15.840000000000002,0.0,23.539041743930927,6.840000000000001,0.0,21.878738589261445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.464362540691862,0.004675055799239095,0.24117875472292388,22.464362540691862,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.6125,0.0,0.006371930832175252,11.5,16.6125,0.0,0.006371930832175252,4.5 
 04/13  15:00:00,13.474999999999998,0.20805729608358742,-1.196641837396818,-2.832862049281945,-0.9227829095841036,-2.9771054854648864,1.8286259307426627,23.212994759944564,0.0,0.0,22.531417324956962,15.840000000000002,0.0,23.94088446027704,6.840000000000001,0.0,23.109950374591982,15.840000000000002,0.0,23.42382154568343,6.840000000000001,0.0,22.017222218711936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.114459329611613,0.004675055799239094,0.20805729608358742,23.114459329611613,0.0,0.004675055799239094,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.474999999999998,0.0,0.007642686057509252,11.5,13.474999999999998,0.0,0.007642686057509252,4.5 
 04/13  16:00:00,13.2625,0.20598705745258278,-1.1984489031989183,-2.834647303786434,-0.9245936468516287,-2.9788887995437148,1.826527897283272,23.276368791406444,0.0,0.0,21.938835014265624,15.840000000000002,0.0,22.96995196115683,6.840000000000001,0.0,22.39797093727261,15.840000000000002,0.0,22.74022319120847,6.840000000000001,0.0,22.007972448529653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.306962447083254,0.004675055799239095,0.20598705745258278,23.306962447083254,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.008310336423115839,11.5,13.2625,0.0,0.008310336423115839,4.5 
 04/13  17:00:00,14.9625,0.17070275129709245,-1.2292502421735338,-2.8650756372697606,-0.9554575712540737,-3.0092843945844896,1.7907720792588888,23.016560915810032,0.0,0.0,21.829581002197894,15.840000000000002,0.0,22.44653359224975,6.840000000000001,0.0,22.083777186975688,15.840000000000002,0.0,22.777369732589083,6.840000000000001,0.0,21.893886564534007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,23.082040414898316,0.004675055799239095,0.17070275129709245,23.082040414898316,0.0,0.004675055799239095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.007769608699619905,11.5,14.9625,0.0,0.007769608699619905,4.5 
 04/13  18:00:00,14.5375,0.18731215177323665,-1.2147509197240076,-2.8507519574050773,-0.9409288758853948,-2.9949761361492215,1.8076035639641015,22.78576010564469,0.0,0.0,22.166335621181034,15.840000000000002,0.0,22.056800040908428,6.840000000000001,0.0,21.814136150167457,15.840000000000002,0.0,24.065470976311204,6.840000000000001,0.0,21.816050562086716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.824761984585205,0.004675055799239098,0.18731215177323665,22.824761984585205,0.0,0.004675055799239098,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.006897177558275109,11.5,14.5375,0.0,0.006897177558275109,4.5 
 04/13  19:00:00,11.4625,0.19147006509413356,-1.2111212757718792,-2.847166096986806,-0.9372916972401539,-2.991394145076817,1.8118168959799332,22.460282504765633,0.0,0.0,21.52446484041462,15.840000000000002,0.0,21.36338583948342,6.840000000000001,0.0,21.14265079290193,15.840000000000002,0.0,23.24253597503801,6.840000000000001,0.0,21.74090843077056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,22.52645641474366,0.004675055799239101,0.19147006509413356,22.52645641474366,0.0,0.004675055799239101,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.4625,0.0,0.007394382296123962,11.5,11.4625,0.0,0.007394382296123962,4.5 
 04/13  20:00:00,8.25,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,21.848539654683968,0.0,0.0,20.615618443388115,15.840000000000002,0.0,20.62911629819479,6.840000000000001,0.0,20.42254329659334,15.840000000000002,0.0,21.715732283681863,6.840000000000001,0.0,21.52843609875595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.96320682473896,0.004675055799239105,0.16863574661904396,21.96320682473896,0.0,0.004675055799239105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.25,0.0,0.007233998328607631,11.5,8.25,0.0,0.007233998328607631,4.5 
 04/13  21:00:00,8.575000000000001,0.17279031087611232,-1.2274276142004095,-2.863275109146419,-0.9536312538765115,-3.0074857944866586,1.7928875276762564,21.110178805778844,0.0,0.0,20.156764607851844,15.840000000000002,0.0,20.211613677106328,6.840000000000001,0.0,20.066923160723785,15.840000000000002,0.0,20.77702370405843,6.840000000000001,0.0,21.27391384439384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,21.28891303730696,0.00467505579923911,0.17279031087611232,21.28891303730696,0.0,0.00467505579923911,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.0,0.007406990426087813,11.5,8.575000000000001,0.0,0.007406990426087813,4.5 
 04/13  22:00:00,8.712500000000002,0.17902077142192105,-1.2219886706998822,-2.857902050759798,-0.948181265699495,-3.0021184796662963,1.7992012251043525,20.46530784326108,0.0,0.0,19.90530532461822,15.840000000000002,0.0,19.978060469324703,6.840000000000001,0.0,19.868032332788943,15.840000000000002,0.0,20.300387459383487,6.840000000000001,0.0,21.050718304967923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.619111695945765,0.004675055799239111,0.17902077142192105,20.619111695945765,0.0,0.004675055799239111,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.007183384630497057,11.5,8.712500000000002,0.0,0.007183384630497057,4.5 
 04/13  23:00:00,7.987500000000001,0.16863574661904396,-1.2310544037287119,-2.866857981158831,-0.9572654154279454,-3.011064822148878,1.7886774472542384,19.902075489825947,0.0,0.0,19.677262659018094,15.840000000000002,0.0,19.772897922135623,6.840000000000001,0.0,19.671260925742438,15.840000000000002,0.0,19.957919236474346,6.840000000000001,0.0,20.85973313609868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,20.035606657079686,0.004675055799239111,0.16863574661904396,20.035606657079686,0.0,0.004675055799239111,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.007256553908092483,11.5,7.987500000000001,0.0,0.007256553908092483,4.5 
 04/13  24:00:00,7.425,0.16240251439364764,-1.2364958288130914,-2.8722335388094455,-0.9627179119052309,-3.016434590315173,1.7823609034162813,19.40615320382413,0.0,0.0,19.49397875578563,15.840000000000002,0.0,19.59850707082613,6.840000000000001,0.0,19.5041588610771,15.840000000000002,0.0,19.70645103330311,6.840000000000001,0.0,20.695975465221796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.52454279482011,0.0046750557992391115,0.16240251439364764,19.52454279482011,0.0,0.0046750557992391115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.00713479551650564,11.5,7.425,0.0,0.00713479551650564,4.5 
 04/14  01:00:00,7.2,0.15200638248400078,-1.245571533347747,-2.8811993369442312,-0.9718120496451291,-3.0253907767205623,1.771825867685879,18.986099394881997,0.0,0.0,19.352822645751875,15.840000000000002,0.0,19.457983404148468,6.840000000000001,0.0,19.37068783317632,15.840000000000002,0.0,19.519321828498686,6.840000000000001,0.0,20.555576553810887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,19.084477161340764,0.004675055799239115,0.15200638248400078,19.084477161340764,0.0,0.004675055799239115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0072823808925825675,11.5,7.2,0.0,0.0072823808925825675,4.5 
 04/14  02:00:00,7.2,0.1561653921513645,-1.2419407527856747,-2.877612524233969,-0.9681738956025132,-3.0218078233996972,1.7760404478819287,18.617231935706137,0.0,0.0,19.246294248182206,15.840000000000002,0.0,19.348920166684106,6.840000000000001,0.0,19.2682323515137,15.840000000000002,0.0,19.384207524904703,6.840000000000001,0.0,20.43750214467247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.704804921129,0.004675055799239114,0.1561653921513645,18.704804921129,0.0,0.004675055799239114,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0072898659647083145,11.5,7.2,0.0,0.0072898659647083145,4.5 
 04/14  03:00:00,6.512499999999999,0.16240251439364764,-1.2364958288130914,-2.8722335388094455,-0.9627179119052309,-3.016434590315173,1.7823609034162813,18.296353919724083,0.0,0.0,19.125522475999112,15.840000000000002,0.0,19.236983000415517,6.840000000000001,0.0,19.151949961145306,15.840000000000002,0.0,19.257331593987427,6.840000000000001,0.0,20.336574622983452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.372590905159182,0.004675055799239117,0.16240251439364764,18.372590905159182,0.0,0.004675055799239117,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.00651467877996326,11.5,6.512499999999999,0.0,0.00651467877996326,4.5 
 04/14  04:00:00,6.0375,0.17279031087611232,-1.2274276142004095,-2.863275109146419,-0.9536312538765115,-3.0074857944866586,1.7928875276762564,18.007861194289333,0.0,0.0,19.004623869195616,15.840000000000002,0.0,19.12537615574972,6.840000000000001,0.0,19.0345929835339,15.840000000000002,0.0,19.137127917085074,6.840000000000001,0.0,20.254172004047188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,18.078140395101528,0.004675055799239119,0.17279031087611232,18.078140395101528,0.0,0.004675055799239119,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.0375,0.0,0.006149798477471139,11.5,6.0375,0.0,0.006149798477471139,4.5 
 04/14  05:00:00,5.375,0.18939746197669804,-1.2129304296815147,-2.848953363370405,-0.9391045787133605,-2.9931795151543588,1.8097166242239824,17.73799909961031,0.0,0.0,18.892497742305558,15.840000000000002,0.0,19.020376928562886,6.840000000000001,0.0,18.925070683266025,15.840000000000002,0.0,19.027166141554673,6.840000000000001,0.0,20.192216183834663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.80371764344242,0.004675055799239119,0.18939746197669804,17.80371764344242,0.0,0.004675055799239119,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.005975305693043354,11.5,5.375,0.0,0.005975305693043354,4.5 
 04/14  06:00:00,3.625,0.18524734392002626,-1.21655321782654,-2.852532333595529,-0.9427347503042658,-2.996754608881469,1.8055110290293608,17.5010765171759,0.0,0.0,18.773147445671988,15.840000000000002,0.0,19.26366194730859,6.840000000000001,0.0,19.116787705532687,15.840000000000002,0.0,18.934175634750055,6.840000000000001,0.0,20.137591491151603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.54312183949081,0.004675055799239123,0.18524734392002626,17.54312183949081,0.0,0.004675055799239123,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.625,0.0,0.0054424662611132334,11.5,3.625,0.0,0.0054424662611132334,4.5 
 04/14  07:00:00,1.4249999999999998,0.18939746197669804,-1.2129304296815147,-2.848953363370405,-0.9391045787133605,-2.9931795151543588,1.8097166242239824,17.406022212709843,0.0,0.0,18.822805805110587,15.840000000000002,0.0,20.833935323590875,6.840000000000001,0.0,20.183762552787762,15.840000000000002,0.0,19.114040627100454,6.840000000000001,0.0,20.15120459211404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.414990295642234,0.004675055799239125,0.18939746197669804,17.414990295642234,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.0,0.00483292278619413,11.5,1.4249999999999998,0.0,0.00483292278619413,4.5 
 04/14  08:00:00,0.225,0.2163442889502874,-1.1894081030295958,-2.825715918288816,-0.9155344582468676,-2.9699670100014415,1.8370236775120095,17.33285866920101,0.0,0.0,18.834074446160365,15.840000000000002,0.0,20.88154432103435,6.840000000000001,0.0,20.04076212534833,15.840000000000002,0.0,19.262572458543257,6.840000000000001,0.0,20.20541295301975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.35535929532501,0.004675055799239125,0.2163442889502874,17.35535929532501,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.0046068782324778495,11.5,0.225,0.0,0.0046068782324778495,4.5 
 04/14  09:00:00,0.0,0.23911278835150712,-1.1695340044678955,-2.806082357500963,-0.895619850128907,-2.9503545675746325,1.86009643710595,17.204122636628263,0.0,0.0,18.75381652476893,15.840000000000002,0.0,20.188536117310292,6.840000000000001,0.0,19.59672239851265,15.840000000000002,0.0,19.241543746785677,6.840000000000001,0.0,20.191820465116344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.242144877449963,0.004675055799239125,0.23911278835150712,17.242144877449963,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004593584972251985,11.5,0.0,0.0,0.004593584972251985,4.5 
 04/14  10:00:00,0.0,0.2556493120869253,-1.1551001308745976,-2.7918232252969464,-0.8811566040226494,-2.936110840001758,1.876854028111533,17.028341368392656,0.0,0.0,18.699223338587636,15.840000000000002,0.0,19.763266712147,6.840000000000001,0.0,19.349703827311323,15.840000000000002,0.0,19.21665078379134,6.840000000000001,0.0,20.144830370077877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.07334666155866,0.004675055799239125,0.2556493120869253,17.07334666155866,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004443668587547021,11.5,0.0,0.0,0.004443668587547021,4.5 
 04/14  11:00:00,0.0,0.29278688221168847,-1.1226862854919468,-2.759801918228461,-0.8486768228275848,-2.904123993478759,1.9144881185812945,16.886715813249644,0.0,0.0,18.79285354328066,15.840000000000002,0.0,19.755178759335152,6.840000000000001,0.0,19.41330998938006,15.840000000000002,0.0,19.398538476732366,6.840000000000001,0.0,20.109551607265452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.91306041530178,0.004675055799239125,0.29278688221168847,16.91306041530178,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004345239479531661,11.5,0.0,0.0,0.004345239479531661,4.5 
 04/14  12:00:00,1.25,0.29072911682124825,-1.1244821841895234,-2.761576057962238,-0.850476384975378,-2.9058962403809114,1.9124028517751226,16.878231810578903,0.0,0.0,19.061801092188524,15.840000000000002,0.0,20.083124778636815,6.840000000000001,0.0,19.729749825666968,15.840000000000002,0.0,19.77783506782235,6.840000000000001,0.0,20.118319139542283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.863307935477387,0.004675055799239125,0.29072911682124825,16.863307935477387,0.0,0.004675055799239125,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.25,0.0,0.004281953653657409,11.5,1.25,0.0,0.004281953653657409,4.5 
 04/14  13:00:00,2.8125,0.2886697131660597,-1.1262795625080386,-2.7633516504659825,-0.8522774033240369,-2.9076699007569307,1.9103159145732007,17.060574260685726,0.0,0.0,19.478485528998068,15.840000000000002,0.0,20.557406297309477,6.840000000000001,0.0,20.14383389746876,15.840000000000002,0.0,20.231748325860412,6.840000000000001,0.0,20.181949461685527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.99992746527477,0.004675055799239126,0.2886697131660597,16.99992746527477,0.0,0.004675055799239126,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8125,0.0,0.004303872576723102,11.5,2.8125,0.0,0.004303872576723102,4.5 
 04/14  14:00:00,3.3,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.339086206523078,0.0,0.0,19.541713001492635,15.840000000000002,0.0,20.46672257248851,6.840000000000001,0.0,20.15141921595677,15.840000000000002,0.0,20.31549579868126,6.840000000000001,0.0,20.26096076188346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.26658392607328,0.004675055799239126,0.2948539349919733,17.26658392607328,0.0,0.004675055799239126,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003908347047919101,11.5,3.3,0.0,0.003908347047919101,4.5 
 04/14  15:00:00,2.9875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.618954595356914,0.0,0.0,19.71607071617449,15.840000000000002,0.0,20.510060952199,6.840000000000001,0.0,20.263675858704012,15.840000000000002,0.0,20.742550290664948,6.840000000000001,0.0,20.329221177660642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.554353766133254,0.004675055799239128,0.2948539349919733,17.554353766133254,0.0,0.004675055799239128,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.003530699493649184,11.5,2.9875,0.0,0.003530699493649184,4.5 
 04/14  16:00:00,3.4875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,17.818369609556637,0.0,0.0,19.655374655736907,15.840000000000002,0.0,20.352065574994967,6.840000000000001,0.0,20.13451126178515,15.840000000000002,0.0,20.670986541901108,6.840000000000001,0.0,20.396547787451944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.777115940820273,0.00467505579923913,0.2948539349919733,17.777115940820273,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.4875,0.0,0.0034507722257213977,11.5,3.4875,0.0,0.0034507722257213977,4.5 
 04/14  17:00:00,3.2124999999999995,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,17.903714295031303,0.0,0.0,19.51544825011247,15.840000000000002,0.0,20.103363855028782,6.840000000000001,0.0,19.909120328707257,15.840000000000002,0.0,20.410746184207394,6.840000000000001,0.0,20.399180548467314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.896377765777256,0.00467505579923913,0.30515367729947596,17.896377765777256,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.0,0.0033464064219726913,11.5,3.2124999999999995,0.0,0.0033464064219726913,4.5 
 04/14  18:00:00,2.425,0.30103432554971477,-1.1154880151119617,-2.752690825837653,-0.8414639076583886,-2.8970205286025186,1.9228458455609767,17.83022244700836,0.0,0.0,19.199424109985063,15.840000000000002,0.0,19.665550576695754,6.840000000000001,0.0,19.48203894615273,15.840000000000002,0.0,19.87561177751425,6.840000000000001,0.0,20.349390739154956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.864096599022936,0.004675055799239129,0.30103432554971477,17.864096599022936,0.0,0.004675055799239129,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0036133778849535875,11.5,2.425,0.0,0.0036133778849535875,4.5 
 04/14  19:00:00,1.8875000000000002,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,17.600976526516195,0.0,0.0,18.879565064971153,15.840000000000002,0.0,19.222776066822256,6.840000000000001,0.0,19.052658190141468,15.840000000000002,0.0,19.340473751514022,6.840000000000001,0.0,20.244796318141873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.67058886813702,0.00467505579923913,0.30515367729947596,17.67058886813702,0.0,0.00467505579923913,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0036815503892643903,11.5,1.8875000000000002,0.0,0.0036815503892643903,4.5 
 04/14  20:00:00,1.7,0.32162020312291034,-1.0975216562088368,-2.7349420418055823,-0.8234609779154934,-2.8792908403309716,1.9437070022520975,17.276707202382667,0.0,0.0,18.649494028131212,15.840000000000002,0.0,18.911316619571892,6.840000000000001,0.0,18.760534311833887,15.840000000000002,0.0,18.978899507328116,6.840000000000001,0.0,20.146686032268228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.36193731982912,0.004675055799239132,0.32162020312291034,17.36193731982912,0.0,0.004675055799239132,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0035108814658484184,11.5,1.7,0.0,0.0035108814658484184,4.5 
 04/14  21:00:00,1.3249999999999997,0.3277913422956273,-1.0921358836361703,-2.729621493241946,-0.8180642645254053,-2.873976048088814,1.9499606521553505,16.93677843983459,0.0,0.0,18.481076831120937,15.840000000000002,0.0,18.696432268021496,6.840000000000001,0.0,18.560878686420384,15.840000000000002,0.0,18.735297021315535,6.840000000000001,0.0,20.055110224954333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,17.020070933849627,0.004675055799239136,0.3277913422956273,17.020070933849627,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.0033591217808704166,11.5,1.3249999999999997,0.0,0.0033591217808704166,4.5 
 04/14  22:00:00,0.03750000000000003,0.3175052030467581,-1.1011129765451502,-2.738489869310852,-0.8270596027503572,-2.882834842882365,1.9395369788717969,16.618796364328745,0.0,0.0,18.315486419539628,15.840000000000002,0.0,18.511473402840174,6.840000000000001,0.0,18.379710015661303,15.840000000000002,0.0,18.533870420488576,6.840000000000001,0.0,19.973225310671026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.696494248661107,0.004675055799239136,0.3175052030467581,16.696494248661107,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.03750000000000003,0.0,0.0035087434838497814,11.5,0.03750000000000003,0.0,0.0035087434838497814,4.5 
 04/14  23:00:00,-0.9125000000000001,0.32162020312291034,-1.0975216562088368,-2.7349420418055823,-0.8234609779154934,-2.8792908403309716,1.9437070022520975,16.31104031086818,0.0,0.0,18.164390751925716,15.840000000000002,0.0,18.34829315175491,6.840000000000001,0.0,18.219698868817463,15.840000000000002,0.0,18.361229097571467,6.840000000000001,0.0,19.897139099023686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.38800027089227,0.004675055799239136,0.32162020312291034,16.38800027089227,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.003720359251857715,11.5,-0.9125000000000001,0.0,0.003720359251857715,4.5 
 04/14  24:00:00,-1.0375,0.30721090147556507,-1.1100973769838463,-2.747365464220171,-0.8360622930078462,-2.8917009000935354,1.9291050303653157,16.00646818087613,0.0,0.0,18.055812631657663,15.840000000000002,0.0,18.225035616461415,6.840000000000001,0.0,18.104663079770187,15.840000000000002,0.0,18.2325273994279,6.840000000000001,0.0,19.825917037394106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,16.081423179006524,0.004675055799239136,0.30721090147556507,16.081423179006524,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0375,0.0,0.0038393544428852416,11.5,-1.0375,0.0,0.0038393544428852416,4.5 
