Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/15  01:00:00,-2.125,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.70921122203687,0.0,0.0,17.783093053891584,15.840000000000002,0.0,17.962884542577683,6.840000000000001,0.0,17.828242935073604,15.840000000000002,0.0,17.96721933340863,6.840000000000001,0.0,19.588223613631232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.784082914945404,0.004675055799239136,0.2948539349919733,15.784082914945404,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.125,0.0,0.0037144233755942386,11.5,-2.125,0.0,0.0037144233755942386,4.5 
 04/15  02:00:00,-2.8,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.409367888092156,0.0,0.0,17.56547301299362,15.840000000000002,0.0,17.75668061733338,6.840000000000001,0.0,17.610173554734523,15.840000000000002,0.0,17.759190035929826,6.840000000000001,0.0,19.445070408672283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.484210472222923,0.004675055799239136,0.2948539349919733,15.484210472222923,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0035276033579911947,11.5,-2.8,0.0,0.0035276033579911947,4.5 
 04/15  03:00:00,-3.4875,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,15.110876149897043,0.0,0.0,17.391611666451105,15.840000000000002,0.0,17.59223512642511,6.840000000000001,0.0,17.437513546298057,15.840000000000002,0.0,17.593687044554144,6.840000000000001,0.0,19.347605490643367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,15.184949789371228,0.004675055799239137,0.2948539349919733,15.184949789371228,0.0,0.004675055799239137,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.0032774741584747006,11.5,-3.4875,0.0,0.0032774741584747006,4.5 
 04/15  04:00:00,-3.9625,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,14.819267004055277,0.0,0.0,17.230843989930207,15.840000000000002,0.0,17.442760502716514,6.840000000000001,0.0,17.27903512786188,15.840000000000002,0.0,17.44360027753919,6.840000000000001,0.0,19.264558225386203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.891489903237922,0.004675055799239136,0.2948539349919733,14.891489903237922,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9625,0.0,0.00322894246696774,11.5,-3.9625,0.0,0.00322894246696774,4.5 
 04/15  05:00:00,-5.0,0.2948539349919733,-1.1208820853628965,-2.7580195481614744,-0.8468689463073097,-2.9023435198552057,1.91658281461041,14.5389800786905,0.0,0.0,17.1119225162655,15.840000000000002,0.0,17.319794547191705,6.840000000000001,0.0,17.15936135241358,15.840000000000002,0.0,17.320280563253807,6.840000000000001,0.0,19.191217463654322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.60745695639039,0.004675055799239136,0.2948539349919733,14.60745695639039,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0028352675555491365,11.5,-5.0,0.0,0.0028352675555491365,4.5 
 04/15  06:00:00,-4.85,0.30515367729947596,-1.1118927850165936,-2.7491391396130407,-0.8378613620477762,-2.8934726632123136,1.9270202815669109,14.275772809092864,0.0,0.0,17.050077414603823,15.840000000000002,0.0,17.24781949622392,6.840000000000001,0.0,17.101617243946638,15.840000000000002,0.0,17.248101163534507,6.840000000000001,0.0,19.126944049139343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.23764484406829,0.0,8.254827980356273,0.0,14.339346668583008,0.004675055799239136,0.30515367729947596,14.339346668583008,0.0,0.004675055799239136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.85,0.0,0.0023772491251771023,11.5,-4.85,0.0,0.0023772491251771023,4.5 
 04/15  07:00:00,-4.4,-1.1522931932128415,-2.302363639901394,-3.977107481152898,-2.0534685781942774,-4.145641610233292,0.7155231488258987,15.085491440911813,2132.809619334177,0.0,20.622251372619438,3263.68623796323,0.0,20.926410910652656,1523.7463852498495,0.0,20.67251352589208,3149.632117507581,0.0,20.888236180556536,1508.0203933741448,0.0,21.049302127664287,2650.1688696180763,0.0,0.0,20221.615374917106,0.0,0.0,3858.191170275716,2047.9089657930715,3721.8488724949834,2096.115988810452,3268.213531021851,2340.4757443293447,1562.7201706360756,0.0,0.0,0.0,0.0,19719.762584285734,24649.703230357165,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,70.05158823433777,0.4034016816917706,8.254827980356273,0.0,7.639856691188472,0.0028891342866788046,-5.424658436736158,13.000318605577734,0.3716780372933336,0.0028891342866788046,13.0,81.70655622646353,0.024746997191684147,0.017479616253408978,0.0,7.219999999999999,0.0,4.500116297524372,0.2605884864827881,0.0023154082970664267,11.5,4.500116297524372,0.2605884864827881,0.0023154082970664267,4.5 
 04/15  08:00:00,-3.7124999999999995,-3.419651502833644,-4.612646337621735,-5.869027835367806,-4.43716624229646,-5.981462176279938,-1.7984886771949595,16.12740376596454,2330.084164709435,0.0,22.166327776806117,2814.677747352859,0.0,22.200363817124,1125.8032108443074,0.0,22.18765440771368,2566.85526911179,0.0,22.19738063475212,1150.739268158127,0.0,22.155416465624924,2340.7919484902386,0.0,0.0,16681.457235758884,0.0,0.0,3537.5171825990883,1736.6966447436228,3260.3124816638406,1838.7774277316064,3056.2877453779483,2158.895156936991,1454.140352626252,0.0,0.0,0.0,0.0,16681.457235758884,20851.821544698603,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,67.45750365693453,0.28434561382500223,8.254827980356273,0.0,7.926434899386959,0.0025856956119750365,-6.7080759454102745,13.00054226774649,0.3716780372933336,0.0025856956119750365,13.0,82.0,0.021658435139463205,0.015296746168086718,0.0,7.22,0.0,4.499337212658628,0.2605884864827881,0.002165362544259303,11.5,4.499337212658628,0.2605884864827881,0.002165362544259303,4.5 
 04/15  09:00:00,-2.6125,-3.9959108404971566,-2.9297163402313307,-4.216395714028519,-2.800123331398778,-4.438693694233896,-0.6656615568928601,17.446660693635703,3135.4714467783087,0.0,22.201606148582364,735.0620136391802,0.0,22.200625875860077,47.35755582592893,95.48091424084109,22.20117117666932,308.47982838428555,0.0,22.20223826398773,142.82811939021224,1.9523909281837177,22.232012782511255,0.0,590.1830344146217,0.0,6652.0004117660965,0.0,0.0,1462.500523149855,563.3097435866775,1005.5379789848818,829.474775066737,139.67349525583205,1869.3152914610328,1313.2526142494062,0.0,0.0,0.0,0.0,6652.0004117660965,8315.00051470762,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.95896782471305,0.05762584802128189,8.254827980356273,0.0,8.299383955744227,0.0023787327323523087,-7.640434471127265,12.999862601381357,0.3716780372933336,0.0023787327323523087,13.0,82.0,0.017451567597318512,0.012960065768221467,0.0,7.22,0.0,4.499522980284479,0.2605884864827881,0.0020417027797796075,11.5,4.499522980284479,0.2605884864827881,0.0020417027797796075,4.5 
 04/15  10:00:00,-1.5125000000000002,-1.3416486376273555,-0.4757548953659481,-2.543370102782411,-0.30352160785153626,-2.9126659015891967,2.3832672643677353,18.63430908385156,2833.5848585800886,0.0,22.200740424046174,0.0,309.5807033583148,22.246516268936343,0.0,552.7490107965681,22.260050432663405,0.0,656.221343757476,22.201178332870306,0.0,355.434861710766,23.23818439287815,0.0,811.5879478180655,0.0,3638.063791464956,0.0,0.0,420.3638644666663,62.92772360728718,48.2185226898231,334.1081001357112,0.0,1580.2197206378294,1172.075890673318,0.0,0.0,0.0,0.0,3638.063791464956,4547.579739331195,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.09970422866313,0.029058332785178685,8.254827980356273,0.0,8.677599831410866,0.002611406949796507,-6.567804141850792,12.999885383879555,0.3716780372933336,0.002611406949796507,13.0,82.0,0.013744612885445944,0.010858716784128263,0.0,7.22,0.0,4.499674921009112,0.2605884864827881,0.0020370460374409573,11.5,4.499674921009112,0.2605884864827881,0.0020370460374409573,4.5 
 04/15  11:00:00,-0.4125,0.155256582563416,0.4786740433801643,-1.9149971603419453,0.8004568035378367,-2.428685419991602,4.28124510310243,19.822109935518426,2644.289647236432,0.0,22.271314793498668,0.0,719.7041002926899,23.00328507633246,0.0,666.1752067658811,22.76955137867597,0.0,743.5896103943331,22.2002970417431,0.0,550.3293859914412,23.842295134916185,0.0,988.5765956300588,0.0,2362.029727638594,0.0,0.0,17.249287164867475,0.0,0.0,139.3532170611312,0.0,1290.6224329850343,954.1228764414795,0.0,0.0,0.0,0.0,2362.029727638594,2952.537159548243,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.670949523930545,0.019275863212636135,8.254827980356273,0.0,9.352807005217672,0.0026852571746347285,-6.235275675421585,13.000716269420634,0.38325671561790586,0.0026852571746347285,13.0,82.0,0.010452522865140429,0.008074231956882992,0.0,7.22,0.0,4.499805610642547,0.2605884864827881,0.001815981473863349,11.5,4.499805610642547,0.2605884864827881,0.001815981473863349,4.5 
 04/15  12:00:00,0.6875,0.7610421781671239,0.3460547523649718,-2.070164277319888,0.8796697443289356,-2.7925627231496115,4.071904049358864,20.90583045321443,2267.60437248023,0.0,22.428466460567005,0.0,749.4966659865535,23.214909641848433,0.0,680.2388663244348,23.112542345265062,0.0,769.7907510515821,22.20079164673605,0.0,613.511499502263,23.898405129407372,0.0,1128.1908015617105,0.0,1722.8092279023733,0.0,0.0,0.0,0.0,0.0,76.20489264013767,0.0,1001.2132123060283,725.5234493122454,0.0,0.0,0.0,0.0,1722.8092279023733,2153.5115348779664,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,51.156728209763585,0.013388399405479891,8.254827980356273,0.0,10.038531086568925,0.00268980689787289,-6.218222839781303,12.998118586824354,0.3954498196134301,0.00268980689787289,13.0,82.0,0.007530411514120612,0.005511223164855274,0.0,7.22,0.0,4.49992363733569,0.2605884864827881,0.0015835285811776068,11.5,4.49992363733569,0.2605884864827881,0.0015835285811776068,4.5 
 04/15  13:00:00,1.4749999999999999,-0.358828529555592,-1.2743623102390012,-3.757523264893975,-0.7577215618341394,-4.3377319600900375,2.5907662520703525,21.57290878874194,1684.3563860785775,0.0,22.239017196569502,0.0,720.4367593976209,22.695616322176694,0.0,644.1877421043492,22.957989395704725,0.0,756.3140403128845,22.201620135081026,0.0,528.4393313506307,23.81970256700805,0.0,856.6439861548118,0.0,1768.4844214462564,0.0,0.0,12.196222914995147,0.0,0.0,159.6875661788551,0.0,794.5235973420009,839.5507845306174,0.0,0.0,0.0,0.0,1768.4844214462564,2210.6055268078203,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.940543914192425,0.01319783299364058,8.254827980356273,0.0,9.5830202330248,0.0025322714945206137,-6.918227245875038,13.019724999835038,0.3716780372933336,0.0025322714945206137,13.0,82.0,0.0056391404932722815,0.0067282660593987595,0.0,7.22,0.0,4.500002201071569,0.2605884864827881,0.0016600865390558437,11.5,4.500002201071569,0.2605884864827881,0.0016600865390558437,4.5 
 04/15  14:00:00,1.2625,-1.4027751736609813,-1.5377423589307055,-3.5584478394548986,-1.0334454763914402,-3.9544672422067544,1.7525442486561587,22.202269099615606,1658.4062403607822,0.0,22.53499185094143,0.0,758.960104905887,22.538879188322912,0.0,636.2612869230225,23.182234280982257,0.0,775.9669792371212,22.199707862728985,0.0,676.8068800438148,23.897545894176154,0.0,1305.9372474723273,0.0,1200.5912254018565,0.0,0.0,0.0,0.0,0.0,14.325261374484715,0.0,850.3731325260461,381.6700990607827,0.0,0.0,0.0,0.0,1200.5912254018565,1500.7390317523207,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.869657349510135,0.008670131105429052,8.254827980356273,0.0,10.946817253477624,0.0025986390704169967,-6.629566301696548,12.972341800870167,0.4114641498534879,0.0025986390704169967,13.0,82.0,0.006133021330240154,0.0024775095878210225,0.0,7.22,0.0,4.499557936571639,0.2605884864827881,0.0017537262956643742,11.5,4.499557936571639,0.2605884864827881,0.0017537262956643742,4.5 
 04/15  15:00:00,1.4375000000000002,-0.478560115546758,0.07309967656430626,-2.0850470939643633,0.6429322205653705,-2.5015864799208276,1.9775241825780894,22.71372104147087,1629.7303259047935,0.0,22.603800381063422,0.0,763.7016085849014,22.339400494771542,0.0,622.289718038449,23.144714553557733,0.0,772.4968480929845,22.268797838869798,0.0,687.7859759969128,23.898512122593626,0.0,1547.348342157298,0.0,873.7417079969856,0.0,0.0,0.0,0.0,0.0,7.7164028141138905,0.0,804.6970367963717,83.90359805288111,0.0,0.0,0.0,0.0,873.7417079969856,1092.1771349962319,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.30036000361539,0.0062044490102925835,8.254827980356273,0.0,11.742302533051365,0.0028383517989147176,-5.619898943036102,12.99075945450333,0.43345884981354454,0.0028383517989147176,13.0,82.0,0.005729351264976681,0.00044258855220615195,0.0,7.22,0.0,4.500001040569785,0.2605884864827881,0.0018787090209672415,11.5,4.500001040569785,0.2605884864827881,0.0018787090209672415,4.5 
 04/15  16:00:00,1.7,0.6622587579390906,1.3043944719201508,-1.3466771834321989,1.8472125612781194,-1.6080178917653671,2.62944243508511,23.00140423935636,1568.060183271536,0.0,22.869273724229362,0.0,785.0512837495094,22.22678366964214,0.0,604.1374488524245,23.104647308019196,0.0,769.7157593722102,23.160562626792082,0.0,762.4169942018126,23.89867445555128,0.0,1474.998408073062,0.0,811.1164147330662,0.0,0.0,0.0,10.569766550841976,0.0,0.0,0.0,735.8256585405087,92.39900602158316,0.0,0.0,0.0,0.0,811.1164147330662,1013.8955184163328,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.753482033270174,0.005666139917593405,8.254827980356273,0.0,11.714383392340938,0.002917456283312941,-5.296468587432972,12.998192577700467,0.4269294029603958,0.002917456283312941,13.0,82.0,0.005130557970943379,0.0004905890036997198,0.0,7.22,0.0,4.500989857928848,0.2605884864827881,0.0017593772618097313,11.5,4.500989857928848,0.2605884864827881,0.0017593772618097313,4.5 
 04/15  17:00:00,1.3249999999999997,1.0391179434708921,1.5369828296610393,-1.5820709226967153,1.9736655324702297,-1.7446371284728168,3.341784586883028,23.086734935781063,1410.9631236233422,0.0,22.369884923065925,0.0,685.405297520749,22.201459794010137,0.0,388.28154735175457,22.462113536192703,0.0,717.6057983590115,22.477379434563677,0.0,652.2455291622957,23.898773108623285,0.0,1174.659029168398,0.0,1461.4018356693168,0.0,0.0,59.31944309894882,223.74078108998916,2.7767480744863837,58.28555522216456,0.0,833.7496995027063,352.8396297542155,0.0,0.0,0.0,0.0,1461.4018356693168,1826.7522945866458,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,46.79880687877655,0.009913029203219409,8.254827980356273,0.0,11.001037425872397,0.0027575376498825423,-5.958885572383997,13.00361418018879,0.399785929896442,0.0027575376498825423,13.0,82.0,0.005983830615983234,0.0022418446382543923,0.0,7.22,0.0,4.49967967286425,0.2605884864827881,0.0016010318782348272,11.5,4.49967967286425,0.2605884864827881,0.0016010318782348272,4.5 
 04/15  18:00:00,0.7875000000000001,0.9338086110852759,1.1461810319474304,-1.933177306564117,1.5075074775187687,-2.33355459168118,4.178025851772809,22.899178232880168,1387.3940532435518,0.0,22.20149284647973,0.0,420.62182344436644,22.201614335142587,0.0,261.5458135528656,22.201400227645706,0.0,475.20632096123995,22.200915807405725,0.0,424.2446529512122,23.89854734094083,0.0,1049.4176735104877,0.0,2542.3528516160104,0.0,0.0,309.21542024413344,349.86630070108873,223.8667529965115,264.6330607424357,0.0,974.8798191969106,490.1626015661157,0.0,0.0,0.0,0.0,2542.3528516160104,3177.941064520013,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,44.98654150543082,0.016414310983448185,8.254827980356273,0.0,10.600846201797031,0.0026688359307452374,-6.341702266057954,13.006912512822849,0.3884321741252209,0.0026688359307452374,13.0,82.0,0.007271262894844201,0.003343092478002037,0.0,7.22,0.0,4.499763579426168,0.2605884864827881,0.001570789191641098,11.5,4.499763579426168,0.2605884864827881,0.001570789191641098,4.5 
 04/15  19:00:00,-0.4625000000000001,0.19540854809512098,-0.3179247616186675,-3.110882158250119,-0.02724636016903098,-3.475519519923733,3.6975985562657243,22.242778295175185,965.3140049924029,0.0,22.202700450992605,460.80923968405773,0.0,22.20142436982023,156.9851709440995,0.0,22.202311234895397,462.609080004689,0.0,22.201841214964332,36.96231784240911,68.47664997021036,23.0271918019659,0.0,795.9248537158289,0.0,5955.246557748038,0.0,0.0,1188.6828627757718,768.5636899368103,1159.1732859659787,657.739961582618,0.0,1304.0964201610573,727.0957046891912,0.0,0.0,0.0,0.0,5955.246557748038,7444.058197185046,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.136088595945935,0.04110611289708753,8.254827980356273,0.0,9.86423360537655,0.0027653915118658616,-5.93416942124013,12.999886029381585,0.3716780372933336,0.0027653915118658616,13.0,82.0,0.010617324421677954,0.005543651123021182,0.0,7.22,0.0,4.499975689041969,0.2605884864827881,0.001930133683229676,11.5,4.499975689041969,0.2605884864827881,0.001930133683229676,4.5 
 04/15  20:00:00,-1.1,-1.5080960115208466,-2.800943189725104,-4.8282357550339965,-2.5739865498042374,-5.021717597944738,1.1442418950741569,21.352782742360837,626.8959009356328,0.0,22.20263486546761,1322.7652359586086,0.0,22.201191292938205,525.6125754116067,0.0,22.20266543117365,1273.581398465611,0.0,22.201790359064038,459.0688509902913,0.0,22.226684856412007,53.40124643627769,165.1473589516463,0.0,9373.10876643235,0.0,0.0,2049.6512796036213,1137.0695962949183,1969.2087918136754,1148.0282871458119,616.8967427204841,1472.1095807412257,825.3009423270316,0.0,0.0,0.0,0.0,9373.10876643235,11716.385958040437,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.62521383280528,0.07929083365125117,8.254827980356273,0.0,9.602805793143299,0.002791246367053569,-5.823510715828298,12.999917215152577,0.3716780372933336,0.002791246367053569,13.0,82.0,0.01245406918813415,0.006570741572423775,0.0,7.22,0.0,4.499198528683326,0.2605884864827881,0.002197686468661271,11.5,4.499198528683326,0.2605884864827881,0.002197686468661271,4.5 
 04/15  21:00:00,-1.4749999999999999,-2.467381777373385,-3.9963991784409716,-5.579727371867526,-3.7993334770439677,-5.693319318528876,-0.3218360911957358,20.274769852867607,0.0,0.0,20.027122119121994,47.52,0.0,20.25484012548994,20.520000000000003,0.0,20.068984239204777,47.52,0.0,20.37118553471807,20.520000000000003,0.0,21.56276220387926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,20.41619400428541,0.003718807882194145,-2.462333608556794,20.41619400428541,0.0,0.003718807882194145,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0022510107468157628,11.5,-1.4749999999999999,0.0,0.0022510107468157628,4.5 
 04/15  22:00:00,-2.6999999999999997,-2.475341664001772,-4.0042064217477815,-5.587897303858569,-3.8071204172869013,-5.701556316627253,-0.3296918491999967,19.28037323573829,0.0,0.0,18.98377511948685,27.720000000000002,0.0,19.275765553180364,11.970000000000002,0.0,19.030353719079237,27.720000000000002,0.0,19.354754448224533,11.970000000000002,0.0,20.842062897634143,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,19.51443391436443,0.003717541169568922,-2.4752517893898327,19.51443391436443,0.0,0.003717541169568922,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6999999999999997,0.0,0.0024796339361493583,11.5,-2.6999999999999997,0.0,0.0024796339361493583,4.5 
 04/15  23:00:00,-3.3,-2.4629320214791877,-3.991940585619688,-5.575756618174075,-3.794837740278977,-5.689422851646615,-0.317092954627339,18.390449360293378,0.0,0.0,18.43953138190145,15.840000000000002,0.0,18.704567739497815,6.840000000000001,0.0,18.482998209469297,15.840000000000002,0.0,18.7522374919746,6.840000000000001,0.0,20.33295546494476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,18.605057911030094,0.0037174992932664944,-2.462934687929544,18.605057911030094,0.0,0.0037174992932664944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.0,0.0025287796061283967,11.5,-3.3,0.0,0.0025287796061283967,4.5 
 04/15  24:00:00,-2.9875,-2.470044557331502,-3.9989721834537226,-5.58270588998284,-3.8018797808290907,-5.69636623444152,-0.3243194773325064,17.59355993242432,0.0,0.0,18.09581266877051,15.840000000000002,0.0,18.322583993497606,6.840000000000001,0.0,18.129236152312863,15.840000000000002,0.0,18.350544320868583,6.840000000000001,0.0,20.036001975128887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,17.783085347689386,0.003717500654442228,-2.470044557331502,17.783085347689386,0.0,0.003717500654442228,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0024012330407970728,11.5,-2.9875,0.0,0.0024012330407970728,4.5 
 04/16  01:00:00,-3.1125,-2.4896269299123515,-4.018331974596983,-5.60183663557763,-3.8212681528636914,-5.715480588172159,-0.3442163673843519,16.904415536115064,0.0,0.0,17.837343514318086,15.840000000000002,0.0,18.04263450743539,6.840000000000001,0.0,17.864006625071156,15.840000000000002,0.0,18.058913701489065,6.840000000000001,0.0,19.813503772859782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,17.06637875705287,0.003717500612534716,-2.4896269299123515,17.06637875705287,0.0,0.003717500612534716,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.002156215378414346,11.5,-3.1125,0.0,0.002156215378414346,4.5 
 04/16  02:00:00,-2.9875,-2.4949725096129907,-4.023616767230085,-5.607058976777722,-3.8265608056098404,-5.720698528896472,-0.34964783430575597,16.31934271439836,0.0,0.0,17.639753095986134,15.840000000000002,0.0,17.83342107305091,6.840000000000001,0.0,17.663757966932657,15.840000000000002,0.0,17.8428620021495,6.840000000000001,0.0,19.639961437994426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,16.45684508938732,0.0037175006137463796,-2.4949725096129907,16.45684508938732,0.0,0.0037175006137463796,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0019197099682329846,11.5,-2.9875,0.0,0.0019197099682329846,4.5 
 04/16  03:00:00,-3.8000000000000003,-2.5038882688654787,-4.032431306712194,-5.615769183257934,-3.8353882951230363,-5.729401209552776,-0.35870686579402344,15.823254626233254,0.0,0.0,17.482690655370384,15.840000000000002,0.0,17.6720879955046,6.840000000000001,0.0,17.510225324488157,15.840000000000002,0.0,17.677554273788328,6.840000000000001,0.0,19.502144620548506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.939574255725592,0.003717500613714138,-2.5038882688654787,15.939574255725592,0.0,0.003717500613714138,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.0,0.001982174824039808,11.5,-3.8000000000000003,0.0,0.001982174824039808,4.5 
 04/16  04:00:00,-4.4,-2.509239730639204,-4.037721919285852,-5.620997233552289,-3.8406866904896098,-5.734624813598553,-0.3641442524280443,15.394815806126584,0.0,0.0,17.348343833150427,15.840000000000002,0.0,17.535350562202204,6.840000000000001,0.0,17.381708255874205,15.840000000000002,0.0,17.53851992372091,6.840000000000001,0.0,19.390245824743914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.49761138210268,0.0037175006137148917,-2.509239730639204,15.49761138210268,0.0,0.0037175006137148917,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.0018758473680780827,11.5,-4.4,0.0,0.0018758473680780827,4.5 
 04/16  05:00:00,-4.775,-2.482506898477923,-4.011292846537775,-5.594880784076851,-3.8142185735568144,-5.708530661817886,-0.33698193785341846,15.008371437692729,0.0,0.0,17.23133630321506,15.840000000000002,0.0,17.409259780766607,6.840000000000001,0.0,17.259768513040434,15.840000000000002,0.0,17.411095788672284,6.840000000000001,0.0,19.296270113302647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,15.101036970182843,0.0037175006137148796,-2.482506898477923,15.101036970182843,0.0,0.0037175006137148796,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0017094629868367561,11.5,-4.775,0.0,0.0017094629868367561,4.5 
 04/16  06:00:00,-5.0,-2.4931956579415004,-4.021860205398706,-5.605323107400266,-3.824801518723511,-5.718964045684792,-0.3478424415996439,14.690299163754354,0.0,0.0,17.155446653171644,15.84,0.0,17.821233135566846,6.840000000000001,0.0,17.623890684213496,15.84,0.0,17.332156463180976,6.840000000000001,0.0,19.220625198398217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.13698006740198,0.0,8.254827980356273,0.0,14.742754094642782,0.0037175006137148804,-2.4931956579415004,14.742754094642782,0.0,0.0037175006137148804,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0016218069002864365,11.5,-5.0,0.0,0.0016218069002864365,4.5 
 04/16  07:00:00,-3.625,-3.9725519057805156,-5.322100886609077,-6.982165967747763,-5.1348250067234735,-7.1357727779915585,-1.6167266278753498,15.626327255547391,2165.6261194817635,0.0,20.93925344631262,3226.3243914136733,0.0,21.962310678259648,650.1495555462446,0.0,21.79246657078799,2064.2561346375132,0.0,21.142114842540302,1470.6257771133135,0.0,21.241274886157164,2643.5151706923184,0.0,0.0,17275.213392313774,0.0,0.0,3846.4502047030246,1243.1674103003434,2723.392577463881,2077.2179938697172,3276.716401134985,2134.4223740103284,1499.1991620824508,0.0,0.0,0.0,0.0,17135.660556542887,21419.575695678614,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,69.04152315426344,0.3200709294411246,8.254827980356273,0.0,7.802791904397396,0.0022247006082053,-8.457610140757435,13.000438352812372,0.3716780372933336,0.0022247006082053,13.0,81.91762008204205,0.021393745032894346,0.016156101060083517,0.0,7.219999999999999,0.0,4.500168557017337,0.2605884864827881,0.0017455419894895057,11.5,4.500168557017337,0.2605884864827881,0.0017455419894895057,4.5 
 04/16  08:00:00,-1.4249999999999998,-6.328794547096651,-7.534732160703527,-8.5655989327772,-7.403022408221519,-8.64022609474507,-4.3695610545716725,16.7861171569728,2105.9694851722643,0.0,22.201541063799585,2231.6700237469977,0.0,22.200882620951802,0.0,376.20477564801877,22.200889502041335,752.9054274074952,0.0,22.198502977861224,896.1349452311979,0.0,22.20204339900596,1985.3632707214197,0.0,0.0,11485.24819394816,0.0,0.0,2958.370458977188,234.8823942193202,1449.449945040448,1584.0173509602485,2705.954169884147,1556.3844411448022,1385.7879158912983,0.0,0.0,0.0,0.0,11485.24819394816,14356.560242435196,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,62.078665564222305,0.13998278593347407,8.254827980356273,0.0,8.104110192769873,0.0021189871686586293,-8.997356607051493,13.000287476752243,0.3716780372933336,0.0021189871686586293,13.0,82.0,0.013506617971221033,0.014126630722821052,0.0,7.22,0.0,4.498692573862162,0.2605884864827881,0.0018346165592513946,11.5,4.498692573862162,0.2605884864827881,0.0018346165592513946,4.5 
 04/16  09:00:00,0.15,-6.087325931668252,-4.8516405418149855,-5.936026150416907,-4.742985690943362,-6.263614966965628,-2.6004363108437056,18.34041198979082,2836.957555854999,0.0,22.200657793193287,291.64071047736513,0.0,22.786242166684126,0.0,650.6246047201294,22.20324117433831,0.0,595.545112147086,22.201052392732528,29.833824892402674,80.33425144490806,22.367144140110092,0.0,713.6324072614965,0.0,3780.158606787883,0.0,0.0,1019.331904653103,0.0,102.8183709437979,637.722356028011,26.553016780799112,1142.5378459960705,1211.8105769771291,0.0,0.0,0.0,0.0,3780.158606787883,4725.198258484854,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,52.88516287752094,0.03141855943408824,8.254827980356273,0.0,8.566397846252968,0.0019610954465145774,-9.864615747772199,12.999859744662558,0.3716780372933336,0.0019610954465145774,13.0,81.99999999999999,0.00891662498158221,0.011437984697240373,0.0,7.22,0.0,4.499841734320878,0.2605884864827881,0.0016709741198947011,11.5,4.499841734320878,0.2605884864827881,0.0016709741198947011,4.5 
 04/16  10:00:00,0.85,-2.7374846124527625,-1.793130667861465,-3.7693197543045085,-1.5093185193203678,-4.359299251048578,1.0981581289819156,19.839308836482324,2586.694325852952,0.0,22.22451319882419,0.0,694.147136307774,23.838198716922196,0.0,816.2563487916219,22.925130242195337,0.0,754.5483184437546,22.2005763683424,0.0,490.6753263511646,23.540948964134373,0.0,848.9481222792633,0.0,2151.5545484907584,0.0,0.0,38.19945284273487,0.0,0.0,198.4524202690486,0.0,958.7339915251592,966.3061395795768,0.0,0.0,0.0,0.0,2151.5545484907584,2689.4431856134474,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,50.75446827843129,0.0164666366646852,8.254827980356273,0.0,9.310305519914582,0.002270986772883275,-8.219442469303203,12.997922587165448,0.3816020699253944,0.002270986772883275,13.0,81.99999999999999,0.007119077823751657,0.00817294690655227,0.0,7.22,0.0,4.4999929350266505,0.2605884864827881,0.0016894967336258321,11.5,4.4999929350266505,0.2605884864827881,0.0016894967336258321,4.5 
 04/16  11:00:00,1.4375000000000002,-0.4962751926976183,-0.1674736405236643,-2.0304817257726744,0.45953143738471286,-2.8742777134176736,2.9736181590794777,21.070826332816054,2360.841679971092,0.0,22.384004285662222,0.0,746.3706432775318,23.637413734445985,0.0,713.4329435986486,23.231875688940644,0.0,779.2838494997434,22.20082073186926,0.0,580.600654860126,23.898498733508426,0.0,1292.30249470521,0.0,1397.9254665456922,0.0,0.0,0.0,0.0,0.0,109.7037228687519,0.0,804.6118714082843,574.587208526279,0.0,0.0,0.0,0.0,1397.9254665456922,1747.4068331821152,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.548464476913175,0.010331426713307914,8.254827980356273,0.0,10.493421858694665,0.002709641240092541,-6.189429434711282,12.988682649886329,0.410711995420756,0.002709641240092541,13.0,81.99999999999999,0.005728601881707704,0.004088095940695825,0.0,7.22,0.0,4.500001035328712,0.2605884864827881,0.001819443588503444,11.5,4.500001035328712,0.2605884864827881,0.001819443588503444,4.5 
 04/16  12:00:00,0.26250000000000007,0.611373555789245,0.8235378045268881,-1.0162507232625995,1.5112249416142287,-1.6767598738529543,3.22719593440231,21.716518724803827,1942.0047122025667,0.0,22.229906010811224,0.0,683.8644706472251,22.738768304057047,0.0,648.2903697444624,22.975576613305726,0.0,758.9605945353667,22.20148239619011,0.0,497.62785261163305,23.898762647232417,0.0,1248.7493807951187,0.0,1871.2331184335876,0.0,0.0,49.17840597612421,0.0,0.0,191.7689277059799,0.0,1114.8448691588708,509.195987858783,0.0,0.0,0.0,0.0,1871.2331184335876,2339.041398041985,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.43236535196629,0.01334011613601299,8.254827980356273,0.0,10.655385481828343,0.003315072366564261,-3.8616384407549162,13.00642261160898,0.4065154631413297,0.003315072366564261,13.0,81.99999999999999,0.00868242742291988,0.003491005275178612,0.0,7.22,0.0,4.499948408901878,0.2605884864827881,0.002526737069506651,11.5,4.499948408901878,0.2605884864827881,0.002526737069506651,4.5 
 04/16  13:00:00,0.15,0.7914272121816718,0.3610070785427465,-1.459722828789976,0.8731253331116311,-1.7971616949467222,3.090870523748496,21.866616222515265,1488.2758785350293,0.0,22.200973638922203,0.0,346.02141593411494,22.20993650239123,0.0,477.11391105670515,22.41818377373225,0.0,715.6932066076845,22.201850394676907,0.0,349.1661389931074,23.804610706238236,0.0,855.3599498172157,0.0,2736.280557371405,0.0,0.0,382.99606549184614,135.07820753825362,0.0,339.4339103402509,0.0,1144.579972913089,797.1008558965341,0.0,0.0,0.0,0.0,2736.280557371405,3420.3506967142557,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.568714571631816,0.01958348484625645,8.254827980356273,0.0,9.704317707132972,0.00331013901166739,-3.8671512799455496,13.02313335127111,0.3716780372933336,0.00331013901166739,13.0,81.99999999999999,0.008937708756326853,0.006269263013827947,0.0,7.22,0.0,4.499840001743014,0.2605884864827881,0.0026372043212408254,11.5,4.499840001743014,0.2605884864827881,0.0026372043212408254,4.5 
 04/16  14:00:00,-0.8375,0.26696810086650336,0.5432494917090315,-1.0411653733502089,0.8586009255880838,-1.2531535760761157,3.3388649926381953,22.006085392205364,1615.4731566965488,0.0,22.200314191487287,0.0,492.80460466278157,22.20041931770605,0.0,437.267480217385,22.363713207484835,0.0,713.891443106455,22.20170572938376,0.0,390.5219232758716,23.89758936041766,0.0,1155.557932231895,0.0,2685.0378319623,0.0,0.0,239.33567543981354,176.566856373077,0.0,300.88080942797467,0.0,1405.504934439059,527.5925018405198,0.0,0.0,0.0,0.0,2685.0378319623,3356.297289952875,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.194366006700875,0.019021401850695455,8.254827980356273,0.0,10.533224024270208,0.003586501731167655,-2.937684284782329,12.980971724740584,0.39785854876276294,0.003586501731167655,13.0,81.99999999999999,0.011763930123848236,0.0036737312381930087,0.0,7.22,0.0,4.499934401589108,0.2605884864827881,0.0030297631974386405,11.5,4.499934401589108,0.2605884864827881,0.0030297631974386405,4.5 
 04/16  15:00:00,-2.0125,1.9610535043307973,2.653510974922934,1.0205600717695908,2.8930165742450846,0.7641190283296262,4.739931897968861,22.11734998027857,1747.019612033214,0.0,22.20050443202056,0.0,465.196427442021,22.201350830717036,0.0,389.6258022236148,22.25562858616617,0.0,704.9096526236455,22.200229349972474,0.0,369.90179509303874,23.898791188071435,0.0,1335.0882131577525,0.0,2923.907323702998,0.0,0.0,266.8708012663609,224.20549564053962,0.8221072281398655,321.3104955247321,0.0,1715.9562383884504,361.9527551216614,0.0,0.0,0.0,0.0,2923.907323702998,3654.8841546287476,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.97914490025533,0.021847342251947028,8.254827980356273,0.0,11.035196067108066,0.00403376181684812,-1.5335648427189297,12.992408981057508,0.41405289035325205,0.00403376181684812,13.0,81.99999999999999,0.015416292078942136,0.002303735177071404,0.0,7.22,0.0,4.49967270673672,0.2605884864827881,0.003405288842242854,11.5,4.49967270673672,0.2605884864827881,0.003405288842242854,4.5 
 04/16  16:00:00,-2.075,3.550210434947303,4.102407232716038,2.2053120862386013,4.303233512322801,1.9055741505530068,6.10818461407791,22.05244677184718,1743.1936447651574,0.0,22.20102635611101,0.0,313.74618561622316,22.20142267295839,0.0,301.69559485399344,22.201453584254917,0.0,539.8474194062172,22.201967369369445,0.0,291.9754779598266,23.89874875511203,0.0,1182.0171518615741,0.0,3457.02853963199,0.0,0.0,417.29295220964207,311.37338857009837,160.82927395131043,398.50684876292036,0.0,1732.9004543258382,500.0731955533025,0.0,0.0,0.0,0.0,3457.02853963199,4321.285674539987,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.886281387057046,0.025745196083634982,8.254827980356273,0.0,10.651451870016952,0.004319331520114146,-0.7163347048205678,13.008684362231476,0.4002727119613802,0.004319331520114146,13.0,82.0,0.015630329015188342,0.003413719612368897,0.0,7.22,0.0,4.499987229211986,0.2605884864827881,0.0035297800347321015,11.5,4.499987229211986,0.2605884864827881,0.0035297800347321015,4.5 
 04/16  17:00:00,-1.4375,4.282148772489145,4.489997218028803,2.1620597781594126,4.695367521944259,1.7948169954053086,7.438585967889692,21.89987429871207,1746.985062252741,0.0,22.20252056829818,0.0,125.50283339842997,22.20287024355897,0.0,203.5570048333609,22.202259328300094,0.0,337.0972332730226,22.20237853230755,0.0,200.66740240956335,23.883264930494825,0.0,864.9210426444632,0.0,4140.465402860838,0.0,0.0,604.5850243309644,409.08025829195464,362.7482926162505,489.273994069132,0.0,1563.5251306579598,785.4445701303459,0.0,0.0,0.0,0.0,4140.465402860838,5175.581753576049,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,48.841245113673565,0.02987266524211929,8.254827980356273,0.0,9.733809068405836,0.004000991161190069,-1.625286826681259,13.017434811624453,0.3716780372933336,0.004000991161190069,13.0,82.0,0.013539718283579916,0.0061451026136901295,0.0,7.22,0.0,4.499784354452008,0.2605884864827881,0.003066717042716379,11.5,4.499784354452008,0.2605884864827881,0.003066717042716379,4.5 
 04/16  18:00:00,-1.1,4.213688232564752,4.079159914503631,1.3954840749048656,4.3102561573921,0.9946499429414117,8.200600000187643,21.75792935980339,1797.226993483906,0.0,22.202149887754526,0.0,31.67195817939688,22.20176853335328,0.0,127.62188949691676,22.202132779849393,0.0,164.89686663808607,22.20288073547197,0.0,162.49293383676178,23.837568629431697,0.0,863.4744939013631,0.0,4472.253807649105,0.0,0.0,699.1411206503831,485.6795209182749,535.2952167358387,528.4350637114454,0.0,1473.7725070056442,794.8400391737216,0.0,0.0,0.0,0.0,4472.253807649105,5590.31725956138,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,47.929378943710596,0.031396622083964223,8.254827980356273,0.0,9.690306189708615,0.0038248591943065412,-2.1429299177569843,12.999976923858501,0.3716780372933336,0.0038248591943065412,13.0,82.0,0.012473681059997323,0.006242056981975497,0.0,7.22,0.0,4.499297098806166,0.2605884864827881,0.002801210032438836,11.5,4.499297098806166,0.2605884864827881,0.002801210032438836,4.5 
 04/16  19:00:00,-1.7875000000000003,3.528315899625007,2.57986894341895,-0.06174801356939788,2.821516556029891,-0.3950261463288028,7.210412019710171,21.289577931156035,1312.2239437488715,0.0,22.202707583990655,717.501669409515,0.0,22.202990237857612,256.9337595959759,0.0,22.203332714584242,683.0628887411931,0.0,22.202156001314,133.91873212271463,0.0,22.8440664782857,0.0,783.9165383748159,0.0,7117.442486998893,0.0,0.0,1445.2806750956024,869.3001127115949,1379.6730364605369,823.9824650396821,0.0,1653.8988792929335,839.682700048242,0.0,0.0,0.0,0.0,7117.442486998893,8896.803108748616,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,50.194232273003415,0.053674775159707214,8.254827980356273,0.0,9.56993829226092,0.0036257219304452436,-2.7901382319547747,13.000096628239465,0.3716780372933336,0.0036257219304452436,13.0,82.0,0.014647077825090643,0.0067259405787150495,0.0,7.22,0.0,4.498489354291897,0.2605884864827881,0.0026038938877425296,11.5,4.498489354291897,0.2605884864827881,0.0026038938877425296,4.5 
 04/16  20:00:00,-1.8875000000000002,1.207405665781943,-0.4744879834403745,-2.5653365373154813,-0.25793905449510146,-2.786007840342133,4.145386546413827,20.612119787164133,903.124918161417,0.0,22.20244203304246,1459.9621965716033,0.0,22.203362646305912,584.7795497119969,0.0,22.203060593101938,1394.9584446333092,0.0,22.20187313224478,547.6715586254601,0.0,22.203500955298907,198.82797409328649,91.56354832204454,0.0,10238.83861270364,0.0,0.0,2186.386822221327,1196.6988533830126,2090.181702825792,1237.0500275394456,833.6163539484774,1680.2391709538524,912.2838128993167,0.0,0.0,0.0,0.0,10238.83861270364,12798.548265879552,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,55.144011963087344,0.09133045344200176,8.254827980356273,0.0,9.374667352251434,0.003307551432715082,-3.866701895451601,13.000042063000418,0.3716780372933336,0.003307551432715082,13.0,82.0,0.014963176016153275,0.007542758370260772,0.0,7.22,0.0,4.499924479560071,0.2605884864827881,0.0024866502672448035,11.5,4.499924479560071,0.2605884864827881,0.0024866502672448035,4.5 
 04/16  21:00:00,-2.0125,-0.05554883286821327,-1.812682588214773,-3.546683507168296,-1.6230643791608004,-3.6944568973623984,2.5412907884903264,19.590621417298106,0.0,0.0,19.957371788879232,47.52,0.0,20.209167711331357,20.520000000000003,0.0,20.006560691637635,47.52,0.0,20.2564567759606,20.520000000000003,0.0,21.474088505151954,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356275,8.254827980356275,0.0,0.0,56.198752197337896,0.0,8.254827980356275,0.0,19.718699455017063,0.004552240679527517,-0.05075949881506196,19.718699455017063,0.0,0.004552240679527517,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.0,0.002212546511798935,11.5,-2.0125,0.0,0.002212546511798935,4.5 
 04/16  22:00:00,-2.5749999999999997,-0.05289462421252372,-1.8102630359404306,-3.5433480592359903,-1.6206903682621023,-3.690939718171773,2.5437640483461315,18.684911023703595,0.0,0.0,18.900986662687238,27.720000000000002,0.0,19.19583730005131,11.970000000000002,0.0,18.953213526064516,27.720000000000002,0.0,19.23360809677603,11.970000000000002,0.0,20.71421765989606,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,18.89624614364965,0.0045493165034445554,-0.05316167979724896,18.89624614364965,0.0,0.0045493165034445554,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.0,0.0021671041953456134,11.5,-2.5749999999999997,0.0,0.0021671041953456134,4.5 
 04/16  23:00:00,-3.4875,-0.03468054802316407,-1.7922760688283348,-3.5256336313347947,-1.6026758858267351,-3.673252986769557,2.564879972310181,17.8874964033225,0.0,0.0,18.345696689492975,15.840000000000002,0.0,18.61034548388961,6.840000000000001,0.0,18.38959094926763,15.840000000000002,0.0,18.633530394065346,6.840000000000001,0.0,20.24034631406055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,18.078814136678666,0.004549466218291264,-0.034672668400816266,18.078814136678666,0.0,0.004549466218291264,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.002170290422194383,11.5,-3.4875,0.0,0.002170290422194383,4.5 
 04/16  24:00:00,-4.9624999999999995,-0.05097271559498278,-1.8083577349169206,-3.5415069216660724,-1.6187801775967734,-3.6891083930017903,2.5460147357796186,17.166704279960108,0.0,0.0,17.94147619963683,15.840000000000002,0.0,18.181630814730713,6.840000000000001,0.0,17.974995185754672,15.840000000000002,0.0,18.19531358793959,6.840000000000001,0.0,19.952079672193857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,17.341107959497837,0.004549461351858355,-0.050972921975873706,17.341107959497837,0.0,0.004549461351858355,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.0,0.002210700195103493,11.5,-4.9624999999999995,0.0,0.002210700195103493,4.5 
 04/17  01:00:00,-6.2875,-0.07633830880764188,-1.833394699345069,-3.566222427526755,-1.643852602450071,-3.71379663584522,2.5166457135674607,16.499274371217133,0.0,0.0,17.61104436690559,15.840000000000002,0.0,17.83278237295166,6.840000000000001,0.0,17.63362488028074,15.840000000000002,0.0,17.840760036244376,6.840000000000001,0.0,19.729947270757208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,16.662193900837686,0.004549461501684785,-0.07633830880764188,16.662193900837686,0.0,0.004549461501684785,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.0,0.0021211084414672387,11.5,-6.2875,0.0,0.0021211084414672387,4.5 
 04/17  02:00:00,-6.7,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,15.873785378222518,0.0,0.0,17.348700720725027,15.840000000000002,0.0,17.551189961213556,6.840000000000001,0.0,17.35840971001769,15.840000000000002,0.0,17.555825054779493,6.840000000000001,0.0,19.54730744799244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,16.025775236611842,0.004549461497352885,-0.081780566364836,16.025775236611842,0.0,0.004549461497352885,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.0,0.002046837198849778,11.5,-6.7,0.0,0.002046837198849778,4.5 
 04/17  03:00:00,-6.324999999999999,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,15.305005754537543,0.0,0.0,17.168923208171726,15.840000000000002,0.0,17.357889988368427,6.840000000000001,0.0,17.177695401811974,15.840000000000002,0.0,17.360578425330573,6.840000000000001,0.0,19.394511179658398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,15.440469150517341,0.004549461497468164,-0.081780566364836,15.440469150517341,0.0,0.004549461497468164,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.0,0.002097821999096587,11.5,-6.324999999999999,0.0,0.002097821999096587,4.5 
 04/17  04:00:00,-6.475,-0.081780566364836,-1.8387665170409528,-3.571525229039283,-1.6492319974219902,-3.719093591379251,2.5103447242504817,14.815399874031334,0.0,0.0,17.030170568992904,15.840000000000002,0.0,17.216805757512656,6.840000000000001,0.0,17.04564514868036,15.840000000000002,0.0,17.218363708932923,6.840000000000001,0.0,19.2693742498195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.929888936107066,0.0045494614974654745,-0.081780566364836,14.929888936107066,0.0,0.0045494614974654745,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.0,0.002077353396867516,11.5,-6.475,0.0,0.002077353396867516,4.5 
 04/17  05:00:00,-7.0125,-0.05459396530223856,-1.8119319337409747,-3.545035390582443,-1.6223595580773484,-3.692632990563746,2.5418219121340004,14.401461127475123,0.0,0.0,16.888908130238452,15.840000000000002,0.0,17.080565573227926,6.840000000000001,0.0,16.9081001708683,15.840000000000002,0.0,17.08146775125561,6.840000000000001,0.0,19.166404478590515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.49933313930381,0.004549461497465524,-0.05459396530223856,14.49933313930381,0.0,0.004549461497465524,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.0,0.0019092527390349398,11.5,-7.0125,0.0,0.0019092527390349398,4.5 
 04/17  06:00:00,-7.2,-0.0654641733791888,-1.8226613755880023,-3.555626998289186,-1.6331041434270004,-3.7032128934565103,2.5292360316132907,14.064894878833835,0.0,0.0,16.80929734110765,15.840000000000002,0.0,17.42565754898616,6.840000000000001,0.0,17.21222035148267,15.840000000000002,0.0,17.015857380206654,6.840000000000001,0.0,19.083831718076297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,56.198752197337896,0.0,8.254827980356273,0.0,14.122990925868532,0.004549461497465527,-0.0654641733791888,14.122990925868532,0.0,0.004549461497465527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.0,0.0017862259485561369,11.5,-7.2,0.0,0.0017862259485561369,4.5 
