Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/17  07:00:00,-6.199999999999999,-1.6783585027585248,-3.228492140408725,-5.128549546730477,-3.038252575839576,-5.323764064027314,1.0344096159509106,15.027870456969971,2300.317115796869,0.0,20.583538302625023,3278.470619405158,0.0,21.797354107727557,904.4469818624389,0.0,21.59712632330332,2493.79508921802,0.0,20.91016839573221,1513.3697775322557,0.0,21.07726494946471,2660.3266310836093,0.0,0.0,18713.11354859249,0.0,0.0,3868.9230173110086,1486.4233206883903,3136.5310364216957,2102.511915902537,3277.655205855004,2811.50143954887,1568.2844571661265,0.0,0.0,0.0,0.0,18577.040863528717,23221.301079410892,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,69.40994497480719,0.3564925180834798,8.254827980356273,0.0,7.621555849705652,0.0025261173309875395,-6.9938634810186455,13.000430057318084,0.3716780372933336,0.0025261173309875395,13.0,81.92236886245439,0.03360810825411028,0.017461817478569144,0.0,7.219999999999998,0.0,4.500132493157548,0.2605884864827881,0.00186851220543427,11.499999999999998,4.500132493157548,0.2605884864827881,0.00186851220543427,4.5 
 04/17  08:00:00,-3.8499999999999996,-4.247307547545352,-5.584574760261891,-6.837189196344123,-5.436846775974908,-6.928282115930511,-1.9085503311445506,16.222588804271638,2310.2542103604824,0.0,22.195658978368428,2568.4159981629136,0.0,22.200190295406774,31.850264007850797,139.2776481679063,22.201372855951867,1206.2394379106352,0.0,22.198246870220466,1029.479723511272,0.0,22.185920810925147,2172.2869282535503,0.0,0.0,13577.892471478772,0.0,0.0,3294.5592458296155,503.9515068577021,1902.7640666467942,1717.8554547674885,2890.1802791428063,2194.994302135304,1446.985228114597,0.0,0.0,0.0,0.0,13577.892471478772,16972.365589348465,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,64.26481507114283,0.18912273209359812,8.254827980356273,0.0,7.944107074383174,0.002486347860488553,-7.160987342250902,13.000086925522876,0.3716780372933336,0.002486347860488553,13.0,82.0,0.022349743239959908,0.015171992873213027,0.0,7.22,0.0,4.499997502723614,0.2605884864827881,0.002121634742051073,11.5,4.499997502723614,0.2605884864827881,0.002121634742051073,4.5 
 04/17  09:00:00,-1.4249999999999998,-4.257916496265867,-3.2525885057393724,-4.1501602263899935,-3.14741637994897,-4.466550377468083,-0.7841261033722036,17.805581841774803,3094.4541762203007,0.0,22.201068629333623,452.01234406465386,0.0,23.459737783408173,0.0,740.8168331555279,22.20031267890772,0.0,395.9091807995607,22.201421197203693,97.20691059491952,16.12586050224826,22.305683821387,0.0,675.5224369897837,0.0,4699.063721628843,0.0,0.0,1180.0203525861482,0.0,302.3086258982838,769.6640349043862,60.374843055882025,1557.3670255158495,1252.7768388303896,0.0,0.0,0.0,0.0,4699.063721628843,5873.8296520360545,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,53.82830317411076,0.04049971070590024,8.254827980356273,0.0,8.503631986728847,0.002460553048569448,-7.277902342009716,13.000347113920727,0.37576090447462623,0.002460553048569448,13.0,82.0,0.013518790865220166,0.012041256085949059,0.0,7.22,0.0,4.498688762764084,0.2605884864827881,0.002174561007620899,11.5,4.498688762764084,0.2605884864827881,0.002174561007620899,4.5 
 04/17  10:00:00,1.1500000000000001,-1.2937588650445504,-0.16681858935578386,-2.6443598767051415,0.05136739844173843,-2.255989382112889,2.6543580520973773,19.519053684176306,2912.580168617561,0.0,22.242407334253535,0.0,647.685396171943,23.898862133638527,0.0,1365.5916190816906,22.67448159318424,0.0,735.9969315419353,22.20047119983152,0.0,401.16559600244386,23.467845306819576,0.0,829.7119285386406,0.0,1834.5718875805478,0.0,0.0,86.48526853039223,0.0,0.0,288.40399869071626,0.0,880.7757373604834,694.7925000090238,0.0,0.0,0.0,0.0,1834.5718875805478,2293.2148594756845,0.0,0.0,8.254827980356273,8.254827980356273,0.0,0.0,49.57128225839193,0.013624230430549717,8.254827980356273,0.0,10.32812154142119,0.002945696168510348,-5.20174245146999,12.99955515033208,0.4297527279889299,0.002945696168510348,13.0,82.0,0.006481937777577759,0.00519574912108303,0.0,7.22,0.0,4.499701550955548,0.2605884864827881,0.002267414521498509,11.5,4.499701550955548,0.2605884864827881,0.002267414521498509,4.5 
 04/17  11:00:00,2.8875,0.6243175050220808,1.5460386747153922,-2.065972405676544,1.976694184172083,-1.0999468195761597,4.405524688137067,21.154567199194737,2544.3167682264157,0.0,22.759842360972147,0.0,776.3906682461941,23.898932032809853,0.0,1486.0994925876998,23.19912318208794,0.0,776.9024898805914,22.200214216637036,0.0,573.6437301620173,23.89856022716046,0.0,1303.1416367952752,0.0,538.3494531358872,234.22246442470723,0.0,0.0,0.0,0.0,116.60449263660766,0.0,423.786014517047,76.89892463424712,0.0,0.0,85.56209030708236,85.56209030708236,538.3494531358872,672.9368164198589,263.6237019382637,234.22246442470723,7.9791259733630255,7.737413990178136,0.1162164275792389,497.84616636297096,46.99480369249038,0.003700051878515256,7.9791259733630255,0.1162164275792389,12.034327374399698,0.0031749667555673565,-4.310678233391521,13.00001352984719,0.4802093217987205,0.0031749667555673565,13.0,82.0,0.002673360330606233,0.00044963527314589787,0.00392570013586316,7.219999999999999,0.0,4.500155739655761,0.2605884864827881,0.0018962578866748504,11.5,4.500155739655761,0.2605884864827881,0.0018962578866748504,4.5 
 04/17  12:00:00,4.737499999999999,1.263972993978655,1.8567123551587024,-1.9427283530322232,2.3047714727962303,-1.2956233233002667,3.7110891528286465,22.56335857328757,1816.872151230949,0.0,23.12184421862856,0.0,805.2222650865594,23.89916748388699,0.0,1142.816665646971,23.390116917239922,0.0,791.5000700250664,22.200165259214838,0.0,620.0366392498493,23.898879876785678,0.0,1431.4240736240251,0.0,92.80495146797016,286.0410556449732,0.0,0.0,0.0,0.0,70.06660766620303,0.0,44.434750145513405,0.0,0.0,0.0,242.71873659189285,242.71873659189285,92.80495146797016,116.00618933496267,495.52467389913784,286.0410556449732,7.471342093736846,7.22,0.2678697052341984,781.565729544111,45.802174864074004,0.0006152345238001442,7.471342093736846,0.2678697052341986,12.518380797280523,0.003202294267506671,-4.1931365922070025,13.0007971257803,0.4607591526012025,0.003202294267506671,13.0,82.0,0.00023963050787081553,0.0,0.010675480818814847,7.22,0.0,4.906664014435226,0.2605884864827881,0.001822845183262145,11.5,4.906664014435226,0.2605884864827881,0.001822845183262145,4.5 
 04/17  13:00:00,6.6,0.6792865834888542,0.3850678014987419,-2.4336326408383293,0.7602056360964227,-2.6445166738339587,2.187749772649177,23.7266223896287,1030.3644267695813,0.0,23.088619500458815,0.0,799.8761166269013,23.74781969426067,0.0,731.8397370903425,23.22959423288447,0.0,776.633137003167,22.200698270962118,0.0,557.4893395866281,23.898872024797658,0.0,1109.8443920310401,0.0,111.58738106182204,269.714519827603,0.0,0.0,0.0,0.0,130.12375276727275,0.0,0.0,4.116269569455767,0.0,0.0,202.03995716292604,202.03995716292604,111.58738106182204,139.48422632727758,379.91236564970484,269.714519827603,7.5272841235604195,7.327291780057361,0.24070188219373298,649.6268854773078,45.28870607627758,0.0007273124485518083,7.5272841235604195,0.24070188219373298,12.387535429660701,0.002992419550282403,-4.973597283900563,13.029742269481133,0.3958973847082442,0.002992419550282403,13.0,82.0,0.0,0.000018539814387147596,0.008950046105902184,7.219999999999999,0.0,6.6,0.2605884864827881,0.002006615234219335,11.5,6.6,0.2605884864827881,0.002006615234219335,4.5 
 04/17  14:00:00,8.575000000000001,-0.2764044647486968,0.2725788096306538,-1.6389015260974151,0.5522751154634273,-2.1809528424087445,1.3770725723102775,24.836299625695446,720.8495078604551,0.0,23.674728206395837,0.0,856.3208492274614,23.55124032645734,0.0,704.4608796687195,23.69892747725508,0.0,816.2034411520601,22.512425216230927,0.0,715.3778597918797,23.898487421223855,0.0,1732.9475734173361,0.0,0.0,1459.6280563549549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1542.5355662380089,1542.5355662380089,0.0,0.0,694.7903963084443,1459.6280563549549,8.219126764004162,7.22,0.3467985137902988,2154.418452663399,45.06910129636944,0.0,8.219126764004162,0.34679851379029886,15.327588721434026,0.003171125284072481,-4.297761920292094,12.97011885446756,0.45053825048127777,0.003171125284072481,13.0,82.0,0.0,0.0,0.05277633650304015,7.220000000000001,0.0,8.575000000000001,0.2605884864827881,0.0022373569406111253,11.5,8.575000000000001,0.2605884864827881,0.0022373569406111253,4.5 
 04/17  15:00:00,10.15,1.0107321794572386,1.793940136669733,0.2384902890547989,2.3313760900016853,-0.27711621597864505,2.1560564162853253,25.83178601212517,407.059084880462,0.0,23.89874863436724,0.0,1213.6826887095337,23.460248638422982,0.0,698.0774832823486,23.898692631367375,0.0,979.6530129659753,23.59585126227104,0.0,854.0629496679226,23.898658840980946,0.0,1977.8484498895752,0.0,0.0,3012.593703439366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3112.2313254658716,3112.2313254658716,0.0,0.0,968.6717784961197,3012.593703439366,9.12857762009898,7.219999999999999,0.37564149163182314,3981.2654819354857,45.06910129636944,0.0,9.12857762009898,0.37564149163182314,17.936833116799665,0.0035928523322559264,-2.8364372275831338,12.991564899052127,0.5222412233123217,0.0035928523322559264,13.0,82.0,0.0,0.0,0.09330772729902298,7.22,0.0,10.15,0.2605884864827881,0.0023705720476807405,11.5,10.15,0.2605884864827881,0.0023705720476807405,4.5 
 04/17  16:00:00,11.287499999999998,2.2091815522569718,2.5185371963290013,1.7379206741379194,3.719774169370023,0.6331023527828701,3.362341228650868,26.396571839471328,40.463352932300495,65.04763894925645,23.898340451173038,0.0,1470.663840285224,23.2667647729279,0.0,686.3792714325823,23.898560082727734,0.0,979.6696578881956,23.898409327140705,0.0,1342.778992582108,23.898226403598056,0.0,1958.9734004337645,0.0,0.0,4410.790754218844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.02841371584325,13.02841371584325,4435.292825643498,4435.292825643498,0.0,0.0,1222.8012938005368,4410.790754218844,9.914113058779067,7.219999999999999,0.3902356113038842,5633.59204801938,45.06910129636944,0.0,9.914113058779067,0.39023561130388423,19.599961033142307,0.003996598458667209,-1.5587412500362032,12.985759926655417,0.5852616944043877,0.003996598458667209,13.0,82.0,0.0,0.0,0.12623384203971771,7.22,0.0008431257684455837,11.23796895737351,0.2605884864827881,0.0024195445941440938,11.5,11.287499999999998,0.2605884864827881,0.0024195445941440938,4.5 
 04/17  17:00:00,12.0125,2.7264473542639807,2.800582019420433,2.4169360772198223,4.880123876831137,0.6534008458374959,4.3806118024503045,26.603060707355912,0.0,207.69092542363478,23.89828172024891,0.0,1582.693136857593,22.900612581427225,0.0,661.3075319419138,23.83808366752269,0.0,827.4461734901699,23.89862374437846,0.0,1756.764642246956,23.898207094024542,0.0,1726.462403153452,0.0,0.0,5007.506641043998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.7161555462236,134.7161555462236,4775.691700495654,4775.691700495654,0.0,0.0,1333.914171411937,5007.506641043998,10.171190154471931,7.219999999999999,0.4048168460942691,6341.4208124559345,45.06910129636944,0.0,10.171190154471931,0.40481684609426916,20.033892329672337,0.004206126875384571,-0.9840833416885505,13.001097029389177,0.598988398125546,0.004206126875384571,13.0,82.0,0.0,0.0,0.13416988328244175,7.220000000000001,0.008970289724173445,11.50040436208157,0.2605884864827881,0.002508138709280219,11.5,12.0125,0.2605884864827881,0.002508138709280219,4.5 
 04/17  18:00:00,11.5125,3.3225851279327037,3.3619111293283304,2.8615309219414446,5.722033655736987,1.1720880371386746,5.168113761562392,26.55059895076268,0.0,182.18896604382053,23.89849235220962,0.0,1439.3013411354523,22.555053766446427,0.0,637.6492944787793,23.58414803541623,0.0,807.8281082037394,23.898833348634547,0.0,1764.5994977404303,23.89805982458993,0.0,1720.5922466365018,0.0,0.0,4782.79811822192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.84190398470815,37.84190398470815,4561.241558451269,4561.241558451269,0.0,0.0,1291.3906090839318,4782.79811822192,10.07673809384657,7.219999999999999,0.3993214057847325,6074.188727305853,45.06910129636944,0.0,10.07673809384657,0.39932140578473263,19.828004973572973,0.004427604955836407,-0.35844538917620256,13.013024863078826,0.586531766105276,0.004427604955836407,13.0,82.0,0.0,0.0,0.1285684700532482,7.219999999999999,0.0024871612205895214,11.368695240098313,0.2605884864827881,0.002801809189148177,11.5,11.5125,0.2605884864827881,0.002801809189148177,4.5 
 04/17  19:00:00,9.0375,3.519461470249034,3.234264798255338,1.5831533696529512,4.561356893286146,0.7801055095552456,5.319729772104258,25.901705462080322,0.0,177.68865637582553,22.95892732221877,0.0,793.3880429255464,22.203413691173825,0.0,265.2185157903199,22.38002832148234,0.0,561.1270688089279,23.484797654935402,0.0,862.9192380185099,23.622081136534803,0.0,843.8624094712738,0.0,453.93036119247745,1426.3648426846164,0.0,0.0,348.64000797262486,154.49171847774267,0.0,0.0,0.0,0.0,0.0,0.0,972.0747443553241,972.0747443553241,453.93036119247745,567.4129514905967,689.9140145635881,1426.3648426846164,8.049996190743421,7.22,0.4056229672323016,2116.2788572482045,44.5942676031988,0.0028909479691075577,8.049996190743421,0.4056229672323016,14.332152741410201,0.004188637892553043,-1.0124131469856186,13.00105864300198,0.3784561833090798,0.004188637892553043,13.0,82.0,0.0,0.0,0.035349249116033654,7.219999999999999,0.0,9.0375,0.2605884864827881,0.003408345066171972,11.5,9.0375,0.2605884864827881,0.003408345066171972,4.5 
 04/17  20:00:00,6.737499999999999,2.199459850900613,1.1644778665910385,-0.36993905050870546,1.692044113158167,-0.5203512396744665,3.7101394001463692,24.376676610798913,0.0,478.34374679219127,22.20233627757652,182.2278197817282,34.956776942187986,22.201338006664606,152.71797698757953,0.0,22.202508378594217,398.75237640878925,0.0,22.212885262728257,0.0,288.9956120112515,22.433805762168795,0.0,606.6217676635754,0.0,3351.996703695075,253.21877139959844,0.0,878.1434436908353,765.9188392658792,1097.7682781958918,402.9408528150161,141.82913907774517,0.0,26.673137308976084,0.0,0.0,141.0621953853143,141.0621953853143,3351.996703695075,4189.995879618844,377.06078956307806,253.21877139959844,7.405092535720832,7.242284458957684,0.2748967930756837,630.2795609626766,44.28944186301863,0.021344085797654816,7.405092535720832,0.2748967930756844,12.107775631865854,0.004104438582722674,-1.270793246020014,12.999667220156534,0.3716780372933336,0.004104438582722674,13.0,82.0,0.0,0.0001422543932668489,0.006417255985714786,7.220000000000001,0.0,6.737499999999999,0.2605884864827881,0.00351031607131355,11.5,6.737499999999999,0.2605884864827881,0.00351031607131355,4.5 
 04/17  21:00:00,5.4125,1.208676481928802,-0.04968280962620569,-1.194152751702548,0.32787234762618106,-1.2994361682306348,2.471551088576485,23.32478058594409,0.0,0.0,20.984085312132255,47.52,0.0,20.99957215226189,20.520000000000003,0.0,20.84245295293457,47.52,0.0,21.508038972328457,20.520000000000003,0.0,22.03585246552164,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,23.47283668690574,0.004991599975844093,1.2180319967670257,23.47283668690574,0.0,0.004991599975844093,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.0,0.0033653717079679176,11.5,5.4125,0.0,0.0033653717079679176,4.5 
 04/17  22:00:00,5.0,1.193233695709537,-0.06313184686188773,-1.2078200701721604,0.31272265788864845,-1.3131438879107626,2.4560566718825814,21.994803301434857,0.0,0.0,20.038034167371713,27.720000000000002,0.0,20.115448276521015,11.970000000000002,0.0,19.934424860866397,27.720000000000002,0.0,20.536597378875342,11.970000000000002,0.0,21.472843513053025,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,22.19186778049614,0.004988622456910373,1.1932406040091093,22.19186778049614,0.0,0.004988622456910373,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.0,0.0,0.003322763064898346,11.5,5.0,0.0,0.003322763064898346,4.5 
 04/17  23:00:00,5.375,1.1766242428896183,-0.07763529972991198,-1.2222009366154503,0.2962326601367956,-1.3275135366828967,2.439274702053119,20.88905668040018,0.0,0.0,19.518551464835102,15.840000000000002,0.0,19.622838533084508,6.840000000000001,0.0,19.459940039646128,15.840000000000002,0.0,19.875782449142044,6.840000000000001,0.0,20.927113713325674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,21.114532750566283,0.004988619921067944,1.1766242428896183,21.114532750566283,0.0,0.004988619921067944,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.0033308667378938693,11.5,5.375,0.0,0.0033308667378938693,4.5 
 04/17  24:00:00,5.6,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,20.034371994065175,0.0,0.0,19.203207801217413,15.840000000000002,0.0,19.312575932671535,6.840000000000001,0.0,19.166541423602066,15.840000000000002,0.0,19.460697314771114,6.840000000000001,0.0,20.568650940828206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,20.235940246160933,0.0049886198646771455,1.1703917141824964,20.235940246160933,0.0,0.0049886198646771455,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.0033340811118561177,11.5,5.6,0.0,0.0033340811118561177,4.5 
 04/18  01:00:00,5.225,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,19.310928599963585,0.0,0.0,18.959040457025786,15.840000000000002,0.0,19.073400804999324,6.840000000000001,0.0,18.9330804935131,15.840000000000002,0.0,19.159810455457638,6.840000000000001,0.0,20.31969000531876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,19.47999622684228,0.004988619866404522,1.1703917141824964,19.47999622684228,0.0,0.004988619866404522,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.0,0.0033309119695902815,11.5,5.225,0.0,0.0033309119695902815,4.5 
 04/18  02:00:00,5.375,1.1599970904785457,-0.09215454128789886,-1.236597513257102,0.2797250860192079,-1.3418988228317346,2.4224751960278,18.705617416241015,0.0,0.0,18.789738479517734,15.840000000000002,0.0,18.90264307381745,6.840000000000001,0.0,18.771321962465546,15.840000000000002,0.0,18.952440026271443,6.840000000000001,0.0,20.148279983788417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,18.845988369261683,0.0049886198663562,1.1599970904785457,18.845988369261683,0.0,0.0049886198663562,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.0033348753892389706,11.5,5.375,0.0,0.0033348753892389706,4.5 
 04/18  03:00:00,5.225,1.1537581106242203,-0.09760266623199021,-1.2419996169458194,0.273530976391978,-1.3472967295544347,2.416171545162062,18.228694076870276,0.0,0.0,18.67029766206374,15.840000000000002,0.0,18.771820239498638,6.840000000000001,0.0,18.653600538430872,15.840000000000002,0.0,18.80033473797313,6.840000000000001,0.0,20.01564687913557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,18.337678011919053,0.004988619866357425,1.1537581106242203,18.337678011919053,0.0,0.004988619866357425,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.0,0.0032104847087066997,11.5,5.225,0.0,0.0032104847087066997,4.5 
 04/18  04:00:00,4.625,1.1537581106242203,-0.09760266623199021,-1.2419996169458194,0.273530976391978,-1.3472967295544347,2.416171545162062,17.829407703107293,0.0,0.0,18.54824851256955,15.840000000000002,0.0,18.65047608215621,6.840000000000001,0.0,18.535490017171824,15.840000000000002,0.0,18.666976972729618,6.840000000000001,0.0,19.911391575242796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.923639960646767,0.004988619866357399,1.1537581106242203,17.923639960646767,0.0,0.004988619866357399,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.0,0.0032528158069239544,11.5,4.625,0.0,0.0032528158069239544,4.5 
 04/18  05:00:00,4.0875,1.164155491368115,-0.0885232822582151,-1.2329969217686878,0.2838535786012091,-1.3383010448813297,2.4266767210227274,17.479994746057766,0.0,0.0,18.43821942581249,15.840000000000002,0.0,18.54500068846897,6.840000000000001,0.0,18.432437942249905,15.840000000000002,0.0,18.554555809772985,6.840000000000001,0.0,19.824851612684267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.56384329318407,0.0049886198663574004,1.164155491368115,17.56384329318407,0.0,0.0049886198663574004,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.0,0.0032076339454201463,11.5,4.0875,0.0,0.0032076339454201463,4.5 
 04/18  06:00:00,4.5875,1.1703917141824964,-0.08307763011325517,-1.2275972509921622,0.2900449467199826,-1.332905617752815,2.432977645141772,17.197081332384663,0.0,0.0,18.396356432366723,15.840000000000002,0.0,19.01019703507548,6.840000000000001,0.0,18.855022292322616,15.840000000000002,0.0,18.51157950692907,6.840000000000001,0.0,19.75682575092008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309137835830736,7.309137835830736,0.0,0.0,45.44908129497268,0.0,7.309137835830736,0.0,17.243712153353208,0.004988619866357401,1.1703917141824964,17.243712153353208,0.0,0.004988619866357401,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,4.5875,0.0,0.0032574132509177486,11.5,4.5875,0.0,0.0032574132509177486,4.5 
 04/18  07:00:00,9.1875,0.04876024039980309,-0.8663220256635182,-1.9570256409657463,-0.5943262669649934,-2.0638634774364553,1.5203768094857684,17.92265758065756,1515.6248380508914,0.0,21.728853095112648,2509.587782358454,0.0,22.135116109858203,271.6402730563621,127.28436640812089,22.103099497960553,979.7106401851777,0.0,21.78130941267631,1137.7208706469717,0.0,21.697618572306716,2315.839139051869,0.0,0.0,11447.32278808225,152.98045836608316,0.0,3195.02338812714,750.8581259357844,1665.8535858871592,1793.9850795513867,2988.8600157667893,0.0,240.1680496448716,13.038565094843252,13.038565094843252,214.10383973018804,214.10383973018804,11122.08367280385,13902.604591004814,247.2396037184775,152.98045836608316,7.436625726799802,7.264568917915367,0.10363335125936732,400.2200620845607,66.03773312253111,0.1807449998054053,7.436625726799802,0.10363335125936732,11.734526884965858,0.0035840541259320154,-2.9119597721683528,13.000404712406736,0.3716780372933336,0.0035840541259320154,13.0,81.78169726640891,0.0,0.001755939819075659,0.008953156076746915,7.220000000000001,0.0008438259013485893,9.137968680315678,0.2605884864827881,0.003129050661563058,11.5,9.1875,0.2605884864827881,0.003129050661563058,4.5 
 04/18  08:00:00,13.3875,-1.7204637373001885,-2.6591609452127445,-3.6371608233172332,-2.486826198241985,-3.7370776668839385,-0.5236005173345959,18.84770580488121,1372.1019731986898,0.0,22.200833503315092,1202.3303220461612,0.0,22.952151447179556,0.0,662.4908086528092,22.20025052072026,0.0,188.29781367703893,22.20146593240221,507.90627739523336,0.0,22.20164540222659,1478.0644099046676,0.0,0.0,5597.57458711459,1149.4097059311075,0.0,1930.6934073738591,0.0,510.34215845204955,1197.3049296953334,2200.9753562455235,0.0,0.0,496.62606327588327,496.62606327588327,696.5989766365713,696.5989766365713,5597.57458711459,6996.968233893236,639.8984746908473,1149.4097059311075,8.251157161109662,7.22,0.26247271157728636,1789.3081806219545,57.96657877996614,0.05631878211113532,8.251157161109662,0.26247271157728636,13.656425489387537,0.0031541468363357867,-4.375450488283452,12.99994023219705,0.3716780372933336,0.0031541468363357867,13.0,81.9999999954221,0.0,0.0,0.02751289976905639,7.220000000000001,0.03316887076964754,11.50045962218896,0.2605884864827881,0.0027634043893146427,11.5,13.3875,0.2605884864827881,0.0027634043893146427,4.5 
 04/18  09:00:00,15.4625,-2.1837221892360876,-1.1971813739715864,-2.6282222987676693,-0.8982047833314696,-2.2630703045384184,0.6805641514507057,20.63264735531881,2391.9599525067724,0.0,22.286383675836344,0.0,661.719592987666,23.89654969266812,0.0,1559.9226317604541,23.28622884333754,0.0,781.9305681203053,22.20050607358946,0.0,365.9151025547918,22.700687230726743,0.0,767.6961495078415,0.0,269.7979190547132,2455.1183105641917,0.0,75.48032990131418,0.0,0.0,323.6961201951343,0.0,0.0,0.0,1042.9202198757846,1042.9202198757846,1472.251752981795,1472.251752981795,269.7979190547132,337.2473988183915,873.8475162777411,2455.1183105641917,8.992688191121973,7.219999999999999,0.32804433147386075,3328.9658268419325,53.21657970241597,0.002276033970804082,8.992688191121973,0.3280443314738608,15.20981285898969,0.003177503822302121,-4.269491781722457,13.000314206090943,0.4474193093924943,0.003177503822302121,13.0,81.99999999994044,0.0,0.0,0.05067071778933626,7.219999999999999,0.0679399734419579,11.5000819421784,0.2605884864827881,0.002787785098140478,11.5,15.4625,0.2605884864827881,0.002787785098140478,4.5 
 04/18  10:00:00,16.787499999999998,0.5163492025754788,2.0850892441691586,-1.0700360996966338,2.077488841660582,0.05286070931246842,4.000136056364394,22.400440067045636,2075.821529168232,0.0,23.50582793048532,0.0,851.6785141955058,23.898999626810248,0.0,2070.8466675442805,23.896983254540203,0.0,1209.3125145839158,22.44727718022557,0.0,710.1238145675225,23.809444987374327,0.0,1236.2138700390444,0.0,0.0,4226.904512442978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1391.3452845978259,1391.3452845978259,2932.09290839858,2932.09290839858,0.0,0.0,1203.1255577183342,4226.904512442978,9.83808021384985,7.219999999999999,0.3837242852853676,5430.030070161311,52.007590726047994,0.0,9.83808021384985,0.3837242852853676,17.22420140834302,0.003754306063791705,-2.300092699218568,12.995132684790102,0.5630309932900858,0.003754306063791705,13.0,81.99999999994577,0.0,0.0,0.09034192523082202,7.219999999999999,0.08690120501246212,11.501330779719257,0.2605884864827881,0.002798847284901769,11.5,16.787499999999998,0.2605884864827881,0.002798847284901769,4.5 
 04/18  11:00:00,17.8875,2.6697631946154363,3.8619482965382748,0.8112456421126562,3.179091620274567,2.065613246825474,4.880559344767446,23.85645902200153,1447.966534297531,0.0,23.89862382312419,0.0,1274.2074073404792,23.899015492583167,0.0,2024.4392759301932,23.898771813846523,0.0,1509.0507472898994,23.03064031096642,0.0,754.9201780346414,23.898774705478615,0.0,1904.8718193910959,0.0,0.0,6345.2293007260805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1680.9282189046062,1680.9282189046062,4693.29048179178,4693.29048179178,0.0,0.0,1612.1053961301104,6345.2293007260805,10.757772787875494,7.219999999999999,0.4274259946385154,7957.334696856191,52.007590726047994,0.0,10.757772787875494,0.4274259946385154,19.010374959020936,0.004426670988267935,-0.3676997901119957,12.997941209570866,0.6805030016854892,0.004426670988267935,13.0,81.99999999994577,0.0,0.0,0.13642703875337384,7.219999999999999,0.10164315732158655,11.50119462378974,0.2605884864827881,0.002803563404993257,11.5,17.8875,0.2605884864827881,0.002803563404993257,4.5 
 04/18  12:00:00,18.675,3.5127181822825237,3.840802971101458,1.6718108992403127,3.5072467605214426,2.879518358660852,4.916942837141515,24.937125595668995,671.0157822995025,0.0,23.89834306292311,0.0,1476.3622081965073,23.89898068128009,0.0,1632.5362326006475,23.898445477645616,0.0,1574.1132583544932,23.342235001906218,0.0,778.3568084003356,23.898113103398146,0.0,1908.572162675177,0.0,0.0,7005.318577846079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.3563569986256,1888.3563569986256,4996.46370823763,4996.46370823763,0.0,0.0,1745.9612986472941,7005.318577846079,10.870589530529214,7.22,0.4579914065995196,8751.279876493374,52.007590726047994,0.0,10.870589530529214,0.4579914065995196,19.57678385374922,0.004652243579757752,0.2790605864085563,13.004343866198923,0.6697338849994293,0.004652243579757752,13.0,81.99999999994577,0.0,0.0,0.14270696016938178,7.219999999999999,0.11181735381798033,11.500321290582598,0.2605884864827881,0.0027823643605058455,11.5,18.675,0.2605884864827881,0.0027823643605058455,4.5 
 04/18  13:00:00,19.2125,3.035854799393258,2.4278167786719997,0.8914367790773303,2.225989651573407,1.6179197516593056,3.9353686300394832,25.787850113480662,87.61137490283772,19.600210833647452,23.89856635201456,0.0,1372.5087273913507,23.89889258277518,0.0,1105.8853971247895,23.89856006523,0.0,1468.4020825509624,23.357688437154792,0.0,777.7842596805623,23.898454899424035,0.0,1526.734889174643,0.0,0.0,6299.806363143452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2029.1761193712337,2029.1761193712337,4047.52000620447,4047.52000620447,0.0,0.0,1610.7285343140977,6299.806363143452,10.284899416967358,7.219999999999999,0.49079058074010784,7910.534897457549,52.007590726047994,0.0,10.284899416967358,0.4907905807401079,19.170661922297565,0.004327487043830933,-0.5995333384455349,13.01996206472035,0.5697695054007992,0.004327487043830933,13.0,81.99999999994577,0.0,0.0,0.11614165870041489,7.220000000000001,0.11850426059187102,11.500204309622326,0.2605884864827881,0.0026012533415239,11.5,19.2125,0.2605884864827881,0.0026012533415239,4.5 
 04/18  14:00:00,19.4,1.994543826298774,1.9272298641525718,1.1064195248802127,1.7345756217615091,1.430074854632191,3.346511116725283,26.355771748447488,0.0,349.28389099762535,23.89873891054123,0.0,1687.4625841137035,23.898974887942952,0.0,1041.524655439794,23.89873896907246,0.0,1818.689949678228,23.82863219615975,0.0,881.042732930855,23.89833609130713,0.0,2046.2817862009663,0.0,0.0,7768.889108145916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2078.312273535084,2078.312273535084,5727.626560696351,5727.626560696351,0.0,0.0,1903.5692767215023,7768.889108145916,10.891004686393781,7.22,0.5050849681411416,9672.45838486742,52.007590726047994,0.0,10.891004686393781,0.5050849681411417,20.56794071861147,0.004251086028333265,-0.8107686024855153,12.978090323847317,0.6750424966672414,0.004251086028333265,13.0,81.99999999994577,0.0,0.0,0.16012456113140472,7.22,0.12079595972773513,11.50112240795503,0.2605884864827881,0.002611678803739933,11.5,19.4,0.2605884864827881,0.002611678803739933,4.5 
 04/18  15:00:00,19.4,2.5641484750140107,2.630005968828276,2.1886123407918037,2.5557269297578156,1.9668450261888717,3.9414884021362075,26.70462511579016,0.0,577.7130393602538,23.898485120874607,0.0,1855.3897719687639,23.89866187166666,0.0,963.6996202530897,23.89854565260274,0.0,1857.5682418708197,23.898384209547512,0.0,1162.5720265042871,23.898143221262075,0.0,2233.3251120642576,0.0,0.0,8786.843644416409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2078.2488481293954,2078.2488481293954,6656.71217464957,6656.71217464957,0.0,0.0,2109.121002788603,8786.843644416409,11.3260673346279,7.22,0.5107817713983642,10895.964647205012,52.007590726047994,0.0,11.3260673346279,0.5107817713983642,21.24414559284278,0.004392165962243527,-0.4189575084318778,12.99530670524457,0.7292467772672688,0.004392165962243527,13.0,81.99999999994577,0.0,0.0,0.18314056263698508,7.219999999999999,0.12079595972773513,11.500753234740479,0.2605884864827881,0.0025697193560036856,11.5,19.4,0.2605884864827881,0.0025697193560036856,4.5 
 04/18  16:00:00,19.775,3.2815104091517107,3.2809593375833894,3.0028719258126495,3.272504459535842,2.392072846976116,4.570875616262038,26.929646550641955,0.0,560.5187721804723,23.898435593494927,0.0,1672.2880395019338,23.898497539576965,0.0,839.0863922159733,23.89841485446031,0.0,1688.2079386000607,23.89847380511037,0.0,1080.5389643279705,23.898037107705925,0.0,2124.1676163458665,0.0,0.0,8278.78929657331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2177.455973351329,2177.455973351329,5896.626519712584,5896.626519712584,0.0,0.0,2009.5527481451156,8278.78929657331,11.001752446793413,7.22,0.5226458906994392,10288.342044718425,52.007590726047994,0.0,11.001752446793413,0.5226458906994393,20.911952365917116,0.004521999657353152,-0.06582920450640362,13.0101413488138,0.6694617993206007,0.004521999657353152,13.0,81.99999999994577,0.0,0.0,0.16264343545035476,7.219999999999999,0.12542430773281535,11.500290008042413,0.2605884864827881,0.0026741515855751804,11.5,19.775,0.2605884864827881,0.0026741515855751804,4.5 
 04/18  17:00:00,18.625,3.8232919674025747,3.8550814921334045,3.3521776092387334,3.852842836812328,2.760662463961861,5.041596003845761,27.04524086951858,0.0,251.60449419024144,23.898366027912243,0.0,1320.8722273249325,23.682011356011913,0.0,712.4211513319276,23.89841071588359,0.0,1287.509438790342,23.898274157480575,0.0,894.2189132563406,23.898004966885576,0.0,1792.8368990544554,0.0,0.0,6281.373974483583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.1656807811423,1875.1656807811423,4140.492378607304,4140.492378607304,0.0,0.0,1604.1268087441942,6281.373974483583,10.099115711306306,7.22,0.5204186557305333,7885.500783227779,52.007590726047994,0.0,10.099115711306306,0.5204186557305333,19.629199492134916,0.0044264674810082704,-0.37015347005055577,13.023588275525242,0.54520509357281,0.0044264674810082704,13.0,81.99999999994577,0.0,0.0,0.11702406181599256,7.22,0.11109553073237122,11.500116984103375,0.2605884864827881,0.0027563313611184068,11.5,18.625,0.2605884864827881,0.0027563313611184068,4.5 
 04/18  18:00:00,17.3,4.25985867509695,4.43035759161618,3.732216452977005,4.927648514092721,2.8832669312350463,5.659731698167542,26.857513281720596,0.0,156.75717718378155,23.898468163926545,0.0,1327.3227240678016,23.260526561044077,0.0,685.5796888566053,23.898683957083442,0.0,1030.8001286610047,23.898392106222868,0.0,1130.546960011196,23.898131519795392,0.0,1746.677972095978,0.0,0.0,5695.944964319822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.9296181429627,1527.9296181429627,4026.3030083418507,4026.3030083418507,0.0,0.0,1483.0076746955456,5695.944964319822,9.908732429744571,7.219999999999999,0.5053791151004665,7178.952639015368,52.007590726047994,0.0,9.908732429744571,0.5053791151004665,19.478471862214512,0.0047623014248974775,0.5961580232597401,13.005297273381162,0.538755957356526,0.0047623014248974775,13.0,81.99999999994577,0.0,0.0,0.11459153251178275,7.22,0.09402206871723906,11.500010983368322,0.2605884864827881,0.0032850140664176467,11.5,17.3,0.2605884864827881,0.0032850140664176467,4.5 
 04/18  19:00:00,16.4375,4.297481953889195,4.049554437883793,2.3475432756206795,4.5907060956218135,1.8807244647450485,5.874368221195896,26.14880589517486,0.0,198.77615349756866,23.17908643274647,0.0,811.6397214048229,22.2850632226389,0.0,496.54282694978565,22.92159534367754,0.0,757.6427948840465,23.23937374778637,0.0,770.3928927161185,23.66848882693018,0.0,848.1377889514587,0.0,89.10121224691217,3175.5264941942087,0.0,0.0,123.63439124244375,0.0,0.0,0.0,0.0,0.0,1301.3251783796616,1301.3251783796616,1556.5787183160814,1556.5787183160814,89.10121224691217,111.37651530864021,1006.7209356926783,3175.5264941942087,8.700371393982273,7.22,0.5107273215568232,4182.247429886887,51.73839006384132,0.0007000578497742923,8.700371393982273,0.5107273215568232,15.939870368956507,0.004305855056008038,-0.6672076630397945,13.000365604713963,0.3716780372933336,0.004305855056008038,13.0,81.99999999994702,0.0,0.0,0.05183986715378419,7.22,0.0822544588076208,11.499534317530273,0.2605884864827881,0.0034754692071087274,11.5,16.4375,0.2605884864827881,0.0034754692071087274,4.5 
 04/18  20:00:00,13.662499999999998,2.576551452958401,1.6502445948129258,-0.022233581180735387,1.9302857886247837,-0.16488590792543634,4.1367947806870085,24.708547667930056,0.0,594.3598347343229,22.214345530806973,20.13060526385277,220.0417759654917,22.201160384506437,11.919217881544455,51.1870908024741,22.202767321635218,33.653192914820636,134.44311436588563,22.204731599205616,0.0,268.2311030981533,22.47591293975311,0.0,657.6278192950297,0.0,1966.2446478501734,2138.9311644178542,0.0,532.8074422942964,574.2476169221884,599.5776873470749,423.2473739535481,94.56978185529505,0.0,0.0,569.9779453787991,569.9779453787991,1403.9650941031437,1403.9650941031437,1966.2446478501734,2457.8058098127162,815.5244754150986,2138.9311644178542,8.38118765910984,7.22,0.43679570541764623,2954.4556398329532,47.48397970199548,0.013347898149344794,8.38118765910984,0.43679570541764623,15.534255463269437,0.004284981748447679,-0.7476829562422943,13.000042196584712,0.3716780372933336,0.004284981748447679,13.0,81.9999999999695,0.0,0.0,0.047890898102205565,7.22,0.03795346739178639,11.500352446075338,0.2605884864827881,0.0036972038346129417,11.5,13.662499999999998,0.2605884864827881,0.0036972038346129417,4.5 
 04/18  21:00:00,11.8875,1.520862962477837,0.49392388731441783,-0.615934966300381,0.7086212108007448,-0.6835440023862873,2.914330498729194,23.972835312309222,0.0,0.0,21.441689889289787,47.52,0.0,21.50287654758094,20.520000000000003,0.0,21.383471031122447,47.52,0.0,21.814490404584678,20.520000000000003,0.0,22.137914408310937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,24.115106335435907,0.005103336493297448,1.5340706711087266,24.115106335435907,0.0,0.005103336493297448,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.003803058094484565,11.5,11.8875,0.0,0.003803058094484565,4.5 
 04/18  22:00:00,11.0125,1.5392905622930675,0.5099973108251785,-0.6153107783911768,0.7265541032596212,-0.6848561746304944,2.9347355134764683,22.97898921763775,0.0,0.0,20.663018481426352,27.720000000000002,0.0,20.771997779893777,11.970000000000002,0.0,20.61588434922751,27.720000000000002,0.0,21.008080452125995,11.970000000000002,0.0,21.68758635491985,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,23.239766950748336,0.005108505900176741,1.5377662102439709,23.239766950748336,0.0,0.005108505900176741,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.004056060437546956,11.5,11.0125,0.0,0.004056060437546956,4.5 
 04/18  23:00:00,9.5375,1.521987347604778,0.492890203461501,-0.6299607146290507,0.7093742932703806,-0.6994537504559742,2.9171933299998587,21.991519119922444,0.0,0.0,20.12594795773537,15.840000000000002,0.0,20.238050622073324,6.840000000000001,0.0,20.09981275432885,15.840000000000002,0.0,20.375005807334706,6.840000000000001,0.0,21.182389572457215,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,22.22993348044455,0.005108846278963372,1.5220512791004532,22.22993348044455,0.0,0.005108846278963372,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,9.5375,0.0,0.004303499349419863,11.5,9.5375,0.0,0.004303499349419863,4.5 
 04/18  24:00:00,8.9,1.5157562759295045,0.4867106595453218,-0.6353703799332265,0.7031844171510856,-0.7048613996511994,2.9108917106966974,21.102491246301643,0.0,0.0,19.75048616424236,15.840000000000002,0.0,19.87123445432332,6.840000000000001,0.0,19.736918903816466,15.840000000000002,0.0,19.952355584911167,6.840000000000001,0.0,20.847268196020423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,21.310564376948022,0.0051088259917569274,1.5157538323625572,21.310564376948022,0.0,0.0051088259917569274,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.004244700794795951,11.5,8.9,0.0,0.004244700794795951,4.5 
 04/19  01:00:00,8.2125,1.5053447564289306,0.476386445715413,-0.6443993826622748,0.6928419502965651,-0.7138858086486302,2.90036072434532,20.391077881417534,0.0,0.0,19.482813021709187,15.840000000000002,0.0,19.60518728341526,6.840000000000001,0.0,19.48087551431467,15.840000000000002,0.0,19.65206410948185,6.840000000000001,0.0,20.594579526601386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,20.555283109323153,0.005108826926445484,1.5053447564289306,20.555283109323153,0.0,0.005108826926445484,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0041956739494296395,11.5,8.2125,0.0,0.0041956739494296395,4.5 
 04/19  02:00:00,7.425,1.4886728735845445,0.4598545422771979,-0.6588577453803022,0.6762806376987075,-0.7283367219777881,2.8834980479189296,19.778466272726607,0.0,0.0,19.257162964605538,15.840000000000002,0.0,19.38216920543504,6.840000000000001,0.0,19.261723984866926,15.840000000000002,0.0,19.40914497178376,6.840000000000001,0.0,20.38598012907561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,19.926233562829594,0.0051088268884142,1.4886728735845445,19.926233562829594,0.0,0.0051088268884142,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.004194525833114885,11.5,7.425,0.0,0.004194525833114885,4.5 
 04/19  03:00:00,7.2,1.4824171136423998,0.4536512751812745,-0.6642830457644845,0.6700663490110639,-0.7337592543941691,2.8771706547361577,19.223464795968432,0.0,0.0,19.077983830302735,15.840000000000002,0.0,19.196599923495338,6.840000000000001,0.0,19.078326407854362,15.840000000000002,0.0,19.212108726153755,6.840000000000001,0.0,20.23855607679907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,19.35649506986726,0.005108826889842277,1.4824171136423998,19.35649506986726,0.0,0.005108826889842277,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.004045868341486937,11.5,7.2,0.0,0.004045868341486937,4.5 
 04/19  04:00:00,6.8875,1.4824171136423998,0.4536512751812745,-0.6642830457644845,0.6700663490110639,-0.7337592543941691,2.8771706547361577,18.75137523106002,0.0,0.0,18.942693974822834,15.840000000000002,0.0,19.052538582198174,6.840000000000001,0.0,18.94135264022872,15.840000000000002,0.0,19.061469305828183,6.840000000000001,0.0,20.119414455410322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.85920825441346,0.005108826889791861,1.4824171136423998,18.85920825441346,0.0,0.005108826889791861,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0038752920628399505,11.5,6.8875,0.0,0.0038752920628399505,4.5 
 04/19  05:00:00,7.0125,1.5032596739783224,0.474318953283945,-0.646207668690294,0.6907707282808152,-0.7156931369430116,2.898251783635904,18.36103091932911,0.0,0.0,18.834322762300303,15.840000000000002,0.0,18.935636366798853,6.840000000000001,0.0,18.831893185003917,15.840000000000002,0.0,18.940801391521724,6.840000000000001,0.0,20.022084085842213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.453957376407814,0.0051088268897935525,1.5032596739783224,18.453957376407814,0.0,0.0051088268897935525,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0037134832180061817,11.5,7.0125,0.0,0.0037134832180061817,4.5 
 04/19  06:00:00,7.8875,1.5053447564289306,0.476386445715413,-0.6443993826622748,0.6928419502965651,-0.7138858086486302,2.90036072434532,18.065734937937712,0.0,0.0,18.81749960002247,15.84,0.0,19.475049918170686,6.840000000000001,0.0,19.32534693507236,15.84,0.0,18.91495672629454,6.840000000000001,0.0,19.949415788756163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.196323550466577,8.196323550466577,0.0,0.0,44.675854695028015,0.0,8.196323550466577,0.0,18.11118866283371,0.005108826889793501,1.5053447564289306,18.11118866283371,0.0,0.005108826889793501,13.0,81.99999999998849,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.003622231071615021,11.5,7.8875,0.0,0.003622231071615021,4.5 
 04/19  07:00:00,9.737499999999999,0.6242512605062279,-0.07432008104498475,-0.9140716283227367,0.08767898198200137,-0.9647986066816729,2.1541348145111403,18.694765102195674,1261.7204232495249,0.0,21.856358565576958,2321.551013212227,0.0,22.165858635504303,167.3079940285377,238.26357144947244,22.141069157781615,629.1101614620843,3.228424875109056,21.893546355962346,1042.9018126021172,0.0,21.806577296561546,2174.852367428844,0.0,0.0,10277.082671669377,347.8303108783931,0.0,3019.243341900866,538.2206341389731,1316.390041613472,1708.7419726632509,2858.8587602919533,0.0,12.06231611047124,0.0,0.0,231.3119757199733,231.3119757199733,9948.468082001447,12435.585102501807,391.5670158837588,347.8303108783931,7.8440601992207695,7.464080887616643,0.16475495481051677,739.397326762152,65.0014207258106,0.15400882653670783,7.8440601992207695,0.1647549548105169,12.387356459657832,0.0041505422945449545,-1.1661231229237206,13.000516455314061,0.3716780372933336,0.0041505422945449545,13.0,81.7633835765041,0.0,0.000060940388753588446,0.010159476145429228,7.22,0.0,9.737499999999999,0.2605884864827881,0.003856538486656686,11.5,9.737499999999999,0.2605884864827881,0.003856538486656686,4.5 
 04/19  08:00:00,13.35,-0.19746477255999034,-0.5695183674354134,-0.8865943433708166,-0.4940441915133924,-0.8906358821503524,0.9627087156486815,19.509703699734555,1144.4188714141123,0.0,22.200376678752093,1064.4352758012174,0.0,23.228857338850325,0.0,692.7878814461301,22.200216353038577,0.0,342.6014486868666,22.198998706187144,445.36069796911363,0.0,22.20068697470128,1304.1696989820248,0.0,0.0,5071.566951597498,1191.6234765248646,0.0,1795.4096333667285,0.0,357.4016268365112,1136.3052598838067,2030.5260493190642,0.0,0.0,488.03667315509506,488.03667315509506,782.0033447751501,782.0033447751501,5071.566951597498,6339.458689496872,647.6530303512997,1191.6234765248646,8.202524043773694,7.22,0.28286152170109424,1839.2765068761641,56.785701420487854,0.04853698663016817,8.202524043773694,0.28286152170109424,13.876847159871492,0.004259371726056846,-0.8267098875178109,12.998263154218726,0.3726544412715053,0.004259371726056846,13.0,81.9999998864121,0.0,0.0,0.030228453309775423,7.220000000000001,0.032503727639058476,11.500483484688603,0.2605884864827881,0.0041473903455518085,11.5,13.35,0.2605884864827881,0.0041473903455518085,4.5 
 04/19  09:00:00,17.0625,0.3354846004886535,1.3088829090413783,-0.10773350968123585,1.5667714183286012,0.5223405007725176,2.6126937432893875,21.2280203561032,2190.3559515804336,0.0,22.391422446900656,0.0,712.5412046117876,23.89875216405695,0.0,1707.3892273735987,23.50957405285005,0.0,807.7818747287158,22.20020126209043,0.0,420.59497048517494,22.79267099212809,0.0,776.1098700406468,0.0,206.10286458519863,3081.359783030363,0.0,34.376024276846515,0.0,0.0,270.30754767344655,0.0,0.0,0.0,1465.6724179348093,1465.6724179348093,1702.2712492378764,1702.2712492378764,206.10286458519863,257.6285807314983,991.2528102381082,3081.359783030363,9.21219586191708,7.219999999999999,0.36596561997412663,4072.612593268471,52.7152662239361,0.0017027684102227647,9.21219586191708,0.36596561997412663,15.62699339237211,0.003969562926231362,-1.6543823203344121,12.999238411396213,0.46119307372025703,0.003969562926231362,13.0,81.99999999697043,0.0,0.0,0.057055363208081626,7.219999999999999,0.09058970473549159,11.500336169935402,0.2605884864827881,0.003483002242143411,11.5,17.0625,0.2605884864827881,0.003483002242143411,4.5 
