Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/19  10:00:00,18.675,2.2625190446062042,3.6839457328111767,0.2698440907872853,3.238738837770902,1.6489885621203202,5.2840289079248475,22.98326430139874,1829.7698803128892,0.0,23.70107601526982,0.0,980.7875213248466,23.899008023136496,0.0,2216.363850239578,23.89859016282776,0.0,1490.3210986862541,22.66562572309788,0.0,727.0343457930937,23.83888359182268,0.0,1370.2984330225545,0.0,0.0,5480.095935728359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.5522566405712,1888.5522566405712,3734.6287643800374,3734.6287643800374,0.0,0.0,1449.2996599647145,5480.095935728359,10.335107056990125,7.22,0.4185190301269143,6929.395595693073,51.75551963883796,0.0,10.335107056990125,0.4185190301269144,18.035190731797137,0.004251766024166411,-0.8324910430131821,12.999985493294481,0.6235428074859781,0.004251766024166411,13.0,81.99999999717411,0.0,0.0,0.11158662230672632,7.22,0.11183347925934259,11.500315644058574,0.2605884864827881,0.002839228017475981,11.5,18.675,0.2605884864827881,0.002839228017475981,4.5 
 04/19  11:00:00,19.2125,3.65419497099641,4.444310671271969,1.9516812978181801,3.701345037075507,3.283485483454667,5.646294892081331,24.50955135861283,988.9529319805633,0.0,23.89876347346149,0.0,1518.1639832428405,23.898974837604214,0.0,2056.2252343280175,23.89880783624396,0.0,1847.1654415851326,23.45585626155544,0.0,787.5141429548336,23.898712440974826,0.0,2028.2579011024013,0.0,0.0,7799.341016520086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2030.4048479472983,2030.4048479472983,5769.281553975212,5769.281553975212,0.0,0.0,1908.33379521276,7799.341016520086,11.29105544979438,7.219999999999999,0.45693741891974987,9707.674811732846,51.75551963883796,0.0,11.29105544979438,0.45693741891974987,19.85843944950911,0.004847858463256687,0.8023828589736761,12.999899882122676,0.7467836727233836,0.004847858463256687,13.0,81.99999999717411,0.0,0.0,0.1646961398852501,7.219999999999999,0.1186045902261665,11.500214972803734,0.2605884864827881,0.002928226990177669,11.5,19.2125,0.2605884864827881,0.002928226990177669,4.5 
 04/19  12:00:00,20.4625,4.259365650588369,4.369184298799738,2.723255981705507,3.876072235345993,3.916734963457989,5.573586915241425,25.625219407719463,177.22636898563724,19.344057928942675,23.8983841166959,0.0,1627.1332113986475,23.898951365418696,0.0,1551.6180794103877,23.89843238479794,0.0,1923.3665943216433,23.849259808567744,0.0,831.1022611543976,23.898077963468445,0.0,2009.6322511544013,0.0,0.0,8406.333809461874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2359.7166546832127,2359.7166546832127,5918.046925081646,5918.046925081646,0.0,0.0,2042.4409167598556,8406.333809461874,11.272887694857921,7.219999999999999,0.4950448648618698,10448.774726221729,51.75551963883796,0.0,11.272887694857921,0.4950448648618698,20.369767621871574,0.005031448553726501,1.3401451677975271,13.003068950565963,0.7175258650367994,0.005031448553726501,13.0,81.99999999717411,0.0,0.0,0.1663469620433318,7.219999999999999,0.13373528030401824,11.50051340045922,0.2605884864827881,0.0030006191962335073,11.5,20.4625,0.2605884864827881,0.0030006191962335073,4.5 
 04/19  13:00:00,21.1,3.7225540333520843,3.081827942429329,1.9062543655750082,2.754164800910049,2.6466120190002402,4.593608184301589,26.21455430279464,0.0,239.93881970345137,23.898561020861987,0.0,1509.9585300539193,23.898793923103657,0.0,1122.0830868660819,23.898603637214464,0.0,1670.8875002322652,23.73618674414336,0.0,807.0539801170205,23.898441635746458,0.0,1605.4477757895675,0.0,0.0,7522.548583518195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2526.8427141279135,2526.8427141279135,4742.359408578405,4742.359408578405,0.0,0.0,1868.7620349549002,7522.548583518195,10.650487905266187,7.219999999999999,0.523550668486723,9391.310618473097,51.75551963883796,0.0,10.650487905266187,0.5235506684867232,19.874276725295147,0.00469992924888029,0.43163982421363895,13.018332451948744,0.6088528779131193,0.00469992924888029,13.0,81.99999999717411,0.0,0.0,0.13358579153231143,7.22,0.14119677617458906,11.500803084281841,0.2605884864827881,0.0028592282736845235,11.5,21.1,0.2605884864827881,0.0028592282736845235,4.5 
 04/19  14:00:00,22.1625,2.737241726312369,2.5674448946458184,2.013242394513865,2.448858247864039,2.270918652623119,4.02739685542438,26.58846455416247,0.0,594.3810492812008,23.898699171503544,0.0,1868.7274572230567,23.89893485748854,0.0,1040.8355958323632,23.898767312620098,0.0,1907.5826657500065,23.891521629519936,0.0,957.6634200678459,23.898333974719215,0.0,2093.123438598846,0.0,0.0,9091.97665389684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2806.237784926121,2806.237784926121,6331.243837958683,6331.243837958683,0.0,0.0,2203.384807810576,9091.97665389684,11.218895439754146,7.22,0.5424915796834513,11295.361461707414,51.75551963883796,0.0,11.218895439754146,0.5424915796834513,21.010814199283345,0.004576832532925599,0.07129409182895152,12.98086805117572,0.709842936874579,0.004576832532925599,13.0,81.99999999717411,0.0,0.0,0.17537605300054887,7.220000000000001,0.15322368993919994,11.501797623366311,0.2605884864827881,0.0028521817344259893,11.5,22.1625,0.2605884864827881,0.0028521817344259893,4.5 
 04/19  15:00:00,22.1125,3.2060094908512684,3.1636251344634725,2.9720954187781756,3.229250985766801,2.6416661018159076,4.600399222931053,26.97714725486956,0.0,928.6474655150514,23.898507063355176,0.0,2083.7600120329002,23.89867413296128,0.0,991.7245083806274,23.898571095996434,0.0,1968.6826883322294,23.89842899569503,0.0,1277.58642632114,23.898173489386583,0.0,2275.8871413331235,0.0,0.0,10305.322033385291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2793.764803329521,2793.764803329521,7469.587192391855,7469.587192391855,0.0,0.0,2457.3719050658524,10305.322033385291,11.720578854361047,7.219999999999999,0.5466548310883801,12762.693938451144,51.75551963883796,0.0,11.720578854361047,0.5466548310883801,21.737664274185697,0.004747608100959281,0.5502957973514321,12.995494699148045,0.7763850160179557,0.004747608100959281,13.0,81.99999999717411,0.0,0.0,0.20368117304760253,7.219999999999999,0.15277521613295555,11.500040319012122,0.2605884864827881,0.002897451573893959,11.5,22.1125,0.2605884864827881,0.002897451573893959,4.5 
 04/19  16:00:00,22.0125,3.8699244255564835,3.721459149213005,3.8352078327278063,4.015513855313313,2.8614716783419705,5.299479254832862,27.244171201817743,0.0,1137.4527941478154,23.8983824772521,0.0,2129.309993854207,23.898539608723432,0.0,887.6328891970837,23.89846367498307,0.0,1821.588641095088,23.89848391385256,0.0,1559.4132956141711,23.898086988967172,0.0,2191.843476103687,0.0,0.0,10506.574436546187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2767.716029653689,2767.716029653689,7620.519970034828,7620.519970034828,0.0,0.0,2498.7648120552763,10506.574436546187,11.75814172077069,7.22,0.5526733134178844,13005.339248601464,51.75551963883796,0.0,11.75814172077069,0.5526733134178844,21.941253514099735,0.0049598077232694245,1.1393411012641066,13.00036038637781,0.7756631814787359,0.0049598077232694245,13.0,81.99999999717411,0.0,0.0,0.20652357223860338,7.22,0.15168488105761876,11.50015579808647,0.2605884864827881,0.002957303868742092,11.5,22.0125,0.2605884864827881,0.002957303868742092,4.5 
 04/19  17:00:00,21.512499999999996,4.293674797123218,4.063486902880034,4.458751789856054,4.625227649596794,2.984934939779059,5.88890123985057,27.396920984227936,0.0,976.6866452509003,23.89834910641477,0.0,1958.6475850590718,23.87783848667995,0.0,745.2740601515212,23.89844278936085,0.0,1524.8755093829632,23.89866349674257,0.0,1571.8845664296957,23.89809820113222,0.0,1907.147771758404,0.0,0.0,9377.771809413798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2636.8988408474634,2636.8988408474634,6508.944227121633,6508.944227121633,0.0,0.0,2254.5375085835644,9377.771809413798,11.265636048556315,7.219999999999999,0.5532548847699181,11632.309317997366,51.75551963883796,0.0,11.265636048556315,0.5532548847699181,21.449815988536994,0.00504677717632442,1.3069338683355625,13.008603913208452,0.696337842107625,0.00504677717632442,13.0,81.99999999717411,0.0,0.0,0.17719035076304465,7.22,0.14606359045647688,11.500039422101226,0.2605884864827881,0.003122950580429808,11.5,21.512499999999996,0.2605884864827881,0.003122950580429808,4.5 
 04/19  18:00:00,19.35,4.90354217978336,4.834882892790164,5.158713783843691,5.674859293158272,3.67406564156269,6.581026818795836,27.3219257118645,0.0,746.5494658333319,23.898645102235367,0.0,1737.2372526694824,23.52190356027262,0.0,703.5064472716542,23.898712446457093,0.0,1206.3525650175757,23.898994249371853,0.0,1544.119641774288,23.898156318779414,0.0,1868.6401305644947,0.0,0.0,7969.929242710816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.173094847063,2070.173094847063,5657.422798779371,5657.422798779371,0.0,0.0,1944.7981446040471,7969.929242710816,10.795888252878303,7.219999999999999,0.5313700841258849,9914.727387314862,51.75551963883796,0.0,10.795888252878303,0.531370084125885,20.90207210210036,0.005401878634336846,2.2549869216182623,13.015387219568668,0.6400096251013725,0.005401878634336846,13.0,81.99999999717411,0.0,0.0,0.15551583380488831,7.219999999999999,0.12046119531224916,11.500203188432458,0.2605884864827881,0.003894809555587752,11.5,19.35,0.2605884864827881,0.003894809555587752,4.5 
 04/19  19:00:00,17.3,5.245311250822599,4.917027809482397,3.777942252361991,5.5299951567159376,3.1018764343715315,6.840535141912806,26.884079317069556,0.0,433.3210846667198,23.476174446696646,0.0,835.7238974434168,22.358210575521348,0.0,561.2218619434941,23.115133460436386,0.0,772.8584767432905,23.36305804861258,0.0,804.1328339056167,23.771500039302087,0.0,856.9228284225209,0.0,46.427552004275405,3617.3110114250576,0.0,0.0,64.47671649814853,0.0,0.0,0.0,0.0,0.0,1530.208511036961,1530.208511036961,1666.9271906714414,1666.9271906714414,46.427552004275405,58.03444000534425,1090.967659916742,3617.3110114250576,8.82185268429102,7.22,0.5375643202733034,4708.2786713418,51.655430294523505,0.0003643423753472153,8.82185268429102,0.5375643202733034,16.209381942824557,0.004877732679766548,0.8653736145329908,13.001426734329318,0.373841124742297,0.004877732679766548,13.0,81.9999999971987,0.0,0.0,0.05466176765459538,7.22,0.09416465773731864,11.500044900272545,0.2605884864827881,0.00408451087752317,11.5,17.3,0.2605884864827881,0.00408451087752317,4.5 
 04/19  20:00:00,16.325,3.6228670218559844,2.6210245857434207,0.9326793403331753,2.9155388322115763,0.7359768212265912,5.117645131568057,25.491195255387346,0.0,861.4997349111536,22.285444077707012,0.0,466.4524059586574,22.201515050868284,0.0,124.96243445321221,22.224307792970972,0.0,306.95318521046676,22.222612659849432,0.0,403.87858118002555,22.585228106559864,0.0,749.803407764329,0.0,1219.3381983623894,2883.509878689797,0.0,272.7451697397651,488.8380747521677,395.767516884873,289.3380975946744,11.90881418908858,0.0,0.0,1272.4364190793626,1272.4364190793626,1491.1716857895262,1491.1716857895262,1219.3381983623894,1524.1727479529866,952.5704764726377,2883.509878689797,8.603018552555401,7.22,0.4971473262977983,3836.080355162435,48.45291561833056,0.008489848642473544,8.603018552555401,0.4971473262977983,15.765176458904927,0.004440246573707882,-0.38540670925759934,13.000126133318258,0.3716780372933336,0.004440246573707882,13.0,81.99999999802631,0.0,0.0,0.05016330275879388,7.22,0.08075704329904185,11.498842007462645,0.2605884864827881,0.0037207665857182455,11.5,16.325,0.2605884864827881,0.0037207665857182455,4.5 
 04/19  21:00:00,14.725,2.1339635230159573,1.029274380051835,-0.3615736273274114,1.25919544285487,-0.485684560321294,3.6082048595025213,24.844768556192356,0.0,0.0,21.853389327489104,47.52,0.0,21.82471470238079,20.520000000000003,0.0,21.748511814720757,47.52,0.0,22.20193399719948,20.520000000000003,0.0,22.253240229747515,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.966639893891085,0.005398033396572826,2.2341189819445724,24.966639893891085,0.0,0.005398033396572826,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.004120877578388725,11.5,14.725,0.0,0.004120877578388725,4.5 
 04/19  22:00:00,12.524999999999999,2.1245223312227033,1.0245566201342977,-0.3678174026444361,1.2554450971681406,-0.49280975101825175,3.5997803347890236,23.89340045443069,0.0,0.0,21.094741676847395,27.720000000000002,0.0,21.16632467250507,11.970000000000002,0.0,21.024603061834256,27.720000000000002,0.0,21.466578308141315,11.970000000000002,0.0,21.85344704362925,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.15660604972969,0.005364268091689862,2.120638165546831,24.15660604972969,0.0,0.005364268091689862,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.0045139796818195405,11.5,12.524999999999999,0.0,0.0045139796818195405,4.5 
 04/19  23:00:00,11.325,2.111897862413219,1.0118622445528822,-0.37891954904631975,1.242717139490984,-0.5038920167646082,3.586919890238163,22.875408380539184,0.0,0.0,20.471294009365415,15.840000000000002,0.0,20.5676908444006,6.840000000000001,0.0,20.437188259260903,15.840000000000002,0.0,20.753038584413872,6.840000000000001,0.0,21.379113075101273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.124628489424328,0.005365819087044364,2.1120371499977675,23.124628489424328,0.0,0.005365819087044364,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.004443956938954836,11.5,11.325,0.0,0.004443956938954836,4.5 
 04/19  24:00:00,10.0375,2.0908198432305243,0.9909796058176263,-0.39713474724708153,1.2217945393500464,-0.5220900777480454,3.5655911501170894,21.931101198043173,0.0,0.0,20.079985745883842,15.840000000000002,0.0,20.182619375342163,6.840000000000001,0.0,20.066747770607194,15.840000000000002,0.0,20.28541011395626,6.840000000000001,0.0,21.041654936273297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.158609615852615,0.005365756089725798,2.09081506805144,22.158609615852615,0.0,0.005365756089725798,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.004544847777674386,11.5,10.0375,0.0,0.004544847777674386,4.5 
 04/20  01:00:00,10.15,2.0887158624554134,0.9888944973730254,-0.3989542208452586,1.21970545129694,-0.5239078477016706,3.5634616902507323,21.10593459927586,0.0,0.0,19.967515416805284,15.840000000000002,0.0,20.058509031237943,6.840000000000001,0.0,19.967016169821616,15.840000000000002,0.0,20.117710442895905,6.840000000000001,0.0,21.044510055552852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.293392863614137,0.0053657584523066175,2.0887161085000603,21.293392863614137,0.0,0.0053657584523066175,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.00463055268689999,11.5,10.15,0.0,0.00463055268689999,4.5 
 04/20  02:00:00,9.1625,2.084500677416217,0.9847168711931209,-0.40259896116150506,1.215520120008966,-0.5275492169035122,3.5591955422608628,20.494377661589162,0.0,0.0,19.824152508883436,15.840000000000002,0.0,19.91416217511746,6.840000000000001,0.0,19.832018892729582,15.840000000000002,0.0,19.948229958133602,6.840000000000001,0.0,20.951368358206988,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.63462448094092,0.005365758368981939,2.084500677416217,20.63462448094092,0.0,0.005365758368981939,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.1625,0.0,0.0046378363612374785,11.5,9.1625,0.0,0.0046378363612374785,4.5 
 04/20  03:00:00,7.6125,2.067628728229589,0.9679959833828684,-0.41718801544027373,1.1987674806355098,-0.5421247772051727,3.542119636713763,19.959563107382266,0.0,0.0,19.623672011658762,15.840000000000002,0.0,19.730061124868172,6.840000000000001,0.0,19.639253891623984,15.840000000000002,0.0,19.749670908375066,6.840000000000001,0.0,20.813935442793166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.089450899575564,0.005365758371766849,2.067628728229589,20.089450899575564,0.0,0.005365758371766849,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.00446932220400081,11.5,7.6125,0.0,0.00446932220400081,4.5 
 04/20  04:00:00,7.8875,2.0718484211285677,0.9721778863996506,-0.4135392790901563,1.2029572920004719,-0.5384793207348167,3.5463903024933714,19.459488693658994,0.0,0.0,19.47895253308628,15.840000000000002,0.0,19.582773626065467,6.840000000000001,0.0,19.496962422937855,15.840000000000002,0.0,19.594158941557858,6.840000000000001,0.0,20.674419200187593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.580315603885456,0.00536575837167854,2.0718484211285677,19.580315603885456,0.0,0.00536575837167854,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.004022466330713666,11.5,7.8875,0.0,0.004022466330713666,4.5 
 04/20  05:00:00,8.675,2.0781765096839906,0.9784493386200179,-0.4080674222892049,1.209240584577402,-0.5330122345446429,3.5527948605891746,19.035229714042195,0.0,0.0,19.408065173315695,15.840000000000002,0.0,19.496213236226072,6.840000000000001,0.0,19.423376377684132,15.840000000000002,0.0,19.502785876585715,6.840000000000001,0.0,20.549270723575166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.13135956940542,0.005365758371681189,2.0781765096839906,19.13135956940542,0.0,0.005365758371681189,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.0034146838662027744,11.5,8.675,0.0,0.0034146838662027744,4.5 
 04/20  06:00:00,8.525000000000002,2.0781765096839906,0.9784493386200179,-0.4080674222892049,1.209240584577402,-0.5330122345446429,3.5527948605891746,18.709405930035892,0.0,0.0,19.376934513300572,15.840000000000002,0.0,19.524960934083367,6.840000000000001,0.0,19.458990812807905,15.840000000000002,0.0,19.470756835605954,6.840000000000001,0.0,20.45053024585347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.78097443845246,0.005365758371681118,2.0781765096839906,18.78097443845246,0.0,0.005365758371681118,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.0034647179348626447,11.5,8.525000000000002,0.0,0.0034647179348626447,4.5 
 04/20  07:00:00,10.049999999999999,2.0887158624554134,0.9888942836217292,-0.3989542208452586,1.21970545129694,-0.5239079434992935,3.56346164435265,18.531249951400667,0.0,0.0,19.546142036625543,15.840000000000002,0.0,20.121829788324924,6.840000000000001,0.0,19.965592428008613,15.840000000000002,0.0,19.727235505291144,6.840000000000001,0.0,20.40870989396805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.556973515065614,0.005365758371681122,2.0887158624554134,18.556973515065614,0.0,0.005365758371681122,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,10.049999999999999,0.0,0.003971452668359641,11.5,10.049999999999999,0.0,0.003971452668359641,4.5 
 04/20  08:00:00,12.85,2.1160851282161524,1.0160184658100466,-0.37528970876026146,1.246880812255693,-0.5002652122511548,3.591161712645084,18.604201150837575,0.0,0.0,19.982470269753392,15.84,0.0,21.421789543465557,6.840000000000001,0.0,20.815693788526723,15.84,0.0,20.29392772534961,6.840000000000001,0.0,20.47426093751348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.57831046701493,0.005365758371681119,2.1160851282161524,18.57831046701493,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.85,0.0,0.004192302471419946,11.5,12.85,0.0,0.004192302471419946,4.5 
 04/20  09:00:00,15.649999999999999,2.12870486462393,1.0285251993602091,-0.36437840866190874,1.2594112518791296,-0.48936401068764157,3.603934009798972,19.071121071567127,0.0,0.0,20.775813154819602,15.84,0.0,24.10349199105443,6.840000000000001,0.0,21.94979264807689,15.84,0.0,21.19638015427573,6.840000000000001,0.0,20.685017242433208,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.013038347029127,0.00536575837168112,2.12870486462393,19.013038347029127,0.0,0.00536575837168112,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,15.649999999999999,0.0,0.004084223608208154,11.5,15.649999999999999,0.0,0.004084223608208154,4.5 
 04/20  10:00:00,17.7,2.1392106839684413,1.0389368470718188,-0.35529519154309774,1.269842575917798,-0.4802891953699411,3.6145667727806052,19.9438082702681,0.0,0.0,21.6855767986738,15.84,0.0,27.0012594081613,6.840000000000001,0.0,22.50601053692524,15.84,0.0,21.971883525939695,6.840000000000001,0.0,21.02075187045198,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.831578100861545,0.005365758371681119,2.139210683968441,19.831578100861545,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.0,0.003874582366385029,11.5,17.7,0.0,0.003874582366385029,4.5 
 04/20  11:00:00,18.9875,2.0929131678618846,0.9930539497224136,-0.3953254568892728,1.2238728971536403,-0.5202825338271593,3.5677096427589072,21.236468280829957,0.0,0.0,22.559452348036576,15.840000000000002,0.0,28.38358656794179,6.840000000000001,0.0,23.082554309562624,15.840000000000002,0.0,22.71077954715336,6.840000000000001,0.0,21.413803925082128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.03354724732361,0.005365758371681119,2.0929131678618846,21.03354724732361,0.0,0.005365758371681119,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.0036564573776331,11.5,18.9875,0.0,0.0036564573776331,4.5 
 04/20  12:00:00,19.4,2.1034496579651965,1.0034961413463448,-0.38621494367093756,1.2343348061921566,-0.5111802520731381,3.578373482366308,22.76820344884851,0.0,0.0,23.097435722823136,15.840000000000002,0.0,27.671871122411893,6.840000000000001,0.0,23.69666670954762,15.840000000000002,0.0,23.444803485511088,6.840000000000001,0.0,21.818535708544808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.548180573008644,0.00536575837168112,2.1034496579651965,22.548180573008644,0.0,0.00536575837168112,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.003772882466266623,11.5,19.4,0.0,0.003772882466266623,4.5 
 04/20  13:00:00,20.4625,2.118190754894778,1.0181052400018193,-0.3734690865027144,1.2489715344042942,-0.4984462791407831,3.593292781105876,24.064224281437113,0.0,0.0,23.453263494632584,15.840000000000002,0.0,26.665826281985236,6.840000000000001,0.0,24.197328336537037,15.840000000000002,0.0,24.060011730043747,6.840000000000001,0.0,22.165911393024388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.840145002538446,0.005365758371681127,2.118190754894778,23.840145002538446,0.0,0.005365758371681127,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.003934646523644069,11.5,20.4625,0.0,0.003934646523644069,4.5 
 04/20  14:00:00,21.1,2.1118800077120885,1.0118510390707007,-0.37892548270841775,1.2427054785827965,-0.5038976221325003,3.586905790120759,24.878192165120467,0.0,0.0,23.737663370170534,15.840000000000002,0.0,25.888025883445028,6.840000000000001,0.0,24.45201719052828,15.840000000000002,0.0,24.50511081993975,6.840000000000001,0.0,22.420874189122426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.70845331939386,0.005365758371681128,2.1118800077120885,24.70845331939386,0.0,0.005365758371681128,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.003717672653459184,11.5,21.1,0.0,0.003717672653459184,4.5 
 04/20  15:00:00,20.7875,2.101354736301608,1.0014199317759436,-0.38802610007881705,1.2322546667103416,-0.5129898338632737,3.5762532032376857,25.338296359390128,0.0,0.0,23.451018061671963,15.840000000000002,0.0,24.87445933191609,6.840000000000001,0.0,23.993224474094582,15.840000000000002,0.0,24.190629791296598,6.840000000000001,0.0,22.563093564601594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.268253059373315,0.005365758371681134,2.101354736301608,25.268253059373315,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.003625684763539441,11.5,20.7875,0.0,0.003625684763539441,4.5 
 04/20  16:00:00,20.225,2.084500677416217,0.9847168711931209,-0.40259896116150506,1.215520120008966,-0.5275492169035122,3.5591955422608628,25.399039159376247,0.0,0.0,23.076102657091468,15.840000000000002,0.0,24.08173920012724,6.840000000000001,0.0,23.534559493350336,15.840000000000002,0.0,23.71821680415525,6.840000000000001,0.0,22.545740812287715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.427567693196917,0.005365758371681134,2.084500677416217,25.427567693196917,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.004132991824499013,11.5,20.225,0.0,0.004132991824499013,4.5 
 04/20  17:00:00,18.9375,2.0253527673054132,0.9260985594876068,-0.45374567669782806,1.156790785652777,-0.5786486246172156,3.4993328923369136,25.093231159499677,0.0,0.0,22.703968857741387,15.840000000000002,0.0,23.471035421249617,6.840000000000001,0.0,23.112856083529103,15.840000000000002,0.0,23.300535833261378,6.840000000000001,0.0,22.455823340391458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,25.191054797017443,0.005365758371681133,2.0253527673054132,25.191054797017443,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.004558123254072214,11.5,18.9375,0.0,0.004558123254072214,4.5 
 04/20  18:00:00,17.6125,2.0359344844180565,0.9365855492565702,-0.4445949368462059,1.1672976184937751,-0.5695063444501045,3.5100424694172263,24.596059454289865,0.0,0.0,22.247821091006976,15.840000000000002,0.0,22.78894825137418,6.840000000000001,0.0,22.52442358878616,15.840000000000002,0.0,22.795931310951914,6.840000000000001,0.0,22.314912462279743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.73310812838663,0.005365758371681134,2.0359344844180565,24.73310812838663,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.004518322212000056,11.5,17.6125,0.0,0.004518322212000056,4.5 
 04/20  19:00:00,15.825,2.0507386888569537,0.9512572033830171,-0.43179298789349485,1.181997028561669,-0.556716229838022,3.525025524517191,23.985917019919142,0.0,0.0,21.881444596940554,15.840000000000002,0.0,22.097838661254066,6.840000000000001,0.0,21.88895563920624,15.840000000000002,0.0,22.711580751850896,6.840000000000001,0.0,22.129433134638333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.149968547495785,0.005365758371681134,2.0507386888569537,24.149968547495785,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,15.825,0.0,0.004584574020611116,11.5,15.825,0.0,0.004584574020611116,4.5 
 04/20  20:00:00,14.312499999999998,2.0338306283312395,0.934500495324504,-0.4464140195649343,1.1652086277428642,-0.5713237475540425,3.5079131443412686,23.270657149124865,0.0,0.0,21.307478548456967,15.840000000000002,0.0,21.493627171151623,6.840000000000001,0.0,21.32085301996728,15.840000000000002,0.0,21.87634939726208,6.840000000000001,0.0,21.90879262691967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.454953811114635,0.005365758371681134,2.0338306283312395,23.454953811114635,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.004524441472873739,11.5,14.312499999999998,0.0,0.004524441472873739,4.5 
 04/20  21:00:00,12.837499999999999,2.006314223971439,0.9072304302429338,-0.47020942964639734,1.1378869649421741,-0.5950971567417063,3.480064297716276,22.52178409705306,0.0,0.0,20.85198856802668,15.840000000000002,0.0,21.017161876888288,6.840000000000001,0.0,20.868596777318213,15.840000000000002,0.0,21.242954324245783,6.840000000000001,0.0,21.670230479651494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.708417262824938,0.005365758371681133,2.006314223971439,22.708417262824938,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.0,0.004438658368568558,11.5,12.837499999999999,0.0,0.004438658368568558,4.5 
 04/20  22:00:00,13.575,1.99360196718701,0.8946319817820446,-0.48120291442544877,1.1252646721917037,-0.6060804701116123,3.46719852373122,21.80253752921944,0.0,0.0,20.537287502001952,15.840000000000002,0.0,20.67961696940644,6.840000000000001,0.0,20.557616830758384,15.840000000000002,0.0,20.808580717646286,6.840000000000001,0.0,21.44245588226312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.97643983453994,0.005365758371681134,1.99360196718701,21.97643983453994,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.575,0.0,0.004393249727250068,11.5,13.575,0.0,0.004393249727250068,4.5 
 04/20  23:00:00,13.024999999999999,1.9723845299450793,0.8736044773050666,-0.4995523696006143,1.1041974337222755,-0.6244129618148445,3.4457247717103336,21.188149306263547,0.0,0.0,20.330272343904074,15.840000000000002,0.0,20.441675423241893,6.840000000000001,0.0,20.350968552263986,15.840000000000002,0.0,20.514127479365786,6.840000000000001,0.0,21.246022341547963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.324595489937956,0.005365758371681134,1.9723845299450793,21.324595489937956,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.0,0.004416174839388134,11.5,13.024999999999999,0.0,0.004416174839388134,4.5 
 04/20  24:00:00,11.2,1.9596449320861997,0.8609789296721336,-0.5105701404594856,1.0915480044699988,-0.635420559961753,3.4328312847121576,20.725239881658812,0.0,0.0,20.1052059945227,15.840000000000002,0.0,20.205993012019256,6.840000000000001,0.0,20.124386887970427,15.840000000000002,0.0,20.24392398531227,6.840000000000001,0.0,21.086126468799595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.835908362547876,0.005365758371681133,1.9596449320861997,20.835908362547876,0.0,0.005365758371681133,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.004465556120746189,11.5,11.2,0.0,0.004465556120746189,4.5 
 04/21  01:00:00,9.85,1.9490176890469877,0.8504467797522245,-0.5197613827744731,1.080995922834368,-0.6446032515018807,3.422075728379129,20.283129133204913,0.0,0.0,19.903644868383545,15.840000000000002,0.0,20.00691948964761,6.840000000000001,0.0,19.92192034852115,15.840000000000002,0.0,20.028869150889985,6.840000000000001,0.0,20.94084297687735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.393600253644003,0.005365758371681134,1.9490176890469877,20.393600253644003,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.004432552747492999,11.5,9.85,0.0,0.004432552747492999,4.5 
 04/21  02:00:00,9.0875,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.844419305210465,0.0,0.0,19.717125841872264,15.840000000000002,0.0,19.81996970477998,6.840000000000001,0.0,19.73181582972247,15.840000000000002,0.0,19.832002461344388,6.840000000000001,0.0,20.80426882740309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.953338997962454,0.005365758371681134,1.9426390456686133,19.953338997962454,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.005527839810089825,11.5,9.0875,0.0,0.005527839810089825,4.5 
 04/21  03:00:00,8.2125,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.425208492784748,0.0,0.0,19.548276149634265,15.840000000000002,0.0,19.651898838561777,6.840000000000001,0.0,19.562269079510603,15.840000000000002,0.0,19.65950644867722,6.840000000000001,0.0,20.675713935150164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.526595058850383,0.005365758371681134,1.9426390456686133,19.526595058850383,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.006008198107809524,11.5,8.2125,0.0,0.006008198107809524,4.5 
 04/21  04:00:00,6.424999999999999,1.9320003300189803,0.8335816920395035,-0.5344795470557074,1.0640989633857163,-0.6593078188505309,3.404852834309514,19.04890660754303,0.0,0.0,19.35682918701346,15.840000000000002,0.0,19.466257719971896,6.840000000000001,0.0,19.36873593482655,15.840000000000002,0.0,19.470485783826554,6.840000000000001,0.0,20.556761793326864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.14075364866695,0.005365758371681134,1.9320003300189803,19.14075364866695,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.0,0.005784197237285869,11.5,6.424999999999999,0.0,0.005784197237285869,4.5 
 04/21  05:00:00,5.9125,1.9468893612144975,0.8483375064895257,-0.5216021675847957,1.0788826688821263,-0.6464423457881617,3.419921690503555,18.672921725421226,0.0,0.0,19.182328463391634,15.840000000000002,0.0,19.286833894049195,6.840000000000001,0.0,19.18523158978376,15.840000000000002,0.0,19.28926337792504,6.840000000000001,0.0,20.44064488474504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.767239132115854,0.005365758371681134,1.9468893612144975,18.767239132115854,0.0,0.005365758371681134,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.005820266627977207,11.5,5.9125,0.0,0.005820266627977207,4.5 
 04/21  06:00:00,5.4125,1.9383818268662012,0.8399060998249281,-0.5289602406545933,1.0704353243252964,-0.6537936072813073,3.4113114262411743,18.32567320944551,0.0,0.0,19.0851842776675,15.840000000000002,0.0,19.50585156148817,6.840000000000001,0.0,19.374090305519918,15.840000000000002,0.0,19.19179700506036,6.840000000000001,0.0,20.333465641754795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.387304198577553,0.005365758371681139,1.9383818268662012,18.387304198577553,0.0,0.005365758371681139,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005795843108685567,11.5,5.4125,0.0,0.005795843108685567,4.5 
 04/21  07:00:00,7.062500000000001,1.9468893612144975,0.8483375064895257,-0.5216021675847957,1.0788826688821263,-0.6464423457881617,3.419921690503555,18.226556724517696,0.0,0.0,19.314423284288296,15.84,0.0,22.213060384354726,6.840000000000001,0.0,21.266895897749023,15.84,0.0,19.460314955501104,6.840000000000001,0.0,20.34679195547387,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.2245125700559,0.00536575837168114,1.9468893612144975,18.2245125700559,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,7.062500000000001,0.0,0.005877608192774963,11.5,7.062500000000001,0.0,0.005877608192774963,4.5 
 04/21  08:00:00,9.3625,1.970263639841586,0.8715025830992267,-0.5013865528789809,1.10209156540104,-0.6262454450271928,3.4435782880773633,18.472760602553283,0.0,0.0,19.815689462556676,15.84,0.0,25.51465764977114,6.840000000000001,0.0,22.638719842401677,15.84,0.0,19.982270190003035,6.840000000000001,0.0,20.57031787005111,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.436319706714883,0.00536575837168114,1.970263639841586,18.436319706714883,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.0,0.0051706605563992866,11.5,9.3625,0.0,0.0051706605563992866,4.5 
 04/21  09:00:00,11.375,1.9872398617751448,0.8883268441959097,-0.48670496116136464,1.1189476279412014,-0.6115774351212564,3.4607595382959264,19.090813319519526,0.0,0.0,20.386597324890015,15.840000000000002,0.0,27.95788392146644,6.840000000000001,0.0,22.806514874814443,15.840000000000002,0.0,20.567171739132895,6.840000000000001,0.0,20.8518133537142,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.99364908770681,0.005365758371681141,1.9872398617751448,18.99364908770681,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.219999999999999,0.0,11.375,0.0,0.004530165391534239,11.5,11.375,0.0,0.004530165391534239,4.5 
 04/21  10:00:00,12.8875,1.99360196718701,0.8946319817820446,-0.48120291442544877,1.1252646721917037,-0.6060804701116123,3.46719852373122,19.976103771606514,0.0,0.0,21.050539692213402,15.840000000000002,0.0,29.07390765535481,6.840000000000001,0.0,22.578590716339868,15.840000000000002,0.0,21.18288589300018,6.840000000000001,0.0,21.124853244409202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.74318354216217,0.00536575837168114,1.99360196718701,19.74318354216217,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.003985792139881751,11.5,12.8875,0.0,0.003985792139881751,4.5 
 04/21  11:00:00,13.9875,1.9617629828801992,0.8630779980842836,-0.5087385198208093,1.0936510293700064,-0.6335905950058691,3.434974931215974,21.074643629929977,0.0,0.0,21.823707471902168,15.840000000000002,0.0,29.308217242381343,6.840000000000001,0.0,22.758353032453886,15.840000000000002,0.0,21.893015727152136,6.840000000000001,0.0,21.410001652139933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.783086224898135,0.005365758371681141,1.9617629828801992,20.783086224898135,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.0037331936331863906,11.5,13.9875,0.0,0.0037331936331863906,4.5 
 04/21  12:00:00,14.4,1.963890707726275,0.8651866875089755,-0.5068982392636118,1.095763726376111,-0.63175202738002,3.4371283651602393,22.252294497276843,0.0,0.0,22.474124327418338,15.840000000000002,0.0,28.352170179456486,6.840000000000001,0.0,23.11640699302869,15.840000000000002,0.0,22.60149418749965,6.840000000000001,0.0,21.71880024227341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.054124434030218,0.00536575837168114,1.963890707726275,22.054124434030218,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.0035059573226708532,11.5,14.4,0.0,0.0035059573226708532,4.5 
 04/21  13:00:00,14.775,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,23.31839307504812,0.0,0.0,22.884160906128372,15.840000000000002,0.0,26.782964169420822,6.840000000000001,0.0,23.365075916417123,15.840000000000002,0.0,23.108155796894724,6.840000000000001,0.0,21.99977564679971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.17565966878295,0.005365758371681141,1.9766325854158544,23.17565966878295,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.0034448791594683214,11.5,14.775,0.0,0.0034448791594683214,4.5 
 04/21  14:00:00,15.375000000000002,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,24.179129930308356,0.0,0.0,23.152607649524803,15.840000000000002,0.0,25.527610874873005,6.840000000000001,0.0,23.547559491408737,15.840000000000002,0.0,23.643399641416114,6.840000000000001,0.0,22.2150444709955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.02009086029902,0.00536575837168114,1.9766325854158544,24.02009086029902,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.0033300682763743017,11.5,15.375000000000002,0.0,0.0033300682763743017,4.5 
 04/21  15:00:00,14.85,1.9766325854158544,0.8778145095701076,-0.49587842378400443,1.1084154356101719,-0.6207424067902153,3.4500241832741905,24.712102856816806,0.0,0.0,22.89931942497276,15.840000000000002,0.0,24.474733904859093,6.840000000000001,0.0,23.26450487477837,15.840000000000002,0.0,23.62156406134145,6.840000000000001,0.0,22.351549712521322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.619222743545507,0.00536575837168114,1.9766325854158544,24.619222743545507,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.003314847167751855,11.5,14.85,0.0,0.003314847167751855,4.5 
 04/21  16:00:00,13.525,1.9660167265091721,0.8672936881247332,-0.5050594820478512,1.0978747076159967,-0.6299149833200772,3.439280063436855,24.709325302494886,0.0,0.0,22.365507352472648,15.840000000000002,0.0,23.520317944064306,6.840000000000001,0.0,22.741362244437635,15.840000000000002,0.0,23.10152932041681,6.840000000000001,0.0,22.340518988554184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.76711492772389,0.00536575837168114,1.9660167265091721,24.76711492772389,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.525,0.0,0.003324756574037066,11.5,13.525,0.0,0.003324756574037066,4.5 
 04/21  17:00:00,13.1875,1.9383818268662012,0.8399060998249281,-0.5289602406545933,1.0704353243252964,-0.6537936072813073,3.4113114262411743,24.252210039056486,0.0,0.0,22.03122120073583,15.840000000000002,0.0,22.85685449301353,6.840000000000001,0.0,22.345171679515367,15.840000000000002,0.0,22.94002138646901,6.840000000000001,0.0,22.222642430307197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,24.391257624393567,0.00536575837168114,1.9383818268662012,24.391257624393567,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,13.1875,0.0,0.0032735129106431136,11.5,13.1875,0.0,0.0032735129106431136,4.5 
 04/21  18:00:00,12.3,1.9681296325894193,0.8693876612607561,-0.5032324070262232,1.0999726252594106,-0.6280895914511182,3.4414185167398585,23.580443736279697,0.0,0.0,21.46515847498943,15.840000000000002,0.0,22.057141406113402,6.840000000000001,0.0,21.685711929656964,15.840000000000002,0.0,22.196914162587333,6.840000000000001,0.0,22.04607033781523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,23.76151496766878,0.00536575837168114,1.9681296325894193,23.76151496766878,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.00364766304256344,11.5,12.3,0.0,0.00364766304256344,4.5 
 04/21  19:00:00,8.8875,1.982997516332356,0.8841224761429255,-0.4903738385010035,1.1147353187958184,-0.6152429192909071,3.4564659531816693,22.784100124740476,0.0,0.0,20.728737237666515,15.840000000000002,0.0,21.184857585293543,6.840000000000001,0.0,20.869104749879444,15.840000000000002,0.0,21.26147967487151,6.840000000000001,0.0,21.790076496174386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.99524430724117,0.005365758371681141,1.982997516332356,22.99524430724117,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,8.8875,0.0,0.005469113235506291,11.5,8.8875,0.0,0.005469113235506291,4.5 
 04/21  20:00:00,6.8875,1.9660167265091721,0.8672936881247332,-0.5050594820478512,1.0978747076159967,-0.6299149833200772,3.439280063436855,21.87366529059652,0.0,0.0,20.16972585447722,15.840000000000002,0.0,20.47699375480845,6.840000000000001,0.0,20.255688105660482,15.840000000000002,0.0,20.51699227890102,6.840000000000001,0.0,21.495626481559256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,22.108828455544195,0.005365758371681141,1.9660167265091721,22.108828455544195,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006162662241455744,11.5,6.8875,0.0,0.006162662241455744,4.5 
