Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/21  21:00:00,6.324999999999999,1.9490176890469877,0.8504467797522245,-0.5197613827744731,1.080995922834368,-0.6446032515018807,3.422075728379129,20.993640410545197,0.0,0.0,19.836140630771368,15.840000000000002,0.0,20.067350276362475,6.840000000000001,0.0,19.897638118867583,15.840000000000002,0.0,20.08663280768473,6.840000000000001,0.0,21.21148880015642,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,21.194881751384226,0.00536575837168114,1.9490176890469877,21.194881751384226,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006172900498847484,11.5,6.324999999999999,0.0,0.006172900498847484,4.5 
 04/21  22:00:00,5.7875,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,20.255395152959903,0.0,0.0,19.573558775020665,15.840000000000002,0.0,19.763746821729864,6.840000000000001,0.0,19.623286326037068,15.840000000000002,0.0,19.774454937266157,6.840000000000001,0.0,20.96856435037969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,20.435642868719153,0.005365758371681141,1.9426390456686133,20.435642868719153,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.006321293036575654,11.5,5.7875,0.0,0.006321293036575654,4.5 
 04/21  23:00:00,5.225,1.9426390456686133,0.8441252240187384,-0.5252781494359543,1.0746623887657683,-0.6501149289408923,3.4156200752418657,19.584969816050656,0.0,0.0,19.359492767981344,15.840000000000002,0.0,19.52767882239961,6.840000000000001,0.0,19.403931625840837,15.840000000000002,0.0,19.533756565826025,6.840000000000001,0.0,20.75537593420855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.744767971570873,0.00536575837168114,1.9426390456686133,19.744767971570873,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.006402027316123735,11.5,5.225,0.0,0.006402027316123735,4.5 
 04/21  24:00:00,4.625,1.9213529987721365,0.8230296325922153,-0.5436886106618009,1.0535269555272206,-0.6685083667924276,3.3940769034996996,19.00367167549233,0.0,0.0,19.177177085144375,15.840000000000002,0.0,19.329183287315765,6.840000000000001,0.0,19.216368133003936,15.840000000000002,0.0,19.332678351506615,6.840000000000001,0.0,20.57107081315827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,19.138551330821187,0.00536575837168114,1.9213529987721365,19.138551330821187,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.006123163661282408,11.5,4.625,0.0,0.006123163661282408,4.5 
 04/22  01:00:00,4.0875,1.9085722034966563,0.8103631793929497,-0.5547430545010666,1.0408365601179848,-0.6795525909957609,3.3811417022807024,18.50619122950003,0.0,0.0,18.87892961639919,15.840000000000002,0.0,19.026610876718628,6.840000000000001,0.0,18.91249603847234,15.840000000000002,0.0,19.028622036204997,6.840000000000001,0.0,20.218369322828583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.62824256358636,0.005365758371681138,1.9085722034966563,18.62824256358636,0.0,0.005365758371681138,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005828176863116825,11.5,4.0875,0.0,0.005828176863116825,4.5 
 04/22  02:00:00,3.3375,1.8979104757069802,0.799796863199918,-0.5639649061302554,1.030250262137123,-0.6887659207841355,3.3703513135588636,18.04091458115294,0.0,0.0,18.65539544485081,15.840000000000002,0.0,18.80096708219299,6.840000000000001,0.0,18.686435959155812,15.840000000000002,0.0,18.802129392430068,6.840000000000001,0.0,20.02911617556694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,18.15276114053276,0.005365758371681138,1.8979104757069802,18.15276114053276,0.0,0.005365758371681138,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,3.3375,0.0,0.00579074530179469,11.5,3.3375,0.0,0.00579074530179469,4.5 
 04/22  03:00:00,2.5,1.902175739814553,0.8040239607111646,-0.5602756529594851,1.0344853534878007,-0.6850800753101147,3.374668074161124,17.616610281352845,0.0,0.0,18.459936983612987,15.840000000000002,0.0,18.60948313660159,6.840000000000001,0.0,18.4913015626744,15.840000000000002,0.0,18.610155439269516,6.840000000000001,0.0,19.90125515285653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,17.71969332477484,0.00536575837168114,1.902175739814553,17.71969332477484,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,2.5,0.0,0.005321959326275215,11.5,2.5,0.0,0.005321959326275215,4.5 
 04/22  04:00:00,0.825,1.8979104757069802,0.799796863199918,-0.5639649061302554,1.030250262137123,-0.6887659207841355,3.3703513135588636,17.219037525845756,0.0,0.0,18.276703770053004,15.840000000000002,0.0,18.428318649684012,6.840000000000001,0.0,18.30806033607962,15.840000000000002,0.0,18.428707877484435,6.840000000000001,0.0,19.79432880621124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,17.316620103482673,0.00536575837168114,1.8979104757069802,17.316620103482673,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.825,0.0,0.004813590296729333,11.5,0.825,0.0,0.004813590296729333,4.5 
 04/22  05:00:00,0.0,1.9341177439861212,0.8356801590243913,-0.5326484442837958,1.066201394899108,-0.6574784214581854,3.4069958224743404,16.83495476870104,0.0,0.0,18.122782294116632,15.840000000000002,0.0,18.268333640000815,6.840000000000001,0.0,18.1526015368762,15.840000000000002,0.0,18.268559613507918,6.840000000000001,0.0,19.699110451202998,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,16.930191364025188,0.00536575837168114,1.9341177439861212,16.930191364025188,0.0,0.00536575837168114,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004661900791407417,11.5,0.0,0.0,0.004661900791407417,4.5 
 04/22  06:00:00,0.0,1.9277373735263483,0.82935688540815,-0.5381667493000198,1.0598661569140526,-0.6629916030422716,3.400538374487766,16.466047114184686,0.0,0.0,18.002711198530328,15.840000000000002,0.0,18.14849829314715,6.840000000000001,0.0,18.036683159613126,15.840000000000002,0.0,18.148629416151977,6.840000000000001,0.0,19.613593109530388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.21770178859094,0.0,8.58544217036516,0.0,16.555440841363517,0.005365758371681141,1.9277373735263483,16.555440841363517,0.0,0.005365758371681141,13.0,81.99999999893592,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004664041970494593,11.5,0.0,0.0,0.004664041970494593,4.5 
 04/22  07:00:00,0.0,1.185622134147931,0.6155751533862183,-0.18225835179748498,0.7820966881172123,-0.21333321853473436,2.809262180955528,16.987125594199885,1685.45244456637,0.0,21.399220190324833,3061.531430139775,0.0,21.52725393039789,1390.172648848882,0.0,21.40542377348209,2945.1060706000826,0.0,21.508371100644514,1383.9883566584524,0.0,21.533012542163984,2566.051271881834,0.0,0.0,18107.6009069149,0.0,0.0,3724.444828522327,1957.7415943691594,3579.640273910349,2022.116400532158,3229.251267665916,1188.4134307368463,1355.3948280551651,0.0,0.0,0.0,0.0,17709.34688247831,22136.683603097885,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,69.28263436121684,0.3445856076259699,8.58544217036516,0.0,8.207704748185348,0.004699106644777791,0.09742815350507789,13.000031180401095,0.3716780372933336,0.004699106644777791,13.0,81.75382961964466,0.009415591156008637,0.013726517207941493,0.0,7.219999999999999,0.0,4.500895482230893,0.2605884864827881,0.004520029759977882,11.5,4.500895482230893,0.2605884864827881,0.004520029759977882,4.5 
 04/22  08:00:00,0.0,0.6198378623316526,0.20715236063262568,-0.039127341728094525,0.2804059482443964,-0.036958156298438634,1.6567361560083618,17.668394877270607,1783.1122437139109,0.0,22.199159163757002,2306.8894964753176,0.0,22.199997478002285,962.0442237411512,0.0,22.200314070897278,2147.8086007774605,0.0,22.201295291249533,962.486756622,0.0,22.20134066192801,1893.353142102981,0.0,0.0,13921.916552111197,0.0,0.0,3038.112209215918,1575.963867302652,2847.7420888089046,1654.122306555499,2619.4485477966573,1188.142017790504,1282.4798875501674,0.0,0.0,0.0,0.0,13921.916552111197,17402.395690138997,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,63.46291011346133,0.18063482547606502,8.58544217036516,0.0,8.40093141623062,0.004676766814900589,0.046858400082158275,12.999909165834097,0.3716780372933336,0.004676766814900589,13.0,82.0,0.009365450626122724,0.012474272194415624,0.0,7.22,0.0,4.499429319509822,0.2605884864827881,0.004573122553159472,11.5,4.499429319509822,0.2605884864827881,0.004573122553159472,4.5 
 04/22  09:00:00,0.0,1.4849349343349405,2.698719857528648,2.21892736339137,2.751114431379425,2.109658515805897,3.6939284131289947,18.676077200529093,2681.885897710503,0.0,22.2009833176699,607.368651946941,0.0,22.201730679038697,156.63741775306713,0.0,22.2013475687444,396.22618572817976,0.0,22.20129613546383,156.66240201619328,0.0,22.314916441951084,0.0,702.527836109823,0.0,5949.546449072805,0.0,0.0,1338.575240446767,770.5906091022466,1096.440548211589,848.2324118783279,36.532454636420724,1188.1483729722727,1178.191620184543,0.0,0.0,0.0,0.0,5949.546449072805,7436.9330613410075,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,52.22719643077344,0.04829583133912999,8.58544217036516,0.0,8.67846201493545,0.004769680866584691,0.3082308167350817,12.999869825030071,0.3716780372933336,0.004769680866584691,13.0,82.0,0.009365450626122724,0.010946586896799277,0.0,7.22,0.0,4.498714827443136,0.2605884864827881,0.004662607357659195,11.5,4.498714827443136,0.2605884864827881,0.004662607357659195,4.5 
 04/22  10:00:00,0.375,4.311188785044707,5.175743444552696,3.844268959842127,5.2792299435084376,3.5985387841159016,6.803841565716915,19.5370083499623,2506.887335209365,0.0,22.201119910148623,0.0,212.5711017428639,22.20168593325692,0.0,240.39689044719148,22.200519087689486,0.0,463.8702849315093,22.200979962349322,0.0,238.30134168256922,23.376969253914634,0.0,825.6717446046268,0.0,3687.0622322514405,0.0,0.0,520.376361429164,374.4864265086777,238.47339545500805,454.17380293732145,0.0,1089.446708369765,1073.601233240985,0.0,0.0,0.0,0.0,3687.0622322514405,4608.8277903143,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.63632620000733,0.026453313342017653,8.58544217036516,0.0,8.958641288515864,0.005118502709433648,1.2925505242539954,12.999868936636876,0.3716780372933336,0.005118502709433648,13.0,82.0,0.008376713224996817,0.009523759573145656,0.0,7.22,0.0,4.499968444895042,0.2605884864827881,0.004666557609953063,11.5,4.499968444895042,0.2605884864827881,0.004666557609953063,4.5 
 04/22  11:00:00,1.6,5.841558074938579,6.3145196147196305,4.657581156546489,6.456914431203809,4.399019919974899,8.791771241985405,20.267134405906894,2397.992633045669,0.0,22.200191395181804,0.0,514.6740606312607,22.201866290837728,0.0,389.9334667603903,22.29112769173235,0.0,709.8026290259579,22.20168389076492,0.0,384.8078961679614,23.871437723651823,0.0,983.4425241202663,0.0,2372.4746655209483,0.0,0.0,220.45442304303435,226.25298918518584,1.6151635973478276,309.09951788559084,0.0,766.0714885442378,909.2167516017904,0.0,0.0,0.0,0.0,2372.4746655209483,2965.593331901185,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.10307649122625,0.016772025179608976,8.58544217036516,0.0,9.467043101307057,0.0054561658996543526,2.2097213251971843,12.985957957866862,0.3820803856585556,0.0054561658996543526,13.0,82.0,0.0054156940768255064,0.007518127930890869,0.0,7.22,0.0,4.500017900299761,0.2605884864827881,0.00477853464507834,11.5,4.500017900299761,0.2605884864827881,0.00477853464507834,4.5 
 04/22  12:00:00,1.8875000000000002,6.680452450711323,6.659243833499058,4.95939682123462,6.84397269147008,4.715161320895392,9.330811613886764,20.818671099717,2125.8021772122192,0.0,22.200722594693246,0.0,511.65283082663564,22.201170221666672,0.0,387.1751677023131,22.325311259178125,0.0,712.8622260449207,22.201290108186093,0.0,382.88984155231486,23.898679081544724,0.0,988.9959615302378,0.0,2246.056332800613,0.0,0.0,222.20938649375495,227.82221250801103,0.0,309.70264884974677,0.0,690.1444420610029,838.7001370261144,0.0,0.0,0.0,0.0,2246.056332800613,2807.570416000766,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.84958104106614,0.01528880322654985,8.58544217036516,0.0,9.678631612728443,0.005660747396356941,2.7378393410594213,13.003747391274564,0.38247717333331094,0.005660747396356941,13.0,82.0,0.004749232257370534,0.006693609088062175,0.0,7.22,0.0,4.499785714545109,0.2605884864827881,0.004834954940306543,11.5,4.499785714545109,0.2605884864827881,0.004834954940306543,4.5 
 04/22  13:00:00,1.7,6.41499929854692,5.900227163382414,4.347199923455457,6.076265330814243,4.150537813943094,8.70256339882812,21.135339258717956,1727.5432696192447,0.0,22.201250072449955,0.0,309.73854894700867,22.200922108557368,0.0,310.74302359070447,22.20329930605506,0.0,623.378827365188,22.2003297209493,0.0,307.14427723126033,23.648537516267382,0.0,848.6057036159704,0.0,2782.9557824899885,0.0,0.0,423.44851995686923,304.0663353905267,79.65188475703135,385.24599688008647,0.0,739.6761989671644,886.2057891246843,0.0,0.0,0.0,0.0,2782.9557824899885,3478.694728112486,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.268487210736126,0.018632584694282157,8.58544217036516,0.0,9.469556310356682,0.005700433704517432,2.8355508376563776,13.009946766259501,0.3716780372933336,0.005700433704517432,13.0,82.0,0.005163688018198097,0.00724568669504362,0.0,7.22,0.0,4.499116564087616,0.2605884864827881,0.004962036878198192,11.5,4.499116564087616,0.2605884864827881,0.004962036878198192,4.5 
 04/22  14:00:00,1.8875,5.904270124624082,5.9035207308525,4.615455135213595,6.063464620460901,4.442358594231549,8.510600587559857,21.536954358182392,1778.0310626370294,0.0,22.20042422981807,0.0,637.781261130433,22.201092764600986,0.0,467.6843026298293,22.527495571243346,0.0,729.2185462122858,22.200252884123387,0.0,470.2144049173646,23.870285204476566,0.0,1035.2315253226511,0.0,1846.3921082869633,0.0,0.0,97.53566932099811,148.59132983410282,0.0,223.78504695309556,0.0,690.4235896219622,704.5503388268058,0.0,0.0,0.0,0.0,1846.3921082869633,2307.990135358704,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.22472426108635,0.012350435021141259,8.58544217036516,0.0,10.030810608792315,0.005681380332313026,2.7888507003369423,12.985685145865332,0.3867595346318272,0.005681380332313026,13.0,82.0,0.0047499848582384626,0.0053280512106785765,0.0,7.22,0.0,4.500003869623747,0.2605884864827881,0.00500931528728804,11.5,4.500003869623747,0.2605884864827881,0.00500931528728804,4.5 
 04/22  15:00:00,2.125,6.725465357701502,6.929477475604137,5.489806315837424,7.197092437550027,5.2703670631178605,8.93232159804986,21.983568865884756,1843.4120369185853,0.0,22.24677507152432,0.0,739.7017115170927,22.200596158615934,0.0,526.7024387788545,22.80788946605466,0.0,751.1915202778785,22.201037210514187,0.0,536.6149672495189,23.898491484546703,0.0,1339.8278932470164,0.0,1221.656548128737,0.0,0.0,0.0,89.86812865234666,0.0,157.759470605609,0.0,627.6379864183048,395.622814425354,0.0,0.0,0.0,0.0,1221.656548128737,1527.0706851609211,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.36838683802479,0.007981889886531974,8.58544217036516,0.0,10.954218571741102,0.005875290983608315,3.2788168314754462,12.98659527269356,0.4138977788930397,0.005875290983608315,13.0,82.0,0.0042338681627197994,0.0025683452571998795,0.0,7.22,0.0,4.500002636253651,0.2605884864827881,0.004992794463565436,11.5,4.500002636253651,0.2605884864827881,0.004992794463565436,4.5 
 04/22  16:00:00,2.5749999999999997,7.49128799916729,7.74931863875011,6.1263634631937425,8.093081614663406,5.883641040756626,9.431690044031056,22.239110419779614,1714.6843197890453,0.0,22.2017325910583,0.0,637.5989368512041,22.200944020226203,0.0,426.7476414180476,22.575291213589917,0.0,732.5923852361659,22.201908914503754,0.0,431.3071343992116,23.898560902894413,0.0,1251.287051725902,0.0,1408.9805652247592,0.0,0.0,97.22141523804686,188.6875945883983,0.0,261.83166852752845,0.0,508.84714485895125,428.9516548409153,0.0,0.0,0.0,0.0,1408.9805652247592,1761.225706530949,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.94161756221602,0.008857382877188366,8.58544217036516,0.0,10.860020010575415,0.006086819438248952,3.798582052542143,13.00641184828288,0.40609475643501913,0.006086819438248952,13.0,82.0,0.0033016583543403026,0.002828024948955392,0.0,7.22,0.0,4.5000372732958445,0.2605884864827881,0.005127471901090797,11.5,4.5000372732958445,0.2605884864827881,0.005127471901090797,4.5 
 04/22  17:00:00,2.8,7.932433782206973,8.22550778775653,6.548078795243546,8.50620602012509,6.304519792298912,10.381715986223686,22.297556124691628,1612.5545566743508,0.0,22.20200368428628,0.0,347.9583839838867,22.201980163175868,0.0,282.35945096404487,22.22411888369901,0.0,561.9194599097468,22.201643248717126,0.0,284.4947576150079,23.89882886841057,0.0,925.2638469549755,0.0,2406.2575880795584,0.0,0.0,385.22718114303643,332.26964950645316,142.61759296709187,407.69545719579696,0.0,449.4482308230914,702.6966496419345,0.0,0.0,0.0,0.0,2406.2575880795584,3007.821985099448,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.21195551956774,0.014840027136346452,8.58544217036516,0.0,10.006562119263732,0.006284752337873524,4.265931577045572,13.01864788975794,0.3767969725360978,0.006284752337873524,13.0,82.0,0.002850036819018356,0.005291069575681002,0.0,7.22,0.0,4.499179779221836,0.2605884864827881,0.005489465905814239,11.5,4.499179779221836,0.2605884864827881,0.005489465905814239,4.5 
 04/22  18:00:00,3.1125,8.472632698264174,8.646442528239437,6.98899256907278,8.839394072348727,6.751475898322197,11.451634210623938,22.237870498125602,1621.5673557905402,0.0,22.201486666724044,0.0,325.2245640404939,22.202068168676984,0.0,239.34989213101954,22.201349999576994,0.0,463.2649438302503,22.202868059936876,0.0,239.79613821050202,23.898101300753144,0.0,882.0236602478956,0.0,2575.2726130608326,0.0,0.0,409.8021820855975,376.8434529654368,240.99148651460155,454.2582249789557,0.0,367.1396451531779,741.4896306820232,0.0,0.0,0.0,0.0,2575.2726130608326,3219.0907663260405,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,43.10317117670316,0.01583925039544843,8.58544217036516,0.0,9.85623876710976,0.006473573424519399,4.702905859239566,13.001849791965855,0.3725533089737141,0.006473573424519399,13.0,82.0,0.0022547203296225337,0.005687507388069406,0.0,7.22,0.0,4.5000419016718975,0.2605884864827881,0.005672148276525959,11.5,4.5000419016718975,0.2605884864827881,0.005672148276525959,4.5 
 04/22  19:00:00,3.1125,8.500513115092746,7.964881133345685,6.3032919357095025,8.132870944158004,6.082903448537942,11.076943963081058,21.774667867704856,1136.6147004456898,0.0,22.202721787877756,474.6298175724426,0.0,22.201974983498637,128.21597425631683,0.0,22.2030165209554,367.3010961742798,0.0,22.201875959476162,127.54674450306408,0.0,22.929293543019657,0.0,794.0982572254886,0.0,5138.837393585858,0.0,0.0,1207.1521215100363,743.8695386935613,1068.780669826227,821.0929834470528,0.0,366.96209311892954,792.1748775659615,0.0,0.0,0.0,0.0,5138.837393585858,6423.546741982323,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.78304981882298,0.03405714210606935,8.58544217036516,0.0,9.712847926507816,0.006369569129421554,4.479189566330116,13.000072649962943,0.3716780372933336,0.006369569129421554,13.0,82.0,0.002251670104168727,0.006215980514441886,0.0,7.22,0.0,4.499925843078143,0.2605884864827881,0.005458992269010413,11.5,4.499925843078143,0.2605884864827881,0.005458992269010413,4.5 
 04/22  20:00:00,2.5,7.10765199758054,5.999958610990468,4.610977005496364,6.145945612852394,4.463274505469961,8.998194195914369,21.11837437289804,716.0150377051486,0.0,22.20388968968161,1199.600107768047,0.0,22.201918362328428,468.05731646987647,0.0,22.203269959344624,1123.7336415946017,0.0,22.201261147971472,467.3995403896037,0.0,22.214392387737263,105.82541455024756,112.54944756460264,0.0,8289.612651191332,0.0,0.0,1930.5157264864272,1083.0471541595557,1823.2644489433847,1160.2298696229018,724.7769176544533,528.6311559085208,863.4788918674412,0.0,0.0,0.0,0.0,8289.612651191332,10362.015813989163,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,52.01383108281282,0.06638498363976959,8.58544217036516,0.0,9.521985165793698,0.006026079986253648,3.7081813393964893,13.000093334657741,0.3716780372933336,0.006026079986253648,13.0,82.0,0.0034566445027864228,0.006990389989144239,0.0,7.22,0.0,4.499463534124782,0.2605884864827881,0.005241066929612342,11.5,4.499463534124782,0.2605884864827881,0.005241066929612342,4.5 
 04/22  21:00:00,1.8875000000000002,6.287649085525666,5.047625000920665,3.9016235241520576,5.1772199726548855,3.801868745088154,7.883442177195415,20.234981826595593,0.0,0.0,20.214856034203677,47.52,0.0,20.441462587474632,20.520000000000003,0.0,20.243605899255122,47.52,0.0,20.441134349247807,20.520000000000003,0.0,21.554416994410104,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,20.35322339521675,0.007220155520206665,6.2918796897445795,20.35322339521675,0.0,0.007220155520206665,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.005069322847289505,11.5,1.8875000000000002,0.0,0.005069322847289505,4.5 
 04/22  22:00:00,1.3249999999999997,6.305845437623806,5.065674368992751,3.919256883792138,5.195305302164644,3.8194432682217876,7.902081934309816,19.41829286710231,0.0,0.0,19.268488692450287,27.720000000000002,0.0,19.537954534700443,11.970000000000002,0.0,19.32891144630923,27.720000000000002,0.0,19.538032461741192,11.970000000000002,0.0,20.871092222662895,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,19.610763473419105,0.007218451384173536,6.305920786292125,19.610763473419105,0.0,0.007218451384173536,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004861596245817942,11.5,1.3249999999999997,0.0,0.004861596245817942,4.5 
 04/22  23:00:00,0.4125,6.334064865482885,5.093611078628941,3.9469461957969836,5.223270601698001,3.847112079467288,7.93065673621504,18.68683582563893,0.0,0.0,18.791733358795263,15.840000000000002,0.0,19.028694328909683,6.840000000000001,0.0,18.8414582043406,15.840000000000002,0.0,19.02875984071798,6.840000000000001,0.0,20.384658250504508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,18.86277669198209,0.007218395047073493,6.3340626872818095,18.86277669198209,0.0,0.007218395047073493,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.4125,0.0,0.0046593073287742575,11.5,0.4125,0.0,0.0046593073287742575,4.5 
 04/22  24:00:00,0.0,6.336239953004437,5.095764537105304,3.9490793227725454,5.225426376038559,3.8492433851055337,7.93286016811433,18.03246615317352,0.0,0.0,18.495455807714748,15.840000000000002,0.0,18.692807155279556,6.840000000000001,0.0,18.536754705927844,15.840000000000002,0.0,18.69284930879049,6.840000000000001,0.0,20.12257238567931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,18.189183681679765,0.007218396878292807,6.336239980412955,18.189183681679765,0.0,0.007218396878292807,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004589425438887587,11.5,0.0,0.0,0.004589425438887587,4.5 
 04/23  01:00:00,0.0,6.340582143545307,5.100063478505116,3.953338414641909,5.2297298228877445,3.853499100027896,7.937258457460964,17.450875079776857,0.0,0.0,18.28562345048943,15.840000000000002,0.0,18.456234790447038,6.840000000000001,0.0,18.321185347617515,15.840000000000002,0.0,18.45626025589541,6.840000000000001,0.0,19.927786301446325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,17.589042711186,0.007218396821913723,6.340582143545307,17.589042711186,0.0,0.007218396821913723,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004443668587547021,11.5,0.0,0.0,0.004443668587547021,4.5 
 04/23  02:00:00,0.0,6.336239953004437,5.095764537105304,3.9490792739493643,5.225426376038559,3.8492433851055337,7.932860103673719,16.947756592557123,0.0,0.0,18.12191479575703,15.840000000000002,0.0,18.27805825186514,6.840000000000001,0.0,18.15480512617477,15.840000000000002,0.0,18.27807323820243,6.840000000000001,0.0,19.777446784548204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,17.06628824998431,0.007218396823543805,6.336239953004437,17.06628824998431,0.0,0.007218396823543805,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.004358346212727861,11.5,0.0,0.0,0.004358346212727861,4.5 
 04/23  03:00:00,0.0,6.329725192744741,5.089314712713411,3.942689127246227,5.218969755165749,3.8428583628039354,7.926261289915338,16.518553647442715,0.0,0.0,17.982685557745658,15.840000000000002,0.0,18.134523391551937,6.840000000000001,0.0,18.015087712038646,15.840000000000002,0.0,18.1345321165337,6.840000000000001,0.0,19.657874255880834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,16.619284132705175,0.007218396823500428,6.329725192744741,16.619284132705175,0.0,0.007218396823500428,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0042736712924271855,11.5,0.0,0.0,0.0042736712924271855,4.5 
 04/23  04:00:00,-0.375,6.351430294430749,5.110803532555277,3.963979223461553,5.240481184849124,3.864131236419018,7.948246866344664,16.155137840421943,0.0,0.0,17.86859589932108,15.840000000000002,0.0,18.016904473522835,6.840000000000001,0.0,17.900559780786875,15.840000000000002,0.0,18.016909504853096,6.840000000000001,0.0,19.561424314007755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,16.240616809567378,0.007218396823501443,6.351430294430749,16.240616809567378,0.0,0.007218396823501443,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.004308712720688893,11.5,-0.375,0.0,0.004308712720688893,4.5 
 04/23  05:00:00,-0.6,6.386103453774365,5.145131195944289,3.9979893663237798,5.274844775787589,3.898113799080427,7.983367706861518,15.8415628508337,0.0,0.0,17.7685646926117,15.840000000000002,0.0,17.91518875931305,6.840000000000001,0.0,17.800364772865784,15.840000000000002,0.0,17.915191650867687,6.840000000000001,0.0,19.48153341924194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,15.916155208856384,0.007218396823501425,6.386103453774365,15.916155208856384,0.0,0.007218396823501425,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.004351049268819213,11.5,-0.6,0.0,0.004351049268819213,4.5 
 04/23  06:00:00,-0.85,6.366605234330747,5.125827336278231,3.9788639968946278,5.255520615594784,3.8790039582153106,7.963617775558614,15.568018425261478,0.0,0.0,17.691855243574988,15.840000000000002,0.0,17.847984226038257,6.840000000000001,0.0,17.73423849213333,15.840000000000002,0.0,17.847985907463034,6.840000000000001,0.0,19.414373014544314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.679623518447805,0.0,8.58544217036516,0.0,15.631929029722041,0.007218396823501424,6.366605234330747,15.631929029722041,0.0,0.007218396823501424,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.85,0.0,0.004267213740677088,11.5,-0.85,0.0,0.004267213740677088,4.5 
 04/23  07:00:00,-1.0625,5.085557115876278,3.914363404085099,2.5216397832974824,4.052637294489621,2.3580710543257872,6.847505356540564,16.285775152439506,1889.592494241977,0.0,21.225344492090436,3182.5800254997907,0.0,21.430130237641833,1434.2676947988416,0.0,21.276066678231757,3038.1451613662775,0.0,21.395871991747534,1429.7007175647977,0.0,21.3726918407625,2641.0837957413296,0.0,0.0,18226.696366507807,0.0,0.0,3825.2276225437827,1993.1981820159795,3656.7002469670133,2057.367731037056,3283.656424801182,1467.5081622409052,1432.4587200001104,0.0,0.0,0.0,0.0,18116.551499757123,22645.689374696405,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,70.13710353757955,0.3682529505287677,8.58544217036516,0.0,8.004692562052377,0.0048507665271062764,0.7846817448129935,13.00018062329791,0.3716780372933336,0.0048507665271062764,13.0,81.93252088461756,0.012416696834928008,0.014951154715021722,0.0,7.219999999999999,0.0,4.500115771037916,0.2605884864827881,0.0040597721178104165,11.5,4.500115771037916,0.2605884864827881,0.0040597721178104165,4.5 
 04/23  08:00:00,-1.1,2.867981207335641,1.6059397929927077,0.34083600727040714,1.736093432563324,0.21255466046620297,4.451575427125912,17.15015579158719,1982.0103576658946,0.0,22.20391114280893,2477.4353198643694,0.0,22.202169011042578,1018.5020093230175,0.0,22.203770237292414,2288.8822277750737,0.0,22.202339123367636,1019.6121342667097,0.0,22.205141040499434,2032.4193804515794,0.0,0.0,14798.180805410644,0.0,0.0,3204.505421393118,1631.2383049622545,2984.7913052217455,1710.0502485053344,2752.549006703745,1476.859080576051,1339.8384489707055,0.0,0.0,0.0,0.0,14798.180805410644,18497.726006763303,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,64.6526709969864,0.20532436185863617,8.58544217036516,0.0,8.246411264146374,0.004379735725175674,-0.5213447897311174,13.000225785044567,0.3716780372933336,0.004379735725175674,13.0,82.0,0.012510354616877696,0.013374538330300913,0.0,7.22,0.0,4.501224686661347,0.2605884864827881,0.0037517781257277692,11.5,4.501224686661347,0.2605884864827881,0.0037517781257277692,4.5 
 04/23  09:00:00,-1.1,1.7642976179430703,2.339249371789246,1.1021582708319069,2.4561602496106896,0.9089044776042463,4.700261378020263,18.245316793211934,2842.2926480199317,0.0,22.201723663043367,764.2423857973849,0.0,22.20248929652617,213.61819392324344,0.0,22.20161907065218,540.7006728360183,0.0,22.20033535617825,213.86429197622078,0.0,22.267907334100997,0.0,676.0056220956268,0.0,6715.190325185361,0.0,0.0,1493.6378592304238,826.685596581139,1239.2979056685324,904.3419776965447,59.71247839429682,1476.6174989581648,1222.6560149982315,0.0,0.0,0.0,0.0,6715.190325185361,8393.987906481701,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.26009296908404,0.05642671098954508,8.58544217036516,0.0,8.554883654901603,0.004078086189758927,-1.365205798509157,12.999931712768438,0.3716780372933336,0.004078086189758927,13.0,82.0,0.012507555516665138,0.011585566723657216,0.0,7.22,0.0,4.5016202319117635,0.2605884864827881,0.003624313156892651,11.5,4.5016202319117635,0.2605884864827881,0.003624313156892651,4.5 
 04/23  10:00:00,-1.1,3.4831013139774907,4.0906945917881625,2.2978547356360908,4.23938733690174,1.998121535156904,6.66835229315055,19.1355233500093,2650.917427643706,0.0,22.201018480490553,13.592878654914443,92.14952254834554,22.201445132299305,0.0,189.34700236078262,22.200607956354144,0.0,339.26159956728486,22.200822627798857,0.0,185.9412321193706,23.291849035476556,0.0,818.6593421376801,0.0,4473.572634739172,0.0,0.0,652.9734432223739,424.5597922123184,361.84398352042143,505.45368020990065,0.0,1476.6289235832403,1115.7220732414098,0.0,0.0,0.0,0.0,4473.572634739172,5591.965793423964,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.91699674074201,0.03336465059704222,8.58544217036516,0.0,8.840924364398663,0.004332822625506058,-0.6328015841994372,12.999863040041298,0.3716780372933336,0.004332822625506058,13.0,82.0,0.012507555516665138,0.010081035662123133,0.0,7.22,0.0,4.5006141887062165,0.2605884864827881,0.0037262768135896936,11.5,4.5006141887062165,0.2605884864827881,0.0037262768135896936,4.5 
 04/23  11:00:00,-0.7875000000000001,4.649704843814884,5.011724200904327,3.046429385126548,5.1811251711081265,2.7472490284713005,8.198322494045925,19.886021361194533,2516.955071052844,0.0,22.201060812197728,0.0,384.1286783397523,22.202287093152798,0.0,337.9536139998218,22.214176664959375,0.0,650.9963688745753,22.201321866272067,0.0,333.1576575109041,23.831425419369737,0.0,923.2633311600258,0.0,3404.50283398064,0.0,0.0,349.4658010957868,277.1379526435421,53.28663396847868,359.475054374299,0.0,1394.465246685507,991.1874625235313,0.0,0.0,0.0,0.0,3404.50283398064,4255.628542475801,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.995232642560644,0.025439051381293834,8.58544217036516,0.0,9.208873420257905,0.004617458209331051,0.1714747930495083,12.988445600172701,0.3770459412134619,0.004617458209331051,13.0,82.0,0.011577575171913696,0.008486638971282615,0.0,7.22,0.0,4.499952074220046,0.2605884864827881,0.0038847827711621517,11.5,4.499952074220046,0.2605884864827881,0.0038847827711621517,4.5 
 04/23  12:00:00,-0.225,5.355080378406371,5.271595118415305,3.339052708657845,5.45119575175527,3.0646141359401406,8.677808046914498,20.47118005461967,2230.6405104735813,0.0,22.200960407866074,0.0,455.0979621463077,22.20131533368197,0.0,371.34778856144715,22.24881751988132,0.0,706.0866980296455,22.202268036786442,0.0,365.2711703275358,23.896713494360192,0.0,920.4395710826141,0.0,2977.738750736749,0.0,0.0,277.6566929003096,242.82782798631015,0.0,326.4659412469302,0.0,1246.542882245933,928.1245713855802,0.0,0.0,0.0,0.0,2977.738750736749,3722.1734384209362,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,49.65244209523661,0.022027758584865602,8.58544217036516,0.0,9.388705965578927,0.0048665018629428574,0.8833996964391311,13.004315452377563,0.3763947866286217,0.0048665018629428574,13.0,82.0,0.009976062449943913,0.007722759353658929,0.0,7.22,0.0,4.499949570238886,0.2605884864827881,0.004072240518990897,11.5,4.499949570238886,0.2605884864827881,0.004072240518990897,4.5 
 04/23  13:00:00,0.0,5.13619509447601,4.4869571039068425,2.7570074239433042,4.66221453960358,2.537090530983981,7.898650245731162,20.87283643717062,1823.2207155953552,0.0,22.201232109770014,0.0,272.9458844529438,22.201665309318738,0.0,299.4972365837866,22.20266524560929,0.0,595.706099977092,22.20206848294446,0.0,295.50902813423,23.611634677218106,0.0,845.0208645757439,0.0,3316.0592611800553,0.0,0.0,459.316194536546,314.66688089070266,106.40311454713259,396.23237463013066,0.0,1187.359949311717,915.2708289945574,0.0,0.0,0.0,0.0,3316.0592611800553,4145.074076475069,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.42724513257189,0.023630152395103857,8.58544217036516,0.0,9.384238109134166,0.004905720712762374,0.9891459088214459,13.006907641781437,0.3716780372933336,0.004905720712762374,13.0,82.0,0.009357314569090495,0.007577850379715708,0.0,7.22,0.0,4.499956842613052,0.2605884864827881,0.004150444455841177,11.5,4.499956842613052,0.2605884864827881,0.004150444455841177,4.5 
 04/23  14:00:00,0.0,4.486250543796454,4.398416789777955,2.916684815215457,4.5803111274689865,2.7157303047072525,7.505907559663714,21.39315184094537,1832.3550549598533,0.0,22.20042166246721,0.0,672.4531216572809,22.201411337568263,0.0,502.21635257168424,22.631345612862926,0.0,736.033420478464,22.20000485818506,0.0,507.988778694309,23.859403025543664,0.0,1012.7382921684996,0.0,2315.8969864364717,0.0,0.0,61.82359833238361,113.16536360020726,0.0,184.95090237724276,0.0,1187.3601706085296,740.9813779644392,0.0,0.0,0.0,0.0,2315.8969864364717,2894.8712330455896,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.98042902417892,0.016764346689614434,8.58544217036516,0.0,9.919580571513643,0.004849251252500521,0.8194723965699511,12.98614308480852,0.38493170648331165,0.004849251252500521,13.0,82.0,0.009357314569090495,0.005699500815264824,0.0,7.22,0.0,4.49993194498258,0.2605884864827881,0.004153559700030186,11.5,4.49993194498258,0.2605884864827881,0.004153559700030186,4.5 
 04/23  15:00:00,0.625,5.327816796891961,5.515251250956453,3.9173222037243725,5.847506685551302,3.6751404581315636,7.80413108239541,22.00658403290337,1852.1811203158122,0.0,22.326221929585632,0.0,745.1014641577685,22.200770222652537,0.0,573.3293208449527,22.978141161729994,0.0,763.2569888580107,22.20033257543993,0.0,590.5786055772792,23.89845690696478,0.0,1357.4319432645384,0.0,1500.9263266335506,0.0,0.0,0.0,42.54773137614672,0.0,102.9450358032723,0.0,1022.5286302342404,380.2897977298642,0.0,0.0,0.0,0.0,1500.9263266335506,1876.1579082919382,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,48.87398186961764,0.010847572775228551,8.58544217036516,0.0,10.99262664032339,0.005086936825583069,1.4716870759880682,12.984602198261701,0.41562387179368654,0.005086936825583069,13.0,82.0,0.007732665391648854,0.0024541016915581707,0.0,7.22,0.0,4.499930947238447,0.2605884864827881,0.004198740925786761,11.5,4.499930947238447,0.2605884864827881,0.004198740925786761,4.5 
 04/23  16:00:00,1.4375000000000002,6.138702968433428,6.330399600491667,4.426428607135414,6.76466033022849,4.137951030779407,8.109157767290647,22.419511165476116,1670.82311697059,0.0,22.2421698429903,0.0,729.9209470262431,22.200798357799936,0.0,495.38195429607913,22.83215719849442,0.0,751.2974650773753,22.20136771907623,0.0,508.7063083506247,23.89842547169024,0.0,1301.9213365463274,0.0,1385.5504137074965,0.0,0.0,7.458121815493891,119.2937589399761,0.0,183.51317733740004,0.0,807.817167129192,358.16163344500444,0.0,0.0,0.0,0.0,1385.5504137074965,1731.9380171343705,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,47.24102582969499,0.0095415508332872,8.58544217036516,0.0,11.046719122351401,0.005083962807967444,1.4750062988890762,13.004918753662032,0.4108126278190036,0.005083962807967444,13.0,82.0,0.005757195402071973,0.0022784180196602356,0.0,7.22,0.0,4.50000061748295,0.2605884864827881,0.0039710408355109255,11.5,4.50000061748295,0.2605884864827881,0.0039710408355109255,4.5 
 04/23  17:00:00,1.3249999999999997,6.255806387459675,6.448514790403702,4.3627415194714985,6.862710105384232,4.057377050118564,8.717842080488689,22.57325799225396,1527.1420119550912,0.0,22.201258071901755,0.0,452.0632009515336,22.202440074854465,0.0,331.27468849529527,22.31636887876836,0.0,679.9889103735834,22.202235109975643,0.0,336.65914744134614,23.898710162965315,0.0,989.6736344371559,0.0,2338.0123426067394,0.0,0.0,280.0407157165383,282.2462170986751,30.833205992192443,354.26165592524694,0.0,837.6839250261839,608.9184204738884,0.0,0.0,0.0,0.0,2338.0123426067394,2922.515428258424,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.49252527628107,0.01531147808617119,8.58544217036516,0.0,10.285123621966251,0.005106072366634942,1.5397308668090293,13.018087925922696,0.3827631219406161,0.005106072366634942,13.0,82.0,0.006019360826585898,0.0043882819898040945,0.0,7.22,0.0,4.499672545335141,0.2605884864827881,0.004151688267312989,11.5,4.499672545335141,0.2605884864827881,0.004151688267312989,4.5 
 04/23  18:00:00,0.7875000000000001,6.524429010878136,6.666554921692892,4.659545408182391,6.9352305745127785,4.372544998741789,9.61400877875992,22.535024192769903,1515.8267787975115,0.0,22.20174518558437,0.0,364.0798887247748,22.20179286704873,0.0,246.25179978222928,22.201602063933667,0.0,480.5897160825361,22.20207924649874,0.0,295.53198231902303,23.898627353037934,0.0,937.0553417306727,0.0,2972.0710213982484,0.0,0.0,369.0771376131836,368.1967259159543,221.86092941962053,396.6018312971049,0.0,979.8673494916338,652.8841991659395,0.0,0.0,0.0,0.0,2972.0710213982484,3715.0887767478102,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,45.02571940173459,0.019230298107229288,8.58544217036516,0.0,10.122633697393214,0.0052391955681119935,1.8874786523464524,13.002993823851414,0.377816246176349,0.0052391955681119935,13.0,82.0,0.007319065952565421,0.004805627805191035,0.0,7.22,0.0,4.499762065445645,0.2605884864827881,0.0043444632115646874,11.5,4.499762065445645,0.2605884864827881,0.0043444632115646874,4.5 
 04/23  19:00:00,0.6,6.377294694599499,5.8308918847429645,3.87973342151893,6.041964239602952,3.6235556953349777,9.186025942341288,22.052802832881092,1034.2538694288453,0.0,22.202185034034574,335.88298354368766,0.0,22.20185165952147,123.00807999233737,0.0,22.202676695177363,349.5005549922424,0.0,22.2009394515896,14.753835322547673,100.4796769748612,22.981241947658177,0.0,796.3431377216614,0.0,5310.372337195388,0.0,0.0,1067.352606420299,737.3898215622386,1049.5784806224149,606.6287373081468,0.0,1029.3524906356774,757.0510681508032,0.0,0.0,0.0,0.0,5310.372337195388,6637.965421494236,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,46.37408129660976,0.03573755040849966,8.58544217036516,0.0,9.798988592982493,0.005218528540069822,1.8367322837864113,12.999995669169138,0.3716780372933336,0.005218528540069822,13.0,82.0,0.007787478291440185,0.005849068160531663,0.0,7.22,0.0,4.499780100560837,0.2605884864827881,0.004338548926599006,11.5,4.499780100560837,0.2605884864827881,0.004338548926599006,4.5 
 04/23  20:00:00,0.6,4.906573212515736,3.708499863410619,2.135272520788525,3.8819158113228363,1.9712278353215478,7.006601600590431,21.30515623090323,645.6048156140356,0.0,22.20346245346753,1141.1149843205123,0.0,22.201448872308113,467.555938721942,0.0,22.203729948252175,1105.3320495076935,0.0,22.20260963284221,387.99065732673347,0.0,22.222886965115705,54.4205463737577,147.51842301429403,0.0,8497.70472208805,0.0,0.0,1870.8200429418087,1081.3383539342826,1803.6797782860885,1079.661452126285,638.1020290615506,1029.3460561062348,837.373417550664,0.0,0.0,0.0,0.0,8497.70472208805,10622.130902610063,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,51.70040534783121,0.06731674213235578,8.58544217036516,0.0,9.584406624934985,0.00495530565343642,1.1253310658045275,13.000080034310265,0.3716780372933336,0.00495530565343642,13.0,82.0,0.007787478291440185,0.006702287379908742,0.0,7.22,0.0,4.500628357257631,0.2605884864827881,0.004216655425267632,11.5,4.500628357257631,0.2605884864827881,0.004216655425267632,4.5 
 04/23  21:00:00,0.9125000000000001,4.027144437942364,2.641023564296929,1.3304924199577135,2.794314677964599,1.2166551897514881,5.7907297090218295,20.35163941258572,0.0,0.0,20.24827238722779,47.52,0.0,20.4513334497274,20.520000000000003,0.0,20.2793270740064,47.52,0.0,20.565144015944462,20.520000000000003,0.0,21.57834225258306,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,20.477507956990785,0.006098809299548853,4.031739713045646,20.477507956990785,0.0,0.006098809299548853,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.0041446012825965325,11.5,0.9125000000000001,0.0,0.0041446012825965325,4.5 
 04/23  22:00:00,1.1,4.034349263580108,2.6482165815181675,1.3373411539152391,2.801536923694266,1.2234506980230582,5.798267862671231,19.48168446248846,0.0,0.0,19.35131068515076,27.720000000000002,0.0,19.56924786122453,11.970000000000002,0.0,19.392347587394337,27.720000000000002,0.0,19.663321376391163,11.970000000000002,0.0,20.89731995317638,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,19.68464786800888,0.00609721941787525,4.034431054700391,19.68464786800888,0.0,0.00609721941787525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0041438199686369415,11.5,1.1,0.0,0.0041438199686369415,4.5 
 04/23  23:00:00,0.7875000000000001,4.034312015284387,2.6481766659499093,1.337313411185259,2.8014961266651675,1.223425010318869,5.7982199911685575,18.728693219710994,0.0,0.0,18.878918990796095,15.840000000000002,0.0,19.0740500115584,6.840000000000001,0.0,18.912053285395103,15.840000000000002,0.0,19.134267631959435,6.840000000000001,0.0,20.40620013991569,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,18.90707235895102,0.006097166857914561,4.0343096305063755,18.90707235895102,0.0,0.006097166857914561,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.004262587187364637,11.5,0.7875000000000001,0.0,0.004262587187364637,4.5 
 04/23  24:00:00,0.6,4.023724097513531,2.6377075901113542,1.326955333053292,2.791013946168261,1.2130765118670348,5.787480224444279,18.07643642801053,0.0,0.0,18.561772374173312,15.840000000000002,0.0,18.738745983368435,6.840000000000001,0.0,18.59405224623361,15.840000000000002,0.0,18.774645550984488,6.840000000000001,0.0,20.14099904383749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,18.231144318685686,0.006097168566359171,4.023724097513531,18.231144318685686,0.0,0.006097168566359171,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.004334645320595608,11.5,0.6,0.0,0.004334645320595608,4.5 
 04/24  01:00:00,-0.15,3.996158369593169,2.6104508914159554,1.2999888386404164,2.7637231609972277,1.1861351702002978,5.759518203033606,17.506449314384945,0.0,0.0,18.309159027954895,15.840000000000002,0.0,18.478584887595552,6.840000000000001,0.0,18.3408468740097,15.840000000000002,0.0,18.499722802355897,6.840000000000001,0.0,19.945247099507785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,17.64204780767503,0.006097168513760042,3.996158369593169,17.64204780767503,0.0,0.006097168513760042,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.004243876855155525,11.5,-0.15,0.0,0.004243876855155525,4.5 
 04/24  02:00:00,-0.9125000000000001,3.983423555758499,2.597858892392985,1.287530842726415,2.7511154579349553,1.173688804773544,5.746600402701746,16.99970257603541,0.0,0.0,18.078621058905004,15.840000000000002,0.0,18.245255315889647,6.840000000000001,0.0,18.10478791400508,15.840000000000002,0.0,18.25759001433301,6.840000000000001,0.0,19.790430332059024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,17.121878211273277,0.0060971685152808345,3.983423555758499,17.121878211273277,0.0,0.0060971685152808345,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.003937322232360067,11.5,-0.9125000000000001,0.0,0.003937322232360067,4.5 
