Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/24  03:00:00,-1.1,3.9728005587804196,2.587354819583094,1.2771387029014414,2.7405982599934124,1.1633063181653296,5.735824759520584,16.536875654477658,0.0,0.0,17.892807128523152,15.840000000000002,0.0,18.048563675694876,6.840000000000001,0.0,17.906627487496273,15.840000000000002,0.0,18.05573095734954,6.840000000000001,0.0,19.661135402031142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,16.648566671326368,0.006097168515240368,3.9728005587804196,16.648566671326368,0.0,0.006097168515240368,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0036943662042123746,11.5,-1.1,0.0,0.0036943662042123746,4.5 
 04/24  04:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,16.1219196149412,0.0,0.0,17.756341377861794,15.840000000000002,0.0,17.899730903419872,6.840000000000001,0.0,17.76140203333276,15.840000000000002,0.0,17.903892255309636,6.840000000000001,0.0,19.55181404832684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,16.220429192388245,0.006097168515241315,3.966424490177043,16.220429192388245,0.0,0.006097168515241315,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.003633034408224942,11.5,-1.1,0.0,0.003633034408224942,4.5 
 04/24  05:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,15.765253673633362,0.0,0.0,17.666124637732388,15.840000000000002,0.0,17.798859548907842,6.840000000000001,0.0,17.669848919539234,15.840000000000002,0.0,17.801272986740486,6.840000000000001,0.0,19.46142121558285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,15.848887892834515,0.006097168515241296,3.966424490177043,15.848887892834515,0.0,0.006097168515241296,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0035280482189420062,11.5,-1.1,0.0,0.0035280482189420062,4.5 
 04/24  06:00:00,-1.1,3.966424490177043,2.581050175120091,1.2709012274921998,2.7342857683539683,1.1570746205465359,5.7293570316804106,15.482027741146121,0.0,0.0,17.626455885177748,15.84,0.0,18.070724062772634,6.840000000000001,0.0,17.91471479414315,15.84,0.0,17.758782779217718,6.840000000000001,0.0,19.390831218760844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,53.30298051869141,0.0,8.58544217036516,0.0,15.528748553744366,0.006097168515241298,3.9664244901770425,15.528748553744366,0.0,0.006097168515241298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.003570039875762526,11.5,-1.1,0.0,0.003570039875762526,4.5 
 04/24  07:00:00,-0.4125,2.7200978094817634,1.6080185791493289,0.29536807325434494,1.7524144403557957,0.17082220438458412,4.700987924261954,16.40219546642396,1973.5073652216538,0.0,21.318663281265145,3023.423857956247,0.0,22.028082331070003,496.14371640234197,48.85262209240837,21.892744643628653,1641.2619738495025,0.0,21.429205042500552,1370.3333255308207,0.0,21.417115863206792,2588.034168557133,0.0,0.0,15433.042097064766,0.0,0.0,3675.51541066861,1047.0702092836184,2310.7407577162585,2000.7289585141775,3236.192085923798,1295.214116358206,1418.7537721260069,0.0,0.0,0.0,0.0,15267.660201885225,19084.575252356528,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,68.2108698631099,0.2747054973680005,8.58544217036516,0.0,8.036127327376134,0.004305489617792599,-0.7357465767827558,13.00022523912991,0.3716780372933336,0.004305489617792599,13.0,81.89865633325638,0.01052723403061099,0.014738619141213967,0.0,7.219999999999999,0.0,4.50000170343811,0.2605884864827881,0.003732990997687604,11.5,4.50000170343811,0.2605884864827881,0.003732990997687604,4.5 
 04/24  08:00:00,1.0625,1.0546766911365482,0.2062093908903508,-0.5168065013164477,0.30536027608583716,-0.5633991124438222,2.742496664584384,17.54150342041487,1843.059751724825,0.0,22.20133775948377,1872.994956693347,0.0,22.55762706615285,0.0,615.4444135805666,22.200107447256137,216.67855004125602,0.0,22.19986959497042,756.0885562940232,0.0,22.202864070096883,1764.9252594288382,0.0,0.0,9385.198555997242,0.0,0.0,2602.906451291621,21.944843297513152,916.4521340256631,1447.0483421959652,2488.4338710685697,906.77653526675,1308.2502355005147,0.0,0.0,0.0,0.0,9385.198555997242,11731.498194996551,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,60.05905027172473,0.10336691061196707,8.58544217036516,0.0,8.329616055918347,0.004344212910338375,-0.6228251285628933,12.999854444164033,0.3716780372933336,0.004344212910338375,13.0,81.99999999999996,0.0066680273220023475,0.012876933575190447,0.0,7.22,0.0,4.499892056804291,0.2605884864827881,0.004036845532476066,11.5,4.499892056804291,0.2605884864827881,0.004036845532476066,4.5 
 04/24  09:00:00,2.6999999999999997,1.2610840044442213,2.1042715819602105,1.5878939007936825,2.2452387278226924,1.4773447292621777,3.810853108182418,19.304762931218768,2692.7488703613826,0.0,22.20046842186454,48.79903120744032,187.23479933788985,23.862067750502614,0.0,964.7146199063383,22.76747652376189,0.0,744.2149178302558,22.199989031477525,0.0,196.4363406969302,22.503438064241905,0.0,753.9627432344927,0.0,2175.2101150372046,0.0,0.0,593.2270594361224,0.0,0.0,494.9078185242113,0.0,475.2340050280552,971.3417515995591,0.0,0.0,0.0,0.0,2175.2101150372046,2719.0126437965055,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,51.64559163982823,0.017514892315988264,8.58544217036516,0.0,9.413695547011468,0.0045874177154999925,0.06030362399433621,12.997674867052059,0.3933705203214596,0.0045874177154999925,13.0,82.0,0.003069443628416622,0.008217230580900675,0.0,7.219999999999999,0.0,4.50025847114712,0.2605884864827881,0.004426632804127607,11.5,4.50025847114712,0.2605884864827881,0.004426632804127607,4.5 
 04/24  10:00:00,3.675,4.168305659526666,5.003658650156952,3.40965132971986,5.4314323522994785,3.5299683530324932,6.85033614068387,21.009256503602447,2357.5514451587187,0.0,22.568340235319827,0.0,763.1973587924319,23.898882368388097,0.0,1099.4255234677005,23.721699103313654,0.0,835.1300011694896,22.205275102792847,0.0,633.4152057655298,23.70844208819073,0.0,999.7579455224477,0.0,740.0191470914682,0.0,0.0,0.0,0.0,0.0,59.568697628976736,0.0,217.75942174963126,517.5068652907302,0.0,0.0,0.0,0.0,726.3016824737671,907.8771030922089,0.0,0.0,8.58544217036516,8.58544217036516,0.0,0.0,47.81545783963476,0.005201751981941792,8.58544217036516,0.0,10.686473521320833,0.005034798412701094,1.3272000971630225,12.999101523604171,0.4200392402296577,0.005034798412701094,13.0,81.5266477365011,0.0012458955511146198,0.0036795282893942924,0.0,7.22,0.0,4.49983369898448,0.2605884864827881,0.004434089443730622,11.5,4.49983369898448,0.2605884864827881,0.004434089443730622,4.5 
 04/24  11:00:00,4.9624999999999995,6.103507521069603,6.716094095809645,4.835207920219223,6.887744204300223,4.870582479418468,7.986121980437929,22.402380921828343,2049.8973745204676,0.0,23.1461925214189,0.0,811.1475419335673,23.898905947181646,0.0,1017.3133973000383,23.89870239417409,0.0,1077.7060263399298,22.490216253078682,0.0,715.8925993622122,23.898709255895483,0.0,1591.9695008734213,0.0,8.681738687235502,614.919321674634,0.0,0.0,0.0,0.0,0.0,0.0,11.601073796768075,0.8681216230917189,0.0,0.0,467.6916614192942,467.6916614192942,8.681738687235502,10.852173359044375,495.1493705910925,614.919321674634,7.949692965619132,7.390680271295644,0.23024549642817055,1110.0686922657264,46.973981253614426,0.000059355531234782316,7.949692965619132,0.23024549642817055,12.949905659445282,0.005688963668480767,3.009772126395772,12.988904025977334,0.4845718307982064,0.005688963668480767,13.0,81.70546720691202,0.000055661724000546094,0.000003690841563999196,0.018834182729639343,7.220000000000001,0.0,5.006442592870191,0.2605884864827881,0.004608019490816888,11.5,5.006442592870191,0.2605884864827881,0.004608019490816888,4.5 
 04/24  12:00:00,6.2875,6.9953676859070555,7.701991614903174,5.66158422663297,7.304394959378282,5.759286213231252,8.138320426721734,23.355631475491023,1567.9948578491358,0.0,23.53924690603297,0.0,842.1489790102597,23.89875559638062,0.0,978.0416869660369,23.898551853859665,0.0,1119.0615520242975,22.716954805637766,0.0,732.4155516988656,23.898624464636658,0.0,1639.4731464909505,0.0,0.0,1091.5475308429902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.6656399380647,1064.6656399380647,0.0,0.0,631.687188411913,1091.5475308429902,8.106031838202092,7.22,0.2927634271159978,1723.2347192549032,46.962049001426664,0.0,8.106031838202092,0.2927634271159978,14.186250758565226,0.006076099538085477,3.9442528134742347,13.004677574586161,0.4893742912540735,0.006076099538085477,13.0,81.7057010949049,0.0,0.0,0.03942802335627309,7.219999999999999,0.0,6.2875,0.2605884864827881,0.004863417665073842,11.5,6.2875,0.2605884864827881,0.004863417665073842,4.5 
 04/24  13:00:00,7.3875,6.9358027400001845,7.1193866135683015,5.36696260402271,6.737026188924819,5.192764868482619,7.584386373061869,24.03988052163943,1003.6271179127839,0.0,23.33896071733021,0.0,824.1772699917237,23.764304511760844,0.0,725.0108071526937,23.898870848713095,0.0,921.0964552924561,22.575757845212348,0.0,719.9058133052963,23.899008721871287,0.0,1254.0791694542713,0.0,0.0,827.7529371950852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.2571970389042,682.2571970389042,0.0,0.0,586.0069753301013,827.7529371950852,7.821490555938798,7.219999999999999,0.32904758663702993,1413.7599125251863,46.962049001426664,0.0,7.821490555938798,0.32904758663702993,13.563035117420306,0.0059945449225873824,3.7614536070261675,13.033568168320592,0.41564871469680226,0.0059945449225873824,13.0,81.7057010949049,0.0,0.0,0.02693382932790608,7.219999999999999,0.0,7.3875,0.2605884864827881,0.0050621802411843645,11.5,7.3875,0.2605884864827881,0.0050621802411843645,4.5 
 04/24  14:00:00,8.1125,6.590776334684088,7.294897033600038,6.075235196481714,6.915858806134265,5.763845413280825,7.581844561609422,24.589631190109355,879.8079792901431,0.0,23.620950663690834,0.0,851.2404988185364,23.704135994212095,0.0,718.8991974539423,23.898955992140642,0.0,1188.947738359961,22.948590429319335,0.0,752.5943608607498,23.898670823087762,0.0,1795.6904323393135,0.0,0.0,1786.0571392851082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1837.66312114755,1837.66312114755,0.0,0.0,751.3244613006391,1786.0571392851082,8.46363052945104,7.22,0.34254320291213763,2537.381600585747,46.962049001426664,0.0,8.46363052945104,0.34254320291213763,15.722081155691496,0.006279613804795539,4.4154302820099804,12.967693595192841,0.48654814191285123,0.006279613804795539,13.0,81.7057010949049,0.0,0.0,0.06147068007715411,7.22,0.0,8.1125,0.2605884864827881,0.005413655655806595,11.5,8.1125,0.2605884864827881,0.005413655655806595,4.5 
 04/24  15:00:00,7.987500000000001,7.61297060437043,8.764837349596192,7.413688079038437,8.098356956174907,7.086742749350659,8.490532609098006,24.95708666366437,879.3848663980707,0.0,23.783238615400712,0.0,863.080650638059,23.58503423562675,0.0,709.8808311183595,23.898799778946508,0.0,1171.3900377257387,23.248892880683165,0.0,774.0005068799733,23.898390775083517,0.0,1959.0930043671042,0.0,0.0,2133.1242353211583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2054.172280565671,2054.172280565671,0.0,0.0,811.7760092882734,2133.1242353211583,8.680235482965914,7.22,0.3484258573977718,2944.900244609431,46.962049001426664,0.0,8.680235482965914,0.3484258573977718,16.094987429014232,0.00666887700989175,5.24547578616585,12.998054845285127,0.5001332726802523,0.00666887700989175,13.0,81.7057010949049,0.0,0.0,0.06706065056667015,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.005718510952937785,11.5,7.987500000000001,0.2605884864827881,0.005718510952937785,4.5 
 04/24  16:00:00,7.8,8.694064604233912,9.75271980112555,8.06945434389014,9.376982607376068,7.763858959415677,9.315119909605528,25.016377193135952,835.6496825934373,0.0,23.459843468645975,0.0,836.7864514973321,23.087223161525674,0.0,675.8341964485583,23.864709130069862,0.0,871.1932400742576,22.868031152163404,0.0,744.4807001085553,23.89815337460476,0.0,1818.4639809609193,0.0,0.0,1834.0876753205016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1544.587731276558,1544.587731276558,0.0,0.0,759.6347114076364,1834.0876753205016,8.093713518598783,7.219999999999999,0.5863721270226891,2593.722386728138,46.962049001426664,0.0,8.093713518598783,0.5863721270226891,15.308488761829352,0.006852032783570274,5.61991556544778,13.015591695103872,0.4608587647462088,0.006852032783570274,13.0,81.7057010949049,0.0,0.0,0.05282305594113078,7.22,0.0,7.8,0.2605884864827881,0.005701278509719876,11.5,7.8,0.2605884864827881,0.005701278509719876,4.5 
 04/24  17:00:00,7.1125,9.194091346652709,9.958314918369537,8.070290987215081,10.078635032061495,7.772199610610473,9.997013502269295,24.740901673068727,818.669962251151,0.0,22.806177896252514,0.0,784.526998383013,22.35953707043333,0.0,606.1742107093378,23.235156607766797,0.0,783.9606097462896,22.255344445654487,0.0,619.4893446309429,23.89825620782419,0.0,1439.051413604483,0.0,81.05890038851923,1067.3020670663757,0.0,0.0,20.67076619982774,0.0,78.42105105736049,0.0,0.0,0.0,0.0,0.0,858.6665094554131,858.6665094554131,81.05890038851923,101.32362548564905,627.2379677596491,1067.3020670663757,7.558889994996996,7.219999999999999,0.7485170466568325,1694.5400348260248,46.84784998812147,0.0005498221761753015,7.558889994996996,0.7485170466568325,13.940295155601678,0.006912119084025521,5.711834010199317,13.017315085010583,0.4230610493643602,0.006912119084025521,13.0,81.71025833083982,0.0,0.0,0.03265033548325628,7.219999999999999,0.0,7.1125,0.2605884864827881,0.005772887185405525,11.5,7.1125,0.2605884864827881,0.005772887185405525,4.5 
 04/24  18:00:00,6.324999999999999,9.442691675014082,9.83827194389891,7.913367154774989,10.100208428690642,7.650535597242322,10.615504827616547,24.282306014608746,890.0815675394961,0.0,22.32960857804817,0.0,747.1000343182286,22.20146178881787,0.0,443.37420549886986,22.649268592463887,0.0,739.9155571808228,22.202132658912898,0.0,457.26100014145624,23.898137595481508,0.0,1310.8232782751106,0.0,348.8563893240257,624.9582363987132,0.0,0.0,173.10812903190387,0.0,236.99956405252428,0.0,0.0,0.0,0.0,0.0,444.622419802504,444.622419802504,348.8563893240257,436.07048665503214,551.95876639729,624.9582363987132,7.433633944393954,7.22,0.6956168532902484,1176.9170027960033,45.683436903841695,0.002294045167103558,7.433633944393954,0.6956168532902507,12.973562951023645,0.00679043319779394,5.449371703965457,13.007330704442484,0.41131080842992185,0.00679043319779394,13.0,81.75289468568883,0.0,0.0,0.01878623932624204,7.219999999999999,0.0,6.324999999999999,0.2605884864827881,0.005554246148215634,11.5,6.324999999999999,0.2605884864827881,0.005554246148215634,4.5 
 04/24  19:00:00,5.4125,8.83323432576611,8.532492223227164,6.585688402852806,8.787656817928482,6.335955426518887,10.328643022559943,23.455790759862637,518.8775292520427,0.0,22.20242105803669,70.64845569216612,51.234681434070666,22.203149574744657,5.472293775211938,45.83390204224622,22.20434696272793,31.47917794027296,100.51169500873365,22.20097197694174,0.0,138.38397522997545,23.18471966321968,0.0,813.696901658137,0.0,2788.3026993623985,0.0,0.0,753.5845815218688,575.7615841128054,634.2993009928414,555.636249609064,0.0,0.0,351.49117527727014,0.0,0.0,0.0,0.0,2788.3026993623985,3485.378374202998,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,42.99108675958834,0.0170495231334067,7.3795264804136185,0.0,10.878247137002376,0.006384713108918694,4.5821529145395585,12.999228569781014,0.3716780372933336,0.006384713108918694,13.0,81.89136397471006,0.0,0.002277695206685614,0.0,7.22,0.0,5.4125,0.2605884864827881,0.005385298047481442,11.5,5.4125,0.2605884864827881,0.005385298047481442,4.5 
 04/24  20:00:00,4.625,7.22315804034511,6.388561327821853,4.940170679832266,6.572386125666,4.801063289197752,8.665126094042218,22.439150793618847,222.05882001808573,0.0,22.202261657722644,869.7115356428167,0.0,22.200919265428944,333.93965766909,0.0,22.20293269060662,809.5883196243485,0.0,22.200361490008568,293.5893098460025,0.0,22.256984841930116,0.0,286.24267780433286,0.0,6429.609012593361,0.0,0.0,1601.7268460458508,949.3688557593554,1510.2727926822265,986.9075857841412,450.2823199109157,6.627327511363484,665.9776396409334,0.0,0.0,0.0,0.0,6429.609012593361,8037.0112657417,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,48.25712103520312,0.045939653834667145,7.3795264804136185,0.0,10.045338082908803,0.0062343158993874445,4.235068540467827,12.999332021371677,0.3716780372933336,0.0062343158993874445,13.0,81.99254816669189,0.000030003321346082614,0.004956569146874087,0.0,7.22,0.0,4.650049681877395,0.2605884864827881,0.005526653487553685,11.5,4.650049681877395,0.2605884864827881,0.005526653487553685,4.5 
 04/24  21:00:00,4.15,6.418572177230471,5.47841090481989,4.397651830185829,5.627821990900412,4.321337352652857,7.668460540034938,21.411560272792684,0.0,0.0,20.485292259103282,47.52,0.0,20.706406715627743,20.520000000000003,0.0,20.53635110501781,47.52,0.0,20.74964604314483,20.520000000000003,0.0,21.747480262218993,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,21.557383077108298,0.007275768819968516,6.4257716762173684,21.557383077108298,0.0,0.007275768819968516,13.0,81.99979351519855,0.0,0.0,0.0,7.219999999999999,0.0,4.15,0.0,0.005433941883512665,11.5,4.15,0.0,0.005433941883512665,4.5 
 04/24  22:00:00,3.9375000000000004,6.408332936880863,5.468255402109992,4.3872659393621785,5.617683823178611,4.310908306563069,7.65823112402988,20.458411912853137,0.0,0.0,19.601528239937927,27.720000000000002,0.0,19.839380941981666,11.970000000000002,0.0,19.65250677823288,27.720000000000002,0.0,19.87342484304974,11.970000000000002,0.0,21.120119076385162,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,20.68391165593576,0.0072724668856008305,6.408395034846594,20.68391165593576,0.0,0.0072724668856008305,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.9375000000000004,0.0,0.0055409246023893416,11.5,3.9375000000000004,0.0,0.0055409246023893416,4.5 
 04/24  23:00:00,3.9,6.401770354253244,5.461742209133937,4.380823373257308,5.611161402866307,4.304471932292688,7.651597431943449,19.62964776584737,0.0,0.0,19.15383424481757,15.840000000000002,0.0,19.364318142193305,6.840000000000001,0.0,19.198084351765765,15.840000000000002,0.0,19.38491983845085,6.840000000000001,0.0,20.603836968150645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,19.826818331292415,0.007272420079019363,6.401768597565593,19.826818331292415,0.0,0.007272420079019363,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005513497012153961,11.5,3.9,0.0,0.005513497012153961,4.5 
 04/24  24:00:00,3.5249999999999995,6.379967062969298,5.440103512202483,4.359372695049012,5.589496602489798,4.283034380774279,7.629574047661268,18.913109510535676,0.0,0.0,18.8720056957415,15.840000000000002,0.0,19.060665575634594,6.840000000000001,0.0,18.912134282749037,15.840000000000002,0.0,19.072676918847044,6.840000000000001,0.0,20.305490312010242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,19.080307223141954,0.007272421600452231,6.379967060521813,19.080307223141954,0.0,0.007272421600452231,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.005398801771210344,11.5,3.5249999999999995,0.0,0.005398801771210344,4.5 
 04/25  01:00:00,3.3,6.366875051974098,5.427110260318685,4.346492584662106,5.576487760544459,4.270162413714713,7.616349888288891,18.331664589559345,0.0,0.0,18.67293142473903,15.840000000000002,0.0,18.83664775814581,6.840000000000001,0.0,18.70661989675207,15.840000000000002,0.0,18.843600241261388,6.840000000000001,0.0,20.110944623292713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,18.4654059897279,0.007272421553610773,6.366875051974098,18.4654059897279,0.0,0.007272421553610773,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.005384443670961371,11.5,3.3,0.0,0.005384443670961371,4.5 
 04/25  02:00:00,2.6125,6.345023997108247,5.4054243558380835,4.324995495464963,5.554775653134123,4.248678547103577,7.594278071814264,17.840752691613126,0.0,0.0,18.50187468610305,15.840000000000002,0.0,18.653380267207048,6.840000000000001,0.0,18.533331075972626,15.840000000000002,0.0,18.657408441840435,6.840000000000001,0.0,19.962925103557026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.958048952793597,0.007272421554965094,6.345023997108247,17.958048952793597,0.0,0.007272421554965094,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,2.6125,0.0,0.005134970399837563,11.5,2.6125,0.0,0.005134970399837563,4.5 
 04/25  03:00:00,1.8875000000000002,6.320959583329367,5.381541718574424,4.301320743126808,5.530864209884879,4.225018481231701,7.569970878810681,17.404215429489007,0.0,0.0,18.335574287664706,15.840000000000002,0.0,18.48581770475898,6.840000000000001,0.0,18.36677821612938,15.840000000000002,0.0,18.488150105147838,6.840000000000001,0.0,19.84302401026259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.509192475592933,0.007272421554929056,6.320959583329367,17.509192475592933,0.0,0.007272421554929056,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.004881560074278063,11.5,1.8875000000000002,0.0,0.004881560074278063,4.5 
 04/25  04:00:00,1.3249999999999997,6.314390602788609,5.375022266925019,4.2948581412235205,5.524336965344462,4.21855983702996,7.563335567650611,17.0069923092664,0.0,0.0,18.189770079068563,15.840000000000002,0.0,18.33950144032614,6.840000000000001,0.0,18.2211715412737,15.840000000000002,0.0,18.34085187297707,6.840000000000001,0.0,19.74129979518015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,17.10294418770166,0.007272421554929901,6.314390602788609,17.10294418770166,0.0,0.007272421554929901,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.0,0.004817129721128413,11.5,1.3249999999999997,0.0,0.004817129721128413,4.5 
 04/25  05:00:00,1.7875000000000003,6.325337977775724,5.385887047306725,4.305628195709923,5.53521475439732,4.229323295064403,7.574393422375202,16.64725273057605,0.0,0.0,18.092989413638108,15.840000000000002,0.0,18.233982687781264,6.840000000000001,0.0,18.122870551922354,15.840000000000002,0.0,18.234765050150063,6.840000000000001,0.0,19.65364305803534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,16.733246372953886,0.007272421554929886,6.325337977775724,16.733246372953886,0.0,0.007272421554929886,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.0,0.004924164997814024,11.5,1.7875000000000003,0.0,0.004924164997814024,4.5 
 04/25  06:00:00,1.45,6.310006403508422,5.370671214105183,4.290544881891191,5.519980563296311,4.214249223064407,7.558907165553277,16.34557044457312,0.0,0.0,18.04171374796467,15.840000000000002,0.0,18.278054629546425,6.840000000000001,0.0,18.164448347735267,15.840000000000002,0.0,18.18809186436851,6.840000000000001,0.0,19.581686579796383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,50.85968804089886,0.0,7.3795264804136185,0.0,16.411434286857176,0.007272421554929886,6.310006403508422,16.411434286857176,0.0,0.007272421554929886,13.0,81.99979351519855,0.0,0.0,0.0,7.22,0.0,1.45,0.0,0.004990951843840487,11.5,1.45,0.0,0.004990951843840487,4.5 
 04/25  07:00:00,0.7500000000000001,5.250585147162491,4.395276746188585,3.2470971233220407,4.534831322937227,3.1341228734985123,6.627209627827526,17.063469420895593,1742.962353438147,0.0,21.512408949110778,3017.126033821658,0.0,21.844776779312937,1068.5430865086337,0.0,21.748257059207106,2515.5169290016356,0.0,21.63257360848867,1326.1829215142009,0.0,21.554377054089617,2530.9856110547125,0.0,0.0,16638.101790094002,0.0,0.0,3685.1741255644265,1656.6301097082169,3173.2267915967414,1972.8740588501573,3191.8399391815733,990.6081884613621,1348.0228607261438,0.0,0.0,0.0,0.0,16430.940441230036,20538.675551537548,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,68.21399935239226,0.2951586599358799,7.3795264804136185,0.0,8.233614383809076,0.005393057297440378,2.077506005789074,13.000294243000624,0.3716780372933336,0.005393057297440378,13.0,81.87095699424756,0.0074370064682984915,0.013562771731839044,0.0,7.219999999999999,0.0,4.500011001047212,0.2605884864827881,0.00477483231005482,11.5,4.500011001047212,0.2605884864827881,0.00477483231005482,4.5 
 04/25  08:00:00,0.85,3.4882669562947246,2.5922115326029154,1.7313975592930564,2.696773445353861,1.6547964995121829,4.6308333501133,17.816876838148417,1731.765191849,0.0,22.204088998926807,2196.147693894948,0.0,22.20129052632765,739.9120003054227,0.0,22.203600796342755,1813.8648507077871,0.0,22.200134065162967,882.5584344345896,0.0,22.203138534925607,1816.3679061666412,0.0,0.0,12870.209086892348,0.0,0.0,2925.9236581747464,1353.9156740086007,2512.6262889767495,1574.1376156091208,2540.1540056469985,963.9560210239931,1265.6756851257683,0.0,0.0,0.0,0.0,12870.209086892348,16087.761358615435,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,61.901690518634396,0.15351752475011815,7.3795264804136185,0.0,8.449203708287932,0.005093820710857453,1.2898350729537946,13.000084663053524,0.3716780372933336,0.005093820710857453,13.0,82.0,0.0071687883991427975,0.01221928600811845,0.0,7.22,0.0,4.4999926295550425,0.2605884864827881,0.004641169922933383,11.5,4.4999926295550425,0.2605884864827881,0.004641169922933383,4.5 
 04/25  09:00:00,0.7500000000000001,3.0835651336968524,3.8587241993612076,3.0074020315200234,3.943877428286302,2.864939296680336,5.49344965638066,18.832457845299665,2626.3374408234135,0.0,22.201662901141457,483.83265595531617,0.0,22.2015591694597,56.2529473926067,54.00884672712226,22.20136361944837,193.15932668679747,36.19221199344213,22.201441210369833,94.99827061518408,16.103075613598435,22.344612733891328,0.0,721.5092227414605,0.0,5137.716283236574,0.0,0.0,1215.2260095141949,616.5579908724267,857.6409145119414,770.7726591002246,21.026079049001506,990.3334989165801,1159.8257724108776,0.0,0.0,0.0,0.0,5137.716283236574,6422.145354045718,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,51.43185956467712,0.04071678693685166,7.3795264804136185,0.0,8.728730474537556,0.004957627913195416,0.9172173055200218,12.999914736291167,0.3716780372933336,0.004957627913195416,13.0,82.0,0.007417049105480389,0.0106891849588781,0.0,7.22,0.0,4.4998471421281465,0.2605884864827881,0.0046445383289307526,11.5,4.4998471421281465,0.2605884864827881,0.0046445383289307526,4.5 
 04/25  10:00:00,2.2874999999999996,5.158258011152206,5.9101329056069485,4.578097169427084,6.040970212985577,4.350697122406214,7.855849535697983,19.764049048957027,2449.614938341805,0.0,22.23040454150246,0.0,602.2950630404192,22.360334101814388,0.0,572.0580409109795,22.52226426947081,0.0,728.0642587408623,22.20065275716084,0.0,453.01136160831345,23.453087370750698,0.0,832.6152430785879,0.0,2111.4194968673896,0.0,0.0,134.52351427260322,54.33440815120865,0.0,240.19142799369774,0.0,584.7868511370714,1049.7467551752916,0.0,0.0,0.0,0.0,2085.1808587240075,2606.476073405009,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,49.188110448294026,0.015343779336450588,7.3795264804136185,0.0,9.02488812222037,0.005547751922675736,2.47425202566696,12.99974041203133,0.3716780372933336,0.005547751922675736,13.0,81.45845585465955,0.00396599866198449,0.0092269028074035,0.0,7.22,0.0,4.5001546985468055,0.2605884864827881,0.005114492258720108,11.5,4.5001546985468055,0.2605884864827881,0.005114492258720108,4.5 
 04/25  11:00:00,4.3625,7.042915305048483,7.470002285019844,6.227370549203066,7.7363632370263655,5.879085030410402,9.484662733952868,20.9442897556651,2410.773270347116,0.0,22.83356240484983,0.0,786.361797623891,23.5675440589346,0.0,727.437287616522,23.44182131058754,0.0,799.5399190564423,22.27550975667564,0.0,684.15292801276,23.898619039613486,0.0,1224.2861300006157,0.0,719.4583254266292,0.0,0.0,0.0,0.0,0.0,15.745317084070678,0.0,74.40200467372853,602.9876873682467,0.0,0.0,0.0,0.0,486.36231082084896,607.9528885260611,0.0,0.0,7.3795264804136185,7.3795264804136185,0.0,0.0,49.72225404440199,0.0053598106861967795,7.3795264804136185,0.0,10.394811259593705,0.006273513623687563,4.207082600453445,12.997291813983097,0.40530265243583846,0.006273513623687563,13.0,77.82978604643074,0.0004232343768143148,0.004864785174598432,0.0,7.22,0.0,4.643777363542306,0.2605884864827881,0.005587379306135796,11.5,4.643777363542306,0.2605884864827881,0.005587379306135796,4.5 
 04/25  12:00:00,6.062499999999999,8.265174769583925,8.48222265623107,7.095851234798239,8.74492346707087,6.766602119790915,9.72204928090705,22.225837551485412,2000.4049287636437,0.0,23.330428400712318,0.0,826.8517093375,23.89895031870786,0.0,808.3989240282302,23.87610497850885,0.0,913.8016060692801,22.52661121946304,0.0,719.360071294707,23.89899295230268,0.0,1405.8597841237547,0.0,42.208119009793535,351.23432315858815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.99362443360092,0.0,0.0,282.34835706726335,282.34835706726335,42.208119009793535,52.76014876224191,394.09266931401197,351.23432315858815,7.404318653716228,7.259881620103404,0.4027789674969834,745.3269924726001,48.79586383281873,0.0003051440305193475,7.404318653716228,0.4027789674969834,12.456926912587072,0.006715371162652722,5.176476774599258,12.999104858181896,0.4341303291517178,0.006715371162652722,13.0,77.41590633211622,0.0,0.0003051440305193475,0.01176724223739841,7.219999999999999,0.0,6.062499999999999,0.2605884864827881,0.005681466936742798,11.5,6.062499999999999,0.2605884864827881,0.005681466936742798,4.5 
 04/25  13:00:00,7.3875,8.162012208300464,7.947113268071053,6.4628966544252595,8.049734612830564,6.155334853705229,9.046542403390655,23.26532537062882,1293.6704495312056,0.0,23.254826279789675,0.0,818.597697884252,23.611126717122925,0.0,709.6673770489082,23.897874027593183,0.0,856.8628621888456,22.494241680806876,0.0,714.8123830027955,23.898916592134615,0.0,1105.7928551539076,0.0,0.0,523.5847165984336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.17535618584566,343.17535618584566,0.0,0.0,534.0845117283424,523.5847165984336,7.388508067386769,7.22,0.7347697229081731,1057.669228326776,48.75928340927101,0.0,7.388508067386769,0.7347697229081731,12.744732614138446,0.006498586144967804,4.722728653426472,13.02668521350678,0.39539924599684967,0.006498586144967804,13.0,77.43414787964058,0.0,0.0,0.01472214413143727,7.219999999999999,0.0,7.3875,0.2605884864827881,0.005536436836014378,11.5,7.3875,0.2605884864827881,0.005536436836014378,4.5 
 04/25  14:00:00,7.8,7.572374472354085,7.972047667669808,6.776309024181585,7.794049595426641,6.477559934112298,8.64371638327939,24.135581856178202,1091.288821471489,0.0,23.5955270529237,0.0,850.4483942110498,23.59541200349913,0.0,712.6337314797357,23.898801859258512,0.0,1162.1258082420782,22.926019671461603,0.0,751.9813147184146,23.898738977317965,0.0,1725.523113028361,0.0,0.0,1435.8892548315312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1533.9915301642973,1533.9915301642973,0.0,0.0,690.6179945442802,1435.8892548315312,8.262732869813728,7.22,0.3283230282587194,2126.5072493758116,48.75928340927101,0.0,8.262732869813728,0.3283230282587194,15.144717173634504,0.006719226045778802,5.191748272935646,12.96149802817732,0.47737077413624895,0.006719226045778802,13.0,77.43414787964058,0.0,0.0,0.05322647755795338,7.22,0.0,7.8,0.2605884864827881,0.005710673070326579,11.5,7.8,0.2605884864827881,0.005710673070326579,4.5 
 04/25  15:00:00,8.1125,8.317190448882783,9.237496123822154,7.944034077447913,8.656978980632662,7.655809755273588,9.158604668362143,24.77519794864347,983.3674499559024,0.0,23.878716694162087,0.0,919.170483390234,23.563092925426705,0.0,709.1366780855378,23.898661825539406,0.0,1196.5267674724328,23.508431238065967,0.0,794.43548875731,23.89820488288823,0.0,1940.1300958715788,0.0,0.0,2289.030646523638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2085.103341020907,2085.103341020907,0.0,0.0,839.3098214785166,2289.030646523638,8.524539952824691,7.22,0.4620114213329697,3128.3404680021545,48.75928340927101,0.0,8.524539952824691,0.4620114213329697,16.119869958506236,0.0070171907623222994,5.802894492197272,12.994863235551541,0.504626537793637,0.0070171907623222994,13.0,77.43414787964058,0.0,0.0,0.06798037505079337,7.22,0.0,8.1125,0.2605884864827881,0.0058888475740821525,11.5,8.1125,0.2605884864827881,0.0058888475740821525,4.5 
 04/25  16:00:00,8.9875,9.12843043701446,10.018074538471968,8.358649317171931,9.665953238179913,8.109808273408245,9.660762595646865,25.090185174506153,819.5925125416559,0.0,23.639608664295274,0.0,851.9327896950492,23.029219686820596,0.0,672.5256273557216,23.85723465423287,0.0,856.6558353644568,23.05545032562161,0.0,759.3492375197285,23.898160930565307,0.0,1819.0833427653029,0.0,0.0,2031.3019971091194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1847.475356922859,1847.475356922859,0.0,0.0,794.17024126502,2031.3019971091194,7.836282100547883,7.22,0.7861387033631531,2825.4722383741396,48.75928340927101,0.0,7.836282100547883,0.7861387033631531,15.96272456566421,0.007042433005156632,5.865730149036558,13.012695754376054,0.45942868779058765,0.007042433005156632,13.0,77.43414787964058,0.0,0.0,0.060794291899617124,7.22,0.0,8.9875,0.2605884864827881,0.005739473076746208,11.5,8.9875,0.2605884864827881,0.005739473076746208,4.5 
 04/25  17:00:00,8.025,9.394634008994675,10.12417176975874,8.141449904117332,10.20373343536821,7.886974463502881,10.09436016054923,25.06176969632352,756.9344963130179,0.0,23.252698247760335,0.0,820.8648784642371,22.53576460140025,0.0,639.0747507703198,23.514031696876398,0.0,805.8546614532607,22.727248269609,0.0,734.1704639419303,23.898098451167613,0.0,1478.850884387215,0.0,0.0,1408.2895727930622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.010376334427,1189.010376334427,0.0,0.0,685.8259407729547,1408.2895727930622,7.670191666080411,7.22,0.7444141996760175,2094.1155135660165,48.75928340927101,0.0,7.670191666080411,0.7444141996760175,14.689758664645515,0.006970634634382197,5.7042425753602135,13.014262966556124,0.4265623827461201,0.006970634634382197,13.0,77.43414787964058,0.0,0.0,0.04247338650062047,7.22,0.0,8.025,0.2605884864827881,0.005694988713803646,11.5,8.025,0.2605884864827881,0.005694988713803646,4.5 
 04/25  18:00:00,7.2,9.545002474260672,10.103772080568065,8.089874851730164,10.30075523493685,7.920210163976711,10.539794837502221,24.827250849756176,787.7606766257363,0.0,23.054806962388803,0.0,805.9291394757279,22.222809193112735,0.0,572.5204288935402,23.10323777288621,0.0,775.373977642463,22.826970887354157,0.0,742.5831900283936,23.89798851304365,0.0,1428.0102901286898,0.0,39.30877956031213,1049.0831491430058,0.0,0.0,46.169029918814445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.9164608094663,882.9164608094663,39.30877956031213,49.13597445039015,624.0254657422718,1049.0831491430058,7.5734729062218396,7.219999999999999,0.7074232690182392,1673.1086148852778,48.688335415015636,0.0002817063345271679,7.5734729062218396,0.7074232690182396,13.987388130635212,0.007052930590180409,5.8694674871778565,13.00264278544511,0.4217740758472795,0.007052930590180409,13.0,77.47370812522475,0.0,0.0,0.033564681023401995,7.219999999999999,0.0,7.2,0.2605884864827881,0.005805163746929971,11.5,7.2,0.2605884864827881,0.005805163746929971,4.5 
 04/25  19:00:00,5.825,9.174401649074714,9.019585304105183,7.014907530141987,9.209159322458232,6.837287738639266,10.364422749289227,24.096952571504364,323.1361122120147,0.0,22.27004728337266,0.0,375.93648919682283,22.202491538226518,0.0,122.37898477889883,22.243516420316865,0.0,277.6457062777064,22.297876435332768,0.0,518.1340019228264,23.31833357254802,0.0,824.4904404253987,0.0,1546.0003230365567,105.99348034952857,0.0,365.63296188884647,494.10295792067075,429.8971119054597,184.29400499580856,0.0,0.0,189.65636325095414,0.0,0.0,21.60649368729145,21.60649368729145,1546.0003230365567,1932.5004037956955,129.39851909233442,105.99348034952857,7.319793709885392,7.283462598293992,0.17387740939614316,235.391999441863,45.71483217766676,0.009921798461585935,7.319793709885392,0.17387740939614316,11.36497422855481,0.006612992290337754,4.9466681946694955,12.999915455229047,0.3716780372933336,0.006612992290337754,13.0,78.8512993005155,0.0,0.0012468411842675338,0.0010692458688175543,7.219999999999999,0.0,5.825,0.2605884864827881,0.005595530108801707,11.5,5.825,0.2605884864827881,0.005595530108801707,4.5 
 04/25  20:00:00,4.3125,7.398031125643742,6.534378077811442,4.980073484631746,6.697278855374521,4.834911712787768,8.632963697020951,22.985873703887417,51.305923080644334,30.63141721074885,22.20263363077589,656.9180995718025,0.0,22.201317858397395,276.19645646315405,0.0,22.203187135894634,670.4393677912169,0.0,22.201595253606364,122.35646128392199,2.3598812791744876,22.295039303031974,0.0,389.0548074694568,0.0,5771.577115685636,0.0,0.0,1389.31539417877,891.6486961694625,1371.3605569451593,813.4972803359271,350.92126136713443,64.37482718492284,628.5478962593999,0.0,0.0,0.0,0.0,5771.577115685636,7214.471394607046,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,46.27687063381801,0.038981977459070775,7.304616797725323,0.0,10.144930447992365,0.006242665916781411,4.126054923641613,12.999821234931185,0.3716780372933336,0.006242665916781411,13.0,81.59759323635217,0.0003399847816451412,0.004635617521820476,0.0,7.219999999999998,0.0,4.555888153844967,0.2605884864827881,0.005454191774443127,11.5,4.555888153844967,0.2605884864827881,0.005454191774443127,4.5 
 04/25  21:00:00,3.9,6.396750466651961,5.417229605692,4.23069502805093,5.556972165012225,4.144301707081511,7.539426003155394,21.885466901475215,0.0,0.0,20.622646638161108,47.52,0.0,20.773430332456766,20.520000000000003,0.0,20.617586490112306,47.52,0.0,20.983944478457516,20.520000000000003,0.0,21.825955437077624,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,22.04694775862869,0.007322129610724097,6.4053940482329885,22.04694775862869,0.0,0.007322129610724097,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,3.9,0.0,0.005456870286441215,11.5,3.9,0.0,0.005456870286441215,4.5 
 04/25  22:00:00,2.5249999999999995,6.382168749421549,5.402779803033627,4.216067576114804,5.542527081913017,4.129637629702837,7.5247571304799585,20.84648311534418,0.0,0.0,19.676329462753984,27.720000000000002,0.0,19.85863835397346,11.970000000000002,0.0,19.673754152012677,27.720000000000002,0.0,20.027006464059376,11.970000000000002,0.0,21.219072186982714,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,21.085366106109955,0.007318137233252639,6.382243356511805,21.085366106109955,0.0,0.007318137233252639,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,2.5249999999999995,0.0,0.005059570703826438,11.5,2.5249999999999995,0.0,0.005059570703826438,4.5 
 04/25  23:00:00,1.3249999999999997,6.37994189727238,5.4005697578345755,4.213892477666419,5.540313605881243,4.127466051588022,7.522507753852288,19.928738377411435,0.0,0.0,19.104363677449587,15.840000000000002,0.0,19.29477020232541,6.840000000000001,0.0,19.109791420313837,15.840000000000002,0.0,19.398198089424447,6.840000000000001,0.0,20.68617754281948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,20.1528183991394,0.007318080639292689,6.379939721516282,20.1528183991394,0.0,0.007318080639292689,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,1.3249999999999997,0.0,0.004697299457033924,11.5,1.3249999999999997,0.0,0.004697299457033924,4.5 
 04/25  24:00:00,0.7875000000000001,6.353574347632432,5.374409732895525,4.187982019232496,5.514124154644186,4.101573636447844,7.495896921373662,19.074139909966785,0.0,0.0,18.73124251834747,15.840000000000002,0.0,18.913529710193984,6.840000000000001,0.0,18.740281368461318,15.840000000000002,0.0,18.974430670281645,6.840000000000001,0.0,20.33850370265174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,19.280611220147,0.007318082478861145,6.353574387721054,19.280611220147,0.0,0.007318082478861145,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.7875000000000001,0.0,0.004494936940542139,11.5,0.7875000000000001,0.0,0.004494936940542139,4.5 
 04/26  01:00:00,0.6,6.333780852699596,5.354771975723998,4.1685319946008255,5.494464194432438,4.082137316739644,7.475920768839879,18.31933801156956,0.0,0.0,18.468072083653446,15.840000000000002,0.0,18.635668102974034,6.840000000000001,0.0,18.4775069638437,15.840000000000002,0.0,18.673515962559957,6.840000000000001,0.0,20.113746214741365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,18.493811875708076,0.007318082422225012,6.333780852699596,18.493811875708076,0.0,0.007318082422225012,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.6,0.0,0.004299198436801454,11.5,0.6,0.0,0.004299198436801454,4.5 
 04/26  02:00:00,0.225,6.322769702378938,5.343847467417122,4.1577118497086465,5.483527308236943,4.071324758524434,7.464807993207303,17.701973722916232,0.0,0.0,18.260726162945218,15.840000000000002,0.0,18.415798788084913,6.840000000000001,0.0,18.270493732312982,15.840000000000002,0.0,18.43731918655332,6.840000000000001,0.0,19.935786326169094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,17.848474646475704,0.007318082423862521,6.322769702378938,17.848474646475704,0.0,0.007318082423862521,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.225,0.0,0.00411520098186372,11.5,0.225,0.0,0.00411520098186372,4.5 
 04/26  03:00:00,0.375,6.316160757203811,5.337290448496235,4.151217447346425,5.476962781754142,4.064834856697367,7.4581379542045845,17.16224364447404,0.0,0.0,18.105244961341974,15.840000000000002,0.0,18.247554247633385,6.840000000000001,0.0,18.113093611494033,15.840000000000002,0.0,18.2600159230409,6.840000000000001,0.0,19.79239338213033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,17.28987084952552,0.007318082423818945,6.316160757203811,17.28987084952552,0.0,0.007318082423818945,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.375,0.0,0.0040414577875101335,11.5,0.375,0.0,0.0040414577875101335,4.5 
 04/26  04:00:00,0.225,6.305137676787046,5.326354208859121,4.140385763791155,5.4660143438242645,4.054010828597865,7.447013244625715,16.701550376378144,0.0,0.0,17.98939008419478,15.840000000000002,0.0,18.120351033658505,6.840000000000001,0.0,17.995199210598464,15.840000000000002,0.0,18.127543138268898,6.840000000000001,0.0,19.675737419573863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.809253061181227,0.00731808242381997,6.305137676787046,16.809253061181227,0.0,0.00731808242381997,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,0.225,0.0,0.003929610760859457,11.5,0.225,0.0,0.003929610760859457,4.5 
 04/26  05:00:00,-0.6875,6.33157264800091,5.352581224619548,4.166362094592754,5.492270937047035,4.079968968399965,7.473692216579807,16.313968259656026,0.0,0.0,17.874235619077304,15.840000000000002,0.0,18.00229479474389,6.840000000000001,0.0,17.881291481651456,15.840000000000002,0.0,18.00646225084536,6.840000000000001,0.0,19.580300993661055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.405228815265684,0.007318082423819951,6.33157264800091,16.405228815265684,0.0,0.007318082423819951,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999998,0.0,-0.6875,0.0,0.0037541605394356423,11.5,-0.6875,0.0,0.0037541605394356423,4.5 
 04/26  06:00:00,-0.03750000000000003,6.340382797139618,5.361321937428839,4.175019374364895,5.501021527375042,4.088620138519037,7.482583559020652,15.99320398460693,0.0,0.0,17.834513022555758,15.84,0.0,18.26953750172168,6.840000000000001,0.0,18.12719659635291,15.84,0.0,17.965513270863127,6.840000000000001,0.0,19.502920103236917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,48.99866280833824,0.0,7.304616797725323,0.0,16.047434693262254,0.007318082423819952,6.340382797139618,16.047434693262254,0.0,0.007318082423819952,13.0,81.979901420107,0.0,0.0,0.0,7.219999999999997,0.0,-0.03750000000000003,0.0,0.003906874535461458,11.5,-0.03750000000000003,0.0,0.003906874535461458,4.5 
 04/26  07:00:00,2.2874999999999996,5.088968880121066,4.194776497632946,2.8607158846345326,4.333808114849212,2.725671941917621,6.465936218247508,16.832595321766966,1859.153706864808,0.0,21.482191876971275,2871.8614237580205,0.0,22.06802249279275,460.8379175999107,49.018960495128795,21.959408123803154,1504.0587242494469,0.0,21.570067959789018,1297.2576799279766,0.0,21.515834374302887,2532.253265147963,0.0,0.0,14504.51199629232,0.0,0.0,3536.780126484994,1014.9920579561655,2178.9446312194473,1938.9366932104047,3189.197412319128,584.2475071373577,1374.4741087268048,0.0,0.0,0.0,0.0,14235.397731911395,17794.247164889246,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,67.60172621633609,0.25115809443081055,7.304616797725323,0.0,8.161371915683368,0.005200698420806648,1.5355438721043329,12.999916394874202,0.3716780372933336,0.005200698420806648,13.0,81.83191658709171,0.003980836941419713,0.014019062854316859,0.0,7.219999999999997,0.0,4.500543896088141,0.2605884864827881,0.004520163028247058,11.5,4.500543896088141,0.2605884864827881,0.004520163028247058,4.5 
