Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/26  08:00:00,5.6125,3.5037898495311035,2.9830254454573923,2.3832584476506478,3.069844140368,2.3628574902889943,4.825299360096583,17.88938623006876,1719.5435111458887,0.0,22.200813130523304,1655.841980394017,0.0,22.59625698709308,0.0,616.4113123049194,22.20010896287532,116.11297107822188,5.943425437634261,22.200059113800783,676.0733950746035,0.0,22.202665481966434,1684.6117830281523,0.0,0.0,7682.15669478069,0.0,0.0,2388.089084452279,24.857333927137674,811.6749998068019,1368.877603458934,2411.0642676241177,18.298126962042645,954.3935663165843,0.0,0.0,0.0,0.0,7682.15669478069,9602.695868475861,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,59.43685140645878,0.08263316216758468,7.304616797725323,0.0,9.278037288160142,0.005619922491811502,2.6377134875733415,12.999834977123648,0.3716780372933336,0.005619922491811502,13.0,81.99999999999899,0.00009147155775953747,0.008393330804267206,0.0,7.219999999999998,0.0,5.681732234891833,0.2605884864827881,0.005420297189045365,11.5,5.681732234891833,0.2605884864827881,0.005420297189045365,4.5 
 04/26  09:00:00,6.4375,4.224052169381633,5.094311086867498,4.595289649565356,5.223669765303441,4.681441594595128,6.26889298106183,19.701113227051056,2651.4449879959,0.0,22.200051794246264,0.0,317.55908837424033,23.89119844357868,0.0,1206.8776176362842,22.930337856274356,0.0,758.2948967595901,22.200078453788667,0.0,235.24262021552565,22.568622155772257,0.0,760.6247033146119,0.0,801.8813664446457,0.0,0.0,415.8707843173071,0.0,0.0,457.6883067650741,0.0,0.0,260.08117767099316,0.0,0.0,0.0,0.0,801.8813664446457,1002.351708055807,0.0,0.0,7.304616797725323,7.304616797725323,0.0,0.0,51.442269916612986,0.006440164034335545,7.304616797725323,0.0,11.281479032224444,0.005956731323949688,3.4656942747616477,13.000251093345854,0.4148310963387969,0.005956731323949688,13.0,82.0,0.0,0.0016146212715511684,0.0,7.219999999999998,0.0,6.4375,0.2605884864827881,0.005841623591117173,11.5,6.4375,0.2605884864827881,0.005841623591117173,4.5 
 04/26  10:00:00,7.1625,6.84330180065922,7.598397184008977,6.353792797368178,7.978474824380716,6.410635647877605,9.04578989770535,21.270801108294286,2231.4953459544386,0.0,22.603682104998818,0.0,767.747745500267,23.899009037060644,0.0,1014.8427151994397,23.64336977238188,0.0,817.44394545765,22.20011474264782,0.0,601.15990737086,23.742397620774877,0.0,1029.3573871718147,0.0,110.82987717159364,175.61238033190693,0.0,0.0,0.0,0.0,92.9688425699024,0.0,0.0,53.566189355192904,0.0,0.0,222.9770385134529,222.9770385134529,110.82987717159364,138.53734646449203,252.30346882896075,175.61238033190693,7.417417628496999,7.262308398862661,0.13390948447266035,427.9158491608677,47.3351732762015,0.0007685935924827043,7.417417628496999,0.13390948447266043,12.28803206838154,0.006515893250048968,4.7485925073708755,13.001007277786359,0.4131564281226156,0.006515893250048968,13.0,82.0,0.0,0.0002871682999236506,0.009348938332899669,7.219999999999999,0.0,7.1625,0.2605884864827881,0.006017180517590589,11.5,7.1625,0.2605884864827881,0.006017180517590589,4.5 
 04/26  11:00:00,8.487499999999999,8.689059562758171,9.302435523337946,7.72745894412785,9.418498553663827,7.817015570466166,10.259770098591439,22.57790744606059,1999.8615376630792,0.0,23.379078155124915,0.0,832.2071089602355,23.8988383589266,0.0,1151.9657499714958,23.898485203428315,0.0,1109.0621669605944,22.504500519171458,0.0,719.1493323478327,23.898760311495142,0.0,1612.0192901390556,0.0,0.0,1666.0701835597524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1587.4794193259263,1587.4794193259263,0.0,0.0,730.7347658124389,1666.0701835597524,7.940198038019591,7.219999999999999,0.5567444505153345,2396.804949372191,47.11090266116839,0.0,7.940198038019591,0.5567444505153347,15.136636709826693,0.0072879858220063955,6.347162275175321,12.988772479874147,0.5003289623523709,0.0072879858220063955,13.0,82.0,0.0,0.0,0.054615695612217366,7.22,0.0,8.487499999999999,0.2605884864827881,0.0062413445438814505,11.5,8.487499999999999,0.2605884864827881,0.0062413445438814505,4.5 
 04/26  12:00:00,10.275,9.478989302202196,10.126139714307879,8.089337783804428,9.657164919974893,8.410077532846321,10.39840803654894,23.54901628807039,1507.9543435693176,0.0,23.845185143010337,0.0,934.9919322979001,23.8984984875629,0.0,1148.6469618529838,23.898371169631567,0.0,1181.133564654298,22.76574322861331,0.0,738.8699533520296,23.898515086658513,0.0,1682.9747788738064,0.0,0.0,2580.1697469029714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2487.8400335352394,2487.8400335352394,0.0,0.0,891.7337912419218,2580.1697469029714,8.176000523015038,7.22,0.6426985677441375,3471.903538144893,47.11090266116839,0.0,8.176000523015038,0.6426985677441376,16.775149060476586,0.0074599031920221945,6.712330599280259,12.99744327705676,0.5188507540771367,0.0074599031920221945,13.0,82.0,0.0,0.0,0.07832019277200342,7.219999999999999,0.0,10.275,0.2605884864827881,0.0059570259290837495,11.5,10.275,0.2605884864827881,0.0059570259290837495,4.5 
 04/26  13:00:00,11.1,9.087777072641316,9.188091047662974,7.341324536699867,8.653039140681827,7.417642731665789,9.567370950658102,24.43336712557782,872.0408640566538,0.0,23.88163279154896,0.0,875.7734838754471,23.898122654570322,0.0,819.1956977233033,23.89861716468347,0.0,1042.179295682752,22.715561750829607,0.0,731.7119370974696,23.898833636668066,0.0,1335.119464924409,0.0,0.0,2251.5428463213766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2019.0351447406474,2019.0351447406474,0.0,0.0,833.6625479563727,2251.5428463213766,7.992350051135777,7.22,0.6970100056844943,3085.2053942777493,47.11090266116839,0.0,7.992350051135777,0.6970100056844943,16.494734315855585,0.007090748612555438,6.004664865915045,13.036801508413436,0.44172310800307435,0.007090748612555438,13.0,82.0,0.0,0.0,0.0645117556867016,7.219999999999999,0.0,11.1,0.2605884864827881,0.005822443127867306,11.5,11.1,0.2605884864827881,0.005822443127867306,4.5 
 04/26  14:00:00,11.474999999999998,8.451740964392243,8.828449406955183,7.865718778595801,8.520856033636475,7.656216092599513,9.239218820103064,25.337146347497487,492.43817308319467,0.0,23.898698546354808,0.0,1219.9618967771557,23.899065828752768,0.0,772.7026647601931,23.898853937128873,0.0,1298.932109512572,23.246407488576907,0.0,777.2697256424709,23.898513286737106,0.0,1894.101348726019,0.0,0.0,3670.5553980539007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.521379462504733,16.521379462504733,3532.8843979919525,3532.8843979919525,0.0,0.0,1088.1957289886216,3670.5553980539007,8.289201461653217,7.22,0.817790560114431,4758.751127042522,47.11090266116839,0.0,8.289201461653217,0.817790560114431,18.50686915067747,0.007260214128016571,6.35357747184983,12.961122255578923,0.5388070528353486,0.007260214128016571,13.0,82.0,0.0,0.0,0.10438335594570514,7.219999999999999,0.001059804658403521,11.412611504312068,0.2605884864827881,0.006043799042660397,11.5,11.474999999999998,0.2605884864827881,0.006043799042660397,4.5 
 04/26  15:00:00,12.0125,9.051369986154471,9.340290492835953,8.936401712835886,9.309669030507196,8.574195065081751,9.83516289942776,26.048457960374954,166.43594453329297,0.0,23.898501163473163,0.0,1474.5385009230044,23.898771571176386,0.0,749.4569186336739,23.898621164543663,0.0,1412.3827158559861,23.875031746795095,0.0,983.0357466086357,23.898262330377793,0.0,2089.4480774785707,0.0,0.0,4870.806702109713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.6133174437739,135.6133174437739,4624.087184268627,4624.087184268627,0.0,0.0,1308.824960540468,4870.806702109713,8.61102207988831,7.22,0.836233814191353,6179.631662650181,47.11090266116839,0.0,8.61102207988831,0.836233814191353,19.680190110347635,0.007556707269126775,6.922926372917159,12.981505347994798,0.602040840969924,0.007556707269126775,13.0,82.0,0.0,0.0,0.13168042853301887,7.22,0.009035787604115272,11.500403706203473,0.2605884864827881,0.006131703370945724,11.5,12.0125,0.2605884864827881,0.006131703370945724,4.5 
 04/26  16:00:00,12.2,9.71679076601921,9.844103167437098,9.618103239561133,9.975447193822317,8.940333434460356,10.46523167738739,26.46297659313504,1.2464201350521762,61.84400042172183,23.89841864864136,0.0,1429.176556730191,23.76410602837782,0.0,723.3115733439084,23.898450775219583,0.0,1330.182283332254,23.898382167032214,0.0,1089.1436267442962,23.898082395676102,0.0,2024.7271491765741,0.0,0.0,5027.928652303677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.2637189934079,185.2637189934079,4656.313032352163,4656.313032352164,0.0,0.0,1338.1591561348807,5027.928652303677,8.750346160879591,7.22,0.783654597505108,6366.087808438559,47.11090266116839,0.0,8.750346160879591,0.783654597505108,19.865857133083814,0.007777059950807308,7.3424345493323555,13.009038427384038,0.5937602385498133,0.007777059950807308,13.0,82.0,0.0,0.0,0.26144374816734894,7.22,0.012414997615412721,11.500408937265302,0.2605884864827881,0.0061257177215377255,11.5,12.2,0.2605884864827881,0.0061257177215377255,4.5 
 04/26  17:00:00,11.8875,10.091193892333164,10.351661225264031,9.485849459078185,10.508020655261374,9.087771319866867,10.772889946751961,26.73749266267189,97.12706237625343,0.0,23.8846067427451,0.0,982.4023457523516,23.222058521068835,0.0,684.0815429394611,23.890626737931225,0.0,938.0253799267067,23.715042128139345,0.0,825.6692138365952,23.897924099252535,0.0,1719.654438188436,0.0,0.0,3362.9586721877836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.62609654696863,102.62609654696863,2981.627099292747,2981.627099292747,0.0,0.0,1033.3000278848986,3362.9586721877836,8.272921456778874,7.22,0.7617482888115451,4396.258700072683,47.11090266116839,0.0,8.272921456778874,0.7617482888115451,18.273714644939673,0.007570644428976064,6.928375348508818,13.04468659707305,0.4699506139759259,0.007570644428976064,13.0,82.0,0.0,0.0,0.0879209131359604,7.22,0.0067965368527166895,11.499974649447658,0.2605884864827881,0.006143376018044655,11.5,11.8875,0.2605884864827881,0.006143376018044655,4.5 
 04/26  18:00:00,11.325,10.316918110729484,10.88133246181653,9.141584025215225,11.033994698680345,8.95031778203481,10.949364698001126,26.42187992166109,185.1549387977484,0.0,23.499469271801065,0.0,842.0220901416451,22.58354849167182,0.0,643.5640313047932,23.548854123055666,0.0,809.9748327922325,22.82184283021545,0.0,742.8229342989794,23.897879401485042,0.0,1617.5792734673998,0.0,0.0,2671.5221340588787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3143640258672002,3.3143640258672002,2484.491087034675,2484.491087034675,0.0,0.0,908.4460971267513,2671.5221340588787,8.081101953253444,7.22,0.7394706267915993,3579.9682311856295,47.11090266116839,0.0,8.081101953253444,0.7394706267915993,17.52464508576533,0.007498110424259068,6.803299661418864,13.005420772385836,0.4387613712193386,0.007498110424259068,13.0,82.0,0.0,0.0,0.0759838484668636,7.22,0.00020434770198614953,11.312484653796533,0.2605884864827881,0.006116443049460717,11.5,11.325,0.2605884864827881,0.006116443049460717,4.5 
 04/26  19:00:00,10.4125,9.866081465189096,9.869347133544466,7.945536344665119,10.04187595023364,7.731712079062142,10.829208399132588,25.298627289891396,0.0,110.56853904403965,22.35921775673812,0.0,609.7431463483406,22.203462088503844,0.0,272.1089909603593,22.361646589229615,0.0,587.9250693666733,22.20526777978756,0.0,418.5668626823192,23.46429231971851,0.0,836.4152578196237,0.0,781.8004974192368,1423.087470844836,0.0,140.43555893210518,345.24246917848905,130.51093449845303,277.1284123600683,0.0,0.0,0.0,0.0,0.0,1185.517072984552,1185.517072984552,781.8004974192368,977.2506217740458,688.0458671422498,1423.087470844836,7.694425887802673,7.219999999999999,0.7148823926760525,2111.1333379870857,46.03433420452821,0.005141235556163477,7.694425887802673,0.7148823926760527,14.944094062774532,0.007086520353937647,6.013335410601019,13.00021203896576,0.3716780372933336,0.007086520353937647,13.0,82.0,0.0,0.0,0.04198849505946303,7.219999999999999,0.0,10.4125,0.2605884864827881,0.006116722651957549,11.5,10.4125,0.2605884864827881,0.006116722651957549,4.5 
 04/26  20:00:00,8.25,8.314357614522756,7.6422448690394775,6.253230126695047,7.789289091834684,6.12511282182445,9.387049719483201,23.83765618546603,0.0,296.8215544111338,22.201718676152048,368.0756590085641,0.0,22.200719282153443,138.4334139042237,0.0,22.202490104627437,369.1612836037331,0.0,22.20115355390505,86.5498467641957,5.508788211324543,22.34925149267869,0.0,514.0497407501206,0.0,4023.2104848465933,672.2295542899361,0.0,1101.9939846975176,754.6690897420265,1071.677055584484,775.3021508455838,231.36382190148305,0.0,0.0,0.0,0.0,448.5796850164707,448.5796850164707,4023.2104848465933,5029.013106058241,559.1096762908377,672.2295542899361,7.434697260654978,7.219999999999999,0.7494293130378479,1231.3392305807738,45.454786996949274,0.02646044417962313,7.434697260654978,0.7494293130378481,12.996477565152968,0.006871060646517273,5.550603838146699,13.000303575726143,0.3716780372933336,0.006871060646517273,13.0,82.0,0.0,0.0,0.018458817739799366,7.219999999999999,0.0,8.25,0.2605884864827881,0.006165597156997737,11.5,8.25,0.2605884864827881,0.006165597156997737,4.5 
 04/26  21:00:00,6.512499999999999,7.470876900369127,6.647490474257974,5.616846418241172,6.771202991863792,5.544854290995955,8.418410871939175,22.873519275384268,0.0,0.0,20.88728894818248,47.52,0.0,21.0387832411397,20.520000000000003,0.0,20.893393965289498,47.52,0.0,21.120567100368895,20.520000000000003,0.0,21.95248708190328,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3139766046804295,7.3139766046804295,0.0,0.0,47.32790474068566,0.0,7.3139766046804295,0.0,23.01027196014407,0.00786603168181107,7.478199922791654,23.01027196014407,0.0,0.00786603168181107,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.0,0.005963553988493736,11.5,6.512499999999999,0.0,0.005963553988493736,4.5 
 04/26  22:00:00,5.4125,7.460715407759452,6.637425947366776,5.606476017353496,6.761155547536917,5.534434935436956,8.408235538017976,21.703809687520405,0.0,0.0,19.983684963504132,27.720000000000002,0.0,20.16074665195837,11.970000000000002,0.0,19.992746836807285,27.720000000000002,0.0,20.225754928441685,11.970000000000002,0.0,21.404944159933304,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.945147382395547,0.007862517406068832,7.460731271960656,21.945147382395547,0.0,0.007862517406068832,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005749076333428479,11.5,5.4125,0.0,0.005749076333428479,4.5 
 04/26  23:00:00,5.6875,7.465114676469268,6.641796009361891,5.610816015554523,6.765529632285345,5.538773082252827,8.412667695959026,20.745599011087023,0.0,0.0,19.500800672298418,15.840000000000002,0.0,19.668236559437176,6.840000000000001,0.0,19.50906615225208,15.840000000000002,0.0,19.707852547816135,6.840000000000001,0.0,20.88796327090901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.959124780677065,0.007862501003492312,7.465114479916217,20.959124780677065,0.0,0.007862501003492312,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.0,0.005656709498518405,11.5,5.6875,0.0,0.005656709498518405,4.5 
 04/26  24:00:00,6.1,7.471734054453495,6.6483713196701375,5.617336717714828,6.772111561843661,5.545290228519414,8.419337346810373,19.944146544123,0.0,0.0,19.22468691176841,15.840000000000002,0.0,19.368176643586573,6.840000000000001,0.0,19.230479856219485,15.840000000000002,0.0,19.391421970359076,6.840000000000001,0.0,20.53888669757962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.13454570776476,0.007862501588335414,7.471734054453495,20.13454570776476,0.0,0.007862501588335414,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005632394422431658,11.5,6.1,0.0,0.005632394422431658,4.5 
 04/27  01:00:00,4.725,7.460701932911011,6.637412271209557,5.606468334842979,6.761141531584554,5.53442816858512,8.408221229760077,19.273425344457728,0.0,0.0,19.14108130373599,15.840000000000002,0.0,19.26617427979303,6.840000000000001,0.0,19.147589303144166,15.840000000000002,0.0,19.27962969937987,6.840000000000001,0.0,20.50248135938375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.42758392094842,0.007862501571723166,7.460701932911011,19.42758392094842,0.0,0.007862501571723166,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.0,0.005403524538830123,11.5,4.725,0.0,0.005403524538830123,4.5 
 04/27  02:00:00,4.2125,7.454080819887965,6.630834443458752,5.599945122286752,6.754557158585344,5.527908658290412,8.401549180080558,18.72422313138935,0.0,0.0,18.9955363285285,15.840000000000002,0.0,19.11917230431735,6.840000000000001,0.0,19.00541147235986,15.840000000000002,0.0,19.126971311942263,6.840000000000001,0.0,20.423714793779986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.851736579558093,0.007862501572154004,7.454080819887965,18.851736579558093,0.0,0.007862501572154004,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.2125,0.0,0.005103466943979758,11.5,4.2125,0.0,0.005103466943979758,4.5 
 04/27  03:00:00,5.8375,7.465115241552394,6.641796490262403,5.610816233699998,6.765530093797028,5.538773561142372,8.41266827144253,18.259470370058573,0.0,0.0,18.935157035886917,15.840000000000002,0.0,19.038552479286956,6.840000000000001,0.0,18.94252574384362,15.840000000000002,0.0,19.043057088444275,6.840000000000001,0.0,20.302449932394396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.369777542433766,0.007862501572144414,7.465115241552394,18.369777542433766,0.0,0.007862501572144414,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.8375,0.0,0.005267143813625417,11.5,5.8375,0.0,0.005267143813625417,4.5 
 04/27  04:00:00,6.324999999999999,7.471734054453495,6.6483713196701375,5.617336717714828,6.772111407435241,5.545290228519414,8.419337346810373,17.88524983305593,0.0,0.0,18.908037046026955,15.840000000000002,0.0,18.99607174445153,6.840000000000001,0.0,18.91302750864017,15.840000000000002,0.0,18.998678120670107,6.840000000000001,0.0,20.219207540590233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.968031052591655,0.00786250157214456,7.471734054453495,17.968031052591655,0.0,0.00786250157214456,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005147401102463826,11.5,6.324999999999999,0.0,0.005147401102463826,4.5 
 04/27  05:00:00,6.7875,7.482757206300662,6.659321752103289,5.628196608447596,6.783072825741655,5.556143734665532,8.430444219285217,17.613505434125287,0.0,0.0,18.883241092007257,15.840000000000002,0.0,18.96492786516837,6.840000000000001,0.0,18.888556068674582,15.840000000000002,0.0,18.966436140918102,6.840000000000001,0.0,20.15826857189379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.67396709999625,0.007862501572144565,7.482757206300662,17.67396709999625,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7875,0.0,0.004989228631190898,11.5,6.7875,0.0,0.004989228631190898,4.5 
 04/27  06:00:00,8.262500000000001,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,17.423418708298758,0.0,0.0,18.949171181141384,15.840000000000002,0.0,19.10074762288123,6.840000000000001,0.0,19.035471288089713,15.840000000000002,0.0,19.029851076036408,6.840000000000001,0.0,20.114516028533913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.460045924373365,0.007862501572144565,7.500380046149433,17.460045924373365,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.262500000000001,0.0,0.005153120040426647,11.5,8.262500000000001,0.0,0.005153120040426647,4.5 
 04/27  07:00:00,10.275,7.517984189197602,6.694316505731343,5.662901552623065,6.81810241366061,5.590828376851654,8.46594006086874,17.41147263586793,0.0,0.0,19.273771053368094,15.840000000000002,0.0,20.1005186349961,6.840000000000001,0.0,19.893808762372693,15.840000000000002,0.0,19.433568873634666,6.840000000000001,0.0,20.12653773824639,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.394181551213386,0.007862501572144565,7.517984189197602,17.394181551213386,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.00521786671785705,11.5,10.275,0.0,0.00521786671785705,4.5 
 04/27  08:00:00,11.474999999999998,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,17.617086647273634,0.0,0.0,19.647792702374197,15.840000000000002,0.0,20.719790270703463,6.840000000000001,0.0,20.37551062158905,15.840000000000002,0.0,19.93561572169631,6.840000000000001,0.0,20.210311440994015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.54432612415803,0.007862501572144565,7.535569727342375,17.54432612415803,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.0054370548296717395,11.5,11.474999999999998,0.0,0.0054370548296717395,4.5 
 04/27  09:00:00,12.7,7.553136561688959,6.729236832541578,5.697532798022787,6.853057636447043,5.625439582020567,8.501360516264238,18.094385559655333,0.0,0.0,20.16881840692926,15.84,0.0,22.041367869320606,6.840000000000001,0.0,21.09928285147566,15.84,0.0,20.64249707170103,6.840000000000001,0.0,20.365464182481197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.018754204830334,0.007862501572144565,7.553136561688959,18.018754204830334,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.005764200163686041,11.5,12.7,0.0,0.005764200163686041,4.5 
 04/27  10:00:00,14.7375,7.5816409579811594,6.757553114464107,5.725614518978629,6.881402074474236,5.653504959440005,8.53008253680022,18.896190713067284,0.0,0.0,21.068011044258814,15.84,0.0,24.941383253254422,6.840000000000001,0.0,21.87778324321927,15.84,0.0,21.531591605008913,6.840000000000001,0.0,20.656485094208048,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3139766046804295,7.3139766046804295,0.0,0.0,47.32790474068566,0.0,7.3139766046804295,0.0,18.809892171728436,0.007862501572144565,7.581640957981159,18.809892171728436,0.0,0.007862501572144565,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,14.737499999999997,0.0,0.005547186343604488,11.5,14.737499999999997,0.0,0.005547186343604488,4.5 
 04/27  11:00:00,16.599999999999998,7.5399457645846875,6.7161330733748725,5.684537521344043,6.839940714267399,5.6124518328662525,8.488068980223776,20.0887762138578,0.0,0.0,22.025776306733214,15.840000000000002,0.0,27.071174616209998,6.840000000000001,0.0,22.520309548033964,15.840000000000002,0.0,22.281996969527423,6.840000000000001,0.0,21.05348682512802,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.89319832182869,0.007862501572144567,7.5399457645846875,19.89319832182869,0.0,0.007862501572144567,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.0052428228068591865,11.5,16.599999999999998,0.0,0.0052428228068591865,4.5 
 04/27  12:00:00,17.2,7.550930816467041,6.727045718816752,5.695359778037523,6.850864273862764,5.6232677837742,8.499137997784567,21.70440730650099,0.0,0.0,22.808946203868768,15.840000000000002,0.0,27.366700758114995,6.840000000000001,0.0,23.138113717205215,15.840000000000002,0.0,22.972438480057995,6.840000000000001,0.0,21.494660779847145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.458950960493386,0.007862501572144569,7.550930816467041,21.458950960493386,0.0,0.007862501572144569,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.005168670851138652,11.5,17.2,0.0,0.005168670851138652,4.5 
 04/27  13:00:00,17.8875,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,23.403309933350606,0.0,0.0,23.375508206196535,15.840000000000002,0.0,26.534590296616333,6.840000000000001,0.0,23.541219577391217,15.840000000000002,0.0,23.467565587171077,6.840000000000001,0.0,21.918248104941505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,23.166804264742794,0.007862501572144567,7.577261365091319,23.166804264742794,0.0,0.007862501572144567,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.0049995281245334665,11.5,17.8875,0.0,0.0049995281245334665,4.5 
 04/27  14:00:00,18.9875,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,25.02576663484646,0.0,0.0,23.899476206432787,15.840000000000002,0.0,25.727065213555754,6.840000000000001,0.0,23.920583701045462,15.840000000000002,0.0,24.19116575606531,6.840000000000001,0.0,22.30565556211254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,24.78228817624049,0.00786250157214457,7.577261365091319,24.78228817624049,0.0,0.00786250157214457,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.005113609056181146,11.5,18.9875,0.0,0.005113609056181146,4.5 
 04/27  15:00:00,20.8375,7.577261365091319,6.753202562104347,5.721299979630196,6.877047031967435,5.649192881489663,8.52566950820087,26.446970297061426,0.0,0.0,24.26488380383396,15.840000000000002,0.0,25.35733348918943,6.840000000000001,0.0,24.288681548812043,15.840000000000002,0.0,25.14580128938488,6.840000000000001,0.0,22.63996154796296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.241894658996948,0.007862501572144574,7.577261365091319,26.241894658996948,0.0,0.007862501572144574,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.8375,0.0,0.005387108121118047,11.5,20.8375,0.0,0.005387108121118047,4.5 
 04/27  16:00:00,19.949999999999996,7.566299525317053,6.742312950260988,5.710500604414434,6.8661467647493835,5.638399824335553,8.514624020397807,27.026166558478966,0.0,0.0,24.084369116838825,15.840000000000002,0.0,24.884860669613843,6.840000000000001,0.0,24.227114450072342,15.840000000000002,0.0,25.141063716661634,6.840000000000001,0.0,22.83975304208198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.960651009875136,0.007862501572144572,7.566299525317053,26.960651009875136,0.0,0.007862501572144572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.005559120074065128,11.5,19.949999999999996,0.0,0.005559120074065128,4.5 
 04/27  17:00:00,18.212500000000002,7.504765310005226,6.681184686597331,5.649878482867946,6.80495758283988,5.577812975827296,8.45262027422253,26.84928900236606,0.0,0.0,23.423621293109154,15.840000000000002,0.0,24.08632361165141,6.840000000000001,0.0,23.62606678318803,15.840000000000002,0.0,24.314030570648786,6.840000000000001,0.0,22.841365740734933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.951847872649882,0.007862501572144572,7.504765310005226,26.951847872649882,0.0,0.007862501572144572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.006063832293985384,11.5,18.212500000000002,0.0,0.006063832293985384,4.5 
 04/27  18:00:00,16.737500000000004,7.515773757061269,6.692120606355422,5.660723910226476,6.815904337025202,5.5886520180170285,8.463712617929117,26.2001458548339,0.0,0.0,22.82077438224175,15.840000000000002,0.0,23.30712108379519,6.840000000000001,0.0,22.97305188277965,15.840000000000002,0.0,23.639922531217934,6.840000000000001,0.0,22.688111895075437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,26.38971152453839,0.007862501572144576,7.515773757061269,26.38971152453839,0.0,0.007862501572144576,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.0065309419712358254,11.5,16.737500000000004,0.0,0.0065309419712358254,4.5 
 04/27  19:00:00,13.662499999999998,7.520181243798716,6.696499046183535,5.6650660086779325,6.820287095791171,5.59299159225646,8.468153728269954,25.31069586754169,0.0,0.0,22.03809063396126,15.840000000000002,0.0,22.421069910417465,6.840000000000001,0.0,22.137834542997542,15.840000000000002,0.0,22.678744742856892,6.840000000000001,0.0,22.459242502774956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,25.549502466780858,0.00786250157214458,7.520181243798716,25.549502466780858,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.662499999999998,0.0,0.006835547390817867,11.5,13.662499999999998,0.0,0.006835547390817867,4.5 
 04/27  20:00:00,11.8875,7.517984189197602,6.694316505731343,5.662901552623065,6.81810241366061,5.590828376851654,8.46594006086874,24.280237974556535,0.0,0.0,21.28933160716266,15.840000000000002,0.0,21.607094373581827,6.840000000000001,0.0,21.355320014592863,15.840000000000002,0.0,21.751233363049906,6.840000000000001,0.0,22.166590337062427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,24.54706199790704,0.007862501572144577,7.517984189197602,24.54706199790704,0.0,0.007862501572144577,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.007200346619601242,11.5,11.8875,0.0,0.007200346619601242,4.5 
 04/27  21:00:00,11.0125,7.513584895343979,6.689946220837686,5.6585674695328425,6.813727755339851,5.586496819888483,8.461507238246458,23.208752879241455,0.0,0.0,20.748676995671076,15.840000000000002,0.0,21.011579322241467,6.840000000000001,0.0,20.801484655120653,15.840000000000002,0.0,21.092360373896632,6.840000000000001,0.0,21.859954173415872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,23.472586161096004,0.007862501572144581,7.513584895343979,23.472586161096004,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.007246102948207133,11.5,11.0125,0.0,0.007246102948207133,4.5 
 04/27  22:00:00,9.85,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,22.21120995580738,0.0,0.0,20.327256181586787,15.840000000000002,0.0,20.530177650017944,6.840000000000001,0.0,20.368932087739445,15.840000000000002,0.0,20.574628524532585,6.840000000000001,0.0,21.56137661088989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.450813382368747,0.00786250157214458,7.506984542620611,22.450813382368747,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.00698136991994236,11.5,9.85,0.0,0.00698136991994236,4.5 
 04/27  23:00:00,8.712500000000002,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,21.327526807001096,0.0,0.0,20.02894274492312,15.840000000000002,0.0,20.190971849787218,6.840000000000001,0.0,20.063310925599616,15.840000000000002,0.0,20.214027687134312,6.840000000000001,0.0,21.291684228524208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.532650384197563,0.00786250157214458,7.506984542620611,21.532650384197563,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.007413173613318969,11.5,8.712500000000002,0.0,0.007413173613318969,4.5 
 04/27  24:00:00,7.987500000000001,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,20.621609351102514,0.0,0.0,19.794517036040737,15.840000000000002,0.0,19.93681121000588,6.840000000000001,0.0,19.825400478989994,15.840000000000002,0.0,19.949801223717934,6.840000000000001,0.0,21.06405917806976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.78653230964748,0.00786250157214458,7.506984542620611,20.78653230964748,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.00755237198196519,11.5,7.987500000000001,0.0,0.00755237198196519,4.5 
 04/28  01:00:00,7.425,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,20.006174837943917,0.0,0.0,19.61137216710397,15.840000000000002,0.0,19.73859620750497,6.840000000000001,0.0,19.639188822425915,15.840000000000002,0.0,19.74600185748107,6.840000000000001,0.0,20.868757255238265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.153533959786543,0.00786250157214458,7.495976067430104,20.153533959786543,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.007122795360282008,11.5,7.425,0.0,0.007122795360282008,4.5 
 04/28  02:00:00,7.2,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.46172745874724,0.0,0.0,19.452291138614733,15.840000000000002,0.0,19.57066002739481,6.840000000000001,0.0,19.478292535050855,15.840000000000002,0.0,19.57488220040323,6.840000000000001,0.0,20.6996316282387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.59052544813988,0.007862501572144581,7.489368627743294,19.59052544813988,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006927192784067231,11.5,7.2,0.0,0.006927192784067231,4.5 
 04/28  03:00:00,6.512499999999999,7.478348562978213,6.654942186932183,5.623853246003986,6.778688867385185,5.551802939379758,8.426002028817745,19.005450254160657,0.0,0.0,19.301325516498025,15.840000000000002,0.0,19.414469427675158,6.840000000000001,0.0,19.322064161043095,15.840000000000002,0.0,19.416888552840412,6.840000000000001,0.0,20.554561129770562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.11134679581153,0.007862501572144581,7.478348562978213,19.11134679581153,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.006748428180747,11.5,6.512499999999999,0.0,0.006748428180747,4.5 
 04/28  04:00:00,6.475,7.482757206300662,6.659321752103289,5.628196608447596,6.783072825741655,5.556143734665532,8.430444219285217,18.61071235558786,0.0,0.0,19.17727307490482,15.840000000000002,0.0,19.28321528427579,6.840000000000001,0.0,19.19448311632179,15.840000000000002,0.0,19.284624966052615,6.840000000000001,0.0,20.429275823019857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.7058197269361,0.00786250157214458,7.482757206300662,18.7058197269361,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.006626424022709146,11.5,6.475,0.0,0.006626424022709146,4.5 
 04/28  05:00:00,4.95,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,18.257575564501654,0.0,0.0,19.048230576412113,15.840000000000002,0.0,19.16039003709865,6.840000000000001,0.0,19.071201543112394,15.840000000000002,0.0,19.161207174124744,6.840000000000001,0.0,20.320746285700913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.342213650666068,0.007862501572144581,7.500380046149433,18.342213650666068,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.0,0.006018875551100125,11.5,4.95,0.0,0.006018875551100125,4.5 
 04/28  06:00:00,4.5875,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,17.932820772593004,0.0,0.0,18.93037300289977,15.840000000000002,0.0,19.068749568326353,6.840000000000001,0.0,18.977580293523395,15.840000000000002,0.0,19.0604751226821,6.840000000000001,0.0,20.236561014607027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.011345823869885,0.007862501572144581,7.495976067430104,18.011345823869885,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5875,0.0,0.005963025883090295,11.5,4.5875,0.0,0.005963025883090295,4.5 
 04/28  07:00:00,6.750000000000001,7.511382652388074,6.687758505705795,5.656397851486128,6.8115378291962925,5.584328515296148,8.459288101897885,17.693793417359057,0.0,0.0,19.100796781750475,15.840000000000002,0.0,19.553309117684357,6.840000000000001,0.0,19.419356404928102,15.840000000000002,0.0,19.317842011361325,6.840000000000001,0.0,20.190397462961133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.733586073662515,0.007862501572144581,7.511382652388074,17.733586073662515,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.750000000000001,0.0,0.006745780807920134,11.5,6.750000000000001,0.0,0.006745780807920134,4.5 
 04/28  08:00:00,8.799999999999999,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,17.735720317835785,0.0,0.0,19.54294349290523,15.840000000000002,0.0,20.99298147333115,6.840000000000001,0.0,20.3640080233236,15.840000000000002,0.0,19.884058928504082,6.840000000000001,0.0,20.236953697349353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.707167290293807,0.00786250157214458,7.535569727342375,17.707167290293807,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.007296499832111041,11.5,8.799999999999999,0.0,0.007296499832111041,4.5 
 04/28  09:00:00,10.15,7.542160139846072,6.71833299619038,5.6867192229968015,6.842142850003996,5.614632154226613,8.490300418010621,18.057304605926223,0.0,0.0,19.949068316037014,15.840000000000002,0.0,21.87235624202707,6.840000000000001,0.0,20.88878475641081,15.840000000000002,0.0,20.444590327198966,6.840000000000001,0.0,20.383733711890315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.966519615548208,0.00786250157214458,7.542160139846072,17.966519615548208,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.00742563596863356,11.5,10.15,0.0,0.00742563596863356,4.5 
 04/28  10:00:00,11.287499999999998,7.553136561688959,6.729236832541578,5.697532798022787,6.853057636447043,5.625439582020567,8.501360516264238,18.652954054368536,0.0,0.0,20.565873296242327,15.840000000000002,0.0,23.446985278947878,6.840000000000001,0.0,21.542698435076915,15.840000000000002,0.0,21.25034374012464,6.840000000000001,0.0,20.599165183345335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.544139078208193,0.00786250157214458,7.553136561688959,18.544139078208193,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.007397647283674875,11.5,11.287499999999998,0.0,0.007397647283674875,4.5 
 04/28  11:00:00,12.7,7.526773471174284,6.7030477581431445,5.671560552840406,6.826842350102302,5.599482343653035,8.474796276589306,19.361527030541676,0.0,0.0,20.98085596587655,15.840000000000002,0.0,23.629642354110345,6.840000000000001,0.0,21.898391275788704,15.840000000000002,0.0,21.759948527669554,6.840000000000001,0.0,20.850470927416243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.18011720788875,0.00786250157214458,7.526773471174284,19.18011720788875,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.007753719734992399,11.5,12.7,0.0,0.007753719734992399,4.5 
 04/28  12:00:00,13.9875,7.53995734624305,6.716144625167028,5.6845489676162195,6.839952339163285,5.6124632414534155,8.488080806564604,20.07843782113831,0.0,0.0,21.402339967821526,15.840000000000002,0.0,23.567818837626646,6.840000000000001,0.0,22.396014777615797,15.840000000000002,0.0,22.33006667948137,6.840000000000001,0.0,21.06958658021332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.90547491061685,0.00786250157214458,7.53995734624305,19.90547491061685,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.007802553198211195,11.5,13.9875,0.0,0.007802553198211195,4.5 
 04/28  13:00:00,15.4625,7.559720042895675,6.735776822746595,5.704018618132731,6.859604268220257,5.631921731364678,8.50799444716942,20.75417726886707,0.0,0.0,21.79700751173415,15.840000000000002,0.0,23.563125172016466,6.840000000000001,0.0,22.807291028469514,15.840000000000002,0.0,22.795627688327443,6.840000000000001,0.0,21.29207897776982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.584771708219908,0.00786250157214458,7.559720042895675,20.584771708219908,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.008234698960436482,11.5,15.4625,0.0,0.008234698960436482,4.5 
 04/28  14:00:00,15.787500000000001,7.5377644528806975,6.713966219417092,5.6823885874697275,6.837771685860684,5.610304061167746,8.485871060439772,21.357535554287164,0.0,0.0,21.883305801688337,15.840000000000002,0.0,23.254596204912694,6.840000000000001,0.0,22.769072354681064,15.840000000000002,0.0,22.89179482537098,6.840000000000001,0.0,21.471062330215354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.223775629509,0.007862501572144583,7.5377644528806975,21.223775629509,0.0,0.007862501572144583,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.008591280905288427,11.5,15.787500000000001,0.0,0.008591280905288427,4.5 
 04/28  15:00:00,15.912500000000001,7.535569727342375,6.711785938313993,5.680226368586293,6.835589246894502,5.60814314490978,8.483659560439015,21.79780232519577,0.0,0.0,22.17908926598146,15.840000000000002,0.0,23.134485193997254,6.840000000000001,0.0,22.80956038570362,15.840000000000002,0.0,23.57927536850347,6.840000000000001,0.0,21.5914244099131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.698623019585796,0.007862501572144586,7.535569727342375,21.698623019585796,0.0,0.007862501572144586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.008418941952407975,11.5,15.912500000000001,0.0,0.008418941952407975,4.5 
 04/28  16:00:00,15.787500000000001,7.531175121889633,6.707420312822818,5.675896885684683,6.8312192707083454,5.603816198357087,8.479231360375698,22.149619726898496,0.0,0.0,22.378895635029096,15.840000000000002,0.0,23.0267077729096,6.840000000000001,0.0,22.792935293688675,15.840000000000002,0.0,24.18558870956293,6.840000000000001,0.0,21.71648632872852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.071990729973976,0.007862501572144583,7.531175121889633,22.071990729973976,0.0,0.007862501572144583,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.007891572712390466,11.5,15.787500000000001,0.0,0.007891572712390466,4.5 
 04/28  17:00:00,13.850000000000001,7.491565107531795,6.668071586530963,5.636873948680318,6.791831285484591,5.564816010973381,8.439319537392585,22.26324384281046,0.0,0.0,21.85323563825966,15.840000000000002,0.0,22.337241820772007,6.840000000000001,0.0,22.106245920757736,15.840000000000002,0.0,23.221503018876714,6.840000000000001,0.0,21.755410716981324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.268992925095226,0.007862501572144581,7.491565107531795,22.268992925095226,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.008330223100751252,11.5,13.850000000000001,0.0,0.008330223100751252,4.5 
 04/28  18:00:00,11.05,7.504777023427197,6.68119638016985,5.649890092099202,6.804969169940623,5.577824545847488,8.45263210512933,21.99148811235225,0.0,0.0,21.083161119890477,15.840000000000002,0.0,21.48643373215464,6.840000000000001,0.0,21.24990254102159,15.840000000000002,0.0,22.047971689284537,6.840000000000001,0.0,21.62747765280776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,22.087077789537087,0.00786250157214458,7.504777023427197,22.087077789537087,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.05,0.0,0.008066192556381073,11.5,11.05,0.0,0.008066192556381073,4.5 
 04/28  19:00:00,9.3125,7.5025793798151215,6.679013277238014,5.6477250705108535,6.8027839030967305,5.575660775707814,8.450417724628611,21.477512199846927,0.0,0.0,20.551157730289248,15.840000000000002,0.0,20.777978353785358,6.840000000000001,0.0,20.559903961508493,15.840000000000002,0.0,21.545897239490017,6.840000000000001,0.0,21.431077547002094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.62259868654591,0.00786250157214458,7.5025793798151215,21.62259868654591,0.0,0.00786250157214458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.007541332811722432,11.5,9.3125,0.0,0.007541332811722432,4.5 
