Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 04/28  20:00:00,8.9,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,20.88221546568674,0.0,0.0,20.110718363961627,15.840000000000002,0.0,20.28576851381745,6.840000000000001,0.0,20.133808034703254,15.840000000000002,0.0,20.697021460383567,6.840000000000001,0.0,21.21685789130207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,21.028548138161405,0.007862501572144581,7.500380046149433,21.028548138161405,0.0,0.007862501572144581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.00781430380065508,11.5,8.9,0.0,0.00781430380065508,4.5 
 04/28  21:00:00,7.8375,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,20.29221504600384,0.0,0.0,19.807481446376485,15.840000000000002,0.0,19.968621674035553,6.840000000000001,0.0,19.836101667235344,15.840000000000002,0.0,20.199966714168603,6.840000000000001,0.0,21.004194934117567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,20.437331775631403,0.007862501572144586,7.495976067430104,20.437331775631403,0.0,0.007862501572144586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.007483564283663032,11.5,7.8375,0.0,0.007483564283663032,4.5 
 04/28  22:00:00,7.8875,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.72760583506752,0.0,0.0,19.426316553572647,15.840000000000002,0.0,19.64987000669967,6.840000000000001,0.0,19.476331072250527,15.840000000000002,0.0,19.78424470021158,6.840000000000001,0.0,20.809166887542865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.86773394153877,0.007862501572144588,7.489368627743294,19.86773394153877,0.0,0.007862501572144588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.007150053084443199,11.5,7.8875,0.0,0.007150053084443199,4.5 
 04/28  23:00:00,8.3,7.489368627743294,6.665889580354563,5.634710167489267,6.789647240861123,5.562653409662506,8.437106108680261,19.187560409924888,0.0,0.0,19.222088844329427,15.840000000000002,0.0,19.442274909078982,6.840000000000001,0.0,19.2736867238375,15.840000000000002,0.0,19.519444754939563,6.840000000000001,0.0,20.624702499312434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,19.31621250407477,0.007862501572144588,7.489368627743294,19.31621250407477,0.0,0.007862501572144588,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007137504956930095,11.5,8.3,0.0,0.007137504956930095,4.5 
 04/28  24:00:00,8.3,7.500380046149433,6.676828408444721,5.64555832263582,6.800596913775992,5.57349533642164,8.44820156081133,18.757950808321887,0.0,0.0,19.25294409898786,15.840000000000002,0.0,19.386930660815803,6.840000000000001,0.0,19.288281023839595,15.840000000000002,0.0,19.430124665526904,6.840000000000001,0.0,20.47568053326166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.852462312926292,0.007862501572144591,7.500380046149433,18.852462312926292,0.0,0.007862501572144591,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007341830303585449,11.5,8.3,0.0,0.007341830303585449,4.5 
 04/29  01:00:00,8.3,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,18.42677026499594,0.0,0.0,19.073096132396227,15.840000000000002,0.0,19.19093834145641,6.840000000000001,0.0,19.100768601297304,15.840000000000002,0.0,19.215717130715557,6.840000000000001,0.0,20.17981751059453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.504420182776382,0.007862501572144593,7.506984542620611,18.504420182776382,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007464369563105905,11.5,8.3,0.0,0.007464369563105905,4.5 
 04/29  02:00:00,8.3,7.506984542620611,6.683389354651058,5.652064959029475,6.807164311976324,5.579998140163154,8.454856327268228,18.150734736226667,0.0,0.0,18.958442143678248,15.840000000000002,0.0,19.068598481139272,6.840000000000001,0.0,18.982417325096836,15.840000000000002,0.0,19.082879589749382,6.840000000000001,0.0,20.03833695614706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,18.21457224903443,0.007862501572144593,7.506984542620611,18.21457224903443,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007464369563105905,11.5,8.3,0.0,0.007464369563105905,4.5 
 04/29  03:00:00,6.924999999999999,7.495976067430104,6.672453464870597,5.641219624750768,6.796217645997192,5.569159153796478,8.443764006164338,17.918345595705965,0.0,0.0,18.836871165596385,15.840000000000002,0.0,18.95171647632355,6.840000000000001,0.0,18.860904363166874,15.840000000000002,0.0,18.95995659441716,6.840000000000001,0.0,19.953496696875465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.974014824175345,0.007862501572144595,7.495976067430104,17.974014824175345,0.0,0.007862501572144595,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.924999999999999,0.0,0.006751861288264856,11.5,6.924999999999999,0.0,0.006751861288264856,4.5 
 04/29  04:00:00,6.1,7.478348562978213,6.654942186932183,5.623853246003986,6.778688867385185,5.551802939379758,8.426002028817745,17.694041360729553,0.0,0.0,18.71037310815472,15.840000000000002,0.0,18.82997015638291,6.840000000000001,0.0,18.734602139663693,15.840000000000002,0.0,18.834738754668937,6.840000000000001,0.0,19.885185274176294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.7513632787378,0.007862501572144593,7.478348562978213,17.7513632787378,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.006530010763647539,11.5,6.1,0.0,0.006530010763647539,4.5 
 04/29  05:00:00,6.1,7.504777023427197,6.68119638016985,5.649890092099202,6.804969169940623,5.577824545847488,8.45263210512933,17.461288972447562,0.0,0.0,18.632104470342497,15.840000000000002,0.0,18.743964227316795,6.840000000000001,0.0,18.65450120336873,15.840000000000002,0.0,18.74672614895424,6.840000000000001,0.0,19.824611994945784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.518882476934664,0.007862501572144593,7.504777023427197,17.518882476934664,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.006446185644462995,11.5,6.1,0.0,0.006446185644462995,4.5 
 04/29  06:00:00,5.7875,7.524581718035101,6.700870494225685,5.669401291390363,6.824662945259367,5.597324368015842,8.472587617757357,17.251638997230977,0.0,0.0,18.592101503430648,15.840000000000002,0.0,18.75399908871835,6.840000000000001,0.0,18.667275854939763,15.840000000000002,0.0,18.7109550914232,6.840000000000001,0.0,19.77336636036754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,47.32790474068566,0.0,7.31397660468043,0.0,17.298367225305284,0.007862501572144593,7.524581718035101,17.298367225305284,0.0,0.007862501572144593,13.0,82.0,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0063242033321516695,11.5,5.7875,0.0,0.0063242033321516695,4.5 
 04/29  07:00:00,6.2875,6.806704940328956,6.308562158820538,5.5701893094003765,6.407585835414462,5.530204089568054,7.922400132734085,17.934951669484455,1484.8273357073335,0.0,21.76983301891522,2555.4340019125166,0.0,21.94493182187091,853.3110808445222,0.0,21.881224147407703,2001.1008767088558,0.0,21.836690212127763,1113.8819797767608,0.0,21.695554579662176,2357.657688206334,0.0,0.0,13622.161119006985,0.0,0.0,3249.414395493897,1450.6261710877136,2673.8989001158207,1778.8144250190244,3035.570215194205,0.0,783.3138551198256,0.0,0.0,0.0,0.0,13348.884221619872,16686.10527702484,0.0,0.0,7.313976604680431,7.313976604680431,0.0,0.0,66.0907055871003,0.22398982764061684,7.313976604680431,0.0,9.738816351126534,0.006801979146230349,5.457222879640038,13.000014303981079,0.3716780372933336,0.006801979146230349,13.0,81.8232794155472,0.0,0.0062049392922765186,0.0,7.22,0.0,6.2875000000000005,0.2605884864827881,0.0064898324947726465,11.5,6.2875000000000005,0.2605884864827881,0.0064898324947726465,4.5 
 04/29  08:00:00,7.7,6.213593008498927,6.012132793776264,5.851089029402358,6.055020507054989,5.866292917878718,7.051848061218816,18.723661670012675,1390.7828599011457,0.0,22.200203436960667,1462.9026788924523,0.0,22.200582503755015,85.76359649490274,0.0,22.199720485794234,717.2746292420222,0.0,22.19904767603407,523.6278064954013,0.0,22.201209399509146,1577.6323245597014,0.0,0.0,7927.383955159545,0.0,0.0,2198.0482120903234,702.4460183076927,1420.8343556259724,1218.3491462103723,2307.7872262816636,0.0,326.6779315964029,0.0,0.0,0.0,0.0,7927.383955159545,9909.229943949429,0.0,0.0,7.31397660468043,7.31397660468043,0.0,0.0,57.03267235046507,0.07651111313722411,7.31397660468043,0.0,10.94736358410733,0.007140531468960959,6.16513223359042,12.999917089180832,0.3716780372933336,0.007140531468960959,13.0,81.99999999997333,0.0,0.00211061807302722,0.0,7.22,0.0,7.7,0.2605884864827881,0.007112926917975039,11.5,7.7,0.2605884864827881,0.007112926917975039,4.5 
 04/29  09:00:00,8.3,7.138765233058928,8.067255351880677,7.808650090809762,8.097096996472741,7.742516228357822,8.737837624820731,19.946401229303845,2221.8502106049964,0.0,22.20069977568381,0.0,235.46170330201895,22.20013796118534,0.0,505.9973979459602,22.253538345350773,0.0,680.7286636258481,22.20007298897344,0.0,277.3618660709033,22.551946546050903,0.0,761.2626951278552,0.0,799.7613702173322,20.509590527516295,0.0,500.14816942408817,111.32060968412144,27.923466090840627,417.73038676737116,0.0,0.0,41.428182747306934,0.0,0.0,2.700542620907042,2.700542620907042,799.7613702173322,999.7017127716651,114.56584022855105,20.509590527516295,7.310541449352502,7.2904824535103225,0.06093666139186902,135.07543075606736,50.21101962140614,0.006137311180943331,7.310541449352502,0.06093666139186903,11.70861912583685,0.00728371463326721,6.469674983044986,12.999789999980376,0.3716780372933336,0.00728371463326721,13.0,81.99999999999994,0.0,0.00021254822903673127,0.00013935737556213933,7.22,0.0,8.3,0.2605884864827881,0.007222779638774975,11.5,8.3,0.2605884864827881,0.007222779638774975,4.5 
 04/29  10:00:00,8.675,9.292576740041191,9.926847485671733,8.95083847711632,10.074474925705562,8.736181210611205,11.14553688502462,21.07318140200591,2092.1785130980984,0.0,22.579455212970018,0.0,769.2921111863446,22.646298558754996,0.0,649.2690187773196,23.233642528260084,0.0,786.730033427129,22.20020216194719,0.0,649.8295575530441,23.69217339050337,0.0,969.9742021020769,0.0,44.561059834670345,367.71169268319346,0.0,0.0,0.0,0.0,47.54421097537661,0.0,0.0,0.0,0.0,0.0,289.6830800663379,289.68308006633794,44.561059834670345,55.70132479333793,506.63865135199956,367.71169268319346,7.389098300692256,7.22,0.5262712268991219,874.350344035193,47.350422931900994,0.0003076756300697691,7.389098300692256,0.5262712268991219,12.548804126160496,0.007611379266628809,7.106926779395366,12.981430106433688,0.3818724922787153,0.007611379266628809,13.0,81.99999999999996,0.0,0.0,0.020007403224214602,7.219999999999999,0.0,8.675,0.2605884864827881,0.00711821244896185,11.5,8.675,0.2605884864827881,0.00711821244896185,4.5 
 04/29  11:00:00,8.525000000000002,10.605388841051887,11.026497352922327,9.826797998731209,11.336199395790032,9.544870513695844,12.167074421284575,22.037267233227652,2003.55379528094,0.0,22.947984717222965,0.0,799.4684020755044,22.837368484679452,0.0,662.3850726955473,23.69320391886081,0.0,822.8461686004671,22.29377490624249,0.0,704.7404943778456,23.89854685521368,0.0,1451.622011757876,0.0,0.0,827.8295874237873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.2756992659429,751.2756992659429,0.0,0.0,585.4723465036677,827.8295874237873,7.644750466006133,7.22,0.4663615649600078,1413.3019339274551,47.35908339012987,0.0,7.644750466006133,0.4663615649600078,13.652996632988572,0.00816234083762131,8.105762916868834,12.983137042363182,0.42341335419023807,0.00816234083762131,13.0,81.99999999999996,0.0,0.0,0.057926148388422194,7.22,0.0,8.525000000000002,0.2605884864827881,0.0073253525232193015,11.5,8.525000000000002,0.2605884864827881,0.0073253525232193015,4.5 
 04/29  12:00:00,8.9875,11.328998430938823,11.588834003248742,10.320461691639206,11.926942585419479,10.066166261810347,12.324911637623748,22.638361987647663,1665.1752292740061,0.0,22.922543081242985,0.0,796.3915664353929,22.6636393349135,0.0,649.7131712181672,23.64027071211557,0.0,817.9102729378594,22.22440863857107,0.0,692.14290040741,23.898667482772314,0.0,1421.7447476872055,0.0,6.557048002018935,1029.8972007541513,0.0,0.0,0.0,0.0,6.196733252704677,0.0,0.0,0.0,0.0,0.0,955.3595832323133,955.3595832323133,6.557048002018935,8.196310002523669,620.104142914547,1029.8972007541513,7.773719020817772,7.22,0.44358460363700336,1650.0013436686984,47.3657046293669,0.00004528559057303962,7.773719020817772,0.44358460363700336,14.156051155684374,0.008530677197086238,8.754122184361364,13.004700314642635,0.42094823634423933,0.008530677197086238,13.0,81.99999999999996,0.0,0.0,0.06326477110289888,7.22,0.0,8.9875,0.2605884864827881,0.0075705995471097905,11.5,8.9875,0.2605884864827881,0.0075705995471097905,4.5 
 04/29  13:00:00,9.775,11.199243125700697,11.013860298409545,9.75053647169158,11.306993458179418,9.551527068875384,12.024462684402831,22.928574619113792,1248.026379283071,0.0,22.742579727195544,0.0,780.0056186352288,22.50174155813352,0.0,637.2097546020866,23.55265479526493,0.0,809.2658299329767,22.201938243814567,0.0,657.1642424055989,23.899053886195134,0.0,976.5446071337954,0.0,39.701673566284406,938.484793283907,0.0,0.0,0.0,0.0,37.66398823229373,0.0,0.0,0.0,0.0,0.0,805.9362632148224,805.9362632148229,39.701673566284406,49.627091957855505,603.9857897185942,938.484793283907,7.706506134151128,7.22,0.46005064329610856,1542.4705830025014,47.38900487047435,0.00027437740170724003,7.706506134151128,0.46005064329610856,13.934550682651317,0.008341224006413864,8.433874656901782,13.02431730020192,0.38124570900721305,0.008341224006413864,13.0,81.99999999999996,0.0,0.0,0.05759383526515115,7.219999999999999,0.0,9.775,0.2605884864827881,0.007498934565914781,11.5,9.775,0.2605884864827881,0.007498934565914781,4.5 
 04/29  14:00:00,10.375,10.729954006852992,10.901770448333856,9.827213996082593,11.183786555218417,9.658187660625806,11.815715079752191,23.315059998963807,1322.2747867989965,0.0,23.069274289259962,0.0,810.0070696990734,22.730055509185423,0.0,655.8932440040662,23.850321161703317,0.0,845.6227943798568,22.418348851306902,0.0,715.07866361287,23.898735488786787,0.0,1525.8549541056013,0.0,0.0,1615.4190589115306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1556.0410183935212,1556.041018393521,0.0,0.0,721.5828339027028,1615.4190589115306,7.991040014862641,7.22,0.49883430179846544,2337.0018928142335,47.43002970112326,0.0,7.991040014862641,0.49883430179846566,15.458270210692401,0.00841403260746214,8.560711583479202,12.971336627649668,0.4308677048347627,0.00841403260746214,13.0,81.99999999999996,0.0,0.0,0.09856601534190972,7.22,0.0,10.375,0.2605884864827881,0.0075353365732760205,11.5,10.375,0.2605884864827881,0.0075353365732760205,4.5 
 04/29  15:00:00,9.1625,11.288363598544036,11.818403766625838,10.617892827268186,12.135288653414632,10.40352522360677,12.177158587371018,23.650900910033577,1338.8431217717334,0.0,23.09227164511382,0.0,811.1051156087509,22.613156587866126,0.0,647.2957581770197,23.73502249176936,0.0,826.2002595324699,22.319943490153694,0.0,706.7382868864316,23.898611345101543,0.0,1719.0899992290588,0.0,0.0,1607.476830064281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.3514722119994,1474.3514722119996,0.0,0.0,720.2361454461974,1607.476830064281,8.002063781650746,7.22,0.48941364757320405,2327.7129755104784,47.43002970112326,0.0,8.002063781650746,0.4894136475732041,15.201916757244147,0.008654145588527482,8.959548653808474,12.992831800511027,0.44746880760656127,0.008654145588527482,13.0,81.99999999999996,0.0,0.0,0.08899214477939846,7.22,0.0,9.1625,0.2605884864827881,0.007678153136852846,11.5,9.1625,0.2605884864827881,0.007678153136852846,4.5 
 04/29  16:00:00,8.675,11.963406171485952,12.526307418999604,11.14671675757759,12.855832546762656,10.91923972874341,12.739429718039139,23.783532583158426,1251.202869562229,0.0,23.023023064701178,0.0,805.4283272623903,22.52862192430854,0.0,641.2719061673846,23.6405786388024,0.0,818.915153810497,22.329174071357453,0.0,707.0239339225263,23.898633246925037,0.0,1601.7847017861554,0.0,0.0,1350.8475310874055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1257.0055083278305,1257.0055083278294,0.0,0.0,675.6478149650036,1350.8475310874055,7.927571555251803,7.22,0.45552153975813675,2026.4953460524089,47.43002970112326,0.0,7.927571555251803,0.45552153975813675,14.782807738844173,0.00894075747941044,9.440012874580688,13.004964781260597,0.4370182063979682,0.00894075747941044,13.0,81.99999999999996,0.0,0.0,0.07233314920255518,7.219999999999999,0.0,8.675,0.2605884864827881,0.007883151406736597,11.5,8.675,0.2605884864827881,0.007883151406736597,4.5 
 04/29  17:00:00,8.9,12.375723568540893,12.764863749277627,11.225060464589468,13.096164278804832,10.997417511386953,13.317334124316888,23.784294399809383,1182.0751041671265,0.0,22.68507989776786,0.0,777.6321253360916,22.238540226705787,0.0,581.006194979055,23.199159712880494,0.0,784.3560619453511,22.20520534374821,0.0,609.5232163997105,23.89860195831233,0.0,1284.8416592637163,0.0,101.16550019821318,1134.3662773593264,0.0,0.0,39.96696522220412,0.0,87.16459814297296,0.0,0.0,0.0,0.0,0.0,1000.7842293883115,1000.7842293883122,101.16550019821318,126.45687524776646,638.138887243606,1134.3662773593264,7.828137275080503,7.22,0.44475050674017147,1772.5051646029322,47.15609248043603,0.0006927380675702777,7.828137275080503,0.44475050674017147,14.318405846955331,0.00880068793170439,9.193545919336822,13.01626130972885,0.40867694564672,0.00880068793170439,13.0,81.99999999999996,0.0,0.0,0.061523900073933255,7.22,0.0,8.9,0.2605884864827881,0.007632002355771234,11.5,8.9,0.2605884864827881,0.007632002355771234,4.5 
 04/29  18:00:00,8.2125,12.35526567954292,12.461179410121163,10.736582352536985,12.775796542643201,10.504794469026695,13.569946131718623,23.687019387856544,1157.4098452657017,0.0,22.48397874442416,0.0,762.2459541615526,22.202024355446888,0.0,477.68340068413295,22.81530016345632,0.0,755.5144862490902,22.201278503081298,0.0,588.7795102440468,23.898349300571784,0.0,1222.595024580798,0.0,206.8861505905699,881.6193245453684,0.0,0.0,141.08576814245487,0.0,108.14412280153196,0.0,0.0,0.0,0.0,0.0,748.6988000551296,748.6988000551285,206.8861505905699,258.60768823821235,594.8844805902993,881.6193245453684,7.700300372600742,7.22,0.4375363087134404,1476.5038051356673,46.283899557614994,0.0013830726939068846,7.700300372600742,0.4375363087134404,13.71391047847138,0.008426913316778464,8.568434504644166,13.003331485543177,0.4029176484173549,0.008426913316778464,13.0,81.99999999999996,0.0,0.0,0.05289443019573603,7.22,0.0,8.2125,0.2605884864827881,0.007059680716538968,11.5,8.2125,0.2605884864827881,0.007059680716538968,4.5 
 04/29  19:00:00,7.425,11.571132528265718,11.19589087490294,9.457459853709901,11.451698580728642,9.240776428282789,13.045924015582942,23.118003642358417,648.6149211656855,0.0,22.20374466009887,34.0967865211378,76.96600854609864,22.20245055542222,0.0,70.01208346096615,22.207644428659506,8.025576181299186,184.23078086483326,22.20253999983486,0.0,125.04183404019903,23.160687923659054,0.0,814.5680770267079,0.0,2254.593133229189,292.2528896264341,0.0,693.7343141969912,547.8592004018735,529.874019456006,571.0275688870339,0.0,0.0,0.0,0.0,0.0,137.4556177967592,137.45561779675924,2254.593133229189,2818.2414165364858,494.6828696370195,292.2528896264341,7.376684199241834,7.22,0.44496489148343593,786.9357592634536,44.25435088899615,0.014241290307266868,7.376684199241834,0.44496489148343593,12.17515975233259,0.007958261217225683,7.751986573589512,12.999867197404877,0.3716780372933336,0.007958261217225683,13.0,81.99999999999997,0.0,0.0,0.013265846000833598,7.219999999999999,0.0,7.425,0.2605884864827881,0.006874877475133852,11.5,7.425,0.2605884864827881,0.006874877475133852,4.5 
 04/29  20:00:00,6.8875,10.059489760777538,9.239343393187522,7.943426515660541,9.413325881923296,7.817899995135476,11.414304530558306,22.292627145913354,278.11515773561314,0.0,22.20348738976611,780.6346913564169,0.0,22.201029164820262,296.1778615921203,0.0,22.202677063965073,711.4983770049826,0.0,22.201037452043842,273.186245539187,0.0,22.261029135378944,0.0,289.6294527525682,0.0,5548.784388249163,17.811715963406215,0.0,1514.6390716921974,913.1799653010823,1414.0165473881384,968.3069301290651,449.2871244304315,0.0,96.63167126346916,0.0,0.0,0.6733700481336673,0.6733700481337159,5548.784388249163,6935.980485311453,58.69094271589161,17.811715963406215,7.28500636811092,7.276003334933788,0.058954448229268375,76.50265867929782,47.90631780080049,0.039150197094643596,7.28500636811092,0.05895444822926838,11.558408829506421,0.007672033887604673,7.233395286719724,12.999780885498327,0.3716780372933336,0.007672033887604673,13.0,82.0,0.0,0.0005280534089043681,0.00007567993364578746,7.22,0.0,6.8875,0.2605884864827881,0.00687402703490122,11.5,6.8875,0.2605884864827881,0.00687402703490122,4.5 
 04/29  21:00:00,6.7,9.317879836741222,8.38465845194296,7.376467586793864,8.526182671724783,7.298255840196931,10.474328382505782,21.402323431188975,0.0,0.0,20.646599892610936,47.52,0.0,20.835297630154823,20.520000000000003,0.0,20.69908640119914,47.52,0.0,20.865057768874365,20.520000000000003,0.0,21.751551315314618,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,21.530919553245496,0.008855306420895924,9.324669782029344,21.530919553245496,0.0,0.008855306420895924,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.006866244823797949,11.5,6.7,0.0,0.006866244823797949,4.5 
 04/29  22:00:00,6.7,9.318489995157607,8.385291659761982,7.376848034394863,8.526843629441109,7.298598363499723,10.47506769577693,20.577181208359555,0.0,0.0,19.843646854032816,27.720000000000002,0.0,20.039698887673474,11.970000000000002,0.0,19.891880479611874,27.720000000000002,0.0,20.06402384289014,11.970000000000002,0.0,21.15238432719,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,20.771430086814533,0.00885159467930301,9.318548645484068,20.771430086814533,0.0,0.00885159467930301,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006866244823797949,11.5,6.7,0.0,0.006866244823797949,4.5 
 04/29  23:00:00,6.7,9.318463348120535,8.385264023057609,7.376831016771711,8.526814634154782,7.298583461298228,10.475035250030018,19.869325184721514,0.0,0.0,19.43285891560677,15.840000000000002,0.0,19.60768793269103,6.840000000000001,0.0,19.472616368095714,15.840000000000002,0.0,19.62254983120877,6.840000000000001,0.0,20.670892528457326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,20.037161941368794,0.008851542063497876,9.318461616596526,20.037161941368794,0.0,0.008851542063497876,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.007006242771946268,11.5,6.7,0.0,0.007006242771946268,4.5 
 04/29  24:00:00,7.0125,9.318464461327585,8.385265101611337,7.376831409109191,8.526815728480363,7.298584086146501,10.475036584450482,19.26145575001786,0.0,0.0,19.19146399115661,15.840000000000002,0.0,19.345923253201292,6.840000000000001,0.0,19.224796369707246,15.840000000000002,0.0,19.354636912936794,6.840000000000001,0.0,20.37877169832878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,19.402885925454175,0.008851543773757686,9.318464461327585,19.402885925454175,0.0,0.008851543773757686,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0069587863945781946,11.5,7.0125,0.0,0.0069587863945781946,4.5 
 04/30  01:00:00,6.8875,9.318464461327585,8.385265101611337,7.376831409109191,8.526815728480363,7.298584086146501,10.475036584450482,18.77746771925902,0.0,0.0,19.02354166826609,15.840000000000002,0.0,19.161125589426383,6.840000000000001,0.0,19.052562516287548,15.840000000000002,0.0,19.16617996753802,6.840000000000001,0.0,20.204212715934137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.88720360815795,0.00885154372110267,9.318464461327585,18.88720360815795,0.0,0.00885154372110267,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006870907619811585,11.5,6.8875,0.0,0.006870907619811585,4.5 
 04/30  02:00:00,6.7,9.30736205700475,8.374245255862665,7.365900808230299,8.515783383670271,7.28765962653895,10.463831287659907,18.381584544630115,0.0,0.0,18.884203936739528,15.840000000000002,0.0,19.013145005827646,6.840000000000001,0.0,18.911349919432137,15.840000000000002,0.0,19.016075349885497,6.840000000000001,0.0,20.075699958869706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.47535411467158,0.008851543722625078,9.30736205700475,18.47535411467158,0.0,0.008851543722625078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006871439460914261,11.5,6.7,0.0,0.006871439460914261,4.5 
 04/30  03:00:00,6.7,9.311803671203442,8.37865375557794,7.370273694205557,8.520196885504479,7.2920299697672055,10.468313998747867,18.040851135277205,0.0,0.0,18.791579248889743,15.840000000000002,0.0,18.908382899540857,6.840000000000001,0.0,18.816066063691206,15.840000000000002,0.0,18.910081213724485,6.840000000000001,0.0,19.976328161041742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,18.12106574583033,0.008851543722584565,9.311803671203442,18.12106574583033,0.0,0.008851543722584565,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.007009401745070323,11.5,6.7,0.0,0.007009401745070323,4.5 
 04/30  04:00:00,6.7,9.30736205700475,8.374245255862665,7.365900808230299,8.515783383670271,7.28765962653895,10.463831287659907,17.751533699710727,0.0,0.0,18.712278268923985,15.840000000000002,0.0,18.82407891043388,6.840000000000001,0.0,18.735681756337076,15.840000000000002,0.0,18.82506144437989,6.840000000000001,0.0,19.897941052666084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.819348744369417,0.008851543722585516,9.30736205700475,17.819348744369417,0.0,0.008851543722585516,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006955476062691059,11.5,6.7,0.0,0.006955476062691059,4.5 
 04/30  05:00:00,6.7,9.300698004532817,8.367631102750238,7.35933986520816,8.509161721143538,7.281102713233481,10.45710574009865,17.50739960057223,0.0,0.0,18.644291200467563,15.840000000000002,0.0,18.754621505258633,6.840000000000001,0.0,18.667439580515612,15.840000000000002,0.0,18.755190171568877,6.840000000000001,0.0,19.83461180816366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.564546792237408,0.008851543722585502,9.300698004532817,17.564546792237408,0.0,0.008851543722585502,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.00687455875837581,11.5,6.7,0.0,0.00687455875837581,4.5 
 04/30  06:00:00,6.324999999999999,9.311803671203442,8.37865375557794,7.370273694205557,8.520196885504479,7.2920299697672055,10.468313998747867,17.30302347657988,0.0,0.0,18.588196255485194,15.840000000000002,0.0,18.705938919654685,6.840000000000001,0.0,18.6189809995655,15.840000000000002,0.0,18.70626781480525,6.840000000000001,0.0,19.783016915984412,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.78503207521968,0.0,7.2840038113529,0.0,17.35025133161222,0.008851543722585498,9.311803671203442,17.35025133161222,0.0,0.008851543722585498,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006873627475408571,11.5,6.324999999999999,0.0,0.006873627475408571,4.5 
 04/30  07:00:00,6.475,8.495892401493057,7.8363207723459904,7.010534873840056,7.953907378972074,6.948061842210884,9.783744706112532,17.91942372251748,1463.7629427603435,0.0,21.741825546878307,2701.2899790864585,0.0,21.811104888919047,1208.7144002702023,0.0,21.749648787876055,2575.3524912030766,0.0,21.80115608301334,1204.7201436530224,0.0,21.692092422405345,2396.322191442542,0.0,0.0,14658.560969225293,0.0,0.0,3392.3398782262166,1797.2001559542314,3236.9810129747657,1867.2306592168484,3072.164584467003,0.0,734.3372269934611,0.0,0.0,0.0,0.0,14489.694724341543,18112.11840542693,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,67.67386834430388,0.260289328924662,7.2840038113529,0.0,9.871548880524522,0.0073412455205080634,6.606127673260138,13.000130353742668,0.3716780372933336,0.0073412455205080634,13.0,81.89040435019876,0.0,0.0056536953671257545,0.0,7.219999999999999,0.0,6.475,0.2605884864827881,0.006869231909786807,11.5,6.475,0.2605884864827881,0.006869231909786807,4.5 
 04/30  08:00:00,6.324999999999999,7.421801837327528,6.753072772223805,6.211955880670847,6.8273940814047,6.165153113444706,8.314672970460224,18.57633646734108,1448.6975838418805,0.0,22.20210760059071,1844.6174132469646,0.0,22.19993281062423,751.3163120984372,0.0,22.202303624613272,1684.842796420718,0.0,22.20051998059718,751.8092163426918,0.0,22.202772884893342,1692.3803247368446,0.0,0.0,10670.550339596202,0.0,0.0,2577.289597503628,1367.2209142271317,2386.172914723432,1445.7250868301144,2419.171744832406,0.0,700.6900294792165,0.0,0.0,0.0,0.0,10670.550339596202,13338.187924495254,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,60.69538022247035,0.1202438437875116,7.2840038113529,0.0,9.95810371951835,0.006928818552752439,5.775654577717045,13.000131999221733,0.3716780372933336,0.006928818552752439,13.0,81.99999999999977,0.0,0.005282377872574441,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.006508904184131598,11.5,6.324999999999999,0.2605884864827881,0.006508904184131598,4.5 
 04/30  09:00:00,6.475,7.112120828576494,7.715782787004121,7.042556992679113,7.781863060755727,6.927191695214344,9.019795244662834,19.592156229115616,2347.48946187968,0.0,22.201623653957483,199.6558082874784,0.0,22.2005814108368,23.700216356875416,47.55381246340835,22.200774587084318,69.24912815066517,75.37671926501923,22.201132441059006,23.969349959612146,46.78909838525465,22.422773981088437,0.0,751.2506396058182,0.0,2874.045043948692,0.0,0.0,933.9770179949123,592.4544156485524,697.1039629536245,671.4444769118701,0.0,0.0,555.9110409592583,0.0,0.0,0.0,0.0,2874.045043948692,3592.5563049358652,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,49.396117622378924,0.021599838894063077,7.2840038113529,0.0,10.339879209032869,0.00677798683946779,5.46448869167958,12.999898280391815,0.3716780372933336,0.00677798683946779,13.0,82.0,0.0,0.003941958551656238,0.0,7.22,0.0,6.475,0.2605884864827881,0.006466182006447828,11.5,6.475,0.2605884864827881,0.006466182006447828,4.5 
 04/30  10:00:00,6.8875,8.76187975490883,9.36899688111212,8.281397790992882,9.46734572247081,8.098853187086089,11.009404301213578,20.445843374027863,2186.5030879505857,0.0,22.200536485965713,0.0,615.8304332349207,22.200876904825062,0.0,405.50651891199146,22.347203338040067,0.0,717.0050655336116,22.200569109203585,0.0,403.0356559319474,23.5520964774145,0.0,843.2423282563925,0.0,869.9910941212407,0.0,0.0,121.03772691696102,211.98401816334126,0.0,292.3508059391437,0.0,0.0,343.1857245677447,0.0,0.0,0.0,0.0,869.9910941212407,1087.4888676515507,0.0,0.0,7.2840038113529,7.2840038113529,0.0,0.0,43.02874707763358,0.00536196090605335,7.2840038113529,0.0,10.904298641734501,0.0072957951039422965,6.514180391672198,12.99981757787037,0.3716780372933336,0.0072957951039422965,13.0,82.0,0.0,0.0021803318759359975,0.0,7.22,0.0,6.8875,0.2605884864827881,0.006843492122051106,11.5,6.8875,0.2605884864827881,0.006843492122051106,4.5 
 04/30  11:00:00,7.500000000000001,10.100036019897253,10.475509013282405,9.293845563633646,10.650367917684159,9.11844058703047,12.322160262127262,21.19712505330868,2134.685413431732,0.0,22.359334090444122,0.0,752.1995125934675,22.200580255299045,0.0,525.8355458399571,22.778136580582977,0.0,752.3465689071714,22.201652884798875,0.0,521.3471293320815,23.898290057967476,0.0,1193.6862784865907,0.0,258.48563446463754,214.1296478712506,0.0,0.0,93.60850262575467,0.0,176.3015843499428,0.0,0.0,15.323690372338236,0.0,0.0,166.8979216199861,166.89792161998565,258.48563446463754,323.10704308079687,370.05011625294117,214.1296478712506,7.349947655326018,7.236000952838224,0.3384921534480024,584.1797641241917,41.53932790842051,0.0015296995573801917,7.349947655326018,0.3384921534480024,12.223243606403313,0.00792087494277358,7.687403773728736,12.976611089598125,0.40027997141880955,0.00792087494277358,13.0,82.0,0.0,0.00007695380064285106,0.015036243941496032,7.22,0.0,7.500000000000001,0.2605884864827881,0.00726426180998654,11.5,7.500000000000001,0.2605884864827881,0.00726426180998654,4.5 
 04/30  12:00:00,7.8,10.958013176774529,11.042294771059263,9.822730989651124,11.270550984489997,9.65305366675846,12.616387287617114,21.71153592125296,1853.259717953806,0.0,22.22439298027677,0.0,687.7768750006101,22.201590368710313,0.0,478.1806342219538,22.657024399396825,0.0,741.5158410377894,22.199693946431424,0.0,474.6063505288809,23.898682265118516,0.0,1167.8146161552631,0.0,393.7591777969704,381.2509031848948,0.0,51.73919043403256,139.74760147814212,0.0,221.114968934964,0.0,0.0,0.0,0.0,0.0,284.98486981521097,284.98486981521046,393.7591777969704,492.1989722462129,509.5237395411576,381.2509031848948,7.435330791689116,7.22,0.42250415202126534,890.7746427260524,41.15165242483678,0.0023058172033288047,7.435330791689116,0.42250415202126534,12.586691730585287,0.008249581199853891,8.27349588091246,13.006390083478081,0.3981714713865645,0.008249581199853891,13.0,82.0,0.0,0.0,0.023720911285609554,7.219999999999999,0.0,7.8,0.2605884864827881,0.007418902547630474,11.5,7.8,0.2605884864827881,0.007418902547630474,4.5 
 04/30  13:00:00,7.425,10.803429874398962,10.43282261059735,9.2179845110469,10.63316824107694,9.05912138768254,12.222151642728033,21.817178720292485,1484.6192783914876,0.0,22.201515931350105,0.0,369.07564657347933,22.200603716042963,0.0,329.2852116385687,22.249409990341483,0.0,654.6477605117761,22.200813673444983,0.0,327.3402257638561,23.749436662702198,0.0,859.3260588435936,0.0,1049.4014533303382,55.58606396085855,0.0,366.8466968462513,287.68206953429933,54.60606379799056,367.5206384255051,0.0,0.0,35.58278677157685,0.0,0.0,1.9406239136260994,1.9406239136260601,1049.4014533303382,1311.7518166629225,120.65359238872114,55.58606396085855,7.307470612110269,7.275571678600676,0.10385501651562408,176.2396563495797,40.1430810218324,0.005998081856867524,7.307470612110269,0.10385501651562408,11.742520771945722,0.008028857175606991,7.879550673905182,13.018534004161982,0.3716780372933336,0.008028857175606991,13.0,82.0,0.0,0.00017981247782357222,0.00018627586978777356,7.22,0.0,7.425,0.2605884864827881,0.007229580918943299,11.5,7.425,0.2605884864827881,0.007229580918943299,4.5 
 04/30  14:00:00,7.075,10.188407091472886,10.133145942200812,9.027439414492052,10.278144356503004,8.879653622991132,12.026536200523717,21.956648445085552,1620.735829350887,0.0,22.200589445438773,0.0,557.1999250424949,22.200183715265837,0.0,418.6004765427066,22.32859010436525,0.0,717.244064387987,22.201110764540342,0.0,418.7189990927094,23.895012963399424,0.0,1100.9150673398717,0.0,659.0190226762833,183.62272369883726,0.0,181.18101909820768,200.2097980972135,0.0,278.264878349876,0.0,0.0,24.71984446002203,0.0,0.0,112.08808379907222,112.08808379907262,659.0190226762833,823.7737783453541,365.1652373372024,183.62272369883726,7.333595031492545,7.238523892866891,0.34569869393452374,548.7879610360397,38.94429044287608,0.003661936521497562,7.333595031492545,0.3456986939345245,12.056716644584192,0.00785711071880634,7.556311924742124,12.983811635166319,0.39205462498684973,0.00785711071880634,13.0,82.0,0.0,0.00013070637912958758,0.01135712413089136,7.22,0.0,7.075,0.2605884864827881,0.00706135606314626,11.5,7.075,0.2605884864827881,0.00706135606314626,4.5 
 04/30  15:00:00,5.125,10.505939495778057,10.549746169773034,9.221410922268584,10.712203975286235,9.018189799460792,12.130123706402351,22.118629818365537,1751.5432529034356,0.0,22.201126430008262,0.0,551.4074036992454,22.202034570348076,0.0,419.2569030102668,22.33129848073854,0.0,717.1726069618104,22.201331639251343,0.0,419.9472847408648,23.898336574364237,0.0,1329.6177975343974,0.0,861.2423112434928,46.487510987981764,0.0,186.50912177743112,199.16164864155655,0.0,276.41172577582734,0.0,33.10122697545576,193.53674884997866,0.0,0.0,13.640883115361524,13.640883115361618,861.2423112434928,1076.552889054366,119.37981755011104,46.487510987981764,7.307558639015016,7.283734376886703,0.11629200894855873,165.8673285380928,38.50485894771933,0.004730552598541876,7.307558639015016,0.11629200894855875,11.475160087667758,0.0076037136617685425,7.075099097429199,12.991292181934693,0.41257681687523634,0.0076037136617685425,13.0,82.0,0.00017681126928828378,0.0011849903955047205,0.0015086019788300427,7.22,0.0,5.249996348708123,0.2605884864827881,0.006460112012377734,11.5,5.249996348708123,0.2605884864827881,0.006460112012377734,4.5 
 04/30  16:00:00,4.625,10.513325061009224,10.55999405849967,8.942880763756978,10.734384105196694,8.7037093463088,12.158426596294447,22.127804314288632,1717.054098543801,0.0,22.20091191018135,0.0,463.3584891835156,22.201100683278458,0.0,357.72264635825553,22.215446385054157,0.0,648.6634619514897,22.20193346372367,0.0,357.5724403704481,23.8984125454006,0.0,1196.0579269212697,0.0,1398.239212492033,0.0,0.0,272.7801890494712,259.13382733669494,58.10311067200787,337.148556015656,0.0,16.57796197317915,439.106098437851,0.0,0.0,0.0,0.0,1398.239212492033,1747.7990156150408,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,38.712591146572954,0.007724881285854605,7.304979169182271,0.0,10.816286359118202,0.007434368287934198,6.752697801588346,13.007827406680974,0.400794526364493,0.007434368287934198,13.0,82.0,0.00008201701423589821,0.0029197242948726665,0.0,7.22,0.0,4.68759610699048,0.2605884864827881,0.0062418175768578655,11.5,4.68759610699048,0.2605884864827881,0.0062418175768578655,4.5 
 04/30  17:00:00,5.0,10.354202491231899,10.444662743521572,8.755086138299575,10.609832170239034,8.514144783148948,12.68115388870006,22.07919684348495,1683.0000648157074,0.0,22.201223000359217,0.0,434.75940973683316,22.20260536112402,0.0,293.48703401654313,22.201905003776677,0.0,588.6251313641435,22.202489814526878,0.0,293.641778182139,23.89821891827665,0.0,877.4822296986365,0.0,1853.1854164914637,0.0,0.0,300.7710134620537,322.8512985934806,116.36826021193363,400.4580321057457,0.0,0.0,638.4097057191025,0.0,0.0,0.0,0.0,1853.1854164914637,2316.4817706143294,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,40.2750479069889,0.01063011676965181,7.304979169182271,0.0,10.146452697714594,0.007279204924029168,6.449941272708671,13.01797746205153,0.37223088144608274,0.007279204924029168,13.0,82.0,0.0,0.004677998910980779,0.0,7.22,0.0,5.0,0.2605884864827881,0.006309923141868841,11.5,5.0,0.2605884864827881,0.006309923141868841,4.5 
 04/30  18:00:00,5.375,10.370142735189749,10.381796628188857,8.734268807848874,10.53869022034657,8.50635763423068,13.286520759589909,22.097429356112578,1672.9700991157783,0.0,22.201414876617573,0.0,418.11269106342326,22.20211352164925,0.0,266.26411104930645,22.20173890384308,0.0,522.218903957053,22.200725599300494,0.0,282.1460452004279,23.888775136340705,0.0,872.9172295030853,0.0,1779.1391321576639,0.0,0.0,318.92910640777956,351.3219657993207,183.92307150564318,413.3180049197297,0.0,0.0,538.1347301898179,0.0,0.0,0.0,0.0,1779.1391321576639,2223.9239151970796,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,41.12068846891419,0.010413301141355582,7.304979169182271,0.0,10.389804213779586,0.007391733255961175,6.658796128467712,12.99987642875133,0.3716780372933336,0.007391733255961175,13.0,82.0,0.0,0.003770573661444954,0.0,7.22,0.0,5.375,0.2605884864827881,0.00648394866501046,11.5,5.375,0.2605884864827881,0.00648394866501046,4.5 
 04/30  19:00:00,5.85,10.228041612422627,9.729229858545402,8.244884889547047,9.87442389781865,8.05780465069415,12.75265690809255,21.790340360401302,1130.9576513735976,0.0,22.20222257907663,238.8622575875409,0.0,22.201832314264834,62.544333650254714,0.0,22.202007178309312,207.36074065901127,0.0,22.201547960394258,14.07903975524431,55.55233245509052,22.93457170542651,0.0,796.214823067027,0.0,3768.382878930554,0.0,0.0,973.6717731524848,679.5491330571505,910.7826554404558,653.6941175027448,0.0,0.0,438.2605742913847,0.0,0.0,0.0,0.0,3768.382878930554,4710.478598663192,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,42.58533400013469,0.022931035015784126,7.304979169182271,0.0,10.654070474515262,0.007461354632149384,6.776378052041752,13.0000198040874,0.3716780372933336,0.007461354632149384,13.0,82.0,0.0,0.0029206708587769113,0.0,7.22,0.0,5.85,0.2605884864827881,0.006578536209370546,11.5,5.85,0.2605884864827881,0.006578536209370546,4.5 
 04/30  20:00:00,5.375,9.101623310605866,8.125440884038643,6.967321428705837,8.248072102172111,6.847963715755458,10.869539864996973,21.250173939478834,666.9312201822837,0.0,22.202451183938987,978.9635517730659,0.0,22.20167891831197,391.05035126646845,0.0,22.203190273488083,931.009118308548,0.0,22.200758502770803,357.9462293529312,0.0,22.217245038455516,77.39116015201324,123.33501279311761,0.0,6951.666643152584,0.0,0.0,1712.0151880263334,1007.4836709563683,1632.6755534425747,1052.3858865244742,687.6162082995342,0.0,621.4481169689739,0.0,0.0,0.0,0.0,6951.666643152584,8689.583303940728,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,49.55894887468989,0.05156909119562148,7.304979169182271,0.0,10.167558753663993,0.007167337656782062,6.213393042118741,12.998892949430802,0.3716780372933336,0.007167337656782062,13.0,82.0,0.0,0.004546132365898621,0.0,7.22,0.0,5.375,0.2605884864827881,0.006407754413339997,11.5,5.375,0.2605884864827881,0.006407754413339997,4.5 
 04/30  21:00:00,4.625,8.406355577445055,7.302812508339658,6.34805939150853,7.41081749744672,6.264842563135634,9.851924528031176,20.49223715762295,0.0,0.0,20.472607974490543,47.52,0.0,20.660258894745905,20.520000000000003,0.0,20.510947338983463,47.52,0.0,20.702529863672623,20.520000000000003,0.0,21.611596863017933,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,20.59930566050589,0.008338162896273137,8.411323282649976,20.59930566050589,0.0,0.008338162896273137,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.0,0.0061857578851490826,11.5,4.625,0.0,0.0061857578851490826,4.5 
 04/30  22:00:00,4.0249999999999995,8.40347177730451,7.299805209939822,6.3459405442501104,7.407744789772286,6.262867546756079,9.848021334830833,19.786275709041035,0.0,0.0,19.588157520286497,27.720000000000002,0.0,19.803966537393546,11.970000000000002,0.0,19.623121265708473,27.720000000000002,0.0,19.838073041666643,11.970000000000002,0.0,20.96273239905639,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,19.95388686434375,0.008333497924534352,8.40319476830028,19.95388686434375,0.0,0.008333497924534352,13.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0249999999999995,0.0,0.005951900484860611,11.5,4.0249999999999995,0.0,0.005951900484860611,4.5 
 04/30  23:00:00,3.3625,8.403598130597445,7.299936845241104,6.346033243660004,7.407879264252869,6.262953889172172,9.84819220674747,19.142852427986327,0.0,0.0,19.133422549646536,15.840000000000002,0.0,19.328535968376215,6.840000000000001,0.0,19.165504174794645,15.840000000000002,0.0,19.349563058958193,6.840000000000001,0.0,20.487640805437547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,19.298522726371402,0.008333733670091999,8.40360625165193,19.298522726371402,0.0,0.008333733670091999,13.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3625,0.0,0.0056413280519425945,11.5,3.3625,0.0,0.0056413280519425945,4.5 
 04/30  24:00:00,2.725,8.392544960260931,7.288980933726138,6.3351625497484045,7.396913805213268,6.2520907670509915,9.837009211922496,18.558448850199262,0.0,0.0,18.833231424412112,15.840000000000002,0.0,19.00512993874192,6.840000000000001,0.0,18.864241659372595,15.840000000000002,0.0,19.01758048469924,6.840000000000001,0.0,20.23226025327444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,18.699015731631498,0.008333726007258516,8.392544867269223,18.699015731631498,0.0,0.008333726007258516,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.725,0.0,0.005512961623997397,11.5,2.725,0.0,0.005512961623997397,4.5 
 05/01  01:00:00,2.125,8.441081105163729,7.3370893421555055,6.382903121594442,7.445063924054828,6.299799389848378,9.886108574063897,18.029504865459252,0.0,0.0,18.58542844382358,15.840000000000002,0.0,18.736511574570017,6.840000000000001,0.0,18.60150953438106,15.840000000000002,0.0,18.74382047816878,6.840000000000001,0.0,20.055368374071033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,18.157137134623568,0.008333726243179768,8.441081105163729,18.157137134623568,0.0,0.008333726243179768,13.0,82.0,0.0,0.0,0.0,7.22,0.0,2.125,0.0,0.004709195734252935,11.5,2.125,0.0,0.004709195734252935,4.5 
 05/01  02:00:00,1.525,8.474122929351928,7.36983996796366,6.415403540385564,7.477843082510029,6.332278039820875,9.919533960376507,17.55030203163156,0.0,0.0,18.38811910306918,15.840000000000002,0.0,18.519464262442803,6.840000000000001,0.0,18.383187983865863,15.840000000000002,0.0,18.523727736740327,6.840000000000001,0.0,19.93702988802638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,17.665374663924563,0.008333726236358625,8.474122929351928,17.665374663924563,0.0,0.008333726236358625,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.525,0.0,0.004225489122178483,11.5,1.525,0.0,0.004225489122178483,4.5 
