Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/01  03:00:00,0.8625,8.4631217932218,7.358935635177667,6.404582447341877,7.4669291376958284,6.321464270423616,9.90840506728992,17.119143989192864,0.0,0.0,18.232682416460033,15.840000000000002,0.0,18.354244994458305,6.840000000000001,0.0,18.22022584648458,15.840000000000002,0.0,18.356724644079282,6.840000000000001,0.0,19.839961588129963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,17.22283863750095,0.008333726236540141,8.4631217932218,17.22283863750095,0.0,0.008333726236540141,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.8625,0.0,0.0039646220952057306,11.5,0.8625,0.0,0.0039646220952057306,4.5 
 05/01  04:00:00,0.225,8.456518755426247,7.352390658121973,6.398087450269399,7.460378593111516,6.314973683154378,9.90172517161303,16.72849665152893,0.0,0.0,18.09311959905242,15.840000000000002,0.0,18.20997041597452,6.840000000000001,0.0,18.076802162502005,15.840000000000002,0.0,18.211410877491847,6.840000000000001,0.0,19.753246058906978,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.822688735764835,0.008333726236535905,8.456518755426247,16.822688735764835,0.0,0.008333726236535905,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.003802750994567877,11.5,0.225,0.0,0.003802750994567877,4.5 
 05/01  05:00:00,0.6875,8.456518755426247,7.352390658121973,6.398087450269399,7.460378593111516,6.314973683154378,9.90172517161303,16.374215291110197,0.0,0.0,17.99640998697192,15.840000000000002,0.0,18.104027025667442,6.840000000000001,0.0,17.976380757572915,15.840000000000002,0.0,18.1048635533097,6.840000000000001,0.0,19.67495007549701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.459180300906837,0.008333726236535978,8.456518755426247,16.459180300906837,0.0,0.008333726236535978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6875,0.0,0.0036834895920314172,11.5,0.6875,0.0,0.0036834895920314172,4.5 
 05/01  06:00:00,1.1,8.467522836703221,7.3632979626380886,6.408911469870918,7.471295260045457,6.325790360646601,9.91285726448079,16.14692864630096,0.0,0.0,18.027563858734773,15.840000000000002,0.0,19.17611622554997,6.840000000000001,0.0,19.19117929179751,15.840000000000002,0.0,18.144161288596486,6.840000000000001,0.0,19.63107103814343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,51.812821502981045,0.0,7.304979169182271,0.0,16.164873580356605,0.008333726236535981,8.467522836703221,16.164873580356605,0.0,0.008333726236535981,13.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.003515113397717915,11.5,1.1,0.0,0.003515113397717915,4.5 
 05/01  07:00:00,3.1625,6.8888344006082844,5.499699089903785,3.7596209422036697,5.642296375159501,3.5139825422900657,8.491514720350962,17.09097626169933,1811.7925786068274,0.0,21.569311100248964,2818.5046470930956,0.0,22.150971008334697,248.58923224549457,119.68020968239938,22.141131295353162,719.6993957251894,0.0,21.63797577957707,1280.8555714714512,0.0,21.648088596632185,2403.821783361641,0.0,0.0,12760.169802289049,0.0,0.0,3484.8184613064086,737.2214612900149,1408.4630742077165,1925.2765672896667,3064.8543558846395,352.79063583643205,1341.3725735905923,0.0,0.0,0.0,0.0,12592.615600862773,15740.769501078465,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,66.90564742788932,0.20985253961494243,7.304979169182271,0.0,8.24606499432855,0.0047855831902286015,0.6296051584811136,13.000409812997045,0.3716780372933336,0.0047855831902286015,13.0,81.88836876494703,0.0022901953349238956,0.01344935812433381,0.0,7.219999999999999,0.0,4.501027900617109,0.2605884864827881,0.003571756823379467,11.5,4.501027900617109,0.2605884864827881,0.003571756823379467,4.5 
 05/01  08:00:00,5.4624999999999995,3.6854422177526995,2.3408954919604645,0.6605055867604601,2.4976739510712602,0.4867002289608993,5.565784061878164,18.19456466098987,1615.230084126125,0.0,22.2033060167593,1643.7909779071745,0.0,22.76410244844075,0.0,651.7921784272369,22.200902107261072,0.0,295.35187447414285,22.200974689515952,694.355095935078,0.0,22.203859747577702,1539.340801987868,0.0,0.0,7144.550305687248,0.0,0.0,2372.0305159880136,0.0,405.4632296551973,1385.166376485996,2260.5781948739323,0.0,970.1102813126298,0.0,0.0,0.0,0.0,7144.550305687248,8930.68788210906,0.0,0.0,7.304979169182271,7.304979169182271,0.0,0.0,59.2164215331558,0.07583261935470267,7.304979169182271,0.0,9.228448951981992,0.004482499100331609,-0.23871814148234358,12.999480394533023,0.3716780372933336,0.004482499100331609,13.0,81.99999999992204,0.0,0.008340654718698309,0.0,7.22,0.0,5.4624999999999995,0.2605884864827881,0.0037360631716814364,11.5,5.4624999999999995,0.2605884864827881,0.0037360631716814364,4.5 
 05/01  09:00:00,7.1625,2.3189621913742173,2.9041883971198663,1.236067297014227,3.154208182334873,1.5184634380825224,5.54347835348705,20.100874115266347,2567.37493028956,0.0,22.200383493592234,0.14228590812717812,316.35131664477916,23.8954632255177,0.0,1393.7212174413105,23.2388731144931,0.0,780.5003762345825,22.200611218521722,0.0,193.50354883533188,22.661104560177236,0.0,767.4083768960496,0.0,722.3500636183289,175.4268943239939,0.0,415.4827168332673,0.0,0.0,497.54989812961355,0.0,0.0,97.16293426161776,0.0,0.0,221.83886984868968,221.83886984868968,722.3500636183289,902.9375795229112,326.5107974051963,175.4268943239939,7.427728774307462,7.248326389727423,0.15145530151670927,501.9376917291902,51.86472846930485,0.005926280314918837,7.427728774307462,0.15145530151670938,12.189782199758966,0.004425399162739764,-0.4012500086489796,13.000462038653211,0.4320056180834985,0.004425399162739764,13.0,81.99999999999987,0.0,0.0006338434146679838,0.009414148006059208,7.219999999999999,0.0,7.1625,0.2605884864827881,0.003804140418541734,11.5,7.1625,0.2605884864827881,0.003804140418541734,4.5 
 05/01  10:00:00,9.175,4.0113756388251804,5.0287571485273155,2.3704958570810883,5.305188688337257,3.2548183280503804,7.345192117529667,22.007340354402707,2180.3948318518123,0.0,22.92109409431926,0.0,791.8501479680066,23.899022565178694,0.0,1922.3310230702311,23.883059932214813,0.0,1047.9143199342648,22.206288177421122,0.0,625.5329985833373,23.799152369972305,0.0,1198.3977026566076,0.0,47.33858085912152,1672.013473852457,0.0,0.0,0.0,0.0,67.82167534231294,0.0,0.0,0.0,0.0,0.0,1888.0687749264227,1888.0687749264227,47.33858085912152,59.1732260739019,732.167142543336,1672.013473852457,8.654303514708218,7.22,0.2731095026723868,2404.1806163957935,48.85552043430699,0.00034297175213405,8.654303514708218,0.2731095026723868,15.542891058769218,0.005015042067106133,1.2363846148625566,12.995235751607463,0.5295653854116633,0.005015042067106133,13.0,81.99999999999987,0.0,0.0,0.06283870747717035,7.219999999999999,0.0,9.175,0.2605884864827881,0.004010719503295573,11.5,9.175,0.2605884864827881,0.004010719503295573,4.5 
 05/01  11:00:00,11.375,5.82365605467789,6.996654809393883,4.3317498061531445,6.554550351478624,5.090694014633602,7.771439376257624,23.673056074131164,1500.897179774495,0.0,23.727862211102092,0.0,893.2296429109072,23.89902767210982,0.0,1835.9472132878127,23.898915140706965,0.0,1255.279337962199,22.509922942874432,0.0,717.2600110316281,23.898855923485304,0.0,1879.0173434777246,0.0,0.0,3664.853257411837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1379176907099,56.1379176907099,3679.538700995596,3679.538700995596,0.0,0.0,1087.4574929201344,3664.853257411837,9.880896243389955,7.219999999999999,0.32729163765446967,4752.310750331972,48.706541268500786,0.0,9.880896243389955,0.32729163765446967,18.158405733249694,0.005847865082704783,3.3597469857524995,12.99973767600061,0.603737158309947,0.005847865082704783,13.0,81.99999999999987,0.0,0.0,0.1095458716463254,7.219999999999999,0.0037327360076253356,11.162485466375369,0.2605884864827881,0.004545544991385098,11.5,11.375,0.2605884864827881,0.004545544991385098,4.5 
 05/01  12:00:00,13.575,6.9246456750773575,7.807157513587319,5.544172100030014,7.229275789756155,6.145716050573983,7.903384027707715,24.992834620694847,687.1454107813327,0.0,23.898730534173307,0.0,1093.1804321239742,23.899174712567262,0.0,1387.1132849768978,23.898824845765247,0.0,1264.7843024387114,22.781377762616664,0.0,738.3827004425843,23.89855830478935,0.0,1900.2753202044855,0.0,0.0,4628.533008223785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.1965698239826,548.1965698239826,3965.665036079943,3965.665036079943,0.0,0.0,1268.0999117841661,4628.533008223785,10.021579271624868,7.22,0.39417650574630597,5896.632920007951,48.706541268500786,0.0,10.021579271624868,0.394176505746306,18.849682686536486,0.006309316101888718,4.420175286271089,13.000045644817876,0.5823770828762738,0.006309316101888718,13.0,81.99999999999987,0.0,0.0,0.11535683611796348,7.220000000000001,0.03664278461346802,11.500251958445245,0.2605884864827881,0.004889392266710785,11.5,13.575,0.2605884864827881,0.004889392266710785,4.5 
 05/01  13:00:00,15.4625,6.879836914553568,6.90535987419214,5.293004033827921,6.606575292364166,5.473706357008707,7.288137246378897,25.9682371005758,108.3020654237007,11.818280945532024,23.898672527036492,0.0,1034.900758534945,23.898988805795252,0.0,882.8348996526506,23.898767501537517,0.0,1082.6593782658713,22.719834879482413,0.0,730.7092913832415,23.898558973105793,0.0,1520.7107132837623,0.0,0.0,4213.328087198367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1046.897986879038,1046.897986879038,2950.060388902212,2950.060388902212,0.0,0.0,1196.0160781108325,4213.328087198367,9.438546767845395,7.219999999999999,0.4537737708692102,5409.3441653091995,48.706541268500786,0.0,9.438546767845395,0.4537737708692102,18.078738817287324,0.006116263464964234,3.965312915944606,13.030724193448568,0.48274703500193084,0.006116263464964234,13.0,81.99999999999987,0.0,0.0,0.08779722869718536,7.219999999999999,0.068271162351731,11.500077853346564,0.2605884864827881,0.004869452438106363,11.5,15.4625,0.2605884864827881,0.004869452438106363,4.5 
 05/01  14:00:00,17.85,6.296447595876831,6.459610179539095,5.692299892717542,6.410698429829489,5.602687371872112,7.044727597486448,26.606592671115106,0.0,350.4852999138525,23.898641132764972,0.0,1468.578372498,23.899018363452754,0.0,856.9737476602444,23.898731569445424,0.0,1430.7651595036268,23.408737586527025,0.0,787.9859942739199,23.898424879282313,0.0,2044.7564736138393,0.0,0.0,6316.97728998029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1677.138146090253,1677.138146090253,4721.788444832954,4721.788444832954,0.0,0.0,1606.9219811236017,6316.97728998029,10.240671403493174,7.219999999999999,0.49839364132895825,7923.899271103891,48.706541268500786,0.0,10.240671403493174,0.4983936413289583,19.92905545059804,0.006119424478210615,3.9557452240249757,12.963706152181896,0.595115564673046,0.006119424478210615,13.0,81.99999999999987,0.0,0.0,0.13374797461133703,7.219999999999999,0.10151970409056843,11.500208423776213,0.2605884864827881,0.004705098053711212,11.5,17.85,0.2605884864827881,0.004705098053711212,4.5 
 05/01  15:00:00,18.525000000000002,6.727655425964466,6.780994992468194,6.487617840030869,6.890218334355712,6.137940902551575,7.543422495686141,27.08006053216725,0.0,695.735494821497,23.898400919557858,0.0,1705.1724139201215,23.898606119063903,0.0,839.5674865263998,23.89844447325237,0.0,1595.417474505717,23.89418680465544,0.0,1120.3458550342878,23.898122808725795,0.0,2256.100385101492,0.0,0.0,7930.445032238578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1854.476014668922,1854.476014668922,6074.329916492128,6074.329916492128,0.0,0.0,1928.5689120589454,7930.445032238578,10.91641405271544,7.219999999999999,0.5120766149228513,9859.013944297523,48.706541268500786,0.0,10.91641405271544,0.5120766149228513,21.035966543518743,0.006234361295770707,4.200813651036052,12.986589660125606,0.6761246557302049,0.006234361295770707,13.0,81.99999999999987,0.0,0.0,0.1675977590333631,7.219999999999999,0.11037529348134906,11.50000922457472,0.2605884864827881,0.004400961797461182,11.5,18.525000000000002,0.2605884864827881,0.004400961797461182,4.5 
 05/01  16:00:00,18.9875,7.046276769917843,6.980787825784544,6.971596319634989,7.234043071526388,5.8406572333679545,7.9526830890913,27.236948368954657,0.0,919.9162106106705,23.89819901600439,0.0,1779.206913305892,23.898376806809832,0.0,777.9331941591698,23.89826701937772,0.0,1563.6136788609206,23.898260141121387,0.0,1593.1670046060804,23.897936174511646,0.0,2187.3295835471476,0.0,0.0,8735.09718599165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.0135791641196,1975.0135791641196,6691.1067237997995,6691.1067237997995,0.0,0.0,2094.8510568419897,8735.09718599165,11.211976317383368,7.219999999999999,0.5221750400480919,10829.94824283364,48.706541268500786,0.0,11.211976317383368,0.5221750400480919,21.48274671603344,0.0063008369013034535,4.333532510379678,12.9970409323331,0.711172666633484,0.0063008369013034535,13.0,81.99999999999987,0.0,0.0,0.18261492925415523,7.22,0.11608636614217847,11.501033798566038,0.2605884864827881,0.004053456710960059,11.5,18.9875,0.2605884864827881,0.004053456710960059,4.5 
 05/01  17:00:00,19.0875,6.976030249048712,6.825676695994331,6.853230273311362,7.264895788539757,5.129172648809149,8.083277242286815,27.277004163491643,0.0,767.8512565408901,23.898037222070172,0.0,1582.1164423483494,23.70632422289963,0.0,717.3953844941427,23.898106234460613,0.0,1338.5571138868806,23.898170951447568,0.0,1718.2966969537965,23.897748291828258,0.0,1910.3388402160226,0.0,0.0,8107.910271837318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1999.7304430285276,1999.7304430285276,5877.631929292312,5877.631929292312,0.0,0.0,1969.0073155833243,8107.910271837318,10.899708138914475,7.220000000000001,0.5258752262541975,10076.917587420641,48.706541268500786,0.0,10.899708138914475,0.5258752262541975,21.030648697153495,0.005983947412342086,3.598083860618206,13.01231967508328,0.6562485492062295,0.005983947412342086,13.0,81.99999999999987,0.0,0.0,0.1614198366393868,7.22,0.11723541779296184,11.500007253440375,0.2605884864827881,0.003519450653059562,11.5,19.0875,0.2605884864827881,0.003519450653059562,4.5 
 05/01  18:00:00,18.525000000000002,6.780148937623689,6.699502081006488,6.2399176300559835,7.141056282687941,4.906794433026674,7.847391767057511,27.24078223631907,0.0,454.5385270301258,23.8982477307465,0.0,1299.0050138127026,23.407139128481855,0.0,695.9347965487507,23.89819318889459,0.0,1164.1680827029286,23.89862995765756,0.0,1209.9825616574658,23.897655119732423,0.0,1862.3246620264144,0.0,0.0,6619.294436271725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1852.1264919496507,1852.1264919496507,4518.3831135686005,4518.3831135686005,0.0,0.0,1669.3949275701996,6619.294436271725,10.230298248814742,7.219999999999999,0.5247189706686901,8288.689363841924,48.706541268500786,0.0,10.230298248814742,0.5247189706686901,20.004946161961982,0.005758153859410159,3.0615211397442956,13.024184775036666,0.5655786120832151,0.005758153859410159,13.0,81.99999999999987,0.0,0.0,0.1264864904952345,7.219999999999999,0.1101824860937412,11.50000855624813,0.2605884864827881,0.003717109890876774,11.5,18.525000000000002,0.2605884864827881,0.003717109890876774,4.5 
 05/01  19:00:00,17.6125,6.177234645561099,5.921980066382066,4.305593444731921,6.229470516607443,3.8181541213892327,7.535659974890078,26.679559370841318,0.0,387.85016340096104,23.2021702523927,0.0,814.932908085641,22.34626943065325,0.0,559.3283570140095,23.126097711554873,0.0,774.512658747559,23.082864305249423,0.0,759.831212001076,23.766270074412677,0.0,857.4335162816083,0.0,53.90341079612104,3561.3341559550763,0.0,0.0,66.11099958467298,0.0,0.0,0.0,0.0,0.0,1613.17907058959,1613.17907058959,1616.9000857910137,1616.9000857910137,53.90341079612104,67.37926349515129,1080.834824374788,3561.3341559550763,8.792512733668703,7.219999999999999,0.5393582255206468,4642.168980329864,48.6546508286753,0.0003858125510373191,8.792512733668703,0.5393582255206469,16.095094079827177,0.0051691570199624386,1.5605304406970812,13.0002412267437,0.3716780372933336,0.0051691570199624386,13.0,81.99999999999987,0.0,0.0,0.05338754877442499,7.22,0.09841924685961567,11.500023479526869,0.2605884864827881,0.0042715603053887176,11.5,17.6125,0.2605884864827881,0.0042715603053887176,4.5 
 05/01  20:00:00,15.45,4.590528173508441,3.905005378189721,2.4644028835789746,4.096810542824378,2.333858041185848,6.0637681902135885,25.28362958488333,0.0,795.2898068709455,22.23231076031934,0.0,320.0840685865646,22.20113488787079,0.0,106.11192392338381,22.22346389403723,0.0,262.6695999997692,22.203541071783548,0.0,304.3888410840152,22.588101068926942,0.0,755.611270975475,0.0,1585.3038956408996,2660.289352611036,0.0,415.545676046572,508.51743574711935,440.81431562730893,388.21348837109696,7.0061649402818045,0.0,0.0,1043.2850645600895,1043.2850645600895,1467.3263156194746,1467.3263156194746,1585.3038956408996,1981.629869551124,910.9055840231625,2660.289352611036,8.540611005036599,7.22,0.4793286138779815,3571.1949366341983,46.08944324240448,0.010405896559325159,8.540611005036599,0.4793286138779815,15.697937041399694,0.005259116257590969,1.8101927788627536,13.000230877157403,0.3716780372933336,0.005259116257590969,13.0,81.99999999999991,0.0,0.0,0.04955868023473785,7.22,0.06771329867247008,11.499968381676574,0.2605884864827881,0.004706957870840996,11.5,15.45,0.2605884864827881,0.004706957870840996,4.5 
 05/01  21:00:00,13.024999999999999,3.5626837297678113,2.9176386262013,1.9912162686801114,3.058911800601377,1.9372924923518589,4.938254780316734,24.65621050420938,0.0,0.0,21.662832963118568,47.52,0.0,21.718322178034683,20.520000000000003,0.0,21.617966582164375,47.52,0.0,21.98779205329729,20.520000000000003,0.0,22.27011561017949,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,24.786750649465112,0.005987906657604655,3.626537561369778,24.786750649465112,0.0,0.005987906657604655,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.0,0.005183976506540582,11.5,13.024999999999999,0.0,0.005183976506540582,4.5 
 05/01  22:00:00,11.2,3.5661810687819484,2.9235977456825255,1.9906244556044566,3.0654885256261037,1.9354450317048462,4.943406678370535,23.67468932649208,0.0,0.0,20.886531964578275,27.720000000000002,0.0,21.003502889333753,11.970000000000002,0.0,20.84067780905424,27.720000000000002,0.0,21.21856744122573,11.970000000000002,0.0,21.871688278405713,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,23.94569390740856,0.005965510948123867,3.5636763116757333,23.94569390740856,0.0,0.005965510948123867,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.00571239943429564,11.5,11.2,0.0,0.00571239943429564,4.5 
 05/01  23:00:00,9.85,3.55969495392382,2.9169810581911957,1.9840781546946922,3.058863411394961,1.9289177736506853,4.9367932479316,22.626805869254348,0.0,0.0,20.330426649828684,15.840000000000002,0.0,20.432841271951965,6.840000000000001,0.0,20.292052883083137,15.840000000000002,0.0,20.56041180920405,6.840000000000001,0.0,21.390602562955934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,22.882818369804838,0.0059665776330802564,3.5597859184522633,22.882818369804838,0.0,0.0059665776330802564,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.004691958824767368,11.5,9.85,0.0,0.004691958824767368,4.5 
 05/01  24:00:00,8.4,3.559685036142118,2.9169788479037133,1.984081931495746,3.058860680481498,1.928921773898454,4.936784924780266,21.6550411226631,0.0,0.0,19.925742056382937,15.840000000000002,0.0,20.033080738642813,6.840000000000001,0.0,19.890485589041567,15.840000000000002,0.0,20.107468633603993,6.840000000000001,0.0,21.04906672726268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,21.889922032280197,0.005966533404368956,3.5596818958405407,21.889922032280197,0.0,0.005966533404368956,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,8.4,0.0,0.004774615049561251,11.5,8.4,0.0,0.004774615049561251,4.5 
 05/02  01:00:00,7.425,3.5596861222935807,2.916979450503769,1.9840821315743724,3.058861318601734,1.9289214802334622,4.936785609221729,20.7977794289142,0.0,0.0,19.6095887503268,15.840000000000002,0.0,19.712902589476748,6.840000000000001,0.0,19.57520342642933,15.840000000000002,0.0,19.755969932869576,6.840000000000001,0.0,20.77775474720229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,20.992169924102846,0.005966535087362978,3.5596861222935807,20.992169924102846,0.0,0.005966535087362978,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005065889515109247,11.5,7.425,0.0,0.005065889515109247,4.5 
 05/02  02:00:00,6.8875,3.5596861222935807,2.916979450503769,1.9840821315743724,3.058861318601734,1.9289214802334622,4.936785476245369,20.117924623399375,0.0,0.0,19.370187063155356,15.840000000000002,0.0,19.46478409623502,6.840000000000001,0.0,19.334767098923535,15.840000000000002,0.0,19.489701883668825,6.840000000000001,0.0,20.557778980995973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,20.282058343396105,0.005966535027298506,3.5596861222935807,20.282058343396105,0.0,0.005966535027298506,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.004975338264527824,11.5,6.8875,0.0,0.004975338264527824,4.5 
 05/02  03:00:00,6.012499999999999,3.570352998910583,2.927591119995692,1.9946132011384352,3.06948510963422,1.9394483713709603,4.947572600781838,19.498101150666535,0.0,0.0,19.148396101603858,15.840000000000002,0.0,19.251434223250577,6.840000000000001,0.0,19.11914032132173,15.840000000000002,0.0,19.26582215546906,6.840000000000001,0.0,20.392725463785037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,19.647153232333782,0.005966535029327938,3.570352998910583,19.647153232333782,0.0,0.005966535029327938,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.004600823540262481,11.5,6.012499999999999,0.0,0.004600823540262481,4.5 
 05/02  04:00:00,4.5375,3.5767511505040113,2.933955810792342,2.000929769625979,3.0758572428821864,1.945762036825991,4.9540426420211165,18.935458701902043,0.0,0.0,18.925850996416568,15.840000000000002,0.0,19.042966262618652,6.840000000000001,0.0,18.901205323534537,15.840000000000002,0.0,19.051260371698135,6.840000000000001,0.0,20.258247841603612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,19.070942846848776,0.005966535029262863,3.5767511505040113,19.070942846848776,0.0,0.005966535029262863,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,4.5375,0.0,0.004272367927610973,11.5,4.5375,0.0,0.004272367927610973,4.5 
 05/02  05:00:00,3.5249999999999995,3.5874071489231545,2.9445562830104763,2.0114497642299143,3.0864698896521032,1.9562773544368208,4.964818336298817,18.43064021572362,0.0,0.0,18.726650258431512,15.840000000000002,0.0,18.844719278063188,6.840000000000001,0.0,18.704193686731628,15.840000000000002,0.0,18.849502905176877,6.840000000000001,0.0,20.13734332409322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,18.551526076206148,0.005966535029264835,3.5874071489231545,18.551526076206148,0.0,0.005966535029264835,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.004086823660759427,11.5,3.5249999999999995,0.0,0.004086823660759427,4.5 
 05/02  06:00:00,3.3,3.593798473571205,2.9509142269636244,2.017759573170053,3.0928352072795278,1.962584333737983,4.971281434708088,18.039991876964415,0.0,0.0,18.65251429808697,15.840000000000002,0.0,19.54199276375014,6.840000000000001,0.0,19.484994908274235,15.840000000000002,0.0,18.79103214995924,6.840000000000001,0.0,20.048838975876343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,44.07912384840301,0.0,8.43151754856308,0.0,18.095203197304585,0.005966535029264779,3.593798473571205,18.095203197304585,0.0,0.005966535029264779,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,3.3,0.0,0.003909944335106128,11.5,3.3,0.0,0.003909944335106128,4.5 
 05/02  07:00:00,3.9875000000000003,2.588264598272856,1.675308658079723,0.46350860659812254,1.8178131456154691,0.33241736308173353,3.881238237909214,18.550024907276054,1326.288094453853,0.0,21.913280473344688,2479.0230933003704,0.0,22.157992413609,227.6022619918704,78.89091303760063,22.145466551437735,747.6474442812721,0.0,21.84644787323707,1129.3897603902853,0.0,21.84942780835965,2119.2150491669745,0.0,0.0,12157.267516822361,0.0,0.0,3178.2324028063904,757.25843488195,1437.645094370479,1790.65870296872,2804.078265368106,135.21238056040767,1176.2251868908484,0.0,0.0,0.0,0.0,11762.609576601544,14703.26197075193,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,64.12775519255561,0.17220926841673082,8.43151754856308,0.0,8.679867428289235,0.00421805174344717,-1.0439915847768686,13.000402298647419,0.3716780372933336,0.00421805174344717,13.0,81.73164638604895,0.0007533068067430648,0.01099760878387351,0.0,7.22,0.0,4.500387712501848,0.2605884864827881,0.0036073056515219986,11.5,4.500387712501848,0.2605884864827881,0.0036073056515219986,4.5 
 05/02  08:00:00,5.1499999999999995,0.47583212148333065,-0.4049836710496534,-1.246738890768908,-0.30168486244333326,-1.3194603811635042,1.6671373787864183,19.21697538315432,1214.671096647054,0.0,22.201858670647304,1468.8985953460904,0.0,22.561378098596872,0.0,617.9103061200484,22.200414884966655,0.0,155.20009785553424,22.199649289236564,601.4603114469605,0.0,22.20183854379798,1313.0125622147816,0.0,0.0,6799.095171778595,0.0,0.0,2198.4840480795324,19.523410286992373,544.5817995303926,1291.9824161063016,2037.6089970593482,0.0,932.5544084422238,0.0,0.0,0.0,0.0,6799.095171778595,8498.868964723242,0.0,0.0,8.43151754856308,8.43151754856308,0.0,0.0,57.105351806134856,0.06573702789578409,8.43151754856308,0.0,9.325187966056355,0.004055785242219209,-1.5114711265685794,12.999445572824362,0.3716780372933336,0.004055785242219209,13.0,81.9999999859649,0.0,0.007829809343206873,0.0,7.22,0.0,5.1499999999999995,0.2605884864827881,0.003687704963089624,11.5,5.1499999999999995,0.2605884864827881,0.003687704963089624,4.5 
 05/02  09:00:00,6.2875,0.36609870164674146,1.3168624858270022,0.462160051115053,1.5203323661854977,0.5531267256455511,2.9463615431565175,20.673789663359234,2258.808528841165,0.0,22.20038582439554,0.0,351.16632027734346,23.87557038450323,0.0,1228.1564642284025,23.078486967082004,0.0,767.4886884363661,22.19999034636104,0.0,221.9724235455213,22.757208392530067,0.0,773.5438470209533,0.0,772.3289043062362,231.02498844503427,0.0,380.2092107680818,0.0,0.0,468.8864970042363,0.0,0.0,186.89746269360344,0.0,0.0,65.86729264040312,65.86729264040312,772.3289043062362,965.4111303827951,206.3626858528071,231.02498844503427,8.204961639273476,7.977198467851926,0.09137654182186236,437.38767429784133,50.585656474448335,0.006065108747462046,8.204961639273476,0.09137654182186236,11.591656547066176,0.0042737665074689644,-0.8977037051838356,12.999761135354987,0.4172039859405625,0.0042737665074689644,13.0,81.99999999994361,0.0,0.0012542547553756396,0.0030246286914381204,7.219999999999999,0.0,6.2875,0.2605884864827881,0.004066105879750856,11.5,6.2875,0.2605884864827881,0.004066105879750856,4.5 
 05/02  10:00:00,7.7,3.325823405832142,4.440943439087449,2.23859462644118,4.879477725899328,2.9534717016836542,6.0761080197435415,22.181992149101056,2042.1266837028938,0.0,22.86631597660726,0.0,786.7331308374412,23.899007135682332,0.0,1727.6911011368848,23.848053778096062,0.0,914.5217982551453,22.20113986880203,0.0,623.7623312869684,23.821631224370485,0.0,1252.3058855239597,0.0,50.727016399750326,1167.045262844547,0.0,0.0,0.0,0.0,68.70552162112659,0.0,0.0,0.0,0.0,0.0,1323.2429227370794,1323.2429227370794,50.727016399750326,63.40877049968792,644.5783445028785,1167.045262844547,8.228290736002789,7.22,0.2716457581373507,1811.6236073474256,47.836871622799464,0.0003562910434790615,8.228290736002789,0.2716457581373507,14.59016075794177,0.004934105443247096,0.9309892671675001,12.999628545384514,0.5051918018581659,0.004934105443247096,13.0,81.99999999995775,0.0,0.0,0.0467219978605145,7.220000000000001,0.0,7.7,0.2605884864827881,0.004213536278873228,11.5,7.7,0.2605884864827881,0.004213536278873228,4.5 
 05/02  11:00:00,8.9875,5.378143267907753,6.539362642908758,3.8590488698240617,6.433516953952363,4.598223228348031,7.072025215076447,23.493710007174236,1581.4324776561375,0.0,23.596993715135895,0.0,846.8407282983089,23.899050144929234,0.0,1651.2694085650335,23.8987048632201,0.0,1119.151885787593,22.443707061252,0.0,712.0503951743473,23.898694748634675,0.0,1860.676840786336,0.0,0.0,2634.245585564518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2677.8642536751854,2677.8642536751854,0.0,0.0,900.4013491497125,2634.245585564518,9.253443224149141,7.22,0.30836953880728624,3534.646934714231,47.698456004443,0.0,9.253443224149141,0.30836953880728624,16.75683692868848,0.005576834603145595,2.6277453342727557,12.996801258084538,0.5700641563620532,0.005576834603145595,13.0,81.99999999995822,0.0,0.0,0.0843839344110992,7.219999999999999,0.0,8.9875,0.2605884864827881,0.004300898286769468,11.5,8.9875,0.2605884864827881,0.004300898286769468,4.5 
 05/02  12:00:00,10.4625,6.266608841046503,7.320668879352671,4.631405496925098,6.726267188898628,5.231138405755753,7.153531925809598,24.510864645838904,982.8549861864362,0.0,23.896666146775058,0.0,984.1232255360569,23.899056081787364,0.0,1286.839074017186,23.89845866861226,0.0,1181.5623873985678,22.72158723749011,0.0,732.8675826435605,23.89827341986875,0.0,1868.6542039854194,0.0,0.0,3239.5698143905383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3188.3066011050305,3188.3066011050305,0.0,0.0,1009.2776168859803,3239.5698143905383,9.496241828208197,7.219999999999999,0.33919479844776096,4248.847431276519,47.698456004443,0.0,9.496241828208197,0.33919479844776096,17.791564156971575,0.005848432943381488,3.2849870317304335,13.00470841086815,0.5538336568033666,0.005848432943381488,13.0,81.99999999995822,0.0,0.0,0.0961137347564564,7.22,0.0,10.4625,0.2605884864827881,0.004380548991962211,11.5,10.4625,0.2605884864827881,0.004380548991962211,4.5 
 05/02  13:00:00,11.474999999999998,6.052563402723818,6.254173139535718,4.2113736427026875,5.768562908362895,4.357053024193035,6.4008702165376,25.32866693016378,437.3584886843064,0.0,23.89864507551158,0.0,929.9678133703247,23.898894446474866,0.0,853.8124378498997,23.898690534010527,0.0,1045.3521816631858,22.706350939014968,0.0,729.0393770448819,23.898530501850544,0.0,1481.253603162633,0.0,0.0,2781.8288193103695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.468435867378393,16.468435867378393,2550.580670261943,2550.580670261943,0.0,0.0,928.2422237025784,2781.8288193103695,8.993012130223603,7.22,0.3750501610701516,3710.071043012948,47.698456004443,0.0,8.993012130223603,0.3750501610701516,17.450650328621368,0.00561905864755712,2.7089576254531154,13.033632393168782,0.464176563649946,0.00561905864755712,13.0,81.99999999995822,0.0,0.0,0.0778702829490245,7.22,0.0010561987626098463,11.412611102177262,0.2605884864827881,0.004373502448926291,11.5,11.474999999999998,0.2605884864827881,0.004373502448926291,4.5 
 05/02  14:00:00,12.3875,5.376829540553544,5.785084924098178,4.70344285616553,5.5041140317911665,4.54328241101817,6.146411826762241,25.994940014486012,88.15234164774438,2.2897542962859916,23.898680547341105,0.0,1276.6186661818854,23.8990644259562,0.0,819.7774071147917,23.898754592350212,0.0,1369.126388411055,23.371594279164118,0.0,784.4468154029124,23.898444801119567,0.0,1993.60057283605,0.0,0.0,4245.231213245766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.2622611673504,234.2622611673504,4101.953528353664,4101.953528353664,0.0,0.0,1194.718635664469,4245.231213245766,9.743213310188658,7.219999999999999,0.40110201105186377,5439.949848910236,47.698456004443,0.0,9.743213310188658,0.40110201105186377,19.247734600893224,0.005678018949036878,2.8380157545726696,12.963682215723297,0.5648303118175516,0.005678018949036878,13.0,81.99999999995822,0.0,0.0,0.11831027813749063,7.219999999999999,0.01571921202011936,11.500020577794775,0.2605884864827881,0.004364226699732485,11.5,12.3875,0.2605884864827881,0.004364226699732485,4.5 
 05/02  15:00:00,12.8,5.963556418339638,6.350091068829792,5.758784128591507,6.210636103678458,5.405045175369189,6.793391938694587,26.41269094412625,1.1629690033914812,90.50345981701048,23.89851860019068,0.0,1424.113700961651,23.898716063276538,0.0,784.2416921202646,23.898565183971044,0.0,1468.597631693893,23.890961426750252,0.0,1007.5205646283016,23.898217663772233,0.0,2187.9860756025414,0.0,0.0,5338.981847321399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.1452242386963,343.1452242386963,4989.460853616326,4989.460853616326,0.0,0.0,1397.7746744631463,5338.981847321399,10.29817354970596,7.219999999999999,0.4138396270381137,6736.756521784545,47.698456004443,0.0,10.29817354970596,0.4138396270381138,20.103282703981645,0.00589635464011917,3.337181524450541,12.987025978435362,0.618746387693663,0.00589635464011917,13.0,81.99999999995822,0.0,0.0,0.1404337387739929,7.219999999999999,0.023072834461033902,11.500038358538745,0.2605884864827881,0.004367933911877604,11.5,12.8,0.2605884864827881,0.004367933911877604,4.5 
 05/02  16:00:00,12.8,6.64730678341574,6.9757034900436,6.52383099577782,6.968997755021923,5.6039732071466695,7.451292945748596,26.549560546368106,0.0,137.04566223408528,23.898409355356637,0.0,1350.3892476372994,23.765941400980477,0.0,721.5164004101431,23.89846668890407,0.0,1315.684263610664,23.89825973985624,0.0,1217.1900081351325,23.898064854101005,0.0,2091.5661631711305,0.0,0.0,5317.243098636978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.14551775953504,343.14551775953504,4847.501450958144,4847.501450958144,0.0,0.0,1393.652044447503,5317.243098636978,10.244514270613479,7.22,0.4195258760036753,6710.895143084482,47.698456004443,0.0,10.244514270613479,0.4195258760036754,20.069644005104234,0.006082222976111364,3.760462332962673,13.003930397570066,0.6041626852663566,0.006082222976111364,13.0,81.99999999995822,0.0,0.0,0.1361422820642794,7.22,0.023072834461033902,11.50004676978797,0.2605884864827881,0.0043719258040557955,11.5,12.8,0.2605884864827881,0.0043719258040557955,4.5 
 05/02  17:00:00,11.7375,7.0092163148460225,7.539307514381972,6.61642999444938,7.757053250451566,5.398464464424525,7.966721808556194,26.56905660720252,28.232184842511742,10.280002689924004,23.898438711049714,0.0,1072.3972411735053,23.247457919305134,0.0,685.2353979391992,23.898544310299805,0.0,954.0035592918767,23.898419420392322,0.0,1354.2818985374881,23.89801165182862,0.0,1783.691815317235,0.0,0.0,4146.743102567798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.06919775097799,89.06919775097799,3805.4564670403925,3805.4564670403925,0.0,0.0,1175.4434196333573,4146.743102567798,9.641888925475003,7.22,0.40817134147406975,5322.186522201156,47.698456004443,0.0,9.641888925475003,0.40817134147406975,19.154935487525087,0.006034150747341652,3.6493056640876134,13.025777955041232,0.5320715993107494,0.006034150747341652,13.0,81.99999999995822,0.0,0.0,0.10909700300432142,7.219999999999999,0.005948341854253399,11.400087805957831,0.2605884864827881,0.004400883021618442,11.5,11.7375,0.2605884864827881,0.004400883021618442,4.5 
 05/02  18:00:00,10.7875,7.331385033124448,8.15515225696782,6.26249509756415,8.448961415605368,5.426107524303138,8.17686923905839,26.370857614778426,229.47084016683038,0.0,23.76746345140284,0.0,865.0203909561674,22.665519340534104,0.0,645.9705281592737,23.638310412240926,0.0,813.0381876937121,23.89871521532548,0.0,1034.9160078408374,23.89781345523218,0.0,1712.1695131856707,0.0,0.0,2917.410988599031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2717.6922570664055,2717.6922570664055,0.0,0.0,951.9648050510518,2917.410988599031,8.934596879913355,7.22,0.4059056385250891,3869.3757936500833,47.698456004443,0.0,8.934596879913355,0.4059056385250891,17.737878670882033,0.005911544624859424,3.361212096091996,13.024274597702918,0.46792890056208464,0.005911544624859424,13.0,81.99999999995822,0.0,0.0,0.08199247771515585,7.22,0.0,10.7875,0.2605884864827881,0.004441307650468536,11.5,10.7875,0.2605884864827881,0.004441307650468536,4.5 
 05/02  19:00:00,9.1625,6.942203589960487,6.994005145891768,4.633671867887635,7.204815196255044,4.372618712304824,7.982603987005884,25.40942120511905,0.0,72.65732675777735,22.457974219136855,0.0,646.1814161723996,22.203560213898662,0.0,288.215748741311,22.396343670102734,0.0,592.1292754766312,22.705862543597885,0.0,699.428560553252,23.576649638821316,0.0,842.7782374338071,0.0,499.77045092082324,1130.5075164880982,0.0,109.78844482235093,327.3173962781446,126.85726037747091,32.33502705814596,0.0,0.0,0.0,0.0,0.0,865.1180982081743,865.1180982081743,499.77045092082324,624.713063651029,637.7156343699689,1130.5075164880982,7.887073840348426,7.22,0.40057030157522244,1768.2231508580671,46.89992825140676,0.0033631830636224706,7.887073840348426,0.40057030157522255,14.100707374144283,0.005409202766254531,2.132028925096301,13.000272425007049,0.3716780372933336,0.005409202766254531,13.0,81.99999999996268,0.0,0.0,0.03255042052493141,7.22,0.0,9.1625,0.2605884864827881,0.004427294927728393,11.5,9.1625,0.2605884864827881,0.004427294927728393,4.5 
 05/02  20:00:00,7.3,4.995487635348915,4.059856640142012,2.1492471225646153,4.249221923134992,1.9759925920347317,6.221504879366393,23.900466970784464,0.0,312.0437850532244,22.202247448087263,341.4686022206092,0.0,22.20118791952318,138.33526705155523,0.0,22.2023548913571,370.7008028267554,0.0,22.201171370361394,19.228323695959887,72.98916557304995,22.40634031769354,0.0,585.0978075080011,0.0,3730.831241718056,315.1505312246713,0.0,1072.74102588873,752.3723671102,1070.54736642209,638.1549618869242,162.68842323481857,0.0,0.0,0.0,0.0,206.95048028132902,206.95048028132902,3730.831241718056,4663.539052147569,387.30116249025036,315.1505312246713,7.466969699981066,7.259220217293201,0.2689363927350607,702.4516937149216,45.375906456244905,0.02443975139906618,7.466969699981066,0.2689363927350607,12.355844010084919,0.004957808037896292,0.938849904036224,13.000807989617604,0.3716780372933336,0.004957808037896292,13.0,81.99999999998855,0.0,0.0,0.009227782556505795,7.22,0.0,7.3,0.2605884864827881,0.004150451271082101,11.5,7.3,0.2605884864827881,0.004150451271082101,4.5 
 05/02  21:00:00,5.262500000000001,3.858364912409143,2.6321618860379576,1.0606186017676842,2.804282316207375,0.9315413269638549,4.974531464466887,22.87570442589485,0.0,0.0,20.884461794304805,47.52,0.0,21.032162664688585,20.520000000000003,0.0,20.884999449051872,47.52,0.0,21.262055635403634,20.520000000000003,0.0,22.02586940736157,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,23.02090672452258,0.006104888318820211,3.8689662352282435,23.02090672452258,0.0,0.006104888318820211,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,5.262500000000001,0.0,0.003912722361111688,11.5,5.262500000000001,0.0,0.003912722361111688,4.5 
 05/02  22:00:00,4.775,3.883213066103008,2.6569263724498895,1.0846619798003603,2.829103886752073,0.9555038268988152,4.999632122615207,21.665140160791225,0.0,0.0,19.999216460807695,27.720000000000002,0.0,20.18125550818918,11.970000000000002,0.0,20.009646284311508,27.720000000000002,0.0,20.391701878998553,11.970000000000002,0.0,21.477168614548432,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,21.872937302706237,0.006100841488773509,3.883217831722484,21.872937302706237,0.0,0.006100841488773509,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.0,0.003825584260780727,11.5,4.775,0.0,0.003825584260780727,4.5 
 05/02  23:00:00,4.3125,3.8896372389962877,2.6632877404231605,1.090939252999048,2.8354743581355106,0.961774039851663,5.006114842234117,20.701491501626442,0.0,0.0,19.525090930576432,15.840000000000002,0.0,19.70049544999383,6.840000000000001,0.0,19.545508112237883,15.840000000000002,0.0,19.828762944703957,6.840000000000001,0.0,20.9668507383118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,20.925425353894937,0.00610084336060239,3.889636610308898,20.925425353894937,0.0,0.00610084336060239,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.0,0.003943622123463639,11.5,4.3125,0.0,0.003943622123463639,4.5 
 05/02  24:00:00,3.5249999999999995,3.889636977941306,2.6632876828986904,1.09093917887562,2.8354743581355106,0.9617740109964259,5.006114622685183,19.862840803749954,0.0,0.0,19.18916058693783,15.840000000000002,0.0,19.357315291537248,6.840000000000001,0.0,19.214303176514978,15.840000000000002,0.0,19.43269100093881,6.840000000000001,0.0,20.61470507844797,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,20.063359028486317,0.006100843517579836,3.8896370649596332,20.063359028486317,0.0,0.006100843517579836,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.0,0.004133467269414822,11.5,3.5249999999999995,0.0,0.004133467269414822,4.5 
 05/03  01:00:00,2.9875,3.889636977941306,2.6632877404231605,1.09093917887562,2.8354743581355106,0.9617740109964259,5.006114622685183,19.11965223415548,0.0,0.0,18.93934200088513,15.840000000000002,0.0,19.09990166072503,6.840000000000001,0.0,18.966375768498498,15.840000000000002,0.0,19.143635480230685,6.840000000000001,0.0,20.383485938658865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,19.296631422090893,0.006100843508732834,3.889636977941306,19.296631422090893,0.0,0.006100843508732834,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.0,0.004323071929112911,11.5,2.9875,0.0,0.004323071929112911,4.5 
 05/03  02:00:00,2.425,3.8789453015218864,2.6527021249656926,1.0804887243672665,2.8248739453276315,0.9513346561420131,4.995325771294308,18.490204421745027,0.0,0.0,18.721629302892868,15.840000000000002,0.0,18.866006696661106,6.840000000000001,0.0,18.73440741585668,15.840000000000002,0.0,18.891342667856378,6.840000000000001,0.0,20.209296775820366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,18.6350166444001,0.006100843509131107,3.8789453015218864,18.6350166444001,0.0,0.006100843509131107,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.0,0.0042810100680526365,11.5,2.425,0.0,0.0042810100680526365,4.5 
 05/03  03:00:00,1.8875000000000002,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.955412540709442,0.0,0.0,18.517849469322677,15.840000000000002,0.0,18.644403659016238,6.840000000000001,0.0,18.510500679909573,15.840000000000002,0.0,18.659112244229263,6.840000000000001,0.0,20.06589752858359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,18.08439161435514,0.006100843509115128,3.8725280407672344,18.08439161435514,0.0,0.006100843509115128,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.0,0.004219906855517978,11.5,1.8875000000000002,0.0,0.004219906855517978,4.5 
 05/03  04:00:00,1.0125,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.473582396983215,0.0,0.0,18.33914602987113,15.840000000000002,0.0,18.460877956632206,6.840000000000001,0.0,18.325920467579383,15.840000000000002,0.0,18.46941245616452,6.840000000000001,0.0,19.94319549949553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,17.589238299180554,0.006100843509115723,3.8725280407672344,17.589238299180554,0.0,0.006100843509115723,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.0,0.0042040860604517435,11.5,1.0125,0.0,0.0042040860604517435,4.5 
 05/03  05:00:00,0.6,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,17.037277572652744,0.0,0.0,18.183781093062873,15.840000000000002,0.0,18.302477784958917,6.840000000000001,0.0,18.167739586255564,15.840000000000002,0.0,18.307431254526207,6.840000000000001,0.0,19.83639269279203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,17.142692639352997,0.006100843509115701,3.8725280407672344,17.142692639352997,0.0,0.006100843509115701,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.0,0.004189951275079562,11.5,0.6,0.0,0.004189951275079562,4.5 
 05/03  06:00:00,0.6,3.8725280407672344,2.646348595292884,1.0742162330127178,2.818511472644765,0.9450688158107192,4.988850153356242,16.71130716866749,0.0,0.0,18.153665269954775,15.840000000000002,0.0,19.004856468481442,6.840000000000001,0.0,18.95033869441846,15.840000000000002,0.0,18.29321458633926,6.840000000000001,0.0,19.761854201357416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,46.79572011949904,0.0,7.37688086917281,0.0,16.754732810881205,0.006100843509115701,3.8725280407672344,16.754732810881205,0.0,0.006100843509115701,13.0,81.99999999999805,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.0,0.004068767448332645,11.5,0.6,0.0,0.004068767448332645,4.5 
 05/03  07:00:00,2.2874999999999996,2.6337686732595005,1.8131857918840084,0.5189773598841678,1.9619993496208894,0.42030442579580307,4.10780398050251,17.456371293624645,1672.084561385972,0.0,21.60221009836662,2769.1131261390665,0.0,22.12662844391466,354.2743046777513,27.497792157512947,22.107456278633006,1073.6910030363415,0.0,21.684709601348295,1248.4356735216265,0.0,21.700765127236163,2336.0508612695266,0.0,0.0,13688.988516756253,0.0,0.0,3445.3349717567476,933.7270936644784,1761.241124983809,1898.8736731209297,3010.0979334196345,583.8989851811708,1303.2321362296057,0.0,0.0,0.0,0.0,13355.825832722941,16694.782290903677,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,65.96421435542457,0.21366442903891925,7.37688086917281,0.0,8.345280956666189,0.004592303604094726,-0.055093625610014886,13.000062665859048,0.3716780372933336,0.004592303604094726,13.0,81.78775958254312,0.003983682566198286,0.012882113285283612,0.0,7.219999999999999,0.0,4.500552172381556,0.2605884864827881,0.004134328432307593,11.5,4.500552172381556,0.2605884864827881,0.004134328432307593,4.5 
