Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/03  08:00:00,4.3625,1.2359955587107805,0.6010044023907123,-0.009582175172316566,0.6906822480570252,-0.03725755164080417,2.4360443491035046,18.36301113083131,1527.0648169556712,0.0,22.200674060628806,1648.1076292441296,0.0,22.374641759660342,0.0,556.0176321662066,22.200331406611568,38.07001074713531,41.53089553454183,22.198590361028437,677.5525514262309,0.0,22.20170628509914,1522.0775920779233,0.0,0.0,7791.354170370687,0.0,0.0,2378.680376611902,69.42947894935534,696.8185086057761,1368.7438445314801,2247.4509516568587,74.31759912073178,1171.3914773721485,0.0,0.0,0.0,0.0,7791.354170370687,9739.192712963357,0.0,0.0,7.37688086917281,7.37688086917281,0.0,0.0,58.607501170165854,0.08026258621615383,7.37688086917281,0.0,8.694855343502649,0.004579067514759891,-0.09105325368960554,12.9997092487877,0.3716780372933336,0.004579067514759891,13.0,81.99999999991013,0.0004072767728211973,0.010878680513055796,0.0,7.219999999999999,0.0,4.644090490074732,0.2605884864827881,0.004336074624109917,11.5,4.644090490074732,0.2605884864827881,0.004336074624109917,4.5 
 05/03  09:00:00,6.374999999999999,1.593883528362642,2.479481024423156,1.785145017267735,2.6661882613037617,1.8459552388364684,3.857759120685689,20.03690252904955,2489.178495388078,0.0,22.20026335491916,5.40214424036165,309.97357694504103,23.85010979523374,0.0,1143.4811889618052,23.072368315220952,0.0,767.6146561369953,22.20018925531053,0.0,199.79839999234667,22.659975447642267,0.0,766.3354345254645,0.0,919.3093033148488,52.160456249427625,0.0,427.32893028428447,0.0,0.0,491.6085648264335,0.0,0.0,311.37663831258664,0.0,0.0,56.77052325014256,56.77052325014256,919.3093033148488,1149.136629143561,120.15943799562754,52.160456249427625,7.390520637050411,7.337660651879608,0.05883741742507777,172.3198942450552,51.394312284140426,0.0075050067012041085,7.390520637050411,0.05883741742507777,11.234803893640596,0.004732431448193705,0.3436980884645192,13.000312657145686,0.4096061156827293,0.004732431448193705,13.0,81.99999999999991,0.0,0.0022576099602791095,0.002595391238388553,7.219999999999999,0.0,6.374999999999999,0.2605884864827881,0.0045346756290768975,11.5,6.374999999999999,0.2605884864827881,0.0045346756290768975,4.5 
 05/03  10:00:00,9.325000000000001,4.329951701150546,5.408875658939538,3.397794657766501,5.7503763316018555,4.026971803293483,6.947622837874725,21.79385248537523,2232.513567211368,0.0,22.931532990165056,0.0,792.7251657067246,23.899022945268825,0.0,1715.968483261198,23.852452164221738,0.0,978.6400137166356,22.21688487798297,0.0,633.3178838723629,23.792969899055667,0.0,1169.4669428139723,0.0,45.010731573082616,1382.2574721173269,0.0,0.0,0.0,0.0,61.05151062073843,0.0,0.0,0.0,0.0,0.0,1626.2300403385232,1626.2300403385232,45.010731573082616,56.263414466353254,681.9856429105332,1382.2574721173269,8.40150740232604,7.22,0.27175810628647135,2064.2431150278603,48.213894445318594,0.00031966299228027955,8.40150740232604,0.27175810628647135,15.16502865214516,0.005427017189529444,2.213154800499265,12.998063305252625,0.5022761014627906,0.005427017189529444,13.0,81.99999999999994,0.0,0.0,0.054986524122050615,7.220000000000001,0.0,9.325000000000001,0.2605884864827881,0.00475945551331646,11.5,9.325000000000001,0.2605884864827881,0.00475945551331646,4.5 
 05/03  11:00:00,12.287500000000001,6.423424604965838,7.510177217136411,5.121171253072798,7.134668769047453,5.786143681625848,8.099210701517997,23.40758778514841,1667.4046959690709,0.0,23.772581248032246,0.0,933.1642072935924,23.899020245364508,0.0,1660.4952322930487,23.898863889387176,0.0,1301.88113207626,22.62307220010678,0.0,726.2961761238574,23.898908349013574,0.0,1843.5989688831023,0.0,0.0,3675.408479637911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.90042434664548,222.90042434664548,3540.4395639607483,3540.4395639607483,0.0,0.0,1091.0931312829255,3675.408479637911,9.81830521084974,7.22,0.3354761190179277,4766.501610920836,48.11071240414335,0.0,9.81830521084974,0.33547611901792773,18.031472218320562,0.006189303196935182,4.052318845270585,12.999664808069339,0.5918416949326627,0.006189303196935182,13.0,81.99999999999994,0.0,0.0,0.10587876112331411,7.22,0.01494379023419215,11.44397642735531,0.2605884864827881,0.0049266585526690455,11.5,12.287500000000001,0.2605884864827881,0.0049266585526690455,4.5 
 05/03  12:00:00,13.675,7.350791089843361,8.041484753230229,5.876075910240226,7.293299237910361,6.4274198669725955,8.175556769565024,24.621866363576835,927.236065831642,0.0,23.898409514796086,0.0,1076.5422252931073,23.898851176952405,0.0,1213.921074724319,23.89833920074597,0.0,1421.8719408202749,23.042977038589903,0.0,757.8321743247689,23.89817196960637,0.0,1889.1394407343669,0.0,0.0,4482.115255841847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.2137361152028,574.2137361152028,3789.444139734453,3789.444139734453,0.0,0.0,1241.077224073351,4482.115255841847,9.997187844728598,7.22,0.38510919184721354,5723.1924799151975,48.11071240414335,0.0,9.997187844728598,0.3851091918472136,18.59633599944943,0.006360039972838238,4.431117375483768,13.007529953999091,0.5786927542906047,0.006360039972838238,13.0,81.99999999999994,0.0,0.0,0.11103932492970804,7.219999999999999,0.0383951699371027,11.500726787604432,0.2605884864827881,0.004645414497094189,11.5,13.675,0.2605884864827881,0.004645414497094189,4.5 
 05/03  13:00:00,14.5875,6.8176125258813425,6.967324450406113,5.041188820725337,6.095174809222323,5.193435312250006,7.192128485138153,25.297726587056616,460.33228038808966,0.0,23.898674307079375,0.0,885.5883842421235,23.898761693384387,0.0,833.9864176215465,23.898607023229047,0.0,1212.0673487102572,22.976146071601733,0.0,749.4769913338035,23.898421805186942,0.0,1483.2537386630588,0.0,0.0,3751.001456485955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.3014363977766,815.3014363977766,2698.71981589414,2698.71981589414,0.0,0.0,1108.4014022588735,3751.001456485955,9.30812049976226,7.22,0.4294941159201365,4859.402858744828,48.11071240414335,0.0,9.30812049976226,0.4294941159201365,17.666159738991606,0.005965840042128366,3.512702621517332,13.03603682201901,0.473437500491929,0.005965840042128366,13.0,81.99999999999994,0.0,0.0,0.08159269700828475,7.22,0.05420929149276499,11.500038663607592,0.2605884864827881,0.004574599354994509,11.5,14.5875,0.2605884864827881,0.004574599354994509,4.5 
 05/03  14:00:00,15.687500000000002,5.979084534925782,6.4458362832035805,5.222281204390199,5.754060086221488,5.0970425445252765,6.735492819103146,25.6085418542374,310.75607855228964,0.0,23.8985604952844,0.0,1212.5424711995674,23.898886684800747,0.0,828.0058343414457,23.898661826962865,0.0,1505.182153539582,23.437938030473685,0.0,789.8566894732003,23.89829462694043,0.0,1959.9908819673296,0.0,0.0,5106.966205223982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0151089118197,1105.0151089118197,4061.4039882340094,4061.4039882340094,0.0,0.0,1364.2916393193095,5106.966205223982,9.913718980008687,7.219999999999999,0.4522874575846435,6471.257844543291,48.11071240414335,0.0,9.913718980008687,0.45228745758464356,19.13023548503481,0.005856959732635867,3.2474133402462644,12.964269845942663,0.5687835617220551,0.005856959732635867,13.0,81.99999999999994,0.0,0.0,0.11757978443716251,7.22,0.07165224133398618,11.501073409102363,0.2605884864827881,0.004349860836126255,11.5,15.687500000000002,0.2605884864827881,0.004349860836126255,4.5 
 05/03  15:00:00,15.4125,6.276841641893806,6.705861661913124,5.89139491527042,6.1881560603791055,5.722388979562216,7.144336661340599,25.830126575936678,261.67026096365544,0.0,23.898429957534766,0.0,1388.2526562721891,23.898623446965733,0.0,841.0225310662065,23.898494473587895,0.0,1654.4085930144809,23.890439458945032,0.0,939.3758175131693,23.898134289498937,0.0,2138.445052444857,0.0,0.0,5971.207950858825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.5181556783086,1032.5181556783086,4891.195739200482,4891.195739200482,0.0,0.0,1526.780888010615,5971.207950858825,10.411342784021766,7.219999999999999,0.44659781943597976,7497.98883886944,48.11071240414335,0.0,10.411342784021766,0.4465978194359798,19.857568517686637,0.006001217851449633,3.5783685337009614,12.990986353939086,0.6267331727231524,0.006001217851449633,13.0,81.99999999999994,0.0,0.0,0.13856852213149273,7.22,0.06757700856627472,11.500495133115184,0.2605884864827881,0.004311438240902667,11.5,15.4125,0.2605884864827881,0.004311438240902667,4.5 
 05/03  16:00:00,15.375000000000002,6.885977767500966,7.3361469518193445,6.506292595985631,6.834303272036527,6.177886758829846,7.627399759093931,26.0066528630396,310.83520457467785,0.0,23.8984514550845,0.0,1142.7151656190426,23.788507230583974,0.0,724.3146706643511,23.898421575743853,0.0,1367.0252766849321,23.78312924510907,0.0,825.5545247299543,23.897947784040696,0.0,2019.5786075766487,0.0,0.0,5144.569834610876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.8701183933124,1022.8701183933124,3909.4709538222933,3909.4709538222933,0.0,0.0,1369.977724679563,5144.569834610876,9.92358074286239,7.22,0.4543667184579619,6514.547559290439,48.11071240414335,0.0,9.92358074286239,0.454366718457962,19.131544568199978,0.006037046457442898,3.6668614584111308,13.020770031134688,0.5500447519081036,0.006037046457442898,13.0,81.99999999999994,0.0,0.0,0.11228981141485464,7.22,0.0671231990598033,11.50034896033423,0.2605884864827881,0.004418324898868464,11.5,15.375000000000002,0.2605884864827881,0.004418324898868464,4.5 
 05/03  17:00:00,15.225,7.273801098576781,8.052121748655763,6.428696022735872,7.543395599292225,6.120361932418175,8.014569964598081,26.004285761151696,445.25838196352197,0.0,23.834883958064868,0.0,868.8621683003744,23.23506682393913,0.0,683.6120162266451,23.898514810157145,0.0,973.6687506972953,23.324905896321578,0.0,776.6102716260966,23.8980135474188,0.0,1674.1088979601413,0.0,0.0,3886.8678004965095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.5935391136156,983.5935391136156,2678.8449752162214,2678.8449752162214,0.0,0.0,1134.990653653041,3886.8678004965095,9.21289594708697,7.22,0.46538312988177466,5021.858454149551,48.11071240414335,0.0,9.21289594708697,0.46538312988177477,17.78033039477507,0.005933234604129288,3.4297897676121445,13.0316665627717,0.4580469209831062,0.005933234604129288,13.0,81.99999999999994,0.0,0.0,0.08069787794634263,7.22,0.06486851857184961,11.500150708176388,0.2605884864827881,0.004570895152597922,11.5,15.225,0.2605884864827881,0.004570895152597922,4.5 
 05/03  18:00:00,13.9375,7.606480561760135,8.46300725124885,6.291102933400419,8.359518193265124,6.02294248080102,8.398098926391985,25.781251210450055,503.93454807277067,0.0,23.568978664179003,0.0,845.3414649069209,22.794158679778725,0.0,655.8152735371257,23.80120671796888,0.0,828.7469340907329,22.961276761082868,0.0,751.1663673992723,23.897928090619793,0.0,1608.5114815728252,0.0,0.0,3179.9827414296064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.6363261128743,643.6363261128743,2396.5824036994272,2396.5824036994272,0.0,0.0,1002.9986962986105,3179.9827414296064,8.917126583568871,7.22,0.4466240245792119,4182.981437728216,48.11071240414335,0.0,8.917126583568871,0.446624024579212,17.343845828844298,0.0059650047986526695,3.5154764348703957,13.005539294681176,0.43853997648946297,0.0059650047986526695,13.0,81.99999999999994,0.0,0.0,0.07385636843980137,7.22,0.0429452677282437,11.500387248826822,0.2605884864827881,0.0046389498812784875,11.5,13.9375,0.2605884864827881,0.0046389498812784875,4.5 
 05/03  19:00:00,12.6125,7.207119816375093,7.210481477718213,4.908363798338099,7.361449052477269,4.644468498901256,8.28983489709282,24.983628368863265,45.49959852540337,0.47780111958491034,22.40873467439843,0.0,651.427646306055,22.20624556993148,0.0,365.7974004200348,22.53342135631671,0.0,689.346296796997,22.223084676117026,0.0,444.73433762041,23.493618730377598,0.0,836.4383661534766,0.0,543.3869246338121,1930.750961078797,0.0,100.8816670441204,250.27497795492263,40.67075239573278,250.47253841268156,0.0,0.0,0.0,293.7168037573335,293.7168037573335,1431.6070737449759,1431.6070737449759,527.9386278990002,659.9232848737502,777.6207588794238,1930.750961078797,8.301312278755589,7.22,0.42477771521136076,2708.37171995822,47.10529361072186,0.0036784739350768127,8.301312278755589,0.42477771521136076,15.601578615491025,0.005591086009530842,2.6161633610730735,13.000178262646081,0.3716780372933336,0.005591086009530842,13.0,81.70263967108946,0.0,0.0,0.04863657951718757,7.22,0.01973101377344279,11.500319696079728,0.2605884864827881,0.004626489452266829,11.5,12.6125,0.2605884864827881,0.004626489452266829,4.5 
 05/03  20:00:00,10.825,5.395934100907602,4.5728139929366485,2.8783063072144706,4.741907809479667,2.7222202840285354,6.665581355428754,23.714870106846067,0.0,246.71780490710034,22.20169732192167,234.65932222138954,0.0,22.200166923482218,67.61997963479757,5.376322753793346,22.20115418011331,187.77343281934597,4.312858401361211,22.200853691323054,47.74856121744938,15.619938671600494,22.369701236510714,0.0,560.5947527058008,0.0,3439.2042571189013,1255.391752805838,0.0,966.8205752119204,676.7785135822865,884.3630439312509,724.4536804084784,184.54458600278093,0.0,0.0,9.92643078002308,9.92643078002308,1102.097519143342,1102.097519143342,3439.2042571189013,4299.005321398627,658.7854643587137,1255.391752805838,8.02224321454279,7.22,0.3716456712310867,1914.1772171645518,45.088924237217064,0.02231037202482678,8.02224321454279,0.37164567123108677,14.72936670322883,0.005348688095998008,2.0197771492059085,13.00051037413958,0.3716780372933336,0.005348688095998008,13.0,81.88412466881152,0.0,0.0,0.039563429105380854,7.219999999999999,0.0006366382606413654,10.787413668553711,0.2605884864827881,0.0046406377789117905,11.5,10.825,0.2605884864827881,0.0046406377789117905,4.5 
 05/03  21:00:00,8.625,4.367345855812887,3.369579506483852,2.117567409494705,3.5141006247777273,2.030930144899908,5.515973586050624,22.88007910118686,0.0,0.0,21.077188438784656,47.52,0.0,21.264710837293553,20.520000000000003,0.0,21.12770856450214,47.52,0.0,21.30970045214861,20.520000000000003,0.0,22.025991558034946,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.025572179876605,0.006317662625317282,4.386158511434103,23.025572179876605,0.0,0.006317662625317282,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.625,0.0,0.005420214426470029,11.5,8.625,0.0,0.005420214426470029,4.5 
 05/03  22:00:00,6.737499999999999,4.403118458912242,3.4057224887863278,2.1479659553121517,3.5506161619263206,2.0605421914465127,5.552873054180133,21.869740267578592,0.0,0.0,20.218825946216384,27.720000000000002,0.0,20.421363537346956,11.970000000000002,0.0,20.26971585053711,27.720000000000002,0.0,20.456872140948636,11.970000000000002,0.0,21.534598378386733,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.12321991743393,0.006314298473381221,4.402306584005025,22.12321991743393,0.0,0.006314298473381221,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.005553844274465053,11.5,6.737499999999999,0.0,0.005553844274465053,4.5 
 05/03  23:00:00,5.4125,4.4199876782799,3.4224416866614344,2.1646290507152965,3.5673480452488757,2.077209688715196,5.569883178321753,20.940216546748314,0.0,0.0,19.69098354762768,15.840000000000002,0.0,19.895100905770462,6.840000000000001,0.0,19.736149619602884,15.840000000000002,0.0,19.916423409676685,6.840000000000001,0.0,21.03789732869676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.151591186746863,0.006314560086955307,4.420020351072515,21.151591186746863,0.0,0.006314560086955307,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.0055565770089359865,11.5,5.4125,0.0,0.0055565770089359865,4.5 
 05/03  24:00:00,5.0,4.426410312050136,3.4288126818705837,2.1709335884649996,3.5737266338741582,2.0835094581360765,5.576366048208042,20.15502794773046,0.0,0.0,19.352692393866665,15.840000000000002,0.0,19.536082602246598,6.840000000000001,0.0,19.3916297198033,15.840000000000002,0.0,19.548528646916004,6.840000000000001,0.0,20.694290779021898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.348176812324194,0.006314546425334201,4.42640907508741,20.348176812324194,0.0,0.006314546425334201,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005770930070430237,11.5,5.0,0.0,0.005770930070430237,4.5 
 05/04  01:00:00,4.625,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,19.44571986544091,0.0,0.0,19.275583571880187,15.840000000000002,0.0,19.425394471155194,6.840000000000001,0.0,19.312073671387083,15.840000000000002,0.0,19.43259057423445,6.840000000000001,0.0,20.64881919787282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.611526257733953,0.006314547019357256,4.426410653876043,19.611526257733953,0.0,0.006314547019357256,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.005693348848040167,11.5,4.625,0.0,0.005693348848040167,4.5 
 05/04  02:00:00,4.775,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.866783454561904,0.0,0.0,19.164885992853666,15.840000000000002,0.0,19.30022230162633,6.840000000000001,0.0,19.199156584536656,15.840000000000002,0.0,19.30538752919271,6.840000000000001,0.0,20.56567767656691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.99833357439867,0.006314546996027035,4.426410653876043,18.99833357439867,0.0,0.006314546996027035,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005630957161138311,11.5,4.775,0.0,0.005630957161138311,4.5 
 05/04  03:00:00,4.625,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.399732834605672,0.0,0.0,19.068427158324763,15.840000000000002,0.0,19.192170648748487,6.840000000000001,0.0,19.100828820620347,15.840000000000002,0.0,19.19483088698181,6.840000000000001,0.0,20.443816743405385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.50987345952326,0.006314546996880532,4.426410653876043,18.50987345952326,0.0,0.006314546996880532,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.00562009022033194,11.5,4.625,0.0,0.00562009022033194,4.5 
 05/04  04:00:00,4.4,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,18.004547271134143,0.0,0.0,18.972730193837407,15.840000000000002,0.0,19.091341884013975,6.840000000000001,0.0,19.004113108008635,15.840000000000002,0.0,19.09286526008457,6.840000000000001,0.0,20.353130675782015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.09715398709786,0.0063145469968510564,4.426410653876043,18.09715398709786,0.0,0.0063145469968510564,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005603204539920687,11.5,4.4,0.0,0.005603204539920687,4.5 
 05/04  05:00:00,4.4,4.426410653876043,3.428813018413997,2.1709337328642655,3.573726743849044,2.0835089566707974,5.576366389398588,17.668364582717892,0.0,0.0,18.896611467770285,15.840000000000002,0.0,19.010015270472213,6.840000000000001,0.0,18.926877048248645,15.840000000000002,0.0,19.010894276324635,6.840000000000001,0.0,20.280038293990906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.747467471731646,0.0063145469968520235,4.426410653876043,17.747467471731646,0.0,0.0063145469968520235,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005603204539920687,11.5,4.4,0.0,0.005603204539920687,4.5 
 05/04  06:00:00,4.4,4.437101449912054,3.439417662688158,2.1814303871213907,3.584344136807492,2.093998796368516,5.5871571280964245,17.3895946020365,0.0,0.0,18.859598280512763,15.840000000000002,0.0,18.988201208429857,6.840000000000001,0.0,18.91081946348046,15.840000000000002,0.0,18.988709438073048,6.840000000000001,0.0,20.21908443325097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.452951645599,0.006314546996851993,4.437101449912054,17.452951645599,0.0,0.006314546996851993,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005598971508591015,11.5,4.4,0.0,0.005598971508591015,4.5 
 05/04  07:00:00,4.775,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.1913584367192,0.0,0.0,18.917974365825735,15.840000000000002,0.0,19.103994434413963,6.840000000000001,0.0,19.038182419719234,15.840000000000002,0.0,19.10427889268021,6.840000000000001,0.0,20.17989755210658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.23135854116085,0.006314546996851994,4.4435138244194485,17.23135854116085,0.0,0.006314546996851994,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005624152521140345,11.5,4.775,0.0,0.005624152521140345,4.5 
 05/04  08:00:00,5.0,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.108699157262954,0.0,0.0,19.049314413164783,15.840000000000002,0.0,19.3395447980677,6.840000000000001,0.0,19.276736858431253,15.840000000000002,0.0,19.330768141149086,6.840000000000001,0.0,20.17215316374707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.117176608561337,0.006314546996851997,4.4435138244194485,17.117176608561337,0.0,0.006314546996851997,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005763954723301312,11.5,5.0,0.0,0.005763954723301312,4.5 
 05/04  09:00:00,5.375,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.155132629968588,0.0,0.0,19.22905967017138,15.840000000000002,0.0,19.652403606705505,6.840000000000001,0.0,19.575428468625063,15.840000000000002,0.0,19.620637917192717,6.840000000000001,0.0,20.19636335105728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.13195234593066,0.0063145469968519975,4.4435138244194485,17.13195234593066,0.0,0.0063145469968519975,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.005695830683341459,11.5,5.375,0.0,0.005695830683341459,4.5 
 05/04  10:00:00,6.6,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.322532704606825,0.0,0.0,19.471915652144446,15.840000000000002,0.0,20.022705599913543,6.840000000000001,0.0,19.92382341177485,15.840000000000002,0.0,19.96638934066005,6.840000000000001,0.0,20.248185110610137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.268744708663455,0.0063145469968519975,4.4435138244194485,17.268744708663455,0.0,0.0063145469968519975,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.6,0.0,0.005732758388091768,11.5,6.6,0.0,0.005732758388091768,4.5 
 05/04  11:00:00,7.8875,4.4435138244194485,3.445778381928028,2.1877262625410383,3.5907122859903735,2.100290172913973,5.593629432061924,17.624064504423497,0.0,0.0,19.792714551535877,15.840000000000002,0.0,20.486426840318966,6.840000000000001,0.0,20.35239347115911,15.840000000000002,0.0,20.39941550661254,6.840000000000001,0.0,20.33017116240255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.53656159027805,0.006314546996851998,4.4435138244194485,17.53656159027805,0.0,0.006314546996851998,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.005679384797695744,11.5,7.8875,0.0,0.005679384797695744,4.5 
 05/04  12:00:00,7.987500000000001,4.454193822785977,3.4563720462335934,2.19821188685136,3.6013184422816282,2.1107683246008406,5.604409200976199,18.032609101207015,0.0,0.0,20.049126493049233,15.840000000000002,0.0,20.89133962122984,6.840000000000001,0.0,20.69439234480642,15.840000000000002,0.0,20.786839224367977,6.840000000000001,0.0,20.460860218038775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.92403128174166,0.006314546996852,4.454193822785977,17.92403128174166,0.0,0.006314546996852,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005726218897945363,11.5,7.987500000000001,0.0,0.005726218897945363,4.5 
 05/04  13:00:00,6.737499999999999,4.460599468642076,3.462726040795779,2.204501037662489,3.6076799036919267,2.1170529813451147,5.6108746703331915,18.451552665886556,0.0,0.0,20.03850714452061,15.840000000000002,0.0,20.98856812055127,6.840000000000001,0.0,20.72067226667789,15.840000000000002,0.0,20.91552028550676,6.840000000000001,0.0,20.606526600950996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.35596216717002,0.0063145469968520045,4.460599468642076,18.35596216717002,0.0,0.0063145469968520045,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.005668945693489246,11.5,6.737499999999999,0.0,0.005668945693489246,4.5 
 05/04  14:00:00,5.4125,4.460599468642076,3.462726040795779,2.204501037662489,3.6076799036919267,2.1170529813451147,5.6108746703331915,18.59439621814873,0.0,0.0,19.71869929036964,15.840000000000002,0.0,20.699859261547076,6.840000000000001,0.0,20.376025528686565,15.840000000000002,0.0,20.677483472654085,6.840000000000001,0.0,20.685165256849956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.60551499805087,0.006314546996852005,4.460599468642076,18.60551499805087,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.005618409548444475,11.5,5.4125,0.0,0.005618409548444475,4.5 
 05/04  15:00:00,3.9375,4.471267850035945,3.473308454114621,2.214975625284311,3.6182748548719945,2.127520118296517,5.621642998346585,18.3860099082611,0.0,0.0,19.735323850838842,15.840000000000002,0.0,20.565199374143866,6.840000000000001,0.0,20.34971746864013,15.840000000000002,0.0,20.58604143969846,6.840000000000001,0.0,20.66301770110414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.444083553211286,0.006314546996852006,4.471267850035945,18.444083553211286,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9375,0.0,0.00545071744730191,11.5,3.9375,0.0,0.00545071744730191,4.5 
 05/04  16:00:00,3.9875000000000003,4.477666642563177,3.4796556528695315,2.2212581559779108,3.6246296161826828,2.1337981471739136,5.628101662499058,18.236535500130834,0.0,0.0,19.6617717821606,15.840000000000002,0.0,20.387968242162877,6.840000000000001,0.0,20.21243798129377,15.840000000000002,0.0,20.435504049665152,6.840000000000001,0.0,20.615187181363737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.260646174853534,0.006314546996852005,4.477666642563177,18.260646174853534,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.0,0.005491384885157263,11.5,3.9875000000000003,0.0,0.005491384885157263,4.5 
 05/04  17:00:00,4.0875,4.488324051884344,3.490226985136252,2.2317216330303715,3.6352133186382796,2.1442541473017065,5.638858587920519,18.165681326690645,0.0,0.0,19.526731834084956,15.840000000000002,0.0,20.131306745211923,6.840000000000001,0.0,19.978774194949967,15.840000000000002,0.0,20.170248333905413,6.840000000000001,0.0,20.560343264994124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.183339506110006,0.006314546996852005,4.488324051884344,18.183339506110006,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005610892791580092,11.5,4.0875,0.0,0.005610892791580092,4.5 
 05/04  18:00:00,3.9,4.505362129313361,3.5071276514364915,2.2484499068844417,3.652133941844007,2.160970528042994,5.6560560538855364,18.05988303110166,0.0,0.0,19.333260210348005,15.840000000000002,0.0,19.8057886118242,6.840000000000001,0.0,19.663327158556957,15.840000000000002,0.0,19.82683473585098,6.840000000000001,0.0,20.486372303276816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.093431286610553,0.006314546996852006,4.505362129313361,18.093431286610553,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005469581947422845,11.5,3.9,0.0,0.005469581947422845,4.5 
 05/04  19:00:00,3.5249999999999995,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,17.873157075841505,0.0,0.0,19.123305012993,15.840000000000002,0.0,19.470555010708523,6.840000000000001,0.0,19.33595253337079,15.840000000000002,0.0,19.482611885344433,6.840000000000001,0.0,20.396253528659205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.927396657422435,0.006314546996852005,4.511747450134326,17.927396657422435,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.005529757450417835,11.5,3.5249999999999995,0.0,0.005529757450417835,4.5 
 05/04  20:00:00,2.9875,4.5223824003818756,3.524010482827939,2.265160510994468,3.6690366928679707,2.1776691895927613,5.673235373183189,17.61696142553185,0.0,0.0,18.925504755745678,15.840000000000002,0.0,19.184247379427212,6.840000000000001,0.0,19.05718953308974,15.840000000000002,0.0,19.19119367186628,6.840000000000001,0.0,20.314346074417152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.685854311820414,0.006314546996852004,4.5223824003818756,17.685854311820414,0.0,0.006314546996852004,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.005454862817510589,11.5,2.9875,0.0,0.005454862817510589,4.5 
 05/04  21:00:00,2.8,4.539384600644443,3.540875559078801,2.2818535608118915,3.685921606673165,2.194350315086465,5.690396621195915,17.326089581323707,0.0,0.0,18.781997335603663,15.840000000000002,0.0,18.986616788131194,6.840000000000001,0.0,18.871203480938537,15.840000000000002,0.0,18.990632112112344,6.840000000000001,0.0,20.235162617043283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.3996719150904,0.006314546996852004,4.539384600644443,17.3996719150904,0.0,0.006314546996852004,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.005354181314041873,11.5,2.8,0.0,0.005354181314041873,4.5 
 05/04  22:00:00,2.425,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,17.03276395175017,0.0,0.0,18.5259768597312,15.840000000000002,0.0,18.769982370207202,6.840000000000001,0.0,18.60683514114041,15.840000000000002,0.0,18.77229260538048,6.840000000000001,0.0,20.161287124915205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.10679876791764,0.006314546996852006,4.545756446914973,17.10679876791764,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.00507407028575845,11.5,2.425,0.0,0.00507407028575845,4.5 
 05/04  23:00:00,1.5125000000000002,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,16.724523690310303,0.0,0.0,18.233320265452008,15.840000000000002,0.0,18.537762389983012,6.840000000000001,0.0,18.31794055425803,15.840000000000002,0.0,18.53908146245679,6.840000000000001,0.0,20.080578540801053,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.80308588848436,0.006314546996852005,4.545756446914973,16.80308588848436,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.0,0.004801185697775916,11.5,1.5125000000000002,0.0,0.004801185697775916,4.5 
 05/04  24:00:00,1.1,4.556369013092502,3.557722830167778,2.2985289994419653,3.7027888052888382,2.2110138697003987,5.707539854810761,16.422914698300033,0.0,0.0,18.273947013856677,15.840000000000002,0.0,18.476536691436447,6.840000000000001,0.0,18.332732388133294,15.840000000000002,0.0,18.477295900228185,6.840000000000001,0.0,20.00271942285296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.49457566851588,0.006314546996852005,4.556369013092502,16.49457566851588,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.004731084255075576,11.5,1.1,0.0,0.004731084255075576,4.5 
 05/05  01:00:00,1.1,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,16.16662250511674,0.0,0.0,18.27333324051236,15.840000000000002,0.0,18.42872337807014,6.840000000000001,0.0,18.31969479932654,15.840000000000002,0.0,18.42916208436211,6.840000000000001,0.0,19.946971262206226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.225924266820595,0.006314546996852005,4.562734189545879,16.225924266820595,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.004728960630947486,11.5,1.1,0.0,0.004728960630947486,4.5 
 05/05  02:00:00,1.4749999999999999,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.959991712544062,0.0,0.0,18.258379736072698,15.840000000000002,0.0,18.394245897179495,6.840000000000001,0.0,18.29863483670795,15.840000000000002,0.0,18.39449975337734,6.840000000000001,0.0,19.903305811964866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,16.007331861720488,0.006314546996852005,4.562734189545879,16.007331861720488,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.004859496524164678,11.5,1.4749999999999999,0.0,0.004859496524164678,4.5 
 05/05  03:00:00,2.0125,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.800578135148761,0.0,0.0,18.270460015336784,15.840000000000002,0.0,18.387728251372657,6.840000000000001,0.0,18.305319007769157,15.840000000000002,0.0,18.38787550251126,6.840000000000001,0.0,19.86896757793633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.835812473023474,0.006314546996852006,4.562734189545879,15.835812473023474,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0049184545504153965,11.5,2.0125,0.0,0.0049184545504153965,4.5 
 05/05  04:00:00,2.2,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.688358051359213,0.0,0.0,18.29142130952349,15.840000000000002,0.0,18.3939200457219,6.840000000000001,0.0,18.322000720576547,15.840000000000002,0.0,18.394005685624197,6.840000000000001,0.0,19.84463136093519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.712413358793762,0.006314546996852005,4.562734189545879,15.712413358793762,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0049050403510574846,11.5,2.2,0.0,0.0049050403510574846,4.5 
 05/05  05:00:00,2.5749999999999997,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.61377733300259,0.0,0.0,18.303012980381656,15.840000000000002,0.0,18.403083165357142,6.840000000000001,0.0,18.334783724894827,15.840000000000002,0.0,18.402064918348827,6.840000000000001,0.0,19.828267752644912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.62935983782738,0.006314546996852006,4.562734189545879,15.62935983782738,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.005039244298170987,11.5,2.5749999999999997,0.0,0.005039244298170987,4.5 
 05/05  06:00:00,2.8,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,15.575939508851837,0.0,0.0,18.35128091375927,15.840000000000002,0.0,18.477528612179455,6.840000000000001,0.0,18.414130401697417,15.840000000000002,0.0,18.475045077102124,6.840000000000001,0.0,19.820366635815105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.580899025801692,0.006314546996852005,4.562734189545879,15.580899025801692,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.005120804984932084,11.5,2.8,0.0,0.005120804984932084,4.5 
 05/05  07:00:00,2.8,4.573335588159889,3.5745524735394913,2.315186923771838,3.7196382892471993,2.2276598918475345,5.7246651459851945,15.61234457092219,0.0,0.0,18.498804533432725,15.840000000000002,0.0,18.811519736539033,6.840000000000001,0.0,18.727849243037525,15.840000000000002,0.0,18.721439313331256,6.840000000000001,0.0,19.832201426193308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.594787429326637,0.006314546996852006,4.573335588159889,15.594787429326637,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.004626837343521896,11.5,2.8,0.0,0.004626837343521896,4.5 
 05/05  08:00:00,3.8000000000000003,4.579694135120766,3.5808596850860126,2.321429828703698,3.7259529469634045,2.2338983684551565,5.731083050133365,15.895693177552502,0.0,0.0,19.01710598098351,15.840000000000002,0.0,20.422802929789803,6.840000000000001,0.0,19.944154637237034,15.840000000000002,0.0,19.45948185040647,6.840000000000001,0.0,19.92517199133448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,15.83750217310902,0.006314546996852006,4.579694135120766,15.83750217310902,0.0,0.006314546996852006,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.0,0.0046908391327390875,11.5,3.8000000000000003,0.0,0.0046908391327390875,4.5 
 05/05  09:00:00,5.8375,4.5690956017661675,3.5703467200646846,2.3110240745619666,3.7154275713691307,2.2235000088318317,5.720385570709096,16.515358484847383,0.0,0.0,19.62813924590645,15.84,0.0,22.639842714147626,6.840000000000001,0.0,20.87326837592078,15.84,0.0,20.12647439684907,6.840000000000001,0.0,20.126486132786315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.853766846923873,7.853766846923873,0.0,0.0,45.86704536197407,0.0,7.853766846923873,0.0,16.429577084216596,0.006314546996852005,4.569095601766167,16.429577084216596,0.0,0.006314546996852005,13.0,81.9764490640155,0.0,0.0,0.0,7.219999999999999,0.0,5.8375,0.0,0.00491482085913165,11.5,5.8375,0.0,0.00491482085913165,4.5 
 05/05  10:00:00,7.3875,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,17.453656816616302,0.0,0.0,20.20819215936603,15.840000000000002,0.0,24.740746521406756,6.840000000000001,0.0,21.237750504552785,15.840000000000002,0.0,20.64196909151562,6.840000000000001,0.0,20.382066512159913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.306793992530405,0.006314546996852007,4.562734189545879,17.306793992530405,0.0,0.006314546996852007,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.004794330346752657,11.5,7.3875,0.0,0.004794330346752657,4.5 
 05/05  11:00:00,8.799999999999999,4.562734189545879,3.5640366711867864,2.304778431864213,3.709110075451128,2.217258836392345,5.713964749028969,18.594808471416748,0.0,0.0,20.730207754291108,15.840000000000002,0.0,25.727494289093073,6.840000000000001,0.0,21.40643787358097,15.840000000000002,0.0,21.07814709868667,6.840000000000001,0.0,20.693050032654483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.340712230122513,0.006314546996852017,4.562734189545879,18.340712230122513,0.0,0.006314546996852017,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.004740015569852022,11.5,8.799999999999999,0.0,0.004740015569852022,4.5 
 05/05  12:00:00,10.4625,4.5521245774347765,3.5535126770498424,2.29436177753418,3.6985736824243856,2.206849620435202,5.703255682394122,19.882461599141124,0.0,0.0,21.2270985241869,15.840000000000002,0.0,25.336179463218357,6.840000000000001,0.0,21.621729232526903,15.840000000000002,0.0,21.453607118987627,6.840000000000001,0.0,21.02015490011937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.69172306998923,0.006314546996852024,4.5521245774347765,19.69172306998923,0.0,0.006314546996852024,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,10.4625,0.0,0.004737839144924092,11.5,10.4625,0.0,0.004737839144924092,4.5 
 05/05  13:00:00,11.787499999999998,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,21.238246556550592,0.0,0.0,21.741130313801328,15.840000000000002,0.0,24.448078838432227,6.840000000000001,0.0,21.949731006249113,15.840000000000002,0.0,21.895265168790246,6.840000000000001,0.0,21.338348940118745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.04361051138404,0.006314546996852027,4.545756446914973,21.04361051138404,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,11.787499999999998,0.0,0.004753152530927179,11.5,11.787499999999998,0.0,0.004753152530927179,4.5 
 05/05  14:00:00,13.2625,4.535135757670582,3.53666095111467,2.2776819675772773,3.681702046834948,2.190181696405341,5.6861080279569975,22.587746393494896,0.0,0.0,22.209549862579713,15.840000000000002,0.0,23.75902497268913,6.840000000000001,0.0,22.24312773938231,15.840000000000002,0.0,22.626068806288238,6.840000000000001,0.0,21.651614677378944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.393662610693593,0.006314546996852027,4.535135757670582,22.393662610693593,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.004755623736763547,11.5,13.2625,0.0,0.004755623736763547,4.5 
 05/05  15:00:00,13.9,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,23.832022546684204,0.0,0.0,22.656424500939856,15.840000000000002,0.0,23.37661412476298,6.840000000000001,0.0,22.45694083340273,15.840000000000002,0.0,24.147133567572833,6.840000000000001,0.0,21.95602171945076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.657851302541545,0.006314546996852027,4.52876107501953,23.657851302541545,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00459094177179706,11.5,13.9,0.0,0.00459094177179706,4.5 
 05/05  16:00:00,14.2125,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,24.787543722578413,0.0,0.0,23.067853180993993,15.840000000000002,0.0,23.135216907919595,6.840000000000001,0.0,22.572284600972957,15.840000000000002,0.0,26.171708786834795,6.840000000000001,0.0,22.230760757255773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,24.67017145849294,0.006314546996852025,4.52876107501953,24.67017145849294,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.0043652725016035746,11.5,14.2125,0.0,0.0043652725016035746,4.5 
 05/05  17:00:00,14.4,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.32981994135818,0.0,0.0,23.250798775184645,15.840000000000002,0.0,22.793394360413945,6.840000000000001,0.0,22.446943864805576,15.840000000000002,0.0,27.902019353046693,6.840000000000001,0.0,22.432908205320096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.265739039579696,0.006314546996852025,4.52876107501953,25.265739039579696,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.00420419369643058,11.5,14.4,0.0,0.00420419369643058,4.5 
