Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/05  18:00:00,13.712500000000002,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.509479256462356,0.0,0.0,23.14539911905955,15.840000000000002,0.0,22.39358324507344,6.840000000000001,0.0,22.18074772220372,15.840000000000002,0.0,28.631427748843635,6.840000000000001,0.0,22.529712829527615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.504567000045324,0.006314546996852026,4.52876107501953,25.504567000045324,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.0038304323045381065,11.5,13.712500000000002,0.0,0.0038304323045381065,4.5 
 05/05  19:00:00,12.3,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,25.198542228473706,0.0,0.0,22.558639780270667,15.840000000000002,0.0,21.850087658282746,6.840000000000001,0.0,21.70210768800284,15.840000000000002,0.0,27.602538502882425,6.840000000000001,0.0,22.505312634313732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,25.27275363072186,0.006314546996852029,4.52876107501953,25.27275363072186,0.0,0.006314546996852029,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.004203590451533114,11.5,12.3,0.0,0.004203590451533114,4.5 
 05/05  20:00:00,10.2625,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,24.358253704774995,0.0,0.0,21.619529637689553,15.84,0.0,21.21948662398159,6.840000000000001,0.0,21.084335001899408,15.84,0.0,24.78157791597929,6.840000000000001,0.0,22.3025679994629,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,24.473543222192628,0.006314546996852025,4.5287610750195295,24.473543222192628,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.219999999999999,0.0,10.2625,0.0,0.004562418124935406,11.5,10.2625,0.0,0.004562418124935406,4.5 
 05/05  21:00:00,9.4,4.539384600644443,3.540875559078801,2.2818535608118915,3.685921606673165,2.194350315086465,5.690396621195915,23.287280495340987,0.0,0.0,20.87367662713887,15.840000000000002,0.0,20.696642200872404,6.840000000000001,0.0,20.56973026237214,15.840000000000002,0.0,22.77844784626562,6.840000000000001,0.0,21.984758097708536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,23.45151766434777,0.006314546996852026,4.539384600644443,23.45151766434777,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.004571453849105123,11.5,9.4,0.0,0.004571453849105123,4.5 
 05/05  22:00:00,8.712500000000002,4.545756446914973,3.5471960587150426,2.288109544233071,3.6922495839933185,2.2006018393315574,5.696828059362414,22.231421623196688,0.0,0.0,20.405154898479225,15.840000000000002,0.0,20.34731593264787,6.840000000000001,0.0,20.242006043242633,15.840000000000002,0.0,21.467633326738454,6.840000000000001,0.0,21.664817869026447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,22.4437692921555,0.006314546996852026,4.545756446914973,22.4437692921555,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.004570831891167659,11.5,8.712500000000002,0.0,0.004570831891167659,4.5 
 05/05  23:00:00,7.987500000000001,4.535135757670582,3.53666095111467,2.2776819675772773,3.681702046834948,2.190181696405341,5.6861080279569975,21.329815573008247,0.0,0.0,20.072596161679144,15.840000000000002,0.0,20.078165237555762,6.840000000000001,0.0,19.97408547869868,15.840000000000002,0.0,20.692804484534484,6.840000000000001,0.0,21.386947238816045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,21.534065997053133,0.006314546996852026,4.535135757670582,21.534065997053133,0.0,0.006314546996852026,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.0044248449117008214,11.5,7.987500000000001,0.0,0.0044248449117008214,4.5 
 05/05  24:00:00,7.425,4.52876107501953,3.530337626858521,2.271423171294615,3.6753713446404497,2.183927364607062,5.679673686406744,20.620017874721125,0.0,0.0,19.8291766919858,15.840000000000002,0.0,19.86764595768296,6.840000000000001,0.0,19.76807833834038,15.840000000000002,0.0,20.22015971661552,6.840000000000001,0.0,21.152868656680695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.789935042322185,0.006314546996852025,4.52876107501953,20.789935042322185,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.004229843909607009,11.5,7.425,0.0,0.004229843909607009,4.5 
 05/06  01:00:00,6.8875,4.518128994160575,3.519791449307036,2.2609845046231603,3.6648126677571926,2.173496170993495,5.668942257591637,19.972318307571193,0.0,0.0,19.461953023680707,15.840000000000002,0.0,19.53876666340082,6.840000000000001,0.0,19.42646820170966,15.840000000000002,0.0,19.7423723975508,6.840000000000001,0.0,20.712813914317515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,20.13011586976843,0.006314546996852027,4.518128994160575,20.13011586976843,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.004404225541898855,11.5,6.8875,0.0,0.004404225541898855,4.5 
 05/06  02:00:00,6.324999999999999,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,19.378156334577675,0.0,0.0,19.211272299097416,15.840000000000002,0.0,19.305614135496356,6.840000000000001,0.0,19.18797613117216,15.840000000000002,0.0,19.42456061054049,6.840000000000001,0.0,20.429731791872847,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,19.520424394576036,0.006314546996852025,4.511747450134326,19.520424394576036,0.0,0.006314546996852025,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.004696266828946459,11.5,6.324999999999999,0.0,0.004696266828946459,4.5 
 05/06  03:00:00,5.7875,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,18.860717068980374,0.0,0.0,19.019838995652016,15.840000000000002,0.0,19.117580488905777,6.840000000000001,0.0,18.999315381335133,15.840000000000002,0.0,19.186378121931185,6.840000000000001,0.0,20.277960883323175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.98114417335584,0.006314546996852027,4.511747450134326,18.98114417335584,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004767271610919594,11.5,5.7875,0.0,0.004767271610919594,4.5 
 05/06  04:00:00,5.6,4.501104284373455,3.5029041491599506,2.2442694949881226,3.6479054582977604,2.1567930924573404,5.651758383820754,18.423956477164307,0.0,0.0,18.872204799277885,15.840000000000002,0.0,18.962197865189975,6.840000000000001,0.0,18.84918383162578,15.840000000000002,0.0,19.001663075322554,6.840000000000001,0.0,20.156443905304528,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.52844932882231,0.006314546996852027,4.501104284373455,18.52844932882231,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004631841330145893,11.5,5.6,0.0,0.004631841330145893,4.5 
 05/06  05:00:00,4.85,4.505362129313361,3.5071276514364915,2.2484499068844417,3.652133941844007,2.160970528042994,5.6560560538855364,18.03772357473725,0.0,0.0,18.747572990877238,15.840000000000002,0.0,18.86457186658426,6.840000000000001,0.0,18.767180771363712,15.840000000000002,0.0,18.857879110536537,6.840000000000001,0.0,20.056991758231312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,18.127825723256414,0.006314546996852027,4.505362129313361,18.127825723256414,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.85,0.0,0.004562321695890147,11.5,4.85,0.0,0.004562321695890147,4.5 
 05/06  06:00:00,4.4,4.511747450134326,3.5134614927749066,2.2547191458093834,3.6584752441973376,2.167235290209997,5.662501224040535,17.775781782723172,0.0,0.0,18.717096473057893,15.840000000000002,0.0,19.582145764565112,6.840000000000001,0.0,19.57459033503704,15.840000000000002,0.0,18.851105375865846,6.840000000000001,0.0,19.997805538852553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,45.86704536197407,0.0,7.8537668469238735,0.0,17.815709801371273,0.006314546996852027,4.511747450134326,17.815709801371273,0.0,0.006314546996852027,13.0,81.9764490640155,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.004797028531467727,11.5,4.4,0.0,0.004797028531467727,4.5 
 05/06  07:00:00,6.837500000000001,3.66302518584049,3.089360345386189,2.254329416494938,3.201234308707016,2.216097561196402,5.0021456344595325,18.419502034372435,1367.069065386986,0.0,21.822569270572956,2401.6932123946044,0.0,22.15750378155886,232.29524018437857,88.64326795786286,22.147063774711622,668.3613829545495,1.7934131902862873,21.874041006613503,1073.093865902595,0.0,21.833001683050036,2146.9121143485263,0.0,0.0,11087.630373640393,0.0,0.0,3098.49719343718,753.6930824426651,1359.2075173997623,1739.1778106368956,2834.750148652729,0.0,581.2118096721312,0.0,0.0,0.0,0.0,10776.480790726631,13470.600988408287,0.0,0.0,7.8537668469238735,7.8537668469238735,0.0,0.0,64.44805316466234,0.16395653464044627,7.8537668469238735,0.0,10.266432204588028,0.00536788070637365,2.234712671475497,13.000375116958313,0.3716780372933336,0.00536788070637365,13.0,81.78649667496771,0.0,0.0045326011170507465,0.0,7.22,0.0,6.837500000000001,0.2605884864827881,0.005097732292382822,11.5,6.837500000000001,0.2605884864827881,0.005097732292382822,4.5 
 05/06  08:00:00,10.424999999999999,2.8866583235153156,2.4300336502316555,2.0852481378358587,2.487865664954425,2.070280741345359,3.7842459243106124,19.224386168606166,1214.6700583845636,0.0,22.201329407417283,1206.8492432226674,0.0,22.59389882850372,0.0,625.7389696845293,22.199970198152748,0.0,361.0967705499602,22.200085589579125,499.3390099428764,0.0,22.20192005871403,1313.0234243409836,0.0,0.0,5316.750834682918,482.6431789977448,0.0,1938.7688165009001,15.120930344676509,340.1509096666578,1191.411052208372,2040.2271631479425,0.0,0.0,13.088451829461546,13.088451829461546,441.47353348647135,441.47353348647135,5316.750834682918,6645.938543353645,525.1788991583169,482.6431789977448,7.707335257134844,7.22,0.23228473128043647,1007.8220781560617,57.2159441913622,0.05173137208649445,7.707335257134844,0.2322847312804366,12.97783069003231,0.00523597229068504,1.8880018852663656,13.000322959218861,0.3716780372933336,0.00523597229068504,13.0,81.99999996206189,0.0,0.0,0.018087867385088545,7.219999999999999,0.000847267216722017,10.37546734576191,0.2605884864827881,0.005047154630085084,11.5,10.424999999999999,0.2605884864827881,0.005047154630085084,4.5 
 05/06  09:00:00,13.075,3.283007646682983,4.109691761205061,3.255401290843758,4.294153029649821,3.405435258869652,5.2627022614684815,20.928224188134077,2209.1459685659793,0.0,22.299151841784294,0.0,654.2535279380838,23.877858313183665,0.0,1234.2144516921387,23.60805254553494,0.0,865.5218378829103,22.200845999171026,0.0,388.5161617041034,22.799866797400338,0.0,778.2806598127465,0.0,268.06278620818955,1662.9902113292637,0.0,86.75649302771534,0.0,0.0,303.80099623068014,0.0,0.0,0.0,416.02305638521386,416.02305638521386,1343.6801955132398,1343.6801955132398,268.06278620818955,335.07848276023685,730.7176897176851,1662.9902113292637,8.511525057928328,7.219999999999999,0.30237354274557027,2393.7079010469492,52.78638926781458,0.0022291418875628566,8.511525057928328,0.30237354274557027,15.023717464487397,0.005168224044002797,1.6971851877897532,12.99818679199603,0.4225828966064719,0.005168224044002797,13.0,81.99999999926163,0.0,0.0,0.04682342564780585,7.219999999999999,0.02786689167476731,11.500228700537384,0.2605884864827881,0.004832298569073622,11.5,13.075,0.2605884864827881,0.004832298569073622,4.5 
 05/06  10:00:00,15.275,5.285612942455499,6.342638136535926,3.719625991262519,5.75656709554606,4.683904638705739,7.60681914797463,22.816560163143386,1897.6383721787172,0.0,23.601241399239683,0.0,902.8878587787783,23.89893403864591,0.0,1900.1950500711953,23.89869570970811,0.0,1562.7073435383859,22.619614161410677,0.0,725.2122528035854,23.84384670707613,0.0,1402.4593576619263,0.0,0.0,4209.827271848447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.4622071403488,995.4622071403488,3403.350358517883,3403.350358517883,0.0,0.0,1196.4134805051997,4209.827271848447,9.916375606312082,7.22,0.36956988726462436,5406.240752353646,51.66591457855783,0.0,9.916375606312082,0.36956988726462436,17.727666101394632,0.00543933312719744,2.4013296407527016,12.999883957599673,0.5968063921822301,0.00543933312719744,13.0,81.99999999932442,0.0,0.0,0.10278760127377408,7.22,0.06503876140187237,11.5005004451355,0.2605884864827881,0.003952305626879787,11.5,15.275,0.2605884864827881,0.003952305626879787,4.5 
 05/06  11:00:00,16.787499999999998,6.043645799210042,6.864927320874168,4.291962035501341,5.936236725099459,5.441356549657376,7.601106129710043,24.40803543262585,1073.2979521473121,0.0,23.898684216338246,0.0,1354.2039213273874,23.89897849535957,0.0,1860.3302468329043,23.898782399799224,0.0,1698.3725988064334,23.219602771355348,0.0,771.1005947305557,23.898638654620047,0.0,2050.7247222966243,0.0,0.0,6573.92340114689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1393.3345706574728,1393.3345706574728,5190.155446559075,5190.155446559075,0.0,0.0,1650.068329787823,6573.92340114689,10.905667193094843,7.22,0.4251876209626601,8223.991730934713,51.66591457855783,0.0,10.905667193094843,0.4251876209626601,19.506481089654642,0.005733540408284844,3.124959539474272,12.999865696069739,0.7016609820888259,0.005733540408284844,13.0,81.99999999932442,0.0,0.0,0.14900755604829724,7.22,0.08706503080926094,11.501344469467412,0.2605884864827881,0.003571458763123329,11.5,16.787499999999998,0.2605884864827881,0.003571458763123329,4.5 
 05/06  12:00:00,17.8875,6.16370101704557,6.261480859752353,4.462416476654138,5.827885561252302,5.507590413130258,7.143313025155778,25.56132060035386,242.6203844691545,1.119997672858517,23.898146729326406,0.0,1514.2317192130117,23.898759255930383,0.0,1492.9542959858084,23.898290959402644,0.0,1671.7135810893255,23.474851597676995,0.0,790.1377521366111,23.89788770789257,0.0,2019.206778146658,0.0,0.0,7188.298677454146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1682.901580301641,1682.901580301641,5375.766302015772,5375.766302015772,0.0,0.0,1776.5996139662498,7188.298677454146,10.92191479588086,7.219999999999999,0.4634404681921206,8964.898291420397,51.66591457855783,0.0,10.92191479588086,0.4634404681921206,20.02992710889059,0.00572036580805136,3.077064223013222,13.004553955462864,0.6780379139987963,0.00572036580805136,13.0,81.99999999932442,0.0,0.0,0.1518636843814891,7.219999999999999,0.10180543778937362,11.501178593285669,0.2605884864827881,0.00344591448263801,11.5,17.8875,0.2605884864827881,0.00344591448263801,4.5 
 05/06  13:00:00,19.3625,5.284834344082797,4.736333969967143,3.524741116766961,4.458401925460664,4.116711520624306,5.941483443315628,26.337183977962102,0.0,306.44701042916904,23.898563728247645,0.0,1425.4658799701494,23.89878532866149,0.0,1094.2115472313817,23.898548936225584,0.0,1611.2823188396717,23.535255048523844,0.0,793.3562010740227,23.898410195999368,0.0,1635.4308807893892,0.0,0.0,6835.87618355859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2072.2767667448834,2072.2767667448834,4583.249853274356,4583.249853274356,0.0,0.0,1717.4919057471388,6835.87618355859,10.44680415591525,7.220000000000001,0.505634519183465,8553.368089305728,51.66591457855783,0.0,10.44680415591525,0.505634519183465,19.76427683644738,0.005399658003474855,2.2559653234099852,13.011796164597843,0.5946621948714425,0.005399658003474855,13.0,81.99999999932442,0.0,0.0,0.12956045462592303,7.219999999999999,0.1206102691744566,11.50003878986434,0.2605884864827881,0.003536313407872118,11.5,19.3625,0.2605884864827881,0.003536313407872118,4.5 
 05/06  14:00:00,20.0,4.324940785816839,4.267013770543961,3.5976795283749174,3.972922829638189,3.8233616075759977,5.4248114952360345,26.80058053988496,0.0,869.3464242831642,23.89862859918576,0.0,1826.1212238111084,23.8987969930824,0.0,1156.8143771089688,23.898601179869534,0.0,2130.845201831237,23.88951056770066,0.0,1036.9185458010948,23.898277028740118,0.0,2171.7586676830206,0.0,0.0,9181.200291273684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2239.90108040315,2239.90108040315,7019.24001963395,7019.24001963395,0.0,0.0,2196.2760826645745,9181.200291273684,11.4225649151406,7.219999999999999,0.5215110905926169,11377.47637393826,51.66591457855783,0.0,11.4225649151406,0.5215110905926169,21.448153688828253,0.005271938208766399,1.90602918164618,12.980298745181514,0.7499131254640334,0.005271938208766399,13.0,81.99999999932442,0.0,0.0,0.19280047885809487,7.22,0.12844169499681451,11.498576751782212,0.2605884864827881,0.0033523001462439595,11.5,20.0,0.2605884864827881,0.0033523001462439595,4.5 
 05/06  15:00:00,20.0,4.55561427471679,4.6763546454488365,4.150283129019394,4.384398465144244,4.047076154061353,5.757276581432872,27.040811251609576,0.0,976.6445019342254,23.89849080608894,0.0,1870.9242858330153,23.89861806267602,0.0,1071.082358466592,23.89851781797089,0.0,2111.775309656614,23.898472503998658,0.0,1184.1773806104384,23.898077033272372,0.0,2353.499106568627,0.0,0.0,9867.225499827222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2239.513590888219,2239.513590888219,7512.260069065918,7512.260069065918,0.0,0.0,2337.673947229871,9867.225499827222,11.701448744650817,7.22,0.5256352091695939,12204.899447057094,51.66591457855783,0.0,11.701448744650817,0.5256352091695939,21.802002178963576,0.005336054331550298,2.0680845177129314,13.000604788987157,0.7752894506680983,0.005336054331550298,13.0,81.99999999932442,0.0,0.0,0.20440494682553148,7.219999999999999,0.12838219338959764,11.500415899165532,0.2605884864827881,0.003375885317068477,11.5,20.0,0.2605884864827881,0.003375885317068477,4.5 
 05/06  16:00:00,19.625,5.197774185172954,5.339696172745668,4.844068425637081,5.049476655740785,4.615451674687159,6.203594949256963,27.183355976754306,0.0,667.5603408476163,23.898435988188716,0.0,1515.4869833812936,23.8984702351459,0.0,843.1430254882042,23.89841308292878,0.0,1701.5272952664818,23.89848856273595,0.0,923.4630343349918,23.897945501565864,0.0,2198.020975661847,0.0,0.0,8134.631855687534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.4365379066526,2141.4365379066526,5708.029871644224,5708.029871644224,0.0,0.0,1979.5389533668413,8134.631855687534,10.892930944261199,7.22,0.5286596441234818,10114.170809054376,51.66591457855783,0.0,10.892930944261199,0.5286596441234818,20.875667255253603,0.00536217590831249,2.136233812217901,13.018032042856728,0.6487835468548478,0.00536217590831249,13.0,81.99999999932442,0.0,0.0,0.15713518866030707,7.219999999999999,0.12388403440648248,11.500010471296118,0.2605884864827881,0.003534397734219587,11.5,19.625,0.2605884864827881,0.003534397734219587,4.5 
 05/06  17:00:00,18.400000000000002,5.714554319614412,6.136436645800832,5.263889539372762,5.758211445936205,4.9786807298889855,6.656375299473835,27.176131551096574,0.0,247.46692252237926,23.898580841164204,0.0,1080.1159777930966,23.61472671334615,0.0,708.3379703430949,23.89853779127019,0.0,1234.7300926955313,23.481695190815113,0.0,787.6997197408572,23.898088020270954,0.0,1824.9177551736873,0.0,0.0,5839.561583434315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1819.835422238573,1819.835422238573,3737.7681088302234,3737.7681088302234,0.0,0.0,1516.8616680849318,5839.561583434315,9.86915404858776,7.219999999999999,0.5258269854333123,7356.423251519247,51.66591457855783,0.0,9.86915404858776,0.5258269854333124,19.259754607462014,0.005370050117030933,2.155875220702446,13.032881181278482,0.5144118327785389,0.005370050117030933,13.0,81.99999999932442,0.0,0.0,0.10665339240509089,7.219999999999999,0.1085910206183165,11.50005957066757,0.2605884864827881,0.00392580846876148,11.5,18.400000000000002,0.2605884864827881,0.00392580846876148,4.5 
 05/06  18:00:00,17.1125,6.353649122451374,7.271834233732477,5.569072748735165,6.895676170084128,5.2243863109840785,7.288581665320931,26.85305708533786,30.77115043471258,27.41188754649238,23.837481298164597,0.0,875.3993665563025,23.117678698120955,0.0,676.046290253026,23.898674725809435,0.0,936.7891106652788,22.899504771921073,0.0,744.8457612605642,23.898102118994267,0.0,1727.9859988459505,0.0,0.0,4565.280319345037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1481.6065821891264,1481.6065821891264,2897.9709797671508,2897.9709797671508,0.0,0.0,1267.2134051988232,4565.280319345037,9.334564574996499,7.22,0.5148272482292198,5832.493724543861,51.66591457855783,0.0,9.334564574996499,0.5148272482292198,18.214480915184573,0.005596351201015734,2.7301946915212127,13.018113349186311,0.459980301722081,0.005596351201015734,13.0,81.99999999932442,0.0,0.0,0.08596084890624575,7.22,0.09173215177675417,11.50001965377061,0.2605884864827881,0.004412944698453284,11.5,17.1125,0.2605884864827881,0.004412944698453284,4.5 
 05/06  19:00:00,16.0125,6.465297721356881,6.738992888128453,4.681945962100134,6.684128106513107,4.392196036726739,7.584363542945798,25.810415229719247,0.0,204.51715480476355,22.674534525232257,0.0,773.4386469346957,22.25070974436217,0.0,474.29782419124194,22.847099077004195,0.0,753.5118786065736,22.215483100618563,0.0,471.9607526100851,23.607682188264423,0.0,844.7627554634926,0.0,281.4494583130499,2944.458681015561,0.0,0.0,144.79397049972567,0.0,222.51701223279497,0.0,0.0,0.0,1191.9866919751871,1191.9866919751871,1528.5247411684284,1528.5247411684284,281.4494583130499,351.8118228913123,963.3877759007254,2944.458681015561,8.61832860023737,7.22,0.5014664658046164,3907.8464569162866,50.82807921499629,0.0021375453381104153,8.61832860023737,0.5014664658046164,15.858554950207663,0.005562044043433789,2.6448898112821624,13.000141711229176,0.3716780372933336,0.005562044043433789,13.0,81.999999999378,0.0,0.0,0.05114536703042072,7.22,0.0764497118160714,11.500343758796701,0.2605884864827881,0.0048011725689655685,11.5,16.0125,0.2605884864827881,0.0048011725689655685,4.5 
 05/06  20:00:00,15.225,5.225933712364574,4.57576228765408,3.0718750213854165,4.661904136710293,2.9306161685815155,6.350682383385037,24.44798682353532,0.0,511.19274911082334,22.20143172233808,18.104521422588732,98.70454164739817,22.20063188604091,3.011757986671057,58.696315245876406,22.203405112935645,9.65884140084654,153.16367537533725,22.20158339175331,2.8109983496299265,58.04830958068328,22.446623503245753,0.0,641.5084874247971,0.0,2312.534938943125,2471.2823703095073,0.0,652.3560583686535,559.0712202356294,558.4388592379667,637.3059095036409,109.80079518761602,0.0,0.0,984.030497095987,984.030497095987,1374.1501025331982,1374.1501025331982,2312.534938943125,2890.668673678906,876.097136653059,2471.2823703095073,8.506695557849694,7.22,0.4579394877149045,3347.379506962566,46.36202048906443,0.015391397975775215,8.506695557849694,0.4579394877149045,15.45006569935251,0.00541422810820731,2.2790171211215995,13.00015212520595,0.3716780372933336,0.00541422810820731,13.0,81.99999999971648,0.0,0.0,0.047120692777521095,7.22,0.06490487869756814,11.500152775179476,0.2605884864827881,0.00480818754735016,11.5,15.225,0.2605884864827881,0.00480818754735016,4.5 
 05/06  21:00:00,15.0,4.37392672461438,3.4859292311545658,2.344292293142094,3.576670458634573,2.259501402736712,5.331162965122121,23.79669965864123,0.0,0.0,21.5937253363537,47.52,0.0,21.701291435695794,20.520000000000003,0.0,21.63159314115869,47.52,0.0,21.702930763472317,20.520000000000003,0.0,22.154310971952007,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,23.931908500615222,0.00628356612735674,4.37396789525802,23.931908500615222,0.0,0.00628356612735674,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.00473614028624034,11.5,15.0,0.0,0.00473614028624034,4.5 
 05/06  22:00:00,13.625,4.422314709265914,3.5379733175994725,2.3801420715287644,3.628818602034615,2.2931258693221204,5.383293233190587,22.976085007370614,0.0,0.0,20.954344389989195,27.720000000000002,0.0,21.110643488124737,11.970000000000002,0.0,20.99193891275359,27.720000000000002,0.0,21.112051978401148,11.970000000000002,0.0,21.760184149090144,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,23.188945337025043,0.006299780390637634,4.4211119425181735,23.188945337025043,0.0,0.006299780390637634,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,13.625,0.0,0.005416519289974589,11.5,13.625,0.0,0.005416519289974589,4.5 
 05/06  23:00:00,12.1125,4.417063059283749,3.5326552828329905,2.3752821052912543,3.6234949597159267,2.288326579217277,5.377913197574784,22.1704926646997,0.0,0.0,20.443247227709612,15.840000000000002,0.0,20.577556612671675,6.840000000000001,0.0,20.472555762633498,15.840000000000002,0.0,20.578419422429228,6.840000000000001,0.0,21.31214242450171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,22.366582115831434,0.006299904370524712,4.417119888953587,22.366582115831434,0.0,0.006299904370524712,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.006250983774367598,11.5,12.1125,0.0,0.006250983774367598,4.5 
 05/06  24:00:00,11.0125,4.410678431039633,3.5263186939050093,2.368995808186284,3.6171536159796336,2.2820433522911925,5.371480625297371,21.418896072134004,0.0,0.0,20.1141912605608,15.840000000000002,0.0,20.24402723338975,6.840000000000001,0.0,20.139434029029776,15.840000000000002,0.0,20.244478260755123,6.840000000000001,0.0,21.015093727728278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,21.60173400132814,0.0062998878324466365,4.410676089492928,21.60173400132814,0.0,0.0062998878324466365,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006352116736128699,11.5,11.0125,0.0,0.006352116736128699,4.5 
 05/07  01:00:00,9.85,4.399992624864462,3.5157092090922606,2.3584859963311624,3.606536370327511,2.271541029011978,5.360711353066891,20.76061819192169,0.0,0.0,19.834820976040703,15.840000000000002,0.0,19.95881642271276,6.840000000000001,0.0,19.852555009196273,15.840000000000002,0.0,19.95907261705514,6.840000000000001,0.0,20.7893678135179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,20.91112671046113,0.00629988876214607,4.399992624864462,20.91112671046113,0.0,0.00629988876214607,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006463148969370119,11.5,9.85,0.0,0.006463148969370119,4.5 
 05/07  02:00:00,8.712500000000002,4.3935789103632015,3.5093415129467913,2.352177981184891,3.6001639305598805,2.265237530192154,5.354247698151608,20.207667957089686,0.0,0.0,19.590294006215064,15.840000000000002,0.0,19.705766786391024,6.840000000000001,0.0,19.59582421949773,15.840000000000002,0.0,19.705912890973387,6.840000000000001,0.0,20.59587986500223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,20.34265291567865,0.006299888720339,4.3935789103632015,20.34265291567865,0.0,0.006299888720339,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.006596619917591267,11.5,8.712500000000002,0.0,0.006596619917591267,4.5 
 05/07  03:00:00,8.3,4.382882152658679,3.4987211857787943,2.3416572717957242,3.5895358085311946,2.2547243154590872,5.343467464087368,19.686072169976534,0.0,0.0,19.397136580744217,15.840000000000002,0.0,19.501977191589088,6.840000000000001,0.0,19.39313202850753,15.840000000000002,0.0,19.50206090346002,6.840000000000001,0.0,20.436623329119183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,19.81325088212226,0.0062998887220157215,4.382882152658679,19.81325088212226,0.0,0.0062998887220157215,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006607076120782705,11.5,8.3,0.0,0.006607076120782705,4.5 
 05/07  04:00:00,7.6125,4.3764618855399995,3.4923468014426553,2.3353426228317278,3.5831566722930854,2.2484141418698482,5.336996927658394,19.20895478908876,0.0,0.0,19.245109333554566,15.840000000000002,0.0,19.340782215227765,6.840000000000001,0.0,19.23594555235328,15.840000000000002,0.0,19.340830344010847,6.840000000000001,0.0,20.32153669145574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,19.322159708709513,0.006299888721953417,4.3764618855399995,19.322159708709513,0.0,0.006299888721953417,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.006601825017290634,11.5,7.6125,0.0,0.006601825017290634,4.5 
 05/07  05:00:00,6.512499999999999,4.387161408864479,3.502969863654828,2.345866111384015,3.593787623097893,2.258930162539664,5.34778015671067,18.810473038097467,0.0,0.0,19.103826599773146,15.840000000000002,0.0,19.205256687311582,6.840000000000001,0.0,19.108349914496348,15.840000000000002,0.0,19.202538138968194,6.840000000000001,0.0,20.22263764005859,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,18.903983014747176,0.006299888721955594,4.387161408864479,18.903983014747176,0.0,0.006299888721955594,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.0066011234880674315,11.5,6.512499999999999,0.0,0.0066011234880674315,4.5 
 05/07  06:00:00,7.4750000000000005,4.3935789103632015,3.5093415129467913,2.352177981184891,3.6001639305598805,2.265237530192154,5.354247698151608,18.460345516754227,0.0,0.0,19.072531647515063,15.840000000000002,0.0,19.214509866071964,6.840000000000001,0.0,19.13793208298331,15.840000000000002,0.0,19.197724510308593,6.840000000000001,0.0,20.142533823951773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479222805497535,8.479222805497535,0.0,0.0,44.49107815459499,0.0,8.479222805497535,0.0,18.54218094487711,0.006299888721955523,4.3935789103632015,18.54218094487711,0.0,0.006299888721955523,13.0,81.9999999999023,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.0,0.006765647731584334,11.5,7.4750000000000005,0.0,0.006765647731584334,4.5 
 05/07  07:00:00,9.3625,4.178986333588848,4.1181580468117645,3.9234489300884094,4.158072019882577,3.9865560140886824,5.3265005456916485,18.849026427364656,1185.167146840137,0.0,21.911072694341073,2293.375705577472,0.0,21.98331117897767,980.194250177001,0.0,21.941698917328466,2092.8869403536232,0.0,21.955779803839896,1012.6339317674523,0.0,21.870953979468286,2121.115523911221,0.0,0.0,12700.369354139897,340.25251981525093,0.0,3002.9700464488396,1581.3524532317906,2774.1454212121153,1687.7721894742847,2818.280280064909,0.0,16.596485362111757,0.0,0.0,152.08536529937123,152.08536529937123,12375.860714615437,15469.825893269295,390.512510002058,340.25251981525093,7.906572940499775,7.534805701374383,0.1654977533442134,730.7650298173089,65.21730565389609,0.20204791711941453,7.906572940499775,0.1654977533442134,12.168404409474368,0.006651799011027993,5.174271782348217,13.00026077284853,0.3716780372933336,0.006651799011027993,13.0,81.78547606263416,0.0,0.00008580423373729687,0.006971634799083127,7.22,0.0,9.3625,0.2605884864827881,0.006854723227784216,11.5,9.3625,0.2605884864827881,0.006854723227784216,4.5 
 05/07  08:00:00,10.6875,4.80259621320576,4.809966776415414,4.9889503606193495,4.807403822846038,5.022490282690583,5.240293072586541,19.376512321435598,1141.6467285537633,0.0,22.19938087425161,1271.5244958080216,0.0,22.198809858860386,381.58753842803276,0.0,22.199498414636345,930.8792734393103,0.0,22.1979715523811,463.7810775495709,0.0,22.19999852868284,1402.7716310176902,0.0,0.0,7649.270314658262,548.3884261125681,0.0,2006.0808853058936,997.5624269502348,1633.9758655313844,1157.551483765546,2133.4718667548714,0.0,0.0,0.0,0.0,544.5029885919785,544.5029885919785,7649.270314658262,9561.587893322825,536.2348828127436,548.3884261125681,7.762573232517188,7.22,0.24008434405291107,1084.623308925312,56.99116956697772,0.07387349095508869,7.762573232517188,0.24008434405291107,13.250313004859064,0.0065961735181413236,5.061352244629233,13.000293728446445,0.3716780372933336,0.0065961735181413236,13.0,81.99999999959591,0.0,0.0,0.022392605997339173,7.219999999999999,0.0,10.6875,0.2605884864827881,0.0066759737455618536,11.5,10.6875,0.2605884864827881,0.0066759737455618536,4.5 
 05/07  09:00:00,12.162500000000001,5.9195204198936455,6.854922113117433,6.576984001434021,6.907249545526178,6.488746752996314,7.287133827648663,20.551719962980087,2037.3073685884144,0.0,22.22873568465798,0.0,601.3056517749952,22.447794330091213,0.0,590.0334243887492,22.67514955917791,0.0,740.2899295387981,22.20040329149804,0.0,427.77568910137484,22.673612404740524,0.0,770.0690056988657,0.0,319.8382669273952,1065.4580916363416,0.0,136.2509987599207,43.344742325151934,0.0,266.7184941473588,0.0,0.0,0.0,175.57139558310357,175.57139558310357,881.9279869447757,881.9279869447757,319.8382669273952,399.79783365924396,625.3255748775897,1065.4580916363416,8.094329965773603,7.219999999999999,0.2883091434695274,1690.7836665139314,51.95976485697671,0.0025950646310454726,8.094329965773603,0.2883091434695274,14.142343917486,0.006656735691771864,5.190145793692087,12.999907758065948,0.3716780372933336,0.006656735691771864,13.0,81.99999999999905,0.0,0.0,0.03327895394413007,7.219999999999999,0.011770794995406383,11.500048024116921,0.2605884864827881,0.006572787595893328,11.5,12.162500000000001,0.2605884864827881,0.006572787595893328,4.5 
 05/07  10:00:00,13.8,8.130613228168084,8.86426417080396,7.819201517897804,8.908529641721573,7.685056007546443,9.742413926300511,22.022010183607605,2033.1996000055908,0.0,23.362886549417816,0.0,830.1320917133517,23.819570113614745,0.0,940.034609369513,23.829526946499854,0.0,1054.2937962752062,22.608044675636737,0.0,726.5405201267943,23.786529411060997,0.0,1188.5490794667417,0.0,0.0,2428.390403336472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.3490068494505,609.3490068494505,1709.815175146475,1709.815175146475,0.0,0.0,868.1688076006494,2428.390403336472,8.310561873941722,7.219999999999999,0.5426851599984548,3296.5592109371214,51.049978489463875,0.0,8.310561873941722,0.5426851599984548,15.659070468301342,0.007077401343675731,6.060338675475372,12.994882745785116,0.44043443081718336,0.007077401343675731,13.0,81.99999999999913,0.0,0.0,0.056808654538697954,7.219999999999999,0.04072423506989698,11.500102266422982,0.2605884864827881,0.006407518337719131,11.5,13.8,0.2605884864827881,0.006407518337719131,4.5 
 05/07  11:00:00,16.150000000000002,9.510594519228233,10.08487402967355,8.471863922350456,9.66148344523618,8.865617331533862,10.6616875135383,23.510656564776802,1667.1491078531828,0.0,23.898016523939077,0.0,1238.5513850616253,23.89879403248306,0.0,1319.2439453768375,23.898785845076052,0.0,1491.2095266030117,23.2101727598258,0.0,772.918372715349,23.898873932249906,0.0,1883.7689125969562,0.0,0.0,5015.5282708930945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1230.9923031766164,1230.9923031766164,3775.88348736496,3775.88348736496,0.0,0.0,1349.992641989121,5015.5282708930945,8.883872118665058,7.219999999999999,0.7181174599791134,6365.520912882216,51.049978489463875,0.0,8.883872118665058,0.7181174599791134,18.24834179564758,0.00764910051650505,7.17884201738093,12.99893287311815,0.6068438574976263,0.00764910051650505,13.0,81.99999999999913,0.0,0.0,0.19454593824707,7.219999999999999,0.07845377665694028,11.500145025709529,0.2605884864827881,0.005989687970582259,11.5,16.150000000000002,0.2605884864827881,0.005989687970582259,4.5 
 05/07  12:00:00,17.575,9.73961629142956,9.70884726275763,8.336862668657064,9.434109750080218,8.942351621635215,10.44010260678597,24.70591779956058,868.2243863033755,0.0,23.898077473478793,0.0,1428.9488052249765,23.89825569177278,0.0,1240.5794145153445,23.898152142491924,0.0,1546.0850193976632,23.431802649430466,0.0,789.748644060245,23.897839519482034,0.0,1920.3758460934432,0.0,0.0,6172.0754565155685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1606.0004478935093,1606.0004478935093,4383.942801095415,4383.942801095415,0.0,0.0,1576.2688078202634,6172.0754565155685,9.134128465510123,7.22,0.7689151604530943,7748.344264335831,51.049978489463875,0.0,9.134128465510123,0.7689151604530943,19.067168165532085,0.00752251076425103,6.9387112461432805,13.000832186939101,0.6252208705151918,0.00752251076425103,13.0,81.99999999999913,0.0,0.0,0.12692088559202755,7.22,0.0981598864653005,11.500344788603615,0.2605884864827881,0.005224218903970638,11.5,17.575,0.2605884864827881,0.005224218903970638,4.5 
 05/07  13:00:00,18.1125,8.775180065761026,8.175655737027352,7.119318552309911,7.924906668422285,7.47998911472061,9.25224768812266,25.70423309223205,148.6224319821872,8.17920107571581,23.898372483326536,0.0,1334.9095998688347,23.898518464854185,0.0,973.0610592409134,23.898320428963817,0.0,1506.2457674055506,23.480215685443667,0.0,791.0415722470401,23.89823562687475,0.0,1555.3038544146734,0.0,0.0,5903.622528841391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1747.1039069130989,1747.1039069130989,3876.294745523228,3876.294745523228,0.0,0.0,1527.1233752280878,5903.622528841391,8.806605304045704,7.22,0.8893738122216431,7430.745904069479,51.049978489463875,0.0,8.806605304045704,0.8893738122216434,18.97452463551425,0.0069492145314557045,5.801828488210646,13.017612955495206,0.5577956466558582,0.0069492145314557045,13.0,81.99999999999913,0.0,0.0,0.11201187004451409,7.22,0.10517454242809374,11.500237291583984,0.2605884864827881,0.004896700269083003,11.5,18.1125,0.2605884864827881,0.004896700269083003,4.5 
 05/07  14:00:00,18.675,7.648462292971534,7.480797927772471,6.948759356149619,7.3290200696344865,7.036417631623597,8.484795733904926,26.3585059895708,0.0,306.1881141922204,23.898553968655968,0.0,1648.2978874118212,23.898805823319627,0.0,936.3268642174141,23.89862181646532,0.0,1723.9352556848246,23.853104474501077,0.0,904.8720643143538,23.898124647512777,0.0,2079.7925486045588,0.0,0.0,7127.339462661391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1895.3981110943657,1895.3981110943657,5472.79185896319,5472.79185896319,0.0,0.0,1770.6481059218713,7127.339462661391,10.175136835335362,7.22,0.6337908169935867,8897.987568583263,51.049978489463875,0.0,10.175136835335362,0.6337908169935867,20.390256853152636,0.006712747415812401,5.309690911522326,12.977566120240198,0.6552859660675417,0.006712747415812401,13.0,81.99999999999913,0.0,0.0,0.15358745669071006,7.22,0.11239494149918652,11.500317826351274,0.2605884864827881,0.004808641613618776,11.5,18.675,0.2605884864827881,0.004808641613618776,4.5 
 05/07  15:00:00,19.5875,7.781282999364001,7.860506927789557,7.612962500803507,7.823686545285315,7.288629330023127,8.772449976242365,26.78737466295942,0.0,685.7809245205299,23.89856078023098,0.0,1873.7523653134733,23.898727294308806,0.0,941.9724827560076,23.898601878107577,0.0,1874.1223552247684,23.898495873631663,0.0,1278.7495091793162,23.898193326043494,0.0,2278.9214376857385,0.0,0.0,9032.205865428234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2137.773473018281,2137.773473018281,6897.705434576168,6897.705434576168,0.0,0.0,2161.52861938722,9032.205865428234,11.385992425192157,7.219999999999999,0.5173245168761471,11193.734484815453,51.049978489463875,0.0,11.385992425192157,0.5173245168761471,21.373483282143265,0.006958290153802148,5.8205091606042085,12.991130169642089,0.7414468408128445,0.006958290153802148,13.0,81.99999999999913,0.0,0.0,0.18962623214053936,7.219999999999999,0.1239042030209179,11.501016135848069,0.2605884864827881,0.005182336920816665,11.5,19.5875,0.2605884864827881,0.005182336920816665,4.5 
 05/07  16:00:00,20.0,8.351104571687458,8.317581833030436,8.242476688289809,8.393455809634442,7.418565914096916,9.300064113705192,27.04451394405045,0.0,841.4012789357639,23.898258324032643,0.0,1835.1834372191415,23.898382918205755,0.0,845.8686748963435,23.89831431902312,0.0,1731.9100625166827,23.898290387601982,0.0,1495.607873707608,23.897947538370207,0.0,2200.6380814032977,0.0,0.0,9245.875177616495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2246.1913624927224,2246.1913624927224,6854.760868296151,6854.760868296151,0.0,0.0,2209.2582510651,9245.875177616495,11.392745716951799,7.219999999999999,0.5289203483222444,11455.133428681595,51.049978489463875,0.0,11.392745716951799,0.5289203483222444,21.478026999958672,0.007038009595866902,5.98479431251074,13.002614876083207,0.729344278308492,0.007038009595866902,13.0,81.99999999999913,0.0,0.0,0.1874003436459481,7.22,0.12895258995043643,11.498807864394209,0.2605884864827881,0.004894534464652548,11.5,20.0,0.2605884864827881,0.004894534464652548,4.5 
 05/07  17:00:00,19.625,8.432339651835498,8.378959328746651,8.353368222354694,8.582309043552218,7.087173032085541,9.499471662504943,27.216117320449303,0.0,681.6742436334789,23.8982574838354,0.0,1569.2498964252459,23.79288413531591,0.0,724.1393513437474,23.898310208650372,0.0,1414.0419881930886,23.898476033896575,0.0,1526.9418309022271,23.897926255818067,0.0,1905.3192560495338,0.0,0.0,8034.638774934543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2146.3313678195104,2146.3313678195104,5660.273866512359,5660.273866512359,0.0,0.0,1958.9765249359345,8034.638774934543,10.824396009215342,7.22,0.5320392925921265,9993.615299870478,51.049978489463875,0.0,10.824396009215342,0.5320392925921265,20.854837964070246,0.006899656928057952,5.701463670872668,13.010855428219877,0.6433616108538875,0.006899656928057952,13.0,81.99999999999913,0.0,0.0,0.15623542492272774,7.219999999999999,0.12428463501890201,11.50001055547736,0.2605884864827881,0.004779760876424919,11.5,19.625,0.2605884864827881,0.004779760876424919,4.5 
 05/07  18:00:00,19.0875,8.525603301456322,8.588463904431874,8.313444857425281,8.997902133373024,6.93477549932919,9.656275927142667,27.15560731116604,0.0,550.4984192017491,23.89826739619889,0.0,1403.1694537497503,23.40828662733793,0.0,698.4140281437534,23.898383894255534,0.0,1155.2432878709842,23.898468678143843,0.0,1610.7961923956966,23.897805276864386,0.0,1864.2275589695748,0.0,0.0,7336.06459632304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2004.4677776175308,2004.4677776175308,5152.492743393688,5152.492743393688,0.0,0.0,1814.6147400219854,7336.06459632304,10.526775559924488,7.219999999999999,0.5293781388677825,9150.679336345025,51.049978489463875,0.0,10.526775559924488,0.5293781388677826,20.49388001711234,0.006848555023429781,5.59520889792952,13.009195638927162,0.6089023322897773,0.006848555023429781,13.0,81.99999999999913,0.0,0.0,0.14313850850870663,7.219999999999999,0.11762372114554184,11.500007038594884,0.2605884864827881,0.004810692752321964,11.5,19.0875,0.2605884864827881,0.004810692752321964,4.5 
 05/07  19:00:00,17.525,8.001158905230765,7.746997508185798,6.26898461533686,8.134061359509356,5.2994587021125135,9.36009186675179,26.73193979047251,0.0,392.87598970333124,23.368671792442154,0.0,828.448702265805,22.33958880539425,0.0,550.5290513814498,23.118913937874343,0.0,774.246012846786,23.783523232378037,0.0,955.3483522589586,23.795481842794587,0.0,860.1166727496203,0.0,52.09468940459272,3805.772099979372,0.0,0.0,74.49686218209588,0.0,0.0,0.0,0.0,0.0,1591.6902109095404,1591.6902109095404,1803.8378139738215,1803.8378139738215,52.09468940459272,65.11836175574089,1127.0454081533908,3805.772099979372,8.912945147695524,7.22,0.5348777568322542,4932.817508132763,50.91218802834747,0.00039856483592263213,8.912945147695524,0.5348777568322544,16.4555904842648,0.005912706013082438,3.525462774540224,13.012372698906214,0.3845662028145329,0.005912706013082438,13.0,81.99999999999913,0.0,0.0,0.058157529924535205,7.22,0.09730338984773806,11.500089339048426,0.2605884864827881,0.004822630470810033,11.5,17.525,0.2605884864827881,0.004822630470810033,4.5 
 05/07  20:00:00,15.262500000000001,6.691122258954629,6.314765539892107,5.054640580230135,6.526643035760609,4.872988787598209,8.234391197469874,25.380921812059007,0.0,810.3183547630683,22.258304443351413,0.0,396.751345739449,22.20049644178067,0.0,108.04839164345218,22.223836492773845,0.0,268.5207978042998,22.349294983643873,0.0,534.532974278583,22.651665839459945,0.0,766.8499119042679,0.0,1241.5848207024906,2617.601911872895,0.0,342.86118681272876,508.062949756096,436.76631179281196,170.57511772165375,2.4438805067960367,0.0,0.0,996.4809062246926,996.4809062246926,1478.2340112752397,1478.2340112752397,1241.5848207024906,1551.981025878113,902.8315798496488,2617.601911872895,8.520029622864554,7.219999999999999,0.47937379850375506,3520.433491722544,47.895126149831626,0.008509758908427634,8.520029622864554,0.47937379850375506,15.719734681602777,0.006632901270380755,5.150060849273662,12.999877439448216,0.3716780372933336,0.006632901270380755,13.0,81.9999999999994,0.0,0.0,0.04986662264454206,7.219999999999999,0.06516863652628012,11.499916322027811,0.2605884864827881,0.006271268298409245,11.5,15.262500000000001,0.2605884864827881,0.006271268298409245,4.5 
 05/07  21:00:00,13.400000000000002,6.166715595050187,6.008133346367215,5.641001714095471,6.128485846089186,5.67159770131199,7.524833326793344,24.73737154812974,0.0,0.0,21.73536662377935,47.52,0.0,21.748547244443298,20.520000000000003,0.0,21.65941902019801,47.52,0.0,22.303898431977935,20.520000000000003,0.0,22.29356296235885,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,24.867066188373627,0.007115832355267419,6.187567111387349,24.867066188373627,0.0,0.007115832355267419,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.00693862331891096,11.5,13.400000000000002,0.0,0.00693862331891096,4.5 
