Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/07  22:00:00,12.1125,6.184424364489374,6.025818747981333,5.648964087330135,6.147171330557999,5.676016021511847,7.543605929458275,23.749320333046512,0.0,0.0,20.982564159484816,27.720000000000002,0.0,21.065695057688487,11.970000000000002,0.0,20.917283006880613,27.720000000000002,0.0,21.499544579202848,11.970000000000002,0.0,21.903343327507358,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,24.021237040239928,0.007110573137697609,6.183518214187414,24.021237040239928,0.0,0.007110573137697609,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.006638696767970414,11.5,12.1125,0.0,0.006638696767970414,4.5 
 05/07  23:00:00,11.0125,6.184207420171571,6.025488351732537,5.6486146063240685,6.146844252572022,5.675723267664246,7.543442043436118,22.71548630240126,0.0,0.0,20.434069537511512,15.840000000000002,0.0,20.505629076512765,6.840000000000001,0.0,20.38692496023044,15.840000000000002,0.0,20.763862348513463,6.840000000000001,0.0,21.425397007303943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,22.965179800478715,0.007110933154740649,6.184242919138093,22.965179800478715,0.0,0.007110933154740649,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006699184996506997,11.5,11.0125,0.0,0.006699184996506997,4.5 
 05/07  24:00:00,9.85,6.184209174314989,6.025497263614044,5.648635498581818,6.14685203700547,5.6757445024104385,7.543439273802749,21.783325170113983,0.0,0.0,20.059639166471424,15.840000000000002,0.0,20.14304282133446,6.840000000000001,0.0,20.019224311039753,15.840000000000002,0.0,20.290177852215525,6.840000000000001,0.0,21.090080258948767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,22.00668626021308,0.0071109157140883394,6.184207857407104,22.00668626021308,0.0,0.0071109157140883394,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006474659176629222,11.5,9.85,0.0,0.006474659176629222,4.5 
 05/08  01:00:00,8.712500000000002,6.173408363575906,6.014710026459799,5.63788007181768,6.136054123489124,5.664986593480691,7.532519925100082,20.95658249983625,0.0,0.0,19.749589479585662,15.840000000000002,0.0,19.838678039281437,6.840000000000001,0.0,19.713759961946675,15.840000000000002,0.0,19.923716520557964,6.840000000000001,0.0,20.82716699734102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,21.149061070627077,0.007110916443974448,6.173408363575906,21.149061070627077,0.0,0.007110916443974448,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.005996591605566976,11.5,8.712500000000002,0.0,0.005996591605566976,4.5 
 05/08  02:00:00,7.987500000000001,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,20.306741010817206,0.0,0.0,19.50162114485303,15.840000000000002,0.0,19.590325417310137,6.840000000000001,0.0,19.46719429786033,15.840000000000002,0.0,19.639364030424076,6.840000000000001,0.0,20.613871598195367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,20.458718061411815,0.007110916416023345,6.166925564453431,20.458718061411815,0.0,0.007110916416023345,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005556270271488977,11.5,7.987500000000001,0.0,0.005556270271488977,4.5 
 05/08  03:00:00,7.1125,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,19.71784336559668,0.0,0.0,19.29588311840897,15.840000000000002,0.0,19.383548970063522,6.840000000000001,0.0,19.262469402968012,15.840000000000002,0.0,19.411883961772336,6.840000000000001,0.0,20.43919357945767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,19.860291802010362,0.007110916417025991,6.166925564453431,19.860291802010362,0.0,0.007110916417025991,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.00552357612190617,11.5,7.1125,0.0,0.00552357612190617,4.5 
 05/08  04:00:00,6.7,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,19.18160020866962,0.0,0.0,19.123572971474086,15.840000000000002,0.0,19.211185863892158,6.840000000000001,0.0,19.09165313954939,15.840000000000002,0.0,19.22747869366778,6.840000000000001,0.0,20.31175903740145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,19.310691330850933,0.007110916416991961,6.166925564453431,19.310691330850933,0.0,0.007110916416991961,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005593074162543884,11.5,6.7,0.0,0.005593074162543884,4.5 
 05/08  05:00:00,6.324999999999999,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,18.724051462983283,0.0,0.0,18.992710933973434,15.840000000000002,0.0,19.116049552029608,6.840000000000001,0.0,19.021231010023712,15.840000000000002,0.0,19.083924164161875,6.840000000000001,0.0,20.201389555847342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,18.827082802317626,0.007110916416993062,6.166925564453431,18.827082802317626,0.0,0.007110916416993062,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005584446088146046,11.5,6.324999999999999,0.0,0.005584446088146046,4.5 
 05/08  06:00:00,7.85,6.166925564453431,6.008235498627999,5.631425283214421,6.129573191211539,5.6585303713926525,7.52596576933107,18.44186283057099,0.0,0.0,19.043634377832582,15.840000000000002,0.0,20.109215667077557,6.840000000000001,0.0,20.160913588947167,15.840000000000002,0.0,19.144239433530156,6.840000000000001,0.0,20.142189392819176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43029560932846,8.43029560932846,0.0,0.0,44.92863055534645,0.0,8.43029560932846,0.0,18.46855995407049,0.007110916416993027,6.166925564453431,18.46855995407049,0.0,0.007110916416993027,13.0,81.99999999999967,0.0,0.0,0.0,7.22,0.0,7.85,0.0,0.005738259299957155,11.5,7.85,0.0,0.005738259299957155,4.5 
 05/08  07:00:00,10.962499999999999,5.878460731843728,5.393435580508261,4.86863793931251,5.495643499005176,4.829443137727756,6.869695301582697,19.03251659202049,1169.6235938586635,0.0,21.945714333819055,2114.3172125375086,0.0,22.182695314227324,112.59549586414741,204.14250664406524,22.180475332295345,274.642705090185,123.1104811101355,21.980461079454237,948.1447917339092,0.0,21.89694926513433,1985.1830809260503,0.0,0.0,9240.823133540922,689.1858443199717,0.0,2821.170966025642,521.1048597576607,848.1043154718033,1622.5125891975033,2679.007542301097,0.0,0.0,46.30704807620411,46.30704807620411,532.9110218754072,532.9110218754072,8933.37340900235,11166.71676125294,560.4101359670028,689.1858443199717,7.918649744974646,7.219999999999999,0.23513965568038153,1249.5959802869745,63.717984271221425,0.13237761387386554,7.918649744974646,0.23513965568038153,13.219669640004422,0.006168903280060146,4.147954391404227,13.000118118602568,0.3716780372933336,0.006168903280060146,13.0,81.73958312877522,0.0,0.0,0.02165028659019707,7.22,0.0031032005179399405,10.787517339903617,0.2605884864827881,0.0058053426951365575,11.5,10.962499999999999,0.2605884864827881,0.0058053426951365575,4.5 
 05/08  08:00:00,14.637500000000001,4.842502395753022,4.222648617697971,3.6689778496220566,4.293698726572607,3.605381653103448,5.532300806127435,19.83643908197944,1010.6085669546857,0.0,22.2006125668509,910.4252559622345,0.0,23.006206271915218,0.0,669.272871940863,22.257113738910853,0.0,682.2953593307213,22.2015413339335,379.028572536454,0.0,22.201383784219107,1155.431450476383,0.0,0.0,4395.745363720058,1612.7001833844556,0.0,1642.521537490391,0.0,24.502441710606764,1071.6697525334525,1882.7664726753042,0.0,0.0,829.2962249593639,829.2962249593639,810.6790953468062,810.6790953468062,4395.745363720058,5494.681704650072,722.1325725491222,1612.7001833844556,8.43279118916514,7.22,0.31377145125433614,2334.8327559335776,55.97714547336952,0.0407184787140343,8.43279118916514,0.31377145125433614,13.955686482165314,0.0056872459342855695,2.9963316512665634,12.999955227854437,0.3716780372933336,0.0056872459342855695,13.0,81.99999844849235,0.0,0.0,0.031111137149937997,7.22,0.05443030612083895,11.500700109327676,0.2605884864827881,0.005305242792011807,11.5,14.637500000000001,0.2605884864827881,0.005305242792011807,4.5 
 05/08  09:00:00,17.85,4.412916728925509,5.130109737282833,3.8021629252038713,5.249155984200052,4.142339183779081,6.468146740669972,21.57042535768946,2037.6892499873577,0.0,22.454471119186138,0.0,746.2736544458111,23.89649254950318,0.0,1490.1222074686407,23.68043566310211,0.0,970.0903337644622,22.200567742287628,0.0,456.96333407022144,22.904256861840018,0.0,787.4212955185899,0.0,169.07803051885844,3331.237013609065,0.0,7.828298423859183,0.0,0.0,235.76285555860224,0.0,0.0,0.0,1677.5467553723713,1677.5467553723713,1727.8428237723017,1727.8428237723017,169.07803051885844,211.34753814857305,1039.1872968358543,3331.237013609065,9.248480152926518,7.219999999999999,0.3890730406234846,4370.424310444919,52.39806157620148,0.0013773224515687672,9.248480152926518,0.3890730406234846,15.69763027021714,0.00543421322990603,2.3608377481555323,12.99898576722528,0.4544220607199043,0.00543421322990603,13.0,81.99999991676398,0.0,0.0,0.05759641226697127,7.219999999999999,0.1015533189906112,11.500208920508626,0.2605884864827881,0.004836998943843249,11.5,17.85,0.2605884864827881,0.004836998943843249,4.5 
 05/08  10:00:00,20.65,6.071540561694681,7.146937414194998,4.817134347689773,6.522800334754266,5.646038406346431,8.449294686694891,23.27370786350148,1669.330082166141,0.0,23.75272445653855,0.0,1032.0258478063615,23.899021843614406,0.0,2034.368646279965,23.898830897579593,0.0,1648.6347314199484,22.719042007065745,0.0,733.4836371358736,23.866266385196855,0.0,1501.0883424663607,0.0,0.0,6244.986630097666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2417.3177220282187,2417.3177220282187,3981.2213534049756,3981.2213534049756,0.0,0.0,1612.1997940193785,6244.986630097666,10.507946326050874,7.219999999999999,0.4512134632470122,7857.186424117045,51.60728160300879,0.0,10.507946326050874,0.4512134632470123,18.300318135096212,0.006078939077564672,3.9150524526175845,12.998583792859275,0.6353766412592292,0.006078939077564672,13.0,81.99999992142956,0.0,0.0,0.118017960324545,7.219999999999999,0.13655171951144116,11.500144707138611,0.2605884864827881,0.0048324941273920775,11.5,20.65,0.2605884864827881,0.0048324941273920775,4.5 
 05/08  11:00:00,22.3875,7.2916963903099195,7.803026324924742,5.887525849648545,7.228597467743902,6.973848070873683,8.73288938656897,24.717692581428757,824.9710323998997,0.0,23.89869197410046,0.0,1562.9244978462184,23.898915881579356,0.0,1985.0435462427736,23.898752570080973,0.0,1835.447679898852,23.386726662284474,0.0,784.8070301820118,23.898592443714275,0.0,2090.033115505,0.0,0.0,8779.875624174221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2873.3935541708215,2873.3935541708215,5892.804104118601,5892.804104118601,0.0,0.0,2140.889904991448,8779.875624174221,11.400703470484753,7.219999999999999,0.500936684419282,10920.76552916567,51.60728160300879,0.0,11.400703470484753,0.500936684419282,20.00003376721547,0.0064828808940799515,4.8220236849515175,12.99994203141777,0.7468144773621561,0.0064828808940799515,13.0,81.99999992142956,0.0,0.0,0.16775491340852006,7.219999999999999,0.1564229665077702,11.500680635955945,0.2605884864827881,0.004308380467444216,11.5,22.3875,0.2605884864827881,0.004308380467444216,4.5 
 05/08  12:00:00,23.799999999999997,7.328695149888465,7.249105234946532,5.921978729359995,7.006385756162105,6.971439993827934,8.349301620668825,25.853399894031128,61.350922135122346,104.03380426428521,23.898238023772883,0.0,1743.4756846298458,23.898893015944406,0.0,1591.3432500492675,23.8983468815995,0.0,1860.384301761143,23.72570819173744,0.0,810.2843685997498,23.897956567238474,0.0,2061.2577947071845,0.0,0.0,9548.90608184634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3245.4821998126063,3245.4821998126063,6170.658284787435,6170.658284787435,0.0,0.0,2321.282023322292,9548.90608184634,11.449506624544819,7.22,0.5388814216655027,11870.188105168632,51.60728160300879,0.0,11.449506624544819,0.5388814216655027,20.58378027514641,0.00649357780019771,4.828346038887409,13.00277593450517,0.7275417039863644,0.00649357780019771,13.0,81.99999992142956,0.0,0.0,0.17287275199834445,7.219999999999999,0.17178478174863288,11.501371469559855,0.2605884864827881,0.004207081745486835,11.5,23.799999999999997,0.2605884864827881,0.004207081745486835,4.5 
 05/08  13:00:00,24.775,6.712609094918616,6.077903867857617,5.309811976453302,5.995948917333068,5.892682768797516,7.389060555788779,26.647212626052116,0.0,568.6162089887075,23.898562817927253,0.0,1649.9075294195309,23.89884356915291,0.0,1115.854444878671,23.89859991361065,0.0,1684.6924914172148,23.693820829742343,0.0,806.4458637495873,23.898419424100226,0.0,1680.4165078700078,0.0,0.0,8872.890066757234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3503.7740494519458,3503.7740494519458,5142.463371064885,5142.463371064885,0.0,0.0,2190.9098560798607,8872.890066757234,10.926622199186706,7.219999999999999,0.5714985030807598,11063.799922837094,51.60728160300879,0.0,10.926622199186706,0.5714985030807598,20.26853952652514,0.0062034831389018285,4.164102625340355,13.012688303241065,0.6271262732747354,0.0062034831389018285,13.0,81.99999992142956,0.0,0.0,0.14372937836895675,7.219999999999999,0.18220800035749457,11.500168746724096,0.2605884864827881,0.00431759025723617,11.5,24.775,0.2605884864827881,0.00431759025723617,4.5 
 05/08  14:00:00,25.375,5.941056610213018,5.816291825636426,5.494609831184013,5.815826498997243,5.665020051351635,6.977573076641628,27.14751956678657,0.0,1106.3534702517018,23.898808806983016,0.0,1996.7430256753307,23.899005241257417,0.0,1070.62546604563,23.898836022596456,0.0,1966.0140222986377,23.8918059567251,0.0,1011.9191414125848,23.898404969675905,0.0,2188.1031173659285,0.0,0.0,10694.361917566473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.672247175321,3663.672247175321,7058.038009830909,7058.038009830909,0.0,0.0,2595.2511620466234,10694.361917566473,11.552861908577587,7.22,0.589115700769853,13289.613079613098,51.60728160300879,0.0,11.552861908577587,0.589115700769853,21.5984648822758,0.00616863024613225,4.068455067077885,12.983538222330083,0.7409549330676707,0.00616863024613225,13.0,81.99999992142956,0.0,0.0,0.192873867236134,7.219999999999999,0.188524154913167,11.500170161047679,0.2605884864827881,0.0045441374954273165,11.5,25.375,0.2605884864827881,0.0045441374954273165,4.5 
 05/08  15:00:00,26.6,6.50490666627473,6.555707183899156,6.459427925883105,6.634908610854687,6.14802600598988,7.655824120953087,27.45998256183443,0.0,1494.471775187808,23.89864200023281,0.0,2230.112370561679,23.89877837493591,0.0,1045.4315131822227,23.898669667506272,0.0,2092.958132388443,23.898555220549955,0.0,1421.1560746090568,23.898301626304757,0.0,2374.5161762972725,0.0,0.0,12508.538696732463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3988.975603627279,3988.975603627279,8503.706648156067,8503.706648156067,0.0,0.0,3028.7456803706064,12508.538696732463,12.139911919595283,7.22,0.6068329619774517,15537.284377103071,51.60728160300879,0.0,12.139911919595283,0.6068329619774517,22.3895415445726,0.0064750806037791875,4.73484444082629,12.996037653327445,0.825205168298732,0.0064750806037791875,13.0,81.99999992142956,0.0,0.0,0.2294285269277318,7.219999999999999,0.2009640732267734,11.501035196157286,0.2605884864827881,0.004826683905328036,11.5,26.6,0.2605884864827881,0.004826683905328036,4.5 
 05/08  16:00:00,26.512500000000003,7.260802549692268,7.282749340904026,7.3557279663948965,7.459908746715029,6.5681717953624075,8.471319774572596,27.649761638112565,0.0,1722.8441845777343,23.898542285836395,0.0,2249.918740095462,23.898643204063475,0.0,961.6857230211137,23.898569496428678,0.0,1995.8810820405615,23.89878110647966,0.0,1860.3829327209369,23.898212819595955,0.0,2294.7923656844823,0.0,0.0,12991.514869750674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3967.6020770743835,3967.6020770743835,8903.84181595633,8903.84181595633,0.0,0.0,3136.2900990607823,12991.514869750674,12.29595048746951,7.22,0.6111083124161485,16127.804968811455,51.60728160300879,0.0,12.29595048746951,0.6111083124161486,22.64729923846414,0.006833524842581709,5.49381952603693,12.999864427881501,0.8428333459258152,0.006833524842581709,13.0,81.99999992142956,0.0,0.0,0.2391361375223248,7.219999999999999,0.2002751261340675,11.50004027346792,0.2605884864827881,0.00503300005528737,11.5,26.512500000000003,0.2605884864827881,0.00503300005528737,4.5 
 05/08  17:00:00,26.1,7.833758483738727,7.8489945025956755,8.038733862538436,8.118384709134732,6.84511054735187,9.179034673826983,27.742499394202415,0.0,1561.7201847058923,23.89844321792249,0.0,2034.214406577074,23.89852419213903,0.0,827.1930358216196,23.898466165155348,0.0,1743.4400883021444,23.898712156760705,0.0,2057.839319357517,23.898167259537075,0.0,2014.9635343652863,0.0,0.0,12083.06634871865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.1215255979105,3859.1215255979105,8006.937471371237,8006.937471371237,0.0,0.0,2919.3431017684934,12083.06634871865,11.94195804331581,7.219999999999999,0.6109347554206253,15002.409450487143,51.60728160300879,0.0,11.94195804331581,0.6109347554206253,22.333188190616184,0.0070183108375795125,5.864423825833377,13.00348601244658,0.7808933976157041,0.0070183108375795125,13.0,81.99999992142956,0.0,0.0,0.21502813368803442,7.219999999999999,0.19620425664792746,11.500088511229206,0.2605884864827881,0.005109728984216111,11.5,26.1,0.2605884864827881,0.005109728984216111,4.5 
 05/08  18:00:00,25.4125,8.28051984316069,8.196112183990163,8.440005345109633,8.537282376875162,6.979718854327228,9.56877837228541,27.632375530247305,0.0,1208.3078100728244,23.89830001602504,0.0,1794.4072303513713,23.84880205029158,0.0,735.8280581689291,23.89832018871097,0.0,1525.955049890545,23.898606947800346,0.0,1857.2931001196062,23.897881587128488,0.0,1974.7784596962922,0.0,0.0,10788.019854456787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3676.0575181384,3676.0575181384,6881.206925090315,6881.206925090315,0.0,0.0,2616.9212935384794,10788.019854456787,11.472189738940376,7.219999999999999,0.605489036566137,13404.941147995265,51.60728160300879,0.0,11.472189738940376,0.605489036566137,21.7528113591029,0.007019831796072262,5.861036653176153,13.009139946223845,0.7101681628855144,0.007019831796072262,13.0,81.99999992142956,0.0,0.0,0.1861281416841183,7.219999999999999,0.1891015136641434,11.50004340124512,0.2605884864827881,0.0049070495074421475,11.5,25.4125,0.2605884864827881,0.0049070495074421475,4.5 
 05/08  19:00:00,23.937499999999996,7.829234352981544,7.391115874167371,6.407175057342074,7.807330300399371,5.246755480645562,9.240401938651354,27.35078262845444,0.0,579.78676858791,23.797622139156022,0.0,905.9011819187202,22.743214306659183,0.0,652.060771081046,23.65436605325472,0.0,814.6091703879924,23.827902446840575,0.0,1034.007322579315,23.866822599438635,0.0,894.6816904264326,0.0,0.0,5854.384545212159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3285.4940288243606,3285.4940288243606,2078.320916660609,2078.320916660609,0.0,0.0,1558.1774538498441,5854.384545212159,9.471239761421783,7.219999999999999,0.6202749055332103,7412.561999062002,51.60728160300879,0.0,9.471239761421783,0.6202749055332103,16.986326808918058,0.005947605477094559,3.4973576777000934,13.02060953568328,0.39811755232080526,0.005947605477094559,13.0,81.99999992142956,0.0,0.0,0.06499478468890037,7.22,0.17357855459478258,11.500099463149688,0.2605884864827881,0.004773807130465634,11.5,23.937499999999996,0.2605884864827881,0.004773807130465634,4.5 
 05/08  20:00:00,21.925000000000004,6.1179605362978835,5.213447323614809,3.5494094030230987,5.495147014477663,3.222214346267278,7.613233489190209,26.08091957010432,0.0,995.5411040651649,22.549772638595083,0.0,708.9776284713746,22.201611602406842,0.0,296.2448656955657,22.450295727005194,0.0,630.4720768630796,22.4558064122183,0.0,621.5227398803166,22.813064659776167,0.0,781.8642193641074,0.0,425.5940694537703,4464.961790154435,0.0,53.467676180266885,318.9461360353615,91.86044005902902,90.75499330363108,0.0,0.0,0.0,2753.1010087323407,2753.1010087323407,1558.4710424466828,1558.4710424466828,425.5940694537703,531.9925868172129,1268.230081370531,4464.961790154435,9.049894644547857,7.219999999999999,0.581711809318997,5733.191871524966,50.51210905221946,0.0031724583762026805,9.049894644547857,0.581711809318997,15.938492686471665,0.005432224201102806,2.2392321202849654,13.000052733485665,0.3716780372933336,0.005432224201102806,13.0,81.99999992938434,0.0,0.0,0.051909204524298605,7.219999999999999,0.15131706958749763,11.50015900244355,0.2605884864827881,0.004621772026074878,11.5,21.925000000000004,0.2605884864827881,0.004621772026074878,4.5 
 05/08  21:00:00,20.4125,5.040459759293975,3.9211196500853847,2.473240451831501,4.147859802785698,2.306986397477703,6.413173969175468,25.652472449671397,0.0,0.0,22.404582816071823,47.52,0.0,22.317361556884787,20.520000000000003,0.0,22.30691232444655,47.52,0.0,22.725661978635905,20.520000000000003,0.0,22.50308370865418,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,25.710191545342894,0.006621540383968725,5.040492842071052,25.710191545342894,0.0,0.006621540383968725,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.005020756287800315,11.5,20.4125,0.0,0.005020756287800315,4.5 
 05/08  22:00:00,19.625,5.097071691728612,3.9843135354593953,2.5235544089844195,4.213631011490133,2.3510888710024944,6.474520992867753,24.903317752941323,0.0,0.0,21.959567844053144,27.720000000000002,0.0,21.92921582518101,11.970000000000002,0.0,21.872774621809807,27.720000000000002,0.0,22.27164322363739,11.970000000000002,0.0,22.163820061894697,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,25.120602148388407,0.006644151231045916,5.095473346241141,25.120602148388407,0.0,0.006644151231045916,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.005498464451604963,11.5,19.625,0.0,0.005498464451604963,4.5 
 05/08  23:00:00,18.712500000000002,5.084970988759601,3.9721375404854378,2.5118370926502696,4.201368671730812,2.33954751753586,6.46217865499203,24.084362227275093,0.0,0.0,21.477182544407892,15.840000000000002,0.0,21.49571661359357,6.840000000000001,0.0,21.409996755524233,15.840000000000002,0.0,21.70596435482381,6.840000000000001,0.0,21.75926172222752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,24.28233322989615,0.0066443241214337615,5.085046431708797,24.28233322989615,0.0,0.0066443241214337615,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.005484809774841484,11.5,18.712500000000002,0.0,0.005484809774841484,4.5 
 05/08  24:00:00,17.3,5.078520162776931,3.965748609535364,2.5055165260888357,4.1949692287371345,2.3332323421520402,6.455657957440746,23.339885379503187,0.0,0.0,21.059847523272218,15.840000000000002,0.0,21.10886351948742,6.840000000000001,0.0,21.00165871754801,15.840000000000002,0.0,21.231489800321118,6.840000000000001,0.0,21.48230294206955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,23.519558916536898,0.006644301059025817,5.078517044911895,23.519558916536898,0.0,0.006644301059025817,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.005446872497522337,11.5,17.3,0.0,0.005446872497522337,4.5 
 05/09  01:00:00,16.0125,5.067711539005032,3.95503693206539,2.4949314641695115,4.184237665606119,2.3226621627575836,6.444728548840109,22.654490275612382,0.0,0.0,20.692634026126033,15.840000000000002,0.0,20.76331329913944,6.840000000000001,0.0,20.64685394152323,15.840000000000002,0.0,20.833542066675637,6.840000000000001,0.0,21.254039304644994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,22.821354417329736,0.006644302355494947,5.067711599689076,22.821354417329736,0.0,0.006644302355494947,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.005574950880526535,11.5,16.0125,0.0,0.005574950880526535,4.5 
 05/09  02:00:00,15.6,5.061224121721223,3.948607929470949,2.4885783313349386,4.177796661638148,2.31631800048772,6.4381688793466285,22.019498939978803,0.0,0.0,20.45078073185202,15.840000000000002,0.0,20.501242594340887,6.840000000000001,0.0,20.415967243163145,15.840000000000002,0.0,20.540324909448813,6.840000000000001,0.0,21.05931009415555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,22.172685965382087,0.006644302297194842,5.061224121721223,22.172685965382087,0.0,0.006644302297194842,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.005466779545829841,11.5,15.6,0.0,0.005466779545829841,4.5 
 05/09  03:00:00,15.225,5.050404563456407,3.937885406011516,2.477982460602286,4.167054134141058,2.3057369003714663,6.427228214480114,21.453892589219688,0.0,0.0,20.283537651127794,15.840000000000002,0.0,20.32645553074689,6.840000000000001,0.0,20.24843251581987,15.840000000000002,0.0,20.348362413874003,6.840000000000001,0.0,20.896940269149596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,21.587666860661997,0.006644302299533036,5.050404563456407,21.587666860661997,0.0,0.006644302299533036,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0054052594346893044,11.5,15.225,0.0,0.0054052594346893044,4.5 
 05/09  04:00:00,14.312499999999998,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.965386450455647,0.0,0.0,20.121341635037766,15.840000000000002,0.0,20.165886667463887,6.840000000000001,0.0,20.08754917823149,15.840000000000002,0.0,20.178420773217727,6.840000000000001,0.0,20.76340810622257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,21.081438074171473,0.006644302299446153,5.043910477676528,21.081438074171473,0.0,0.006644302299446153,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.005422513700312756,11.5,14.312499999999998,0.0,0.005422513700312756,4.5 
 05/09  05:00:00,13.212500000000002,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.571295224041243,0.0,0.0,19.96480059982003,15.840000000000002,0.0,20.043698618313847,6.840000000000001,0.0,19.972595546815764,15.840000000000002,0.0,20.025364748402485,6.840000000000001,0.0,20.649820011233437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,20.65861706743289,0.006644302299449198,5.043910477676528,20.65861706743289,0.0,0.006644302299449198,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.005609020966514942,11.5,13.212500000000002,0.0,0.005609020966514942,4.5 
 05/09  06:00:00,14.175,5.043910477676528,3.9314496077190224,2.471622615917186,4.160606334444552,2.29938600863966,6.4206614459320575,20.30593180919692,0.0,0.0,19.992884012556207,15.840000000000002,0.0,20.505354713258193,6.840000000000001,0.0,20.512207851562046,15.840000000000002,0.0,20.09417564140546,6.840000000000001,0.0,20.573273921831255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.992171026778701,8.992171026778701,0.0,0.0,48.28202694217024,0.0,8.992171026778701,0.0,20.358140476441854,0.006644302299449095,5.043910477676528,20.358140476441854,0.0,0.006644302299449095,13.0,81.99999994463002,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.005709502122883319,11.5,14.175,0.0,0.005709502122883319,4.5 
 05/09  07:00:00,16.375,4.252616890802977,3.7271701459169293,2.967989023509955,3.8838656460590215,2.929586937309306,5.786251171783127,20.574503307294616,635.0117296090053,0.0,22.13373714988069,1362.3036408913642,0.0,22.17903937927127,190.70228199631617,0.0,22.178409396631018,489.7560096837036,0.19445586552713942,22.144620589908477,570.1672524675439,0.0,22.09802462403983,1592.3666080071575,0.0,0.0,7961.462298544225,2307.6608745337403,0.0,2085.8081431930777,802.8702628827798,1185.6127516072725,1257.5174208319884,2303.2664905945726,0.0,0.0,1289.8914470334732,1289.8914470334732,900.182633222234,900.182633222234,7768.029134797917,9710.036418497397,847.7416353843994,2307.6608745337403,8.727584294981579,7.22,0.36506113568834503,3155.40250991814,58.60954945593022,0.08845154832899259,8.727584294981579,0.36506113568834503,14.192551939491322,0.005876066463357148,3.3108850361388047,13.000108017144449,0.3716780372933336,0.005876066463357148,13.0,81.80200488700727,0.0,0.0,0.033834032838706674,7.22,0.081683022816834,11.500108188528431,0.2605884864827881,0.005677166810551091,11.5,16.375,0.2605884864827881,0.005677166810551091,4.5 
 05/09  08:00:00,18.95,3.8040484674635837,3.532934037537193,3.4248363783601308,3.5887504655806373,3.442553950095005,4.739639050688496,20.97986858408686,535.9586332578224,0.0,22.199385954343228,562.0183189589018,0.0,22.1995982671179,0.0,207.34895833110096,22.20023902835343,13.819195456618843,97.93707029359837,22.20054779935126,192.3476876422099,0.0,22.20089752087036,975.6118761939679,0.0,0.0,4729.809696562691,2959.8429826136053,0.0,1295.5005091876924,407.93264320175433,618.0049380806677,885.6311815781353,1704.8880363086037,0.0,0.0,1972.4525852599918,1972.4525852599918,942.3328302161061,942.3328302161061,4729.809696562691,5912.262120703363,971.8494536954857,2959.8429826136053,8.94352464512933,7.22,0.4090501733319761,3931.692436309091,51.183988794503,0.036869098827152655,8.94352464512933,0.4090501733319761,14.303519881765567,0.006035223685938497,3.6845841706369415,12.999819402247471,0.3716780372933336,0.006035223685938497,13.0,81.99985897654939,0.0,0.0,0.035090735270818435,7.22,0.11610215818611351,11.500184836666103,0.2605884864827881,0.006002343324271291,11.5,18.95,0.2605884864827881,0.006002343324271291,4.5 
 05/09  09:00:00,18.25,5.064682512292789,6.178895127879361,6.2223959232641635,6.287512994043593,6.108091344203839,6.780494361074128,22.241335395819696,1569.76722864103,0.0,22.648056503225387,0.0,770.6782389766431,23.4746143116505,0.0,730.4575945429235,23.487618912507966,0.0,814.4296015916719,22.200181551999737,0.0,574.5545857724221,22.962605617541552,0.0,792.7328145817867,0.0,98.9142931880189,3036.196542686425,0.0,0.0,0.0,0.0,119.93466794439404,0.0,0.0,0.0,1790.3501920949752,1790.3501920949752,1112.1900148896264,1112.1900148896264,98.9142931880189,123.64286648502362,984.4181518107146,3036.196542686425,8.907768665534192,7.219999999999999,0.4291128879976387,4020.6146944971397,49.147235007468645,0.0007223495672777984,8.907768665534192,0.4291128879976387,14.726207729489122,0.006869843831087389,5.504063738634541,12.99862877330509,0.3753729636459556,0.006869843831087389,13.0,81.99998939820213,0.0,0.0,0.04000907303046572,7.219999999999999,0.1073760735550455,11.5001698222595,0.2605884864827881,0.0070440110374106,11.5,18.25,0.2605884864827881,0.0070440110374106,4.5 
 05/09  10:00:00,18.574999999999996,8.618134211630565,9.525332757623946,8.742932139195611,9.330172005650507,8.791763622445151,10.060982135831654,23.60529477355705,1455.8799472237208,0.0,23.78805221646401,0.0,1047.6773207659885,23.898872317602574,0.0,1223.1532271173758,23.898982141209462,0.0,1575.7459700611646,22.969972744720994,0.0,755.3983246437897,23.87400175993687,0.0,1542.353764389129,0.0,0.0,5261.88848954286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1878.7131312669878,1878.7131312669878,3289.0114204855704,3289.0114204855718,0.0,0.0,1408.000807380358,5261.88848954286,9.022304135206141,7.219999999999999,0.7084687281472288,6669.889296923218,49.02891210182365,0.0,9.022304135206141,0.7084687281472289,17.80652482712296,0.007977177276290357,7.652054686391196,12.988136138294585,0.5587321794359271,0.007977177276290357,13.0,81.99998966974209,0.0,0.0,0.18830709425836628,7.219999999999999,0.11183306157963976,11.500093499951202,0.2605884864827881,0.007624454222788225,11.5,18.574999999999996,0.2605884864827881,0.007624454222788225,4.5 
 05/09  11:00:00,22.2125,10.200792802537414,10.35387819835978,9.165643155376022,9.877702860225256,9.820572458897015,11.04351197763005,24.688331248702184,886.1730036001582,0.0,23.89778491512643,0.0,1648.1527444733542,23.897723308986635,0.0,1408.992348306022,23.897761209478595,0.0,2026.217454993614,23.767690324340897,0.0,852.4694596790309,23.897805821551767,0.0,2101.993522224928,0.0,0.0,8483.210305910037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2831.9474973470424,2831.9474973470424,5573.61463582903,5573.614635829032,0.0,0.0,2080.4836664291524,8483.210305910037,9.661846009316005,7.219999999999999,0.8264731684736664,10563.69397233919,49.02891210182365,0.0,9.661846009316005,0.8264731684736665,19.78469951276213,0.007952669137730448,7.600578580263136,12.98390979015778,0.7210828043086974,0.007952669137730448,13.0,81.99998966974209,0.0,0.0,0.29161665644691437,7.22,0.1545878894561251,11.500451357905039,0.2605884864827881,0.005349268530631136,11.5,22.2125,0.2605884864827881,0.005349268530631136,4.5 
 05/09  12:00:00,24.2125,9.295305271476687,8.670466583734617,7.580353139590914,8.319357451794325,8.361478783040276,9.984069384078868,25.485249872487994,217.37992997481615,0.7404543925340477,23.897493831340462,0.0,1844.3710576947065,23.89762501634694,0.0,1360.993510764189,23.897550302474063,0.0,2082.331152820151,23.897546977512775,0.0,929.4436640392453,23.89730286972224,0.0,2060.4871376475676,0.0,0.0,9859.360667287634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3349.4883709789133,3349.4883709789133,6251.834889353994,6251.834889353994,0.0,0.0,2393.7893452705816,9859.360667287634,9.698843830788363,7.219999999999999,0.9504273459554615,12253.150012558215,49.02891210182365,0.0,9.698843830788363,0.9504273459554616,20.50204398782644,0.007145621553658422,6.05826773400779,13.000866327589755,0.7437234368582474,0.007145621553658422,13.0,81.99998966974209,0.0,0.0,0.1758780129276358,7.219999999999999,0.1758381258394708,11.500115367594056,0.2605884864827881,0.0033712425653611385,11.5,24.2125,0.2605884864827881,0.0033712425653611385,4.5 
 05/09  13:00:00,24.4,7.42646073301843,6.428564567054335,5.625150191356285,6.121918997015675,6.07124976259761,8.10616166908381,26.05574550335403,0.0,232.78911430744574,23.898107238285746,0.0,1658.784354992276,23.89818384427461,0.0,1087.2920847708347,23.898033901183865,0.0,1931.706836201432,23.898105725704482,0.0,891.5109906206961,23.897934771047396,0.0,1660.9235191117536,0.0,0.0,8570.943708605788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3398.6640956393853,3398.6640956393853,5282.626011701669,5282.626011701669,0.0,0.0,2122.052432664363,8570.943708605788,10.898084502961488,7.219999999999999,0.555999786574028,10692.99614127015,49.02891210182365,0.0,10.898084502961488,0.555999786574028,20.191803452400308,0.006251976462679214,4.149157355210264,13.013958290076188,0.651720388345272,0.006251976462679214,13.0,81.99998966974209,0.0,0.0,0.14816960685507632,7.219999999999999,0.17776772492638696,11.501307633112729,0.2605884864827881,0.003384056407187785,11.5,24.4,0.2605884864827881,0.003384056407187785,4.5 
 05/09  14:00:00,24.775,5.801499742478622,5.471149201289248,4.971542316772476,5.194548041174901,5.109245185890114,6.8436466962279034,26.381256482171644,0.0,465.155742445193,23.898501163177087,0.0,1788.953609890796,23.898636282214753,0.0,1027.5556600056075,23.89850495960865,0.0,2042.434039602082,23.89852889913598,0.0,985.4537748262546,23.897936071442526,0.0,2131.1402488434974,0.0,0.0,9900.797479871904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3498.8554215799163,3498.8554215799163,6376.8567794774,6376.8567794774,0.0,0.0,2411.5205574515385,9900.797479871904,11.379710993562146,7.22,0.5681253655373999,12312.31803732344,49.02891210182365,0.0,11.379710993562146,0.5681253655373999,20.967944807634396,0.005832471196883565,3.171106445055111,12.989013897318813,0.7181205277162729,0.005832471196883565,13.0,81.99998966974209,0.0,0.0,0.17697157192850999,7.219999999999999,0.18181161247968236,11.500174655016373,0.2605884864827881,0.003552235583876902,11.5,24.775,0.2605884864827881,0.003552235583876902,4.5 
 05/09  15:00:00,25.6875,5.711211908143255,5.676718893470044,5.348854152543545,5.469852502203925,5.153158570814539,6.870942441497119,26.532316070364065,0.0,581.0318004547107,23.898385308812525,0.0,1969.2073121237572,23.898531786808476,0.0,1021.14263078054,23.89843691841777,0.0,2128.1936135079845,23.898342014655498,0.0,1220.0430190454256,23.898005371774968,0.0,2274.6173797403453,0.0,0.0,11063.298827752278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3740.6495706929136,3740.6495706929136,7283.160926382752,7283.160926382752,0.0,0.0,2682.6904569004514,11063.298827752278,11.773637107915528,7.22,0.5799223404294647,13745.989284652727,49.02891210182365,0.0,11.773637107915528,0.5799223404294647,21.486800041259222,0.005881949441561242,3.29067652210926,12.994894353628558,0.7760496026105084,0.005881949441561242,13.0,81.99998966974209,0.0,0.0,0.20013615257777992,7.219999999999999,0.19124799485829963,11.500533159960943,0.2605884864827881,0.003752048100577688,11.5,25.6875,0.2605884864827881,0.003752048100577688,4.5 
 05/09  16:00:00,27.1625,6.052221862262381,5.946693563550941,5.834266354274126,5.911673790775593,5.130243707250283,7.268055173691776,26.61793638032837,0.0,621.5699546755941,23.898249469567503,0.0,1989.1405127989638,23.898404479278515,0.0,921.9761787013281,23.89833233853831,0.0,1959.9733702465228,23.898241733296974,0.0,1459.8390038062423,23.897949250591438,0.0,2169.0872756081762,0.0,0.0,11442.557698711207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4129.386448870371,4129.386448870371,7181.112162038869,7181.112162038869,0.0,0.0,2798.4544159894704,11442.557698711207,11.801278833146428,7.22,0.5962524007938206,14241.01211470068,49.02891210182365,0.0,11.801278833146428,0.5962524007938206,21.48067496063505,0.00597234818340077,3.494120948036428,13.00116496324523,0.7660298040806426,0.00597234818340077,13.0,81.99998966974209,0.0,0.0,0.1970075714189617,7.219999999999999,0.2058396842329897,11.501083739489456,0.2605884864827881,0.003751239463054816,11.5,27.1625,0.2605884864827881,0.003751239463054816,4.5 
 05/09  17:00:00,27.8,6.204604651295746,6.034880924380385,6.093772203747925,6.152409204247346,4.892772506169792,7.614631411328833,26.76596374588928,0.0,529.8664739873257,23.898202947186245,0.0,1808.903499621667,23.89831395349382,0.0,789.6090510030526,23.898244935595997,0.0,1698.3008450232007,23.89846760872046,0.0,1538.7983248439577,23.897954671355386,0.0,1873.5036584227369,0.0,0.0,10724.14604121493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4296.983102659365,4296.983102659365,6217.2348527411505,6217.2348527411505,0.0,0.0,2649.6315525522486,10724.14604121493,11.439629567597358,7.22,0.6067016572723537,13373.777593767178,49.02891210182365,0.0,11.439629567597358,0.6067016572723538,21.040450461751924,0.005895205450844425,3.305478505914019,13.0079197911131,0.6950231230533432,0.005895205450844425,13.0,81.99998966974209,0.0,0.0,0.17139323261226946,7.22,0.21197959620434442,11.501022313772776,0.2605884864827881,0.003685627698817623,11.5,27.8,0.2605884864827881,0.003685627698817623,4.5 
 05/09  18:00:00,26.737500000000004,6.285294468634349,5.969962471445374,6.069243098099499,6.188084832267918,4.567721320937233,7.680311593864579,26.820192081838357,0.0,421.2283557933997,23.89806978111356,0.0,1638.8375463669895,23.816891846899424,0.0,726.2656024210922,23.898100290545162,0.0,1505.0075569419187,23.898384052358878,0.0,1425.3902316939348,23.89764852042929,0.0,1847.494038478576,0.0,0.0,9756.072998873096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4014.2900038627104,4014.2900038627104,5526.723222131115,5526.723222131115,0.0,0.0,2414.095805220548,9756.072998873096,11.093826186774008,7.219999999999999,0.600972149261703,12170.168804093646,49.02891210182365,0.0,11.093826186774008,0.600972149261703,20.64307441798065,0.005662017270249908,2.738301360437088,13.011265661977616,0.6447256567412701,0.005662017270249908,13.0,81.99998966974209,0.0,0.0,0.1532352988449053,7.219999999999999,0.20146434156576176,11.50010099990417,0.2605884864827881,0.0032978636706468166,11.5,26.737500000000004,0.2605884864827881,0.0032978636706468166,4.5 
 05/09  19:00:00,25.4125,5.298728515368506,4.504753861781916,2.8773093822502784,4.804920781735156,1.9626485723062974,6.94325518973328,26.637347291810112,0.0,248.35471092976331,23.719173004696863,0.0,865.9333336437204,22.721736803568277,0.0,650.0782848820463,23.66336193787462,0.0,814.6179206313667,23.586500791710407,0.0,816.5346365728884,23.792193887965325,0.0,859.01076343832,0.0,0.0,5715.725159410662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.88964118852,3663.88964118852,1643.1741954544123,1643.1741954544123,0.0,0.0,1540.828656774128,5715.725159410662,9.402588681449867,7.219999999999999,0.6245508434620195,7256.553816184789,49.02891210182365,0.0,9.402588681449867,0.6245508434620195,16.144776318961473,0.00427326287690661,-0.9880708079827145,13.00219645239941,0.3744801610970525,0.00427326287690661,13.0,81.99998966974209,0.0,0.0,0.05405831341810408,7.219999999999999,0.188123340039757,11.500041726859767,0.2605884864827881,0.003103763855370847,11.5,25.4125,0.2605884864827881,0.003103763855370847,4.5 
 05/09  20:00:00,23.937499999999996,2.913671465165967,1.828570189225282,-0.2695684770714304,2.0893030280896454,-0.5323031050733393,4.923618235128051,25.50995747458551,0.0,803.6719234948091,22.528823166606955,0.0,718.3605891366722,22.2013225187221,0.0,312.32861081606694,22.488657786424973,0.0,672.1170413701589,22.2826109185949,0.0,534.1064261707681,22.69464765685089,0.0,770.5602665314268,0.0,460.3708124756405,4910.031212833992,0.0,40.4715929309434,301.2944696828355,51.33177364529976,163.28995085913652,0.0,0.0,0.0,3276.8613381257355,3276.8613381257355,1487.1452239322925,1487.1452239322925,460.3708124756405,575.4635155945505,1366.8804015038506,4910.031212833992,9.213000934789791,7.22,0.5875440209519023,6276.911614337842,48.15477627544138,0.003216714455685556,9.213000934789791,0.5875440209519023,15.756093125456047,0.0041120181932895565,-1.4398142151191502,13.000044273617393,0.3716780372933336,0.0041120181932895565,13.0,81.99999079373659,0.0,0.0,0.05005658293591897,7.219999999999999,0.17288124486525605,11.500097112791419,0.2605884864827881,0.0033448090896645716,11.5,23.937499999999996,0.2605884864827881,0.0033448090896645716,4.5 
 05/09  21:00:00,21.925000000000004,1.6180951264442363,0.3774130907410866,-1.1591392486649106,0.598084512454075,-1.2850169358138008,3.5111695672335066,25.21952968450629,0.0,0.0,22.47425648417733,47.52,0.0,22.400080114902448,20.520000000000003,0.0,22.412206596533995,47.52,0.0,22.69909285454326,20.520000000000003,0.0,22.412400741078628,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,25.248071847297993,0.005215955616852043,1.6181181800668631,25.248071847297993,0.0,0.005215955616852043,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.0038064820719069742,11.5,21.925000000000004,0.0,0.0038064820719069742,4.5 
 05/09  22:00:00,20.4125,1.6863885161373844,0.44910957810421326,-1.1180753604771465,0.6719145915231496,-1.2492995437345547,3.5849933179708393,24.653724776512025,0.0,0.0,22.038386036448507,27.720000000000002,0.0,22.017987455221498,11.970000000000002,0.0,21.97495205160088,27.720000000000002,0.0,22.247099089568373,11.970000000000002,0.0,22.109831434177686,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,24.827514834700217,0.005237002758896369,1.6845485447636008,24.827514834700217,0.0,0.005237002758896369,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.0038149453394145313,11.5,20.4125,0.0,0.0038149453394145313,4.5 
 05/09  23:00:00,19.625,1.6912183803280478,0.45378463867801705,-1.1134438607426673,0.6765462990408982,-1.2445346485779165,3.589782740724685,23.965310043862754,0.0,0.0,21.558814599389958,15.840000000000002,0.0,21.570472402969727,6.840000000000001,0.0,21.490026395265204,15.840000000000002,0.0,21.711372686544145,6.840000000000001,0.0,21.732867817474073,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,24.135968330845046,0.005237163692652577,1.6913052795650345,24.135968330845046,0.0,0.005237163692652577,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.003630190151202266,11.5,19.625,0.0,0.003630190151202266,4.5 
 05/09  24:00:00,18.712500000000002,1.701796331047071,0.4642582962802284,-1.104326716718882,0.6870403831999722,-1.2354294179990952,3.6005282597366133,23.312519502261903,0.0,0.0,21.18589885691493,15.840000000000002,0.0,21.203192916628367,6.840000000000001,0.0,21.10646165490015,15.840000000000002,0.0,21.285690043542267,6.840000000000001,0.0,21.475664184097624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,23.4704627573334,0.005237142225178395,1.701792751447142,23.4704627573334,0.0,0.005237142225178395,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.0035277928091048934,11.5,18.712500000000002,0.0,0.0035277928091048934,4.5 
 05/10  01:00:00,16.925000000000004,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,22.713027850605783,0.0,0.0,20.828002442722802,15.840000000000002,0.0,20.866979481705915,6.840000000000001,0.0,20.753451522027763,15.840000000000002,0.0,20.914414164018147,6.840000000000001,0.0,21.266922287210203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,22.858995414050202,0.005237143431987224,1.708120271101327,22.858995414050202,0.0,0.005237143431987224,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.003476009269386455,11.5,16.925000000000004,0.0,0.003476009269386455,4.5 
