Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/10  02:00:00,16.1,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,22.142173674126468,0.0,0.0,20.527563461026023,15.840000000000002,0.0,20.569702143873624,6.840000000000001,0.0,20.474991185111225,15.840000000000002,0.0,20.59661879767387,6.840000000000001,0.0,21.085829990629932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,22.283317632017262,0.005237143377718993,1.7081201570495887,22.283317632017262,0.0,0.005237143377718993,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.003455933883722059,11.5,16.1,0.0,0.003455933883722059,4.5 
 05/10  03:00:00,15.4125,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,21.599512979297003,0.0,0.0,20.339730811164454,15.840000000000002,0.0,20.373373290422947,6.840000000000001,0.0,20.289459224514935,15.840000000000002,0.0,20.388107254937438,6.840000000000001,0.0,20.927868043833566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,21.73061560038694,0.00523714337989548,1.7081201570495887,21.73061560038694,0.0,0.00523714337989548,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.003471696531296737,11.5,15.4125,0.0,0.003471696531296737,4.5 
 05/10  04:00:00,14.312499999999998,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,21.108345402005277,0.0,0.0,20.1593530088251,15.840000000000002,0.0,20.197182832100477,6.840000000000001,0.0,20.11351524822521,15.840000000000002,0.0,20.205594647562947,6.840000000000001,0.0,20.793077720370285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,21.226791837102,0.005237143379814603,1.7081201570495887,21.226791837102,0.0,0.005237143379814603,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.0035573520558390545,11.5,14.312499999999998,0.0,0.0035573520558390545,4.5 
 05/10  05:00:00,13.9,1.7081201570495887,0.4705183112624952,-1.098869629847473,0.6933117217969031,-1.229977706463352,3.6069506350180323,20.6834925810769,0.0,0.0,20.012037922687583,15.840000000000002,0.0,20.0734162686401,6.840000000000001,0.0,19.999698102208953,15.840000000000002,0.0,20.057451357420184,6.840000000000001,0.0,20.67742580561327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,20.778793823465858,0.005237143379817436,1.7081201570495887,20.778793823465858,0.0,0.005237143379817436,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.003600081035942817,11.5,13.9,0.0,0.003600081035942817,4.5 
 05/10  06:00:00,14.5875,1.7186529819429013,0.4809448847737976,-1.0897815084344966,0.7037573858391168,-1.2208983688313149,3.617647783986464,20.411532083130098,0.0,0.0,20.020651224886905,15.840000000000002,0.0,20.640795712384016,6.840000000000001,0.0,20.64698516779746,15.840000000000002,0.0,20.086602544776937,6.840000000000001,0.0,20.598933905252508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.174747188111038,9.174747188111038,0.0,0.0,46.58722483138619,0.0,9.174747188111038,0.0,20.45270438325847,0.005237143379817346,1.7186529819429013,20.45270438325847,0.0,0.005237143379817346,13.0,81.99999275553661,0.0,0.0,0.0,7.22,0.0,14.5875,0.0,0.003842407263566329,11.5,14.5875,0.0,0.003842407263566329,4.5 
 05/10  07:00:00,16.0625,0.7527571791204667,-0.002664047627683061,-0.9458527281009647,0.15421386859814828,-0.991236730313354,2.7132316233356626,20.743919866317547,576.2874224419559,0.0,22.134535468662847,1309.8062149505756,0.0,22.19909900596702,69.78040565705606,293.38813512714876,22.198840343297572,148.69041186782238,330.3522091074954,22.14051651084848,570.6459077962428,0.0,22.10207328102896,1527.2873332416646,0.0,0.0,6905.900149481331,2279.13708982183,0.0,2030.8540581544987,388.03639622520234,514.2901815185351,1255.5101850634717,2235.906574471327,0.0,0.0,1203.534863490717,1203.534863490717,916.8278090725403,916.8278090725403,6655.160441179365,8318.950551474207,842.1992571908489,2279.13708982183,8.715075939292452,7.22,0.36387056946387736,3121.336347012679,59.113558231107426,0.07837930275743987,8.715075939292452,0.3638705694638774,14.2401876318759,0.004294214005284681,-0.8776253242297992,13.000065414144196,0.3716780372933336,0.004294214005284681,13.0,81.72421473078182,0.0,0.0,0.03432310707326378,7.22,0.07698291100304559,11.500099458930606,0.2605884864827881,0.004013377505947993,11.5,16.0625,0.2605884864827881,0.004013377505947993,4.5 
 05/10  08:00:00,19.45,-0.12989829721614032,-0.6307059555063769,-0.9355761986742606,-0.5641682091733375,-0.9392490489785086,1.1218945271539045,21.27005876506481,455.75409279348435,0.0,22.199971802928182,355.1832294501443,0.0,22.735739189041183,0.0,649.1071373667069,22.361749200517856,0.0,712.3885565168795,22.199799159105005,114.17493203953023,0.0,22.200681671350228,846.505336800014,0.0,0.0,3275.4554842246507,3094.0842110025737,0.0,1086.1853315983153,0.0,0.0,805.1107030778635,1573.107191112514,0.0,0.0,2097.444541402211,2097.444541402211,973.2330307531156,973.2330307531156,3275.4554842246507,4094.3193552808134,998.5488587299577,3094.0842110025737,8.96500069706011,7.22,0.42158304221471377,4092.6330697325316,51.89533148974229,0.02615893687723337,8.96500069706011,0.42158304221471377,14.389947019919116,0.004275537743993239,-0.9295347662994465,12.999942343156837,0.3716780372933336,0.004275537743993239,13.0,81.99923447424271,0.0,0.0,0.03598699192755679,7.22,0.12155777735385238,11.500673668601692,0.2605884864827881,0.004128426292390533,11.5,19.45,0.2605884864827881,0.004128426292390533,4.5 
 05/10  09:00:00,22.85,0.4594464062798867,1.4607769771218955,0.3667566304543143,1.3212605005763733,0.7054892395657175,2.7990317304603645,22.80512563550272,1551.3850726317173,0.0,23.00175378463888,0.0,795.8936532428291,23.894705641224725,0.0,1438.8598361745176,23.82115508238828,0.0,1294.708492734197,22.23222527839144,0.0,631.6950651868842,23.09466922457401,0.0,800.4877559851673,0.0,45.56750548607398,5141.243226475496,0.0,0.0,0.0,0.0,62.22319308496477,0.0,0.0,0.0,2992.926644678021,2992.926644678021,2216.524321218873,2216.524321218873,45.56750548607398,56.959381857592476,1407.5696444209686,5141.243226475496,9.781394956659938,7.219999999999999,0.4772960404618415,6548.812870896465,49.58245295595448,0.00033764403559604527,9.781394956659938,0.47729604046184154,16.525280459145456,0.0042196862869832855,-1.0876769360205067,12.996768840076019,0.478686332289995,0.0042196862869832855,13.0,81.99986064556185,0.0,0.0,0.07046460467951852,7.219999999999999,0.1612741209992046,11.500103592355693,0.2605884864827881,0.00382394669384322,11.5,22.85,0.2605884864827881,0.00382394669384322,4.5 
 05/10  10:00:00,25.275,3.1302406464092107,4.1896121217438616,2.0886068419520267,3.3711560182700904,3.0145764211670003,5.576229277478111,24.297613954045424,1036.4285565967555,0.0,23.895943135459262,0.0,1437.9659505989757,23.899039180999722,0.0,2001.680958671975,23.89892271036846,0.0,1991.391654717083,23.205308153149183,0.0,768.9355358508589,23.897621142273525,0.0,1750.8123590704831,0.0,0.0,8861.818556975799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3632.9956831916716,3632.9956831916716,5395.89170292976,5395.89170292976,0.0,0.0,2199.2692362553307,8861.818556975799,11.26187654523536,7.219999999999999,0.5220693925261982,11061.08779323113,49.49073920428633,0.0,11.26187654523536,0.5220693925261982,19.54283250291919,0.005010473952053052,1.0974282655970922,12.995045682306323,0.7223026360368789,0.005010473952053052,13.0,81.99986167123892,0.0,0.0,0.15508524614336955,7.219999999999999,0.1871073435799031,11.500037991885412,0.2605884864827881,0.003893798861358118,11.5,25.275,0.2605884864827881,0.003893798861358118,4.5 
 05/10  11:00:00,27.475,4.7397210021602545,5.009753878537918,3.5089737313714076,4.64233762632449,4.832003070477996,6.319204719049412,25.462478528950736,205.70387005256543,46.232710352677714,23.898252425898104,0.0,1948.8672073226994,23.89881141691413,0.0,2027.2601085047302,23.898406376365056,0.0,2174.867814707237,23.843029161966733,0.0,862.7326470461189,23.89794379407015,0.0,2208.836808975174,0.0,0.0,11556.10020934453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4208.64179577869,4208.64179577869,7332.810034180384,7332.810034180384,0.0,0.0,2832.751988985855,11556.10020934453,12.111040099714884,7.220000000000001,0.5637472114305502,14388.852198330385,49.49073920428633,0.0,12.111040099714884,0.5637472114305502,20.93397048935573,0.005456749677503149,2.2842921034277,12.997339649994728,0.8322388091522029,0.005456749677503149,13.0,81.99986167123892,0.0,0.0,0.20584139608665528,7.219999999999999,0.20858175634299944,11.501676237689402,0.2605884864827881,0.0033773794677782135,11.5,27.475,0.2605884864827881,0.0033773794677782135,4.5 
 05/10  12:00:00,28.3,5.0411643710183895,5.038418000495411,4.1379672781099055,4.905385986364483,5.045861437843702,6.390575054905101,26.246988416772126,0.0,509.96141347667617,23.898707647766564,0.0,2064.257506851587,23.899335817710543,0.0,1653.639909745377,23.89877922504755,0.0,2165.187116035247,23.89873056538758,0.0,939.7548215760532,23.89831054397159,0.0,2157.6512155837863,0.0,0.0,12122.50727319383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4433.1286480627905,4433.1286480627905,7522.9804146157185,7522.9804146157185,0.0,0.0,2981.064654374023,12122.50727319383,12.10978541746076,7.22,0.5919372923810114,15103.571927567853,49.49073920428633,0.0,12.10978541746076,0.5919372923810116,21.405943147242233,0.00583874069567785,3.2157728451080256,13.001235182403875,0.8100934941471511,0.00583874069567785,13.0,81.99986167123892,0.0,0.0,0.20784520935876305,7.219999999999999,0.2171022226225418,11.500007384325023,0.2605884864827881,0.004184555562029581,11.5,28.3,0.2605884864827881,0.004184555562029581,4.5 
 05/10  13:00:00,28.674999999999997,5.355514485069156,4.983376211832079,4.5364424709930145,4.940142976764587,4.966860554607908,6.2217790384441916,26.80251205344776,0.0,788.9034251610055,23.89894990872239,0.0,1851.9785751371962,23.899149650839583,0.0,1144.0041249355559,23.898967870990358,0.0,1883.140645223947,23.898981538414457,0.0,848.3558073284576,23.89877089454763,0.0,1734.6268100424438,0.0,0.0,10675.34560770517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4536.231246328032,4536.231246328032,5878.816813754406,5878.816813754406,0.0,0.0,2657.624252912239,10675.34560770517,11.378887968988153,7.219999999999999,0.6128872407701503,13332.96986061741,49.49073920428633,0.0,11.378887968988153,0.6128872407701503,20.819583766150853,0.005974217661797959,3.5432809232226536,13.012326403420776,0.6735457945766985,0.005974217661797959,13.0,81.99986167123892,0.0,0.0,0.16272526342446125,7.219999999999999,0.2209549880372936,11.500105447166025,0.2605884864827881,0.004687514608840379,11.5,28.674999999999997,0.2605884864827881,0.004687514608840379,4.5 
 05/10  14:00:00,28.9,5.226436679961061,5.174893820519626,4.971145394275382,5.178305021220222,5.084452447440622,6.321369640135284,27.094278068327434,0.0,1195.6211652088614,23.89888643746479,0.0,2154.8019224838504,23.899010128530747,0.0,1105.1962978395654,23.898900101148755,0.0,2130.8292080896736,23.89884317372759,0.0,1091.3461088215272,23.89856487342084,0.0,2208.1890479207636,0.0,0.0,12252.990506969618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4594.282507324833,4594.282507324833,7667.587399590777,7667.587399590777,0.0,0.0,3027.325873857589,12252.990506969618,11.918303496390916,7.219999999999999,0.6226229394743403,15280.316380827207,49.49073920428633,0.0,11.918303496390916,0.6226229394743403,21.88377594850415,0.0059726321885981235,3.539613382606267,12.987832968208073,0.7828186244811577,0.0059726321885981235,13.0,81.99986167123892,0.0,0.0,0.20873115366486045,7.22,0.22295433821617616,11.50010300222283,0.2605884864827881,0.0045230346843512185,11.5,28.9,0.2605884864827881,0.0045230346843512185,4.5 
 05/10  15:00:00,28.9,5.919271719911878,5.944523644056808,5.8765148405293175,5.997190337857209,5.561141607266531,7.136333772627536,27.275146983903703,0.0,1420.374316592608,23.8986226705798,0.0,2312.842082763551,23.89872128174962,0.0,1081.121315515376,23.89863556653897,0.0,2221.6811300444897,23.898543479778766,0.0,1433.2676189761437,23.898289058678262,0.0,2377.7341679863744,0.0,0.0,13428.817689355466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4594.299362174861,4594.299362174861,8774.22606928278,8774.22606928278,0.0,0.0,3304.4884265173423,13428.817689355466,12.346330234501556,7.219999999999999,0.6254534521908925,16733.30611587281,49.49073920428633,0.0,12.346330234501556,0.6254534521908927,22.425046898060312,0.006225218882024923,4.1106702125709,12.998234551903879,0.8494876786692822,0.006225218882024923,13.0,81.99986167123892,0.0,0.0,0.23715578973969062,7.22,0.22295433821617616,11.500149048305897,0.2605884864827881,0.004526476779110625,11.5,28.9,0.2605884864827881,0.004526476779110625,4.5 
 05/10  16:00:00,29.5875,6.529665030239503,6.2909005209721425,6.336285369470072,6.4245206355988,5.553827635105096,7.686602787574577,27.355161496091625,0.0,1439.5826565878924,23.898136982551534,0.0,2256.368178563292,23.898256582565114,0.0,984.4521824719304,23.89817923888843,0.0,2082.682616003313,23.89826673433172,0.0,1670.064628359004,23.89788510773601,0.0,2272.58005560759,0.0,0.0,13520.781659584429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4768.651742065337,4768.651742065337,8618.729566897968,8618.729566897968,0.0,0.0,3347.829674157955,13520.781659584429,12.309973159462249,7.219999999999999,0.6342272958789545,16868.61133374238,49.49073920428633,0.0,12.309973159462249,0.6342272958789545,22.422709245250168,0.006211094852332794,4.072570288862254,13.000287464855761,0.8347803071564188,0.006211094852332794,13.0,81.99986167123892,0.0,0.0,0.23245965168820962,7.219999999999999,0.22872577168971658,11.500303367712853,0.2605884864827881,0.0037183982028202002,11.5,29.5875,0.2605884864827881,0.0037183982028202002,4.5 
 05/10  17:00:00,28.937499999999996,6.2992032764475026,5.9143321481115105,6.1167637483118575,6.196131814978795,4.684334090273766,7.710031661287514,27.3839819642414,0.0,1256.8618565084598,23.89795568692538,0.0,2055.729856874076,23.898105567772213,0.0,840.6285977021548,23.89802806695848,0.0,1797.8349061857293,23.898116073516462,0.0,1945.9594938067894,23.897739425077354,0.0,1974.2075460346998,0.0,0.0,12547.544727883724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4591.503274450819,4591.503274450819,7741.358753089024,7741.358753089024,0.0,0.0,3097.880224247103,12547.544727883724,11.980143997120948,7.22,0.6292511168985354,15645.424952130827,49.49073920428633,0.0,11.980143997120948,0.6292511168985354,22.07394106620424,0.005876079304676237,3.2929400302917538,13.003461170076084,0.7763959514619481,0.005876079304676237,13.0,81.99986167123892,0.0,0.0,0.20908918673842997,7.22,0.2222712704006097,11.500094954948798,0.2605884864827881,0.003019303434808704,11.5,28.937499999999996,0.2605884864827881,0.003019303434808704,4.5 
 05/10  18:00:00,27.3,6.141367296581335,6.094044041109818,6.373452201116043,6.427048905334566,4.901695322840534,7.806929533272239,27.359676401571352,0.0,1029.5819280517053,23.89856686808068,0.0,1847.467214663046,23.884879825311945,0.0,748.973111051961,23.898536942479616,0.0,1599.907904281148,23.899080634749424,0.0,1816.405544681076,23.898006523062868,0.0,1944.1069952541718,0.0,0.0,11231.927864817393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4169.835782618941,4169.835782618941,6840.372480706152,6840.372480706152,0.0,0.0,2754.5074565872455,11231.927864817393,11.571948284649887,7.22,0.6159719425340008,13986.435321404639,49.49073920428633,0.0,11.571948284649887,0.6159719425340008,21.618427414282763,0.006118833877098271,3.8573489564591164,13.007662290045289,0.717467515273509,0.006118833877098271,13.0,81.99986167123892,0.0,0.0,0.18582085498477158,7.219999999999999,0.20754083360440692,11.500071509640573,0.2605884864827881,0.004279574527725543,11.5,27.3,0.2605884864827881,0.004279574527725543,4.5 
 05/10  19:00:00,25.6375,6.533809153044526,6.466980109896382,5.920345275673341,6.803379415096167,5.0884553733277915,8.174596435867528,27.213241698416873,0.0,518.6615718015585,23.840742669332304,0.0,945.465179552785,22.854735420866326,0.0,658.7752042317186,23.748206060058138,0.0,836.8279579391747,23.830342253047586,0.0,1024.5344666218748,23.86387178398349,0.0,885.554655981219,0.0,0.0,6330.236808631031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3739.6213415506263,3739.6213415506263,2097.7967991047635,2097.7967991047635,0.0,0.0,1670.5622420763214,6330.236808631031,9.608812559184562,7.219999999999999,0.6323274102288703,8000.799050707352,49.49073920428633,0.0,9.608812559184562,0.6323274102288703,16.989173165231996,0.006171115393227126,3.981791409598146,13.023289414620335,0.4014074086641315,0.006171115393227126,13.0,81.99986167123892,0.0,0.0,0.06550670501320507,7.219999999999999,0.19171132649676012,11.50009444091891,0.2605884864827881,0.005518086246870344,11.5,25.6375,0.2605884864827881,0.005518086246870344,4.5 
 05/10  20:00:00,23.624999999999996,6.774348448131269,7.059577558671501,6.933691530239603,7.209736992160556,6.917017976898421,8.207365347827468,26.08673645693788,0.0,972.7409798896067,22.665794201995297,0.0,771.4881216771607,22.2009026649581,0.0,347.9810275694735,22.56533822308859,0.0,705.4224566474434,22.481646642000573,0.0,645.3756735014024,22.815805838484778,0.0,782.2880557312849,0.0,303.16983336671035,5212.062778745908,0.0,1.256688291466947,269.5525296242518,26.810941416220675,70.92475609329823,0.0,0.0,0.0,3276.613158115404,3226.8014122579734,1554.5022252592694,1554.5022252592692,303.16983336671035,378.9622917083879,1425.0730832775025,5212.062778745908,8.643917838409333,7.219999999999999,0.9430283454162147,6637.13586202341,48.859720460680876,0.0021697927956743834,8.643917838409333,0.9430283454162147,15.912158130346707,0.008403537584960201,8.353020718198028,12.99989122628281,0.3716780372933336,0.008403537584960201,13.0,81.99597848799738,0.0,0.0,0.08118337327225149,7.219999999999999,0.25456912326559694,11.499947217288238,0.2605884864827881,0.00881922980578016,11.5,23.624999999999996,0.2605884864827881,0.008895013685980401,4.5 
 05/10  21:00:00,21.737500000000004,7.347207275906164,8.0815505475881,8.782995916157336,8.12164910111881,8.941737168364696,8.469060735888192,25.749255458228536,0.0,0.0,22.575405926219037,47.52,0.0,22.465633609900344,20.520000000000003,0.0,22.483515290957918,47.52,0.0,22.850265432711286,20.520000000000003,0.0,22.532678888938335,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.792101490603343,0.0077840510793801155,7.337933684580669,25.792101490603343,0.0,0.0077840510793801155,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.010288727798969437,11.5,21.737500000000004,0.0,0.010288727798969437,4.5 
 05/10  22:00:00,20.4125,7.344764727869251,8.06752460989437,8.749728173917873,8.110389841090221,8.905428220112219,8.476647880418511,25.075279334408723,0.0,0.0,22.132839384219817,27.720000000000002,0.0,22.092654297392286,11.970000000000002,0.0,22.052939095768146,27.720000000000002,0.0,22.42246937913649,11.970000000000002,0.0,22.209630435073713,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.28007566306604,0.007778794722928584,7.345826847806002,25.28007566306604,0.0,0.007778794722928584,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.010131105981910013,11.5,20.4125,0.0,0.010131105981910013,4.5 
 05/10  23:00:00,20.0,7.351825746586396,8.074895214072264,8.75758454333031,8.117698841142492,8.913364055032257,8.483539981947287,24.287101501578917,0.0,0.0,21.664468102025342,15.840000000000002,0.0,21.67010266759192,6.840000000000001,0.0,21.600243714424384,15.840000000000002,0.0,21.87110886445178,6.840000000000001,0.0,21.814723556963223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.4788089264323,0.007778448618960982,7.351781151470672,24.4788089264323,0.0,0.007778448618960982,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01059309933981444,11.5,20.0,0.0,0.01059309933981444,4.5 
 05/10  24:00:00,19.625,7.351817696076316,8.074882628507597,8.757564054961124,8.11768694167372,8.91334256040793,8.48353595976943,23.577806455041042,0.0,0.0,21.342448067180516,15.840000000000002,0.0,21.35900712620142,6.840000000000001,0.0,21.2861276324419,15.840000000000002,0.0,21.47571527018343,6.840000000000001,0.0,21.54835057830193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.74575156679871,0.0077784692473988224,7.351819458821426,23.74575156679871,0.0,0.0077784692473988224,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01039119831741534,11.5,19.625,0.0,0.01039119831741534,4.5 
 05/11  01:00:00,19.0875,7.3518176595404885,8.074882313222679,8.757564036567635,8.117686955537115,8.91334234980461,8.48353567920779,22.982023035325035,0.0,0.0,21.307368262617082,15.840000000000002,0.0,21.307927995755087,6.840000000000001,0.0,21.256640649114985,15.840000000000002,0.0,21.374628492221923,6.840000000000001,0.0,21.647351139733242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.118938071695652,0.0077784682969887844,7.351817546218199,23.118938071695652,0.0,0.0077784682969887844,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010127094602771943,11.5,19.0875,0.0,0.010127094602771943,4.5 
 05/11  02:00:00,18.212500000000002,7.362803723133108,8.085932483375188,8.768674672563716,8.128740903973746,8.924466908220506,8.494622284555302,22.488749149506276,0.0,0.0,21.185595810595213,15.840000000000002,0.0,21.18884439141221,6.840000000000001,0.0,21.1402887020187,15.840000000000002,0.0,21.22674846258671,6.840000000000001,0.0,21.614799169041014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.60604517230559,0.007778468335659759,7.362803723133108,22.60604517230559,0.0,0.007778468335659759,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009894939833296179,11.5,18.212500000000002,0.0,0.009894939833296179,4.5 
 05/11  03:00:00,17.425,7.369392884253176,8.092560100912735,8.775338666735857,8.135370894207854,8.931139235336557,8.501271585638712,22.048360798953915,0.0,0.0,21.011124823146694,15.840000000000002,0.0,21.025300578828194,6.840000000000001,0.0,20.967470409643166,15.840000000000002,0.0,21.0468214353676,6.840000000000001,0.0,21.516467788615294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.154820110332473,0.007778468334207662,7.369392884253176,22.154820110332473,0.0,0.007778468334207662,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.009520030396785397,11.5,17.425,0.0,0.009520030396785397,4.5 
 05/11  04:00:00,16.5125,7.380367269211409,8.103598279115403,8.786437297703184,8.14641280929316,8.942251598439553,8.512345717306463,21.64336749802353,0.0,0.0,20.83271901912822,15.840000000000002,0.0,20.856116860828436,6.840000000000001,0.0,20.79067424158237,15.840000000000002,0.0,20.868345331362487,6.840000000000001,0.0,21.410484296202227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.74157131044729,0.007778468334258931,7.380367269211409,21.74157131044729,0.0,0.007778468334258931,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009598313980353334,11.5,16.5125,0.0,0.009598313980353334,4.5 
 05/11  05:00:00,15.4125,7.386949601273979,8.110218984207858,8.793094120758225,8.153035530790183,8.948916663073993,8.518987940479175,21.272890890705234,0.0,0.0,20.64457683113489,15.840000000000002,0.0,20.718855534835136,6.840000000000001,0.0,20.658523398909768,15.840000000000002,0.0,20.693610179764867,6.840000000000001,0.0,21.30591253066527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.358128824266615,0.007778468334257214,7.386949601273979,21.358128824266615,0.0,0.007778468334257214,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.009458807492251569,11.5,15.4125,0.0,0.009458807492251569,4.5 
 05/11  06:00:00,15.375000000000002,7.397912246270645,8.12124536502941,8.80418109676338,8.1640659790535,8.96001747336339,8.530050723451787,21.063900694036953,0.0,0.0,20.621759662718695,15.840000000000002,0.0,21.494796813729767,6.840000000000001,0.0,21.564080617138657,15.840000000000002,0.0,20.71656374419281,6.840000000000001,0.0,21.247411614901605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.08690312248733,0.007778468334257271,7.397912246270645,21.08690312248733,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.008687023410684969,11.5,15.375000000000002,0.0,0.008687023410684969,4.5 
 05/11  07:00:00,16.974999999999998,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,21.085561678869023,0.0,0.0,20.94523922127664,15.84,0.0,23.55035248835728,6.840000000000001,0.0,23.23772321560037,15.84,0.0,21.0862438758244,6.840000000000001,0.0,21.327067903335248,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,21.072399478055765,0.007778468334257273,7.404487515712256,21.072399478055765,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,16.974999999999998,0.0,0.00795108896222732,11.5,16.974999999999998,0.0,0.00795108896222732,4.5 
 05/11  08:00:00,19.550000000000004,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,21.436079471917196,0.0,0.0,21.601285208055288,15.84,0.0,26.187109186122974,6.840000000000001,0.0,24.6022981563233,15.84,0.0,21.747353414713945,6.840000000000001,0.0,21.552433435253818,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,21.389579553174812,0.007778468334257273,7.404487515712256,21.389579553174812,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.007716922568441543,11.5,19.550000000000004,0.0,0.007716922568441543,4.5 
 05/11  09:00:00,21.975,7.404487515712256,8.12785902906691,8.810830821758076,8.170681846253611,8.966675591888057,8.53668596465912,22.150328220532977,0.0,0.0,22.4096361542344,15.840000000000002,0.0,28.468695006878843,6.840000000000001,0.0,25.085829745355916,15.840000000000002,0.0,22.523908514827724,6.840000000000001,0.0,21.852257211272594,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,22.03739858527971,0.007778468334257273,7.404487515712256,22.03739858527971,0.0,0.007778468334257273,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,21.975,0.0,0.006976622173710676,11.5,21.975,0.0,0.006976622173710676,4.5 
 05/11  10:00:00,24.175,7.393527767661076,8.116835353814647,8.799746921513417,8.159654400187645,8.955577741159875,8.5256262174068,23.146643655383148,0.0,0.0,23.14654845473038,15.840000000000002,0.0,29.471437930304266,6.840000000000001,0.0,24.872968316157568,15.840000000000002,0.0,23.2023186181865,6.840000000000001,0.0,22.15388764212935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.889938124765628,0.007778468334257271,7.393527767661076,22.889938124765628,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.005748258004664276,11.5,24.175,0.0,0.005748258004664276,4.5 
 05/11  11:00:00,26.375000000000004,7.375978089956209,8.099183558291621,8.781998434197591,8.141996650147577,8.937807241505196,8.507916628596346,24.298414320168558,0.0,0.0,23.881453089599862,15.840000000000002,0.0,29.70329271327521,6.840000000000001,0.0,24.860453952330914,15.840000000000002,0.0,23.849481444047953,6.840000000000001,0.0,22.434197496806014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.056299912972968,0.007778468334257271,7.375978089956209,24.056299912972968,0.0,0.007778468334257271,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,26.375000000000004,0.0,0.004214866295616118,11.5,26.375000000000004,0.0,0.004214866295616118,4.5 
 05/11  12:00:00,27.8875,7.358409945285508,8.081513036452675,8.764231015021663,8.124319919306062,8.920017737601977,8.490188307947573,25.579386976742377,0.0,0.0,24.552142454609907,15.840000000000002,0.0,28.96328762979887,6.840000000000001,0.0,25.062529599939573,15.840000000000002,0.0,24.454810848617182,6.840000000000001,0.0,22.74918032842368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.394547969260657,0.007778468334257282,7.358409945285508,25.394547969260657,0.0,0.007778468334257282,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.8875,0.0,0.0031393165949408493,11.5,27.8875,0.0,0.0031393165949408493,4.5 
 05/11  13:00:00,28.674999999999997,7.351817772862778,8.074882313222679,8.757564036567635,8.117686955537115,8.913342552862453,8.48353567920779,26.732979251991527,0.0,0.0,25.011663070209465,15.840000000000002,0.0,27.681276558851913,6.840000000000001,0.0,25.245297932105956,15.840000000000002,0.0,24.902726888635843,6.840000000000001,0.0,23.02216734931051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.557252783283033,0.0077784683342572835,7.351817772862778,26.557252783283033,0.0,0.0077784683342572835,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.674999999999997,0.0,0.0031449345854453847,11.5,28.674999999999997,0.0,0.0031449345854453847,4.5 
 05/11  14:00:00,28.525,7.340822984273206,8.063823751000573,8.746444933418092,8.10662468058915,8.90220944510608,8.472441064564105,27.704435007345225,0.0,0.0,25.34984406634763,15.840000000000002,0.0,26.791113180963606,6.840000000000001,0.0,25.40180018702157,15.840000000000002,0.0,25.59235350919994,6.840000000000001,0.0,23.218694942877804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.497027338152883,0.007778468334257284,7.340822984273206,27.497027338152883,0.0,0.007778468334257284,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.0030461216068876653,11.5,28.525,0.0,0.0030461216068876653,4.5 
 05/11  15:00:00,28.3,7.323217311042769,8.046115811541585,8.728639827654243,8.088910469998268,8.884382229607112,8.454674927647368,28.562650393102032,0.0,0.0,25.66502572351082,15.840000000000002,0.0,26.33234733808801,6.840000000000001,0.0,25.539603337339308,15.840000000000002,0.0,27.045923071035542,6.840000000000001,0.0,23.402904897924046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.4441154049102,0.007778468334257281,7.323217311042769,28.4441154049102,0.0,0.007778468334257281,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.00289984543309811,11.5,28.3,0.0,0.00289984543309811,4.5 
 05/11  16:00:00,27.9875,7.305593002469978,8.028388924898627,8.710815902290697,8.071177418376408,8.866536140475347,8.43688996048635,29.14314155834968,0.0,0.0,25.909751952532144,15.840000000000002,0.0,26.01745514579629,6.840000000000001,0.0,25.579345893034517,15.840000000000002,0.0,28.740368412540885,6.840000000000001,0.0,23.57576765393498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.07848959240632,0.0077784683342572835,7.305593002469978,29.07848959240632,0.0,0.0077784683342572835,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.002850860104511469,11.5,27.9875,0.0,0.002850860104511469,4.5 
 05/11  17:00:00,27.8,7.298979798632501,8.021737277666013,8.704127911302038,8.064523448423843,8.859839522220032,8.430216256237621,29.359284820383017,0.0,0.0,25.91753645281575,15.840000000000002,0.0,25.620319515473547,6.840000000000001,0.0,25.38392626744943,15.840000000000002,0.0,29.9814079471673,6.840000000000001,0.0,23.689241685043736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.34403017728716,0.0077784683342572904,7.298979798632501,29.34403017728716,0.0,0.0077784683342572904,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.002820922063753561,11.5,27.8,0.0,0.002820922063753561,4.5 
 05/11  18:00:00,27.425,7.287949766786104,8.010643140569812,8.692972858816677,8.053425757639664,8.84867077090496,8.419086085837666,29.249885224529873,0.0,0.0,25.586516008753442,15.840000000000002,0.0,25.07828510039385,6.840000000000001,0.0,24.956528732229437,15.840000000000002,0.0,29.95049747391159,6.840000000000001,0.0,23.699377623789893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,29.30786439832297,0.007778468334257292,7.287949766786104,29.30786439832297,0.0,0.007778468334257292,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.0029343877336217923,11.5,27.425,0.0,0.0029343877336217923,4.5 
 05/11  19:00:00,26.200000000000003,7.281329422810678,8.003984475573882,8.686277481471683,8.046764710466649,8.841967263937796,8.412405439412701,28.770974638349557,0.0,0.0,24.89165547263999,15.84,0.0,24.41715449182273,6.840000000000001,0.0,24.35327424548813,15.84,0.0,28.417592359519713,6.840000000000001,0.0,23.581951646705285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.85894699857536,0.007778468334257297,7.281329422810678,28.85894699857536,0.0,0.007778468334257297,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.002669588236359117,11.5,26.200000000000003,0.0,0.002669588236359117,4.5 
 05/11  20:00:00,24.5375,7.29236236074156,8.015081341092845,8.697435466274268,8.057865442128962,8.85313883547552,8.423538790043896,27.939463767693887,0.0,0.0,24.006157552910075,15.840000000000002,0.0,23.70544794003109,6.840000000000001,0.0,23.65131636004385,15.840000000000002,0.0,26.051475729457813,6.840000000000001,0.0,23.326352489806972,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,28.065847750556973,0.007778468334257297,7.29236236074156,28.065847750556973,0.0,0.007778468334257297,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.002470464049617767,11.5,24.5375,0.0,0.002470464049617767,4.5 
 05/11  21:00:00,22.525,7.31000083497617,8.032822426243238,8.715273579382382,8.075612421533847,8.870999449831157,8.44133801618192,26.984713238329604,0.0,0.0,23.269816742996014,15.840000000000002,0.0,23.095150664690124,6.840000000000001,0.0,23.026641190969805,15.840000000000002,0.0,24.40895570847499,6.840000000000001,0.0,23.01672914255373,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.12999268949229,0.007778468334257301,7.31000083497617,27.12999268949229,0.0,0.007778468334257301,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.002391220207885704,11.5,22.525,0.0,0.002391220207885704,4.5 
 05/11  22:00:00,20.262499999999996,7.316611128657269,8.039471283044454,8.721958619668774,8.082263461053603,8.877692759643276,8.448008479019894,26.038936004639577,0.0,0.0,22.64572125768607,15.840000000000002,0.0,22.564539715048504,6.840000000000001,0.0,22.476654395597738,15.840000000000002,0.0,23.2996558619432,6.840000000000001,0.0,22.723126096716335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.25823133032811,0.007778468334257303,7.316611128657269,26.25823133032811,0.0,0.007778468334257303,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.0024802105182627253,11.5,20.262499999999996,0.0,0.0024802105182627253,4.5 
 05/11  23:00:00,19.0875,7.327620498593356,8.050544534705047,8.733092962148861,8.093340831338871,8.888840828926062,8.459118231699213,25.13812181103021,0.0,0.0,22.14422315600424,15.840000000000002,0.0,22.11440443045459,6.840000000000001,0.0,22.015803698066932,15.840000000000002,0.0,22.53112427249968,6.840000000000001,0.0,22.457189475988102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.36012306986448,0.007778468334257304,7.327620498593356,25.36012306986448,0.0,0.007778468334257304,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0025991424936428094,11.5,19.0875,0.0,0.0025991424936428094,4.5 
 05/11  24:00:00,17.525,7.345221457773997,8.06824778538167,8.750893153148189,8.111050192869422,8.906663294091924,8.476879560559235,24.28806934949973,0.0,0.0,21.71705020066023,15.840000000000002,0.0,21.71233702358123,6.840000000000001,0.0,21.60689582908088,15.840000000000002,0.0,21.948183018503435,6.840000000000001,0.0,22.217816065903193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.49402270295487,0.007778468334257305,7.345221457773997,24.49402270295487,0.0,0.007778468334257305,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.0027830170772679417,11.5,17.525,0.0,0.0027830170772679417,4.5 
 05/12  01:00:00,18.074999999999996,7.351817772862778,8.074882313222679,8.757564036567635,8.117686955537115,8.913342552862453,8.48353567920779,23.515416361123695,0.0,0.0,21.41189975235701,15.840000000000002,0.0,21.41177502193405,6.840000000000001,0.0,21.314314477700755,15.840000000000002,0.0,21.545274453018585,6.840000000000001,0.0,21.995275748641333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.700324146509015,0.007778468334257308,7.351817772862778,23.700324146509015,0.0,0.007778468334257308,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.0024249082695038337,11.5,18.074999999999996,0.0,0.0024249082695038337,4.5 
 05/12  02:00:00,17.8375,7.362803723133108,8.085932483375188,8.768674672563716,8.128740903973746,8.924466908220506,8.494622284555302,22.847221681897317,0.0,0.0,21.22349233180592,15.840000000000002,0.0,21.20625012751084,6.840000000000001,0.0,21.126931895988015,15.840000000000002,0.0,21.281834012855008,6.840000000000001,0.0,21.793772682399975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.002319349009966,0.00777846833425731,7.362803723133108,23.002319349009966,0.0,0.00777846833425731,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0017094123079976434,11.5,17.8375,0.0,0.0017094123079976434,4.5 
 05/12  03:00:00,13.7625,7.380367269211409,8.103598279115403,8.786437297703184,8.14641280929316,8.942251598439553,8.512345717306463,22.282557308408308,0.0,0.0,20.834757840151028,15.840000000000002,0.0,20.871153690130804,6.840000000000001,0.0,20.754128664767254,15.840000000000002,0.0,20.914032094876685,6.840000000000001,0.0,21.620414137355187,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.419566386942115,0.007778468334257311,7.380367269211409,22.419566386942115,0.0,0.007778468334257311,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,13.7625,0.0,0.0032436553581044066,11.5,13.7625,0.0,0.0032436553581044066,4.5 
 05/12  04:00:00,10.6375,7.386949601273979,8.110218984207858,8.793094120758225,8.153035530790183,8.948916663073993,8.518987940479175,21.703483957190876,0.0,0.0,20.387148037223643,15.840000000000002,0.0,20.474371269462,6.840000000000001,0.0,20.34090105995316,15.840000000000002,0.0,20.49839417330839,6.840000000000001,0.0,21.443579120003545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.85591120382978,0.007778468334257317,7.386949601273979,21.85591120382978,0.0,0.007778468334257317,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.0038752134791544207,11.5,10.6375,0.0,0.0038752134791544207,4.5 
 05/12  05:00:00,9.3125,7.397912246270645,8.12124536502941,8.80418109676338,8.1640659790535,8.96001747336339,8.530050723451787,21.092617982011046,0.0,0.0,20.107440743270054,15.840000000000002,0.0,20.268970497289665,6.840000000000001,0.0,20.178880748415416,15.840000000000002,0.0,20.209161349133783,6.840000000000001,0.0,21.258929820989685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.22325344183152,0.007778468334257321,7.397912246270645,21.22325344183152,0.0,0.007778468334257321,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.003937495381620488,11.5,9.3125,0.0,0.003937495381620488,4.5 
 05/12  06:00:00,10.275,7.415438778822949,8.138873641389676,8.821906123688281,8.18170028578338,8.977764616041508,8.547737065549699,20.68995327423692,0.0,0.0,20.05532894295146,15.84,0.0,21.67478846882496,6.840000000000001,0.0,21.859253503985517,15.84,0.0,20.158778913582466,6.840000000000001,0.0,21.146926899028244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.73043687199835,0.007778468334257331,7.415438778822949,20.73043687199835,0.0,0.007778468334257331,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.004234757004264658,11.5,10.275,0.0,0.004234757004264658,4.5 
 05/12  07:00:00,11.787499999999998,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,20.587729487558487,0.0,0.0,20.287683841298097,15.84,0.0,24.317680674759906,6.840000000000001,0.0,23.896440517424573,15.84,0.0,20.418768797400375,6.840000000000001,0.0,21.239000402781677,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,20.582939375811637,0.007778468334257339,7.422007197713956,20.582939375811637,0.0,0.007778468334257339,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,11.787499999999998,0.0,0.004369316465750646,11.5,11.787499999999998,0.0,0.004369316465750646,4.5 
 05/12  08:00:00,13.2625,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,20.894858155621808,0.0,0.0,20.722906551365543,15.840000000000002,0.0,26.811620922580293,6.840000000000001,0.0,24.823316825407495,15.840000000000002,0.0,20.91060567616019,6.840000000000001,0.0,21.45569551195988,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,20.832424670317252,0.007778468334257341,7.422007197713956,20.832424670317252,0.0,0.007778468334257341,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.00439856772830001,11.5,13.2625,0.0,0.00439856772830001,4.5 
 05/12  09:00:00,15.649999999999999,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,21.560865292469046,0.0,0.0,21.38840610479737,15.840000000000002,0.0,28.69303195463167,6.840000000000001,0.0,24.741223744835832,15.840000000000002,0.0,21.53979036078619,6.840000000000001,0.0,21.70293094258297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.44910702764594,0.007778468334257346,7.422007197713956,21.44910702764594,0.0,0.007778468334257346,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,15.649999999999999,0.0,0.00417140583022618,11.5,15.649999999999999,0.0,0.00417140583022618,4.5 
 05/12  10:00:00,17.7,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,22.489461639103396,0.0,0.0,22.106782932878374,15.840000000000002,0.0,29.68335014173907,6.840000000000001,0.0,24.254090775104817,15.840000000000002,0.0,22.17227949132779,6.840000000000001,0.0,21.947563717445444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.243657277529763,0.007778468334257349,7.422007197713956,22.243657277529763,0.0,0.007778468334257349,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,17.7,0.0,0.0031920607582411244,11.5,17.7,0.0,0.0031920607582411244,4.5 
 05/12  11:00:00,18.3,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,23.652868319386407,0.0,0.0,22.703378777030807,15.840000000000002,0.0,29.571840822441416,6.840000000000001,0.0,23.933417373572134,15.840000000000002,0.0,22.697872186701208,6.840000000000001,0.0,22.195129098337212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.443330692410246,0.00777846833425735,7.422007197713956,23.443330692410246,0.0,0.00777846833425735,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.0023790664993069673,11.5,18.3,0.0,0.0023790664993069673,4.5 
