Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/12  12:00:00,18.9875,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,24.906110932098855,0.0,0.0,23.20509975735772,15.840000000000002,0.0,28.42954290490544,6.840000000000001,0.0,23.84024401605324,15.840000000000002,0.0,23.137603320565283,6.840000000000001,0.0,22.463653873366567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.720171237368763,0.007778468334257351,7.422007197713956,24.720171237368763,0.0,0.007778468334257351,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.0019874786634052777,11.5,18.9875,0.0,0.0019874786634052777,4.5 
 05/12  13:00:00,19.775,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,26.092132531396196,0.0,0.0,23.62784132237545,15.840000000000002,0.0,26.85566332028653,6.840000000000001,0.0,23.892046112526174,15.840000000000002,0.0,23.5278234635674,6.840000000000001,0.0,22.696449364875477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,25.922710223022644,0.007778468334257356,7.422007197713956,25.922710223022644,0.0,0.007778468334257356,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.0017871410028830433,11.5,19.775,0.0,0.0017871410028830433,4.5 
 05/12  14:00:00,20.375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.064145724079005,0.0,0.0,23.942473115311063,15.840000000000002,0.0,25.7328316150329,6.840000000000001,0.0,23.952493306875663,15.840000000000002,0.0,24.153700299357034,6.840000000000001,0.0,22.86528892133986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,26.88451137075467,0.00777846833425736,7.422007197713956,26.88451137075467,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.0017882355751133255,11.5,20.375,0.0,0.0017882355751133255,4.5 
 05/12  15:00:00,20.9125,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.732394120039135,0.0,0.0,24.244764918042485,15.840000000000002,0.0,25.040014283197095,6.840000000000001,0.0,23.98415586201841,15.840000000000002,0.0,25.667937048281154,6.840000000000001,0.0,23.006515197098366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,27.644263071958406,0.00777846833425736,7.422007197713956,27.644263071958406,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.0018486239527233642,11.5,20.9125,0.0,0.0018486239527233642,4.5 
 05/12  16:00:00,21.1,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.201362256081914,0.0,0.0,24.551391488595478,15.840000000000002,0.0,24.565667594601187,6.840000000000001,0.0,23.951965392137197,15.840000000000002,0.0,27.736712720057298,6.840000000000001,0.0,23.139022570687096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.142164678578595,0.00777846833425736,7.422007197713956,28.142164678578595,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.0018700555029581081,11.5,21.1,0.0,0.0018700555029581081,4.5 
 05/12  17:00:00,21.474999999999998,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.449962757874232,0.0,0.0,24.73352289971925,15.840000000000002,0.0,24.179555616486844,6.840000000000001,0.0,23.837153578891684,15.840000000000002,0.0,29.62736350964206,6.840000000000001,0.0,23.249178149622832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.428602745963687,0.00777846833425736,7.422007197713956,28.428602745963687,0.0,0.00777846833425736,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.0019137875925504264,11.5,21.474999999999998,0.0,0.0019137875925504264,4.5 
 05/12  18:00:00,20.6375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,28.391762706078424,0.0,0.0,24.63731074296019,15.840000000000002,0.0,23.74736241850366,6.840000000000001,0.0,23.567180214885806,15.840000000000002,0.0,30.623646286230404,6.840000000000001,0.0,23.300626526208962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.44041170215579,0.0077784683342573616,7.422007197713956,28.44041170215579,0.0,0.0077784683342573616,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0018181231968670611,11.5,20.6375,0.0,0.0018181231968670611,4.5 
 05/12  19:00:00,18.9375,7.422007197713956,8.145480131279891,8.82854903629672,8.188309093918242,8.98441577447081,8.554365232175936,27.92274285337269,0.0,0.0,24.029319867402336,15.840000000000002,0.0,23.175006610736276,6.840000000000001,0.0,23.072120607025845,15.840000000000002,0.0,29.776069561877616,6.840000000000001,0.0,23.245385665958015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,28.032267131754033,0.007778468334257364,7.422007197713956,28.032267131754033,0.0,0.007778468334257364,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.001837992711635936,11.5,18.9375,0.0,0.001837992711635936,4.5 
 05/12  20:00:00,15.8625,7.432946720795737,8.156483512664519,8.839612535108209,8.199316166303127,8.995493061754171,8.565404609750527,26.951780398201034,0.0,0.0,22.97627350062288,15.84,0.0,22.463481450107153,6.840000000000001,0.0,22.368903563223746,15.84,0.0,26.55413952453482,6.840000000000001,0.0,23.01498637135744,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,27.061106258028303,0.007778468334257365,7.432946720795737,27.061106258028303,0.0,0.007778468334257365,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,15.8625,0.0,0.0020270955284626226,11.5,15.8625,0.0,0.0020270955284626226,4.5 
 05/12  21:00:00,13.024999999999999,7.450436026339007,8.174074723483017,8.85730010439864,8.216913354699612,9.013202741002381,8.583053386088444,25.739250829691603,0.0,0.0,22.02544300818888,15.840000000000002,0.0,21.785997846034917,6.840000000000001,0.0,21.65780707727219,15.840000000000002,0.0,24.15181661501653,6.840000000000001,0.0,22.665363003094974,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518076,8.273581615518076,0.0,0.0,47.82467955833745,0.0,8.273581615518076,0.0,25.912809936770397,0.007778468334257367,7.450436026339007,25.912809936770397,0.0,0.007778468334257367,13.0,81.99989111626559,0.0,0.0,0.0,7.219999999999999,0.0,13.024999999999999,0.0,0.002041144771760243,11.5,13.024999999999999,0.0,0.002041144771760243,4.5 
 05/12  22:00:00,11.2,7.456990460885671,8.18066740558716,8.863928824851836,8.223508305367853,9.019840027395432,8.589667503028954,24.485935345696216,0.0,0.0,21.26977977001243,15.840000000000002,0.0,21.200099959540804,6.840000000000001,0.0,21.047116807034367,15.840000000000002,0.0,22.535351040275295,6.840000000000001,0.0,22.303037507355164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,24.672301775405224,0.007778468334257365,7.456990460885671,24.672301775405224,0.0,0.007778468334257365,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.0020687949780775804,11.5,11.2,0.0,0.0020687949780775804,4.5 
 05/12  23:00:00,10.225,7.456990460885671,8.18066740558716,8.863928824851836,8.223508305367853,9.019840027395432,8.589667503028954,23.307742599705524,0.0,0.0,20.698838809627645,15.840000000000002,0.0,20.711545074739753,6.840000000000001,0.0,20.565859600815813,15.840000000000002,0.0,21.465277627256807,6.840000000000001,0.0,21.966393361493914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,23.574749026606657,0.0077784683342573754,7.456990460885671,23.574749026606657,0.0,0.0077784683342573754,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.002218873089383711,11.5,10.225,0.0,0.002218873089383711,4.5 
 05/12  24:00:00,9.3125,7.467907104065943,8.191647439770437,8.874969077343628,8.234492115871335,9.030893790539508,8.60068383162069,22.260314880112404,0.0,0.0,20.335053052925165,15.840000000000002,0.0,20.367264874511918,6.840000000000001,0.0,20.25043051869397,15.840000000000002,0.0,20.764978140558213,6.840000000000001,0.0,21.653111436455823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,22.510798262696945,0.007778468334257377,7.467907104065943,22.510798262696945,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.002402066185633326,11.5,9.3125,0.0,0.002402066185633326,4.5 
 05/13  01:00:00,7.15,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,21.317755107031303,0.0,0.0,19.83622714913734,15.840000000000002,0.0,19.90839221515793,6.840000000000001,0.0,19.77227932451474,15.840000000000002,0.0,20.135250648164494,6.840000000000001,0.0,21.129187126082286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,21.546967695643925,0.007778468334257377,7.474454638759062,21.546967695643925,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,7.15,0.0,0.00274451268369232,11.5,7.15,0.0,0.00274451268369232,4.5 
 05/13  02:00:00,5.7875,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,20.535489703264524,0.0,0.0,19.463537806768876,15.840000000000002,0.0,19.55361108173318,6.840000000000001,0.0,19.410458844312114,15.840000000000002,0.0,19.683779780162165,6.840000000000001,0.0,20.756601063390306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.712578491741024,0.007778468334257378,7.474454638759062,20.712578491741024,0.0,0.007778468334257378,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0028602538210220985,11.5,5.7875,0.0,0.0028602538210220985,4.5 
 05/13  03:00:00,5.9125,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,19.836851321879244,0.0,0.0,19.220291318687394,15.840000000000002,0.0,19.308435134741462,6.840000000000001,0.0,19.172918256070393,15.840000000000002,0.0,19.38341313660507,6.840000000000001,0.0,20.50456167635553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,20.008006192964338,0.007778468334257377,7.474454638759062,20.008006192964338,0.0,0.007778468334257377,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.0026930418845267238,11.5,5.9125,0.0,0.0026930418845267238,4.5 
 05/13  04:00:00,6.1,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,19.202991687738674,0.0,0.0,19.06208209384336,15.840000000000002,0.0,19.13598892780249,6.840000000000001,0.0,19.012881745705705,15.840000000000002,0.0,19.179167821350138,6.840000000000001,0.0,20.337860826686825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,19.352750746276655,0.007778468334257378,7.474454638759062,19.352750746276655,0.0,0.007778468334257378,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.002508916328211099,11.5,6.1,0.0,0.002508916328211099,4.5 
 05/13  05:00:00,5.0375,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,18.682569443684226,0.0,0.0,18.90959232363018,15.840000000000002,0.0,19.052678744879078,6.840000000000001,0.0,18.964342398184794,15.840000000000002,0.0,19.010010421161837,6.840000000000001,0.0,20.20650461726865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,18.78758806470461,0.007778468334257378,7.474454638759062,18.78758806470461,0.0,0.007778468334257378,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,5.0375,0.0,0.0026447437000647806,11.5,5.0375,0.0,0.0026447437000647806,4.5 
 05/13  06:00:00,6.837500000000001,7.474454638759062,8.198233266190057,8.881590725903674,8.241080186341643,9.037524079591721,8.607291180813396,18.39182405083107,0.0,0.0,18.947381422494296,15.840000000000002,0.0,20.44975933159501,6.840000000000001,0.0,20.588639079582432,15.840000000000002,0.0,19.058158048538814,6.840000000000001,0.0,20.143805215091348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.273581615518077,8.273581615518077,0.0,0.0,47.82467955833745,0.0,8.273581615518077,0.0,18.417826808637102,0.007778468334257379,7.474454638759062,18.417826808637102,0.0,0.007778468334257379,13.0,81.99989111626559,0.0,0.0,0.0,7.22,0.0,6.837500000000001,0.0,0.0027320113994212802,11.5,6.837500000000001,0.0,0.0027320113994212802,4.5 
 05/13  07:00:00,10.737499999999999,6.665699586019776,5.34060941868921,3.933662850673744,5.469613374211989,3.6364525104496135,6.891509759671101,18.99321736498236,1190.639998290411,0.0,21.92946284745062,2166.602811732667,0.0,22.23093086558211,68.611581622709,338.984112222783,22.207312777003168,158.01338432097324,355.6786957836774,21.968424887866288,975.2951675322613,0.0,21.909954976283554,1980.5181758338265,0.0,0.0,8562.295702022717,603.6929521216213,0.0,2859.148260027379,343.9091977059141,499.23645117995994,1641.7914412367068,2663.9539956010904,0.0,0.0,46.00750109202054,46.00750109202054,473.2427003164266,473.2427003164266,8376.776246947376,10470.97030868422,545.8188618095758,603.6929521216213,7.835075536396076,7.22,0.23279600435424885,1149.5118139311971,64.46087691496346,0.12892939852706456,7.835075536396076,0.2327960043542489,13.062526383256852,0.0039769230208358125,-1.676503108791311,13.000512005939006,0.3716780372933336,0.0039769230208358125,13.0,81.83528181262223,0.0,0.0,0.01928320211137939,7.22,0.003080975888450108,10.562517728599701,0.2605884864827881,0.002433397551640512,11.5,10.737499999999999,0.2605884864827881,0.002433397551640512,4.5 
 05/13  08:00:00,14.325,1.9495734915090548,0.32184538463826845,-2.0523435290749354,0.5232571748746669,-2.3590766591177883,3.299764572720511,19.829621903148055,1036.5228060827153,0.0,22.202653727779328,915.9197348393391,0.0,23.21117372238426,0.0,680.4039975372857,22.41667211684368,0.0,717.1215603561084,22.201655288080246,378.0105131489248,0.0,22.20313824546026,1127.4562192403607,0.0,0.0,4300.047866736348,1535.184893168336,0.0,1643.3202695982245,0.0,0.0,1067.4342162128805,1848.83177530491,0.0,0.0,742.7378677811182,742.7378677811182,812.1723224012023,812.1723224012023,4300.047866736348,5375.059833420435,708.1586047349458,1535.184893168336,8.394589782807115,7.22,0.30896600302420885,2243.343497903282,56.03937949008761,0.039954677583290854,8.394589782807115,0.30896600302420885,13.963803094955521,0.0033099825258941177,-3.8502095546176345,12.999930140262737,0.3716780372933336,0.0033099825258941177,13.0,81.99999861999171,0.0,0.0,0.03115004534116227,7.22,0.04905613233357428,11.500710183998201,0.2605884864827881,0.0023238737471158164,11.5,14.325,0.2605884864827881,0.0023238737471158164,4.5 
 05/13  09:00:00,17.287499999999998,-0.6163767718312098,0.18520481959534071,-2.076922870004036,0.3937679571840934,-1.6824548411055544,3.115770805407031,21.561020281903243,2071.2866411688356,0.0,22.419429100019244,0.0,734.3453754027646,23.89785554768118,0.0,1575.125487742234,23.730962898988746,0.0,1000.5380060371015,22.200116858869627,0.0,435.66362494410663,22.91713224374967,0.0,786.2064946692981,0.0,185.89265647637043,3251.0761739354343,0.0,14.165813693845577,0.0,0.0,254.19111379976744,0.0,0.0,0.0,1522.6105574200574,1522.6105574200574,1816.1489419973195,1816.1489419973195,185.89265647637043,232.36582059546308,1023.0417424596013,3251.0761739354343,9.256488268345835,7.219999999999999,0.3779840609340922,4274.1179163950355,52.17709104550756,0.0015027705356115552,9.256488268345835,0.3779840609340922,15.829326583431616,0.003331727801161138,-3.782785768175676,13.000134246361537,0.46540401818887633,0.003331727801161138,13.0,81.99999992226759,0.0,0.0,0.06004147475976044,7.219999999999999,0.09353018817540176,11.500199579286472,0.2605884864827881,0.002560064706406774,11.5,17.287499999999998,0.2605884864827881,0.002560064706406774,4.5 
 05/13  10:00:00,20.050000000000004,1.3395781415105383,2.7037725695370973,-0.6097229511188496,1.8203070196827595,0.5149224283641185,4.861444081896769,23.310790168255274,1634.4783956745705,0.0,23.711421080343527,0.0,974.2069931397425,23.898995873381818,0.0,2056.6327341646293,23.898802603148916,0.0,1609.6530394775125,22.6224597799278,0.0,723.3893244157239,23.867612570308623,0.0,1504.4955697123419,0.0,0.0,6043.237191430986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2249.2434121751394,2249.2434121751394,3934.5594377399484,3934.5594377399484,0.0,0.0,1568.1127944146258,6043.237191430986,10.464053884927011,7.219999999999999,0.44255451234022436,7611.349985845611,51.29443107973786,0.0,10.464053884927011,0.44255451234022436,18.294896905643064,0.003944926818584238,-1.801887948316598,12.998625186944372,0.631329572895168,0.003944926818584238,13.0,81.99999992716475,0.0,0.0,0.11657902136182224,7.219999999999999,0.12857602954479308,11.500154889145985,0.2605884864827881,0.002534344115713838,11.5,20.050000000000004,0.2605884864827881,0.002534344115713838,4.5 
 05/13  11:00:00,22.1625,2.8662100263851467,3.7050978829987984,1.084227417522668,2.8584957783710325,2.39732578036673,4.847293088135165,24.759240409650367,797.8717030183047,0.0,23.898649824919648,0.0,1488.8732756523261,23.89899455711853,0.0,1952.1124803111957,23.898761995411075,0.0,1772.703572816301,23.25661654166721,0.0,772.0919897544575,23.898471979689244,0.0,2080.9896667771227,0.0,0.0,8540.369693710309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2804.928830694287,2804.928830694287,5718.392988920657,5718.392988920657,0.0,0.0,2088.7536129962427,8540.369693710309,11.316095710287765,7.219999999999999,0.4972597747689588,10629.12330670655,51.29443107973786,0.0,11.316095710287765,0.4972597747689588,19.9310624151598,0.004513864222940471,-0.18176256616941275,12.998963954574236,0.7330879375652106,0.004513864222940471,13.0,81.99999992716475,0.0,0.0,0.1627416586335537,7.219999999999999,0.1531173584026349,11.501810189834746,0.2605884864827881,0.002597167863325968,11.5,22.1625,0.2605884864827881,0.002597167863325968,4.5 
 05/13  12:00:00,24.175,3.416502959076279,3.497985241303865,1.8649914328331159,3.175116108651138,3.057513828237118,4.74760601605734,25.80248314335214,80.94889311938277,75.05956697359034,23.898349808878002,0.0,1712.3904605056987,23.899015394607943,0.0,1558.2591530319423,23.898478601452002,0.0,1836.1248541871055,23.645938299229098,0.0,801.5531576573705,23.89809834889807,0.0,2045.5420128357355,0.0,0.0,9489.237531222712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3336.1056434626225,3336.1056434626225,6035.387142460494,6035.387142460494,0.0,0.0,2314.348075169602,9489.237531222712,11.420671880261745,7.219999999999999,0.5391391358691332,11803.585606392313,51.29443107973786,0.0,11.420671880261745,0.5391391358691332,20.5034723475706,0.0047465844348306375,0.45904735108954897,13.00239900623352,0.720283211656479,0.0047465844348306375,13.0,81.99999992716475,0.0,0.0,0.16915447471495426,7.220000000000001,0.1751064487315343,11.500043207851586,0.2605884864827881,0.002794673604588725,11.5,24.175,0.2605884864827881,0.002794673604588725,4.5 
 05/13  13:00:00,25.375,2.9506752244475596,2.222926294699688,1.2592458446332824,2.113047093989636,1.9348985771798255,3.794504139930464,26.560242276251902,0.0,486.45150835430195,23.89862018539147,0.0,1614.3783201820659,23.898897353636745,0.0,1079.9733110061175,23.898663406672757,0.0,1645.376145795515,23.61796649020346,0.0,798.0947901947414,23.89848902392793,0.0,1661.1347002689602,0.0,0.0,8835.43530035633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.691881530987,3651.691881530987,4956.85905439071,4956.85905439071,0.0,0.0,2191.506818503627,8835.43530035633,10.893552727330194,7.219999999999999,0.5741984489659041,11026.942118859959,51.29443107973786,0.0,10.893552727330194,0.5741984489659041,20.118467284883785,0.004513729754756021,-0.21633803981448324,13.01382649025437,0.6171621629403917,0.004513729754756021,13.0,81.99999992716475,0.0,0.0,0.13886650443081894,7.22,0.18756188659193385,11.500154134373666,0.2605884864827881,0.002762930219135565,11.5,25.375,0.2605884864827881,0.002762930219135565,4.5 
 05/13  14:00:00,26.6,2.041299230633646,1.839775330786939,1.436773898696543,1.83464525930575,1.6300647058147162,3.3473412991068745,27.073016091244675,0.0,1116.032465245592,23.898732053404142,0.0,2069.260494096905,23.89892800344741,0.0,1101.8621758328961,23.898750687467913,0.0,2053.8212427718427,23.889151964001073,0.0,1047.1069456283672,23.898390215481896,0.0,2179.5424482878893,0.0,0.0,11222.644020623731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3973.515424705247,3973.515424705247,7327.673398895793,7327.673398895793,0.0,0.0,2737.9453017328756,11222.644020623731,11.707553338922969,7.22,0.5967663585833529,13960.589322356607,51.29443107973786,0.0,11.707553338922969,0.5967663585833529,21.70203058821332,0.004451756480076843,-0.40507265987043944,12.980022105308574,0.7627853769992188,0.004451756480076843,13.0,81.99999992716475,0.0,0.0,0.20002372584031053,7.22,0.19972761898341737,11.501018053296596,0.2605884864827881,0.002714008312267385,11.5,26.6,0.2605884864827881,0.002714008312267385,4.5 
 05/13  15:00:00,27.2,2.542326436836649,2.50553593929822,2.3111873830685976,2.5098507090276643,1.997894214382491,4.024679962811671,27.359948844828665,0.0,1534.4216199108278,23.898536006601358,0.0,2300.3516108532704,23.898630664529477,0.0,1138.7549688544823,23.8985174526548,0.0,2306.411137588293,23.89846304521623,0.0,1418.882134772023,23.89818335609815,0.0,2388.413247029012,0.0,0.0,13171.697546857908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4131.431141344073,4131.431141344073,9003.678992426843,9003.678992426843,0.0,0.0,3195.8888661899746,13171.697546857908,12.396553732225474,7.22,0.6075190789022487,16367.58641304788,51.29443107973786,0.0,12.396553732225474,0.6075190789022487,22.551128078168365,0.004644996282320613,0.09975361968163966,12.998147656274536,0.8633149145742101,0.004644996282320613,13.0,81.99999992716475,0.0,0.0,0.24279777282006454,7.22,0.20561026899293647,11.500992934994322,0.2605884864827881,0.0027153846726604837,11.5,27.2,0.2605884864827881,0.0027153846726604837,4.5 
 05/13  16:00:00,25.449999999999996,3.3593159365375396,3.466728509428521,3.288372962617826,3.403664656255196,2.8207008260473447,4.88369040549907,27.51925219044734,0.0,1458.2615289644,23.898662746052416,0.0,2066.8190267572163,23.89869549181016,0.0,1039.3561868887725,23.89862715552275,0.0,2156.9249568366668,23.89873780840294,0.0,1346.7952804863814,23.898215691771114,0.0,2294.8762032261066,0.0,0.0,12122.324483131339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3675.322113426882,3675.322113426882,8208.203904619766,8208.203904619766,0.0,0.0,2915.639837749413,12122.324483131339,12.08037900386608,7.219999999999999,0.5952433828589857,15037.964320880752,51.29443107973786,0.0,12.08037900386608,0.5952433828589857,22.3194479447422,0.005001805979987234,1.10294096502739,13.003088520317686,0.8044615509424141,0.005001805979987234,13.0,81.99999992716475,0.0,0.0,0.22091431053565336,7.219999999999999,0.18855144760658585,11.500250461108894,0.2605884864827881,0.0033564116545148643,11.5,25.449999999999996,0.2605884864827881,0.0033564116545148643,4.5 
 05/13  17:00:00,24.0875,4.428543468388588,4.5837864076031165,4.352469510920975,4.465222332662133,3.7861652298876267,5.833660076758862,27.58728327233882,0.0,921.33191173457,23.89854771534963,0.0,1608.6559170081732,23.89857719003048,0.0,810.2573410453632,23.898536617551297,0.0,1686.97452025244,23.898519579595202,0.0,1077.9128353267374,23.898189250117674,0.0,1957.0725371703338,0.0,0.0,9442.09179578528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3318.117605305622,3318.117605305622,5824.718965916902,5824.718965916902,0.0,0.0,2302.870420383265,9442.09179578528,11.049132050959553,7.22,0.5886307681566125,11744.962216168547,51.29443107973786,0.0,11.049132050959553,0.5886307681566125,21.102763223140673,0.005175811235302145,1.5680282270123036,13.017694684243306,0.645486626888897,0.005175811235302145,13.0,81.99999992716475,0.0,0.0,0.1592911414406522,7.220000000000001,0.17464623206483434,11.500008971130237,0.2605884864827881,0.003621797230791962,11.5,24.0875,0.2605884864827881,0.003621797230791962,4.5 
 05/13  18:00:00,22.525,5.246178377850966,5.403754731173469,5.082683311233595,5.333959125369784,4.311262512847326,6.5045638078487675,27.36928645374548,0.0,543.9547940825892,23.898517701942446,0.0,1372.7312385743512,23.736930369241044,0.0,717.9114955067928,23.898547903966474,0.0,1382.6615261239665,23.89844907224444,0.0,1025.1684390450318,23.898066931311696,0.0,1878.0952735604142,0.0,0.0,7866.911184944071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2907.157824537563,2907.157824537563,4745.317055803766,4745.317055803766,0.0,0.0,1953.740164223732,7866.911184944071,10.476609715370437,7.219999999999999,0.5761865554140204,9820.651349167802,51.29443107973786,0.0,10.476609715370437,0.5761865554140204,20.257483838903628,0.005363162002255485,2.0538992729717216,13.013650245109721,0.576882013118128,0.005363162002255485,13.0,81.99999992716475,0.0,0.0,0.13219564291851854,7.22,0.15771252217113757,11.500158407633098,0.2605884864827881,0.0038070936788074305,11.5,22.525,0.2605884864827881,0.0038070936788074305,4.5 
 05/13  19:00:00,21.324999999999996,5.23153123145973,5.038036458804433,3.5528729615819055,5.099387046120702,3.1214875681345178,6.6413026201799985,26.79785386496978,0.0,340.6950815009777,23.458381300539603,0.0,834.7463973244489,22.549328898231956,0.0,627.3528484810238,23.430949535012015,0.0,797.0040157172698,23.604161477797728,0.0,798.7052801020718,23.801691862130795,0.0,860.3165746738451,0.0,9.859795813885327,4572.147761466712,0.0,0.0,11.410431571413504,0.0,0.0,0.0,0.0,0.0,2592.044206023096,2592.044206023096,1628.7030387523753,1628.7030387523753,9.859795813885327,12.324744767356659,1286.2808885095828,4572.147761466712,9.076119708455927,7.219999999999999,0.5871980268997457,5858.428649976295,51.29337688598605,0.00007677214337673464,9.076119708455927,0.5871980268997458,16.128071898936195,0.004883313929124488,0.7598979494242302,13.000762385084121,0.37173087044759945,0.004883313929124488,13.0,81.99999992722667,0.0,0.0,0.053676407772853235,7.22,0.14429099775174187,11.50001165830981,0.2605884864827881,0.00407169561254812,11.5,21.324999999999996,0.2605884864827881,0.00407169561254812,4.5 
 05/13  20:00:00,20.4125,3.9126289340672162,3.2581350510240843,1.6606537071250618,3.3709375061428917,1.5225063139987025,5.397190296538006,25.40997395447996,0.0,808.5584707796277,22.32450844251406,0.0,560.2413889246989,22.200036399137204,0.0,215.1762568156682,22.316258997501176,0.0,520.629570436836,22.25211506660405,0.0,454.3453927782662,22.675544102318526,0.0,769.2409884376914,0.0,814.9090890057535,3963.5348324859488,0.0,182.79016443283774,399.08659567258337,190.0351164169141,241.63051384756687,0.0,0.0,0.0,2352.375957872645,2352.375957872645,1478.7494104865477,1478.7494104865477,814.9090890057535,1018.6363612571918,1164.955037761721,3963.5348324859488,8.947625416798951,7.219999999999999,0.5471197130610126,5128.489870247669,49.23437518517762,0.005810090686729618,8.947625416798951,0.5471197130610127,15.729848870258948,0.004897060417205288,0.8090049745144676,13.000042607035446,0.3716780372933336,0.004897060417205288,13.0,81.9999999414809,0.0,0.0,0.04985114340959792,7.219999999999999,0.13365215158955046,11.500037282578978,0.2605884864827881,0.0043221108293162395,11.5,20.4125,0.2605884864827881,0.0043221108293162395,4.5 
 05/13  21:00:00,19.625,2.8672613461131933,2.0591710119144944,0.9672162097147061,2.1643551818285154,0.8983782391600847,4.172657734287923,24.928201208529646,0.0,0.0,22.15029208207551,47.52,0.0,22.125755682435837,20.520000000000003,0.0,22.09730193904225,47.52,0.0,22.42032526690215,20.520000000000003,0.0,22.340454872842283,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,24.99913016340227,0.005708647581255011,2.9403556564422697,24.99913016340227,0.0,0.005708647581255011,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.004418743628985326,11.5,19.625,0.0,0.004418743628985326,4.5 
 05/13  22:00:00,18.400000000000002,2.8790818084054406,2.0774956987533533,0.980639934634411,2.1825222162199904,0.9110419688894651,4.188304374503808,24.22000424820339,0.0,0.0,21.654990017206444,27.720000000000002,0.0,21.666794316792902,11.970000000000002,0.0,21.585362141209966,27.720000000000002,0.0,21.894376521424235,11.970000000000002,0.0,22.009849800904618,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,24.419970069579666,0.005682301015149029,2.8762725754267318,24.419970069579666,0.0,0.005682301015149029,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.004451191581557165,11.5,18.400000000000002,0.0,0.004451191581557165,4.5 
 05/13  23:00:00,17.425,2.879110143953821,2.0773203635968134,0.9804040195561573,2.182358173635207,0.9108026286187124,4.18826117893488,23.462760940222253,0.0,0.0,21.15487236631647,15.840000000000002,0.0,21.193934496226067,6.840000000000001,0.0,21.08157943670736,15.840000000000002,0.0,21.33392846465723,6.840000000000001,0.0,21.605441188085386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,23.646778947373694,0.005683496177849992,2.879210442148233,23.646778947373694,0.0,0.005683496177849992,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.004168740406510002,11.5,17.425,0.0,0.004168740406510002,4.5 
 05/13  24:00:00,16.8875,2.8790955093309236,2.077311731538959,0.980404474237739,2.182348987772415,0.9108041595366977,4.18824701029484,22.76933715490068,0.0,0.0,20.81134967614703,15.840000000000002,0.0,20.853383763905185,6.840000000000001,0.0,20.740150327704544,15.840000000000002,0.0,20.9353798655551,6.840000000000001,0.0,21.332206669692948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,22.935824379229654,0.005683447991703603,2.879092071385557,22.935824379229654,0.0,0.005683447991703603,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.004099701620282809,11.5,16.8875,0.0,0.004099701620282809,4.5 
 05/14  01:00:00,15.262500000000001,2.868479449123762,2.0667647489118375,0.9699513161705868,2.1717929211698124,0.9003568733227445,4.177517389693452,22.14804782891097,0.0,0.0,20.50577002315859,15.840000000000002,0.0,20.555539759014444,6.840000000000001,0.0,20.45678237885131,15.840000000000002,0.0,20.601935783515575,6.840000000000001,0.0,21.118445197808427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,22.297415847592546,0.005683449789185525,2.8684795850739553,22.297415847592546,0.0,0.005683449789185525,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,15.262500000000001,0.0,0.004202530752021856,11.5,15.262500000000001,0.0,0.004202530752021856,4.5 
 05/14  02:00:00,13.024999999999999,2.862107011685819,2.0604337745100745,0.9636768898084483,2.1654564790317234,0.8940860294094619,4.171076776440845,21.57177258070049,0.0,0.0,20.227490842578774,15.840000000000002,0.0,20.287742362191924,6.840000000000001,0.0,20.187953500772732,15.840000000000002,0.0,20.313382064501084,6.840000000000001,0.0,20.938235760983506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,21.71431862929392,0.005683449726071867,2.862107011685819,21.71431862929392,0.0,0.005683449726071867,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,13.024999999999999,0.0,0.004343882737262352,11.5,13.024999999999999,0.0,0.004343882737262352,4.5 
 05/14  03:00:00,11.2,2.862107011685819,2.0604337745100745,0.9636768898084483,2.1654564790317234,0.8940860294094619,4.171076776440845,20.997715829094357,0.0,0.0,19.95649963444791,15.840000000000002,0.0,20.029047670620745,6.840000000000001,0.0,19.920347131156593,15.840000000000002,0.0,20.04373072063533,6.840000000000001,0.0,20.775502496174646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,21.142074621710798,0.005683449728172578,2.862107011685819,21.142074621710798,0.0,0.005683449728172578,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.004433005698188426,11.5,11.2,0.0,0.004433005698188426,4.5 
 05/14  04:00:00,9.1625,2.862107011685819,2.0604337745100745,0.9636768898084483,2.1654564790317234,0.8940860294094619,4.171076776440845,20.46987477829605,0.0,0.0,19.684316435733777,15.840000000000002,0.0,19.76801485334583,6.840000000000001,0.0,19.648468933855224,15.840000000000002,0.0,19.77645509546159,6.840000000000001,0.0,20.62433954974459,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,20.5946365375147,0.0056834497281062464,2.862107011685819,20.5946365375147,0.0,0.0056834497281062464,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,9.1625,0.0,0.004414513804982051,11.5,9.1625,0.0,0.004414513804982051,4.5 
 05/14  05:00:00,7.3,2.862107011685819,2.0604337745100745,0.9636768898084483,2.1654564790317234,0.8940860294094619,4.171076776440845,19.964119574674946,0.0,0.0,19.42743663556664,15.840000000000002,0.0,19.55994419854305,6.840000000000001,0.0,19.447413877651158,15.840000000000002,0.0,19.53059119071856,6.840000000000001,0.0,20.474785202888953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,20.08961118913989,0.005683449728108222,2.862107011685819,20.08961118913989,0.0,0.005683449728108222,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,7.3,0.0,0.004527355254510793,11.5,7.3,0.0,0.004527355254510793,4.5 
 05/14  06:00:00,10.825000000000001,2.862107011685819,2.0604337745100745,0.9636768898084483,2.1654564790317234,0.8940860294094619,4.171076776440845,19.56774945636291,0.0,0.0,19.496065730730162,15.840000000000002,0.0,20.294861541386474,6.840000000000001,0.0,20.330427543641377,15.840000000000002,0.0,19.61108039542443,6.840000000000001,0.0,20.387539247804707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922690639129739,8.922690639129739,0.0,0.0,46.180448029608534,0.0,8.922690639129739,0.0,19.611647254535875,0.005683449728108171,2.862107011685819,19.611647254535875,0.0,0.005683449728108171,13.0,81.99999996195335,0.0,0.0,0.0,7.22,0.0,10.825000000000001,0.0,0.005280732353797867,11.5,10.825000000000001,0.0,0.005280732353797867,4.5 
 05/14  07:00:00,15.7375,2.4610227552689663,2.0903862236686264,1.6027908142650127,2.158724195162141,1.6118107666270354,3.7547561444639763,19.901596234150656,874.5306963043929,0.0,22.10158416605687,1581.517273357234,0.0,22.179041891025445,179.8283348148864,44.34175158860671,22.1784097831349,443.92394711830366,35.131031907855714,22.116360929664584,670.211923246477,0.0,21.976340510956817,1808.5091480278309,0.0,0.0,8558.122356738568,2036.2264777595901,0.0,2302.2251469760827,747.090083204413,1104.4635201180413,1354.7782166246802,2510.122024861712,0.0,0.0,1120.218951427823,1120.218951427823,821.5439805919273,821.5439805919273,8277.806261414771,10347.257826768466,798.3143861541192,2036.2264777595901,8.667580945159733,7.219999999999999,0.33496517758617167,2834.5408639137095,60.50342144259784,0.10363781936364083,8.667580945159733,0.3349651775861717,13.985556094464968,0.005332784750172829,1.968629620618448,13.000414565625196,0.3716780372933336,0.005332784750172829,13.0,81.75627778622751,0.0,0.0,0.031444771253491946,7.219999999999999,0.07174783383800581,11.500037919244521,0.2605884864827881,0.005245541948487411,11.5,15.7375,0.2605884864827881,0.005245541948487411,4.5 
 05/14  08:00:00,18.262499999999996,2.014638810511909,1.5104098316534833,1.2092533685130442,1.5500704503990104,1.1826883131547066,2.665675206134737,20.507666115449513,713.5670164006738,0.0,22.201039953679327,550.5760335012675,0.0,22.244907438038645,0.0,493.6525586549147,22.200099405272354,0.0,455.54491507094576,22.19972381332716,170.27580449439114,0.0,22.200936431003903,1034.577565470566,0.0,0.0,4103.994080218158,2725.3597594506614,0.0,1282.3512468141598,123.62411942620324,245.4148275708838,861.97488889306,1761.900167343651,0.0,0.0,1786.2400922681422,1786.2400922681422,882.3613696062811,882.3613696062811,4103.994080218158,5129.992600272697,926.8509556880699,2725.3597594506614,8.915756834275339,7.22,0.38305125187524897,3652.210715138731,52.58982947123414,0.033550438756527794,8.915756834275339,0.38305125187524897,14.147368820380969,0.00493732986605148,0.9098195819790493,13.00015424291821,0.3716780372933336,0.00493732986605148,13.0,81.99996345786198,0.0,0.0,0.033293803381920443,7.22,0.10703146427093137,11.500043795490448,0.2605884864827881,0.004735035347464291,11.5,18.262499999999996,0.2605884864827881,0.004735035347464291,4.5 
 05/14  09:00:00,20.275,2.1848807819256004,2.9427714858969636,2.283616924166277,3.018279383976682,2.227245610313828,3.97086489883897,22.03211004271781,1746.307292729282,0.0,22.752691667551517,0.0,776.546163472194,23.774516294026505,0.0,954.2721870273028,23.6694690930502,0.0,984.6039728007281,22.215968624937595,0.0,586.6635707326412,22.956234066811728,0.0,789.8599528819655,0.0,80.43261927473372,3720.039872806626,0.0,0.0,0.0,0.0,106.4019088128741,0.0,0.0,0.0,2316.682462296927,2316.682462296927,1399.4488075707864,1399.4488075707864,80.43261927473372,100.54077409341716,1118.781266772125,3720.039872806626,9.229109923272155,7.219999999999999,0.44038513451827255,4838.821139578751,50.5931477565292,0.0006155732483286217,9.229109923272155,0.44038513451827255,15.227549161751845,0.0047886733675744616,0.48031750849824933,13.000252336808174,0.40839926357886197,0.0047886733675744616,13.0,81.99999626023774,0.0,0.0,0.04811281162051518,7.219999999999999,0.13199570365907456,11.500072394481414,0.2605884864827881,0.004468380601142346,11.5,20.275,0.2605884864827881,0.004468380601142346,4.5 
 05/14  10:00:00,23.1625,4.426563408864983,5.255938303776128,3.4344059085024763,4.544508886747678,3.9895335919574375,6.510527304626049,23.639746709774556,1475.6088488123405,0.0,23.857889659455054,0.0,1277.3803596667963,23.89885189790076,0.0,1478.1964853010754,23.898778853846927,0.0,1900.3144141183739,23.22030096132897,0.0,770.5978397230776,23.87657204632289,0.0,1591.0907096412088,0.0,0.0,7036.614059781961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3076.166414957006,3076.166414957006,4159.167209058714,4159.167209058714,0.0,0.0,1793.5848841070506,7036.614059781961,10.64290249601962,7.22,0.48848795197584516,8830.198943889012,50.41572951696301,0.0,10.64290249601962,0.48848795197584516,18.52541726643403,0.005315798197669537,1.9072090183597183,12.994927603576356,0.6379185937596067,0.005315798197669537,13.0,81.99999632777968,0.0,0.0,0.12234235260047555,7.22,0.16472452411277566,11.500163248571505,0.2605884864827881,0.0039783418170349655,11.5,23.1625,0.2605884864827881,0.0039783418170349655,4.5 
 05/14  11:00:00,26.15,5.4326655717977115,5.5848250901566034,4.101554434039811,5.117087431892774,5.247390670988389,6.919093467808851,24.865152708972072,710.158799947465,0.0,23.89823928919247,0.0,1865.7241354133648,23.89874307071395,0.0,1743.9120230143185,23.89839880255483,0.0,2114.0818999428047,23.857410290677556,0.0,865.1174590575554,23.89804290726735,0.0,2147.0773865292376,0.0,0.0,10292.501456876978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.3371923109407,3859.3371923109407,6451.578330346345,6451.578330346345,0.0,0.0,2522.9194562539174,10292.501456876978,11.76393843998723,7.219999999999999,0.5402175009281,12815.420913130896,50.41572951696301,0.0,11.76393843998723,0.5402175009281,20.309821066241447,0.005634699823338378,2.714153380444281,12.996441682323356,0.7876592139808206,0.005634699823338378,13.0,81.99999632777968,0.0,0.0,0.18312859966819786,7.219999999999999,0.19558117041740153,11.500065212230743,0.2605884864827881,0.0032879629681358386,11.5,26.15,0.2605884864827881,0.0032879629681358386,4.5 
 05/14  12:00:00,27.8875,5.297312323150106,4.912452586683958,3.881900715320396,4.7394359427168835,4.838193851587636,6.49013045512042,25.77054934519093,44.534671693018026,125.92991451824037,23.898139872679184,0.0,2035.0426628800863,23.89871506167255,0.0,1527.853618983107,23.89820486349016,0.0,2150.212607732449,23.898218099724946,0.0,947.1878169107472,23.89786131284043,0.0,2096.6730581648026,0.0,0.0,11404.414777196245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4314.343221006515,4314.343221006515,6967.440571015127,6967.440571015127,0.0,0.0,2806.278147819419,11404.414777196245,11.947774001787746,7.219999999999999,0.5758308433070478,14210.692925015665,50.41572951696301,0.0,11.947774001787746,0.5758308433070478,20.94720933670928,0.005549986834412381,2.4858911869526437,13.000816983408969,0.7897094709700078,0.005549986834412381,13.0,81.99999632777968,0.0,0.0,0.194556979878433,7.22,0.21236591286199683,11.500419539923008,0.2605884864827881,0.002947046281056198,11.5,27.8875,0.2605884864827881,0.002947046281056198,4.5 
 05/14  13:00:00,28.3,4.301054723528916,3.4243715261872545,2.772739422576645,3.294141493796787,3.2877090764796066,5.233219210617332,26.42641269141054,0.0,585.5461451510155,23.898491423524,0.0,1874.0825137720199,23.898622595508,0.0,1178.1793031474867,23.89846072108039,0.0,2017.7163677616115,23.898509124245198,0.0,917.9236111237967,23.89833594874361,0.0,1703.2010266404263,0.0,0.0,10655.663694628494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4422.675871138342,4422.675871138342,6008.4792438466275,6008.4792438466275,0.0,0.0,2644.899030956795,10655.663694628494,11.47142055478996,7.220000000000001,0.5983682796887535,13300.562725585289,50.41572951696301,0.0,11.47142055478996,0.5983682796887535,20.760215083432183,0.005146135606458713,1.4190065634804543,13.008411416424043,0.6946880500018262,0.005146135606458713,13.0,81.99999632777968,0.0,0.0,0.16686654142840332,7.219999999999999,0.2162591308216079,11.500434211860881,0.2605884864827881,0.0029139647452961987,11.5,28.3,0.2605884864827881,0.0029139647452961987,4.5 
 05/14  14:00:00,27.6125,3.190757042641847,2.89264653269847,2.5271480676233757,2.7574501253464865,2.634772771103224,4.493955912644906,26.79622863522131,0.0,1044.6471977973342,23.89861604658799,0.0,2154.7836364506425,23.898731608002258,0.0,1176.675204100236,23.89861097257263,0.0,2309.6044368699354,23.898575160879997,0.0,1165.6980935117722,23.898196073373658,0.0,2203.6876388315177,0.0,0.0,12168.025036543728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4240.910272745115,4240.910272745115,7932.093276911841,7932.093276911841,0.0,0.0,2974.2774283462263,12168.025036543728,12.05592341547312,7.22,0.6007786719487934,15142.302464889954,50.41572951696301,0.0,12.05592341547312,0.6007786719487934,21.869098859099676,0.004900231601335517,0.7395942937340169,12.990869224294833,0.8133047068661368,0.004900231601335517,13.0,81.99999632777968,0.0,0.0,0.2165941370462411,7.22,0.2096681610309083,11.50004123014282,0.2605884864827881,0.0028006524882555365,11.5,27.6125,0.2605884864827881,0.0028006524882555365,4.5 
 05/14  15:00:00,26.8875,3.328044137723125,3.2007812549057744,2.9833207149130816,3.131491868179669,2.6165510686088327,4.747201263748384,27.021257554642876,0.0,1241.7828126645236,23.898384988950433,0.0,2279.6217863320135,23.898511209813343,0.0,1125.9896390582003,23.89842574201174,0.0,2315.5203251655084,23.89829273740891,0.0,1469.9186588268797,23.89800623924984,0.0,2375.953190549232,0.0,0.0,12937.055651507788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4049.228809550286,4049.228809550286,8818.315781468638,8818.315781468638,0.0,0.0,3133.231574284705,12937.055651507788,12.383897589321373,7.220000000000001,0.5981873511606894,16070.287225792492,50.41572951696301,0.0,12.383897589321373,0.5981873511606894,22.327941217790283,0.0049155604604193,0.7728835616918037,12.99917576641987,0.8641065782058976,0.0049155604604193,13.0,81.99999632777968,0.0,0.0,0.23918811564095233,7.22,0.202599033154659,11.500008749435516,0.2605884864827881,0.002685377861264932,11.5,26.8875,0.2605884864827881,0.002685377861264932,4.5 
 05/14  16:00:00,27.0125,3.67570612008087,3.5298928776168137,3.502328375690902,3.609412071225337,2.573660454478528,5.1660061796045245,27.15562494370408,0.0,1322.1931170051794,23.898295917971453,0.0,2244.030577163034,23.898429998471208,0.0,1006.6972705970487,23.89835645187256,0.0,2116.4732931136614,23.898542192744543,0.0,1800.8957226948598,23.89795757475087,0.0,2272.5780356751084,0.0,0.0,12949.588787060886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4082.258522000876,4082.258522000876,8737.638924566945,8737.638924566945,0.0,0.0,3139.3964690067437,12949.588787060886,12.346789385750967,7.219999999999999,0.6030873675147943,16088.98525606763,50.41572951696301,0.0,12.346789385750967,0.6030873675147943,22.370322874527048,0.005013927808361073,1.0389976069257956,13.000092733793746,0.8525338346603979,0.005013927808361073,13.0,81.99999632777968,0.0,0.0,0.2363678471969335,7.22,0.20382557406881074,11.500095715909016,0.2605884864827881,0.0027064971868822354,11.5,27.0125,0.2605884864827881,0.0027064971868822354,4.5 
