Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/14  17:00:00,27.575,3.9260611909040146,3.797755130637479,3.9743481075904645,4.059294991300873,2.477444223679927,5.642262753488623,27.302014662196495,0.0,1197.8232023040318,23.89827524968552,0.0,2037.5339022650887,23.898395874467525,0.0,845.7927887884621,23.898331699149512,0.0,1799.4974252665143,23.898537102623635,0.0,1975.3985461617813,23.89800482727345,0.0,1977.4000542999584,0.0,0.0,12160.203354678917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4230.987344313481,4230.987344313481,7718.924524114319,7718.924524114319,0.0,0.0,2971.555349525496,12160.203354678917,11.963271143756778,7.22,0.6120993020786736,15131.758704204412,50.41572951696301,0.0,11.963271143756778,0.6120993020786736,22.017654803189643,0.005024358680726362,1.0678499622752722,13.003378217027791,0.779801470876073,0.005024358680726362,13.0,81.99999632777968,0.0,0.0,0.20878830120883587,7.219999999999999,0.2093105914131469,11.50013155421086,0.2605884864827881,0.0027976188436878552,11.5,27.575,0.2605884864827881,0.0027976188436878552,4.5 
 05/14  18:00:00,26.737500000000004,4.298900763334131,4.267183223475223,4.554592246236817,4.617845011610037,2.87520099060844,6.082045937450218,27.334235190716775,0.0,1026.4834563866434,23.898466342488998,0.0,1847.6602381755436,23.884999200003644,0.0,751.9628100492639,23.898467830489118,0.0,1601.8495182972506,23.89887779154582,0.0,1859.4576198986254,23.89799607117841,0.0,1946.2372920417401,0.0,0.0,11131.467111503827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4014.4252878670413,4014.4252878670413,6900.218718373265,6900.218718373265,0.0,0.0,2719.7987679462494,11131.467111503827,11.589914408308944,7.219999999999999,0.607945317266386,13851.265879450077,50.41572951696301,0.0,11.589914408308944,0.607945317266386,21.643542245958507,0.005217667644663749,1.5771577529357788,13.007173251448354,0.7230839293273487,0.005217667644663749,13.0,81.99999632777968,0.0,0.0,0.18734824901248223,7.219999999999999,0.2014757802921997,11.500091894687408,0.2605884864827881,0.0033275567215118908,11.5,26.737500000000004,0.2605884864827881,0.0033275567215118908,4.5 
 05/14  19:00:00,24.35,4.6371634567800335,4.791354510088787,4.341069578860814,5.153584166064409,3.4259067387500473,6.558869245290922,27.193360545427936,0.0,531.1723824574658,23.821671263574284,0.0,934.4848291965388,22.825108512024247,0.0,655.5743803636816,23.71062832749895,0.0,827.9595872544061,23.848801370159357,0.0,1097.418471664691,23.865900535595895,0.0,886.1366813990413,0.0,0.0,6082.849701019483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3397.124356917148,3397.124356917148,2174.8523803880576,2174.8523803880576,0.0,0.0,1608.9813552828896,6082.849701019483,9.575622125224417,7.219999999999999,0.6155864238736767,7691.831056302373,50.41572951696301,0.0,9.575622125224417,0.6155864238736767,17.12228598224814,0.005716660001498692,2.814900451397156,13.027012435740456,0.4071640987686719,0.005716660001498692,13.0,81.99999632777968,0.0,0.0,0.06743458902637066,7.219999999999999,0.1781133752364416,11.500239733557082,0.2605884864827881,0.005248670596844297,11.5,24.35,0.2605884864827881,0.005248670596844297,4.5 
 05/14  20:00:00,21.925000000000004,4.9714860323436465,4.6414158372322945,3.949175138377278,4.828968737690416,3.828112403484115,6.195828045308014,26.056973259014445,0.0,972.8268731708907,22.585624304209006,0.0,723.4681334786812,22.201692073975586,0.0,312.0178083198783,22.4812476687672,0.0,647.2655201596255,22.51179277499552,0.0,647.505874366741,22.813558019825642,0.0,780.7761458000136,0.0,387.12025305850597,4465.634867983992,0.0,41.44105080387147,303.5195739021428,77.05009261154571,69.31897441811263,0.0,0.0,0.0,2758.2102407898374,2758.2102407898374,1551.8955032262984,1551.8955032262984,387.12025305850597,483.9003163231324,1268.3608218202055,4465.634867983992,9.054406856574698,7.219999999999999,0.580362851219279,5733.995689804197,49.52718980564499,0.0028095438408173674,9.054406856574698,0.580362851219279,15.91845197064687,0.005934619986108456,3.360756535430139,13.000127152086957,0.3716780372933336,0.005934619986108456,13.0,81.99999665636568,0.0,0.0,0.05175037257851348,7.219999999999999,0.15173288759387732,11.500162280684737,0.2605884864827881,0.005624904000928976,11.5,21.925000000000004,0.2605884864827881,0.005624904000928976,4.5 
 05/14  21:00:00,20.0375,4.705275396763104,3.999071338942593,3.358878771667503,4.1331392647757905,3.2812108320623103,5.473610580859448,25.664313081961634,0.0,0.0,22.413885908842133,47.52,0.0,22.321411693891967,20.520000000000003,0.0,22.306791078864165,47.52,0.0,22.777628822885415,20.520000000000003,0.0,22.513472988299913,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,25.71964090478338,0.006529788301337262,4.710717416791756,25.71964090478338,0.0,0.006529788301337262,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,20.0375,0.0,0.005669633192047938,11.5,20.0375,0.0,0.005669633192047938,4.5 
 05/14  22:00:00,18.025,4.727968153353857,4.028633468416718,3.3867756599456817,4.1641279800168745,3.308265100424577,5.505700432285602,24.921899681874795,0.0,0.0,21.879318743806586,27.720000000000002,0.0,21.859385502474126,11.970000000000002,0.0,21.78244305691743,27.720000000000002,0.0,22.244990214778635,11.970000000000002,0.0,22.167592126800052,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,25.14370330336622,0.006532441363707303,4.727341808510562,25.14370330336622,0.0,0.006532441363707303,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,18.025,0.0,0.0060419098008230795,11.5,18.025,0.0,0.0060419098008230795,4.5 
 05/14  23:00:00,16.5125,4.734207574696131,4.034675595622677,3.3928213477247637,4.170144453607745,3.31432606957703,5.511765119598061,24.053413315996675,0.0,0.0,21.297777957487998,15.840000000000002,0.0,21.340128142179275,6.840000000000001,0.0,21.22529950770375,15.840000000000002,0.0,21.57848044504869,6.840000000000001,0.0,21.746681645160862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,24.26780180300915,0.006532616054183692,4.734233846623715,24.26780180300915,0.0,0.006532616054183692,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.005066027514840662,11.5,16.5125,0.0,0.005066027514840662,4.5 
 05/14  24:00:00,17.1625,4.74506012985823,4.045469702880116,3.403558654325562,4.180951018998596,3.3250561302491457,5.5226898935106,23.236038284275764,0.0,0.0,20.95508593440754,15.840000000000002,0.0,21.0060775449543,6.840000000000001,0.0,20.903748021708534,15.840000000000002,0.0,21.14623347919772,6.840000000000001,0.0,21.449651061058603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,23.43233238317969,0.006532605642307574,4.7450590587776285,23.43233238317969,0.0,0.006532605642307574,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,17.1625,0.0,0.003910156880787034,11.5,17.1625,0.0,0.003910156880787034,4.5 
 05/15  01:00:00,16.737500000000004,4.751566424638306,4.0519391809964445,3.4099947859120165,4.1874277799386475,3.3314881447782043,5.52923725554666,22.52633103486002,0.0,0.0,20.71752236467972,15.840000000000002,0.0,20.762628554939678,6.840000000000001,0.0,20.676137768112397,15.840000000000002,0.0,20.84347734491395,6.840000000000001,0.0,21.221915823800238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,22.69189417748416,0.006532606122011935,4.7515664951619625,22.69189417748416,0.0,0.006532606122011935,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.003772113005739575,11.5,16.737500000000004,0.0,0.003772113005739575,4.5 
 05/15  02:00:00,16.1,4.7624026759683655,4.062714136296839,3.420713484591504,4.198214469495368,3.3422000191855066,5.540141835605488,21.931042208159838,0.0,0.0,20.474644534406828,15.840000000000002,0.0,20.511650995988965,6.840000000000001,0.0,20.43609091770146,15.840000000000002,0.0,20.553454979098518,6.840000000000001,0.0,21.040341928603446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,22.071307422922587,0.00653260610249338,4.7624026759683655,22.071307422922587,0.0,0.00653260610249338,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.00405896741038331,11.5,16.1,0.0,0.00405896741038331,4.5 
 05/15  03:00:00,14.725,4.768902023204587,4.069176898029567,3.4271425785449314,4.204684340202708,3.348625012554792,5.546682366731524,21.412064668587345,0.0,0.0,20.28504899105669,15.840000000000002,0.0,20.321093009003498,6.840000000000001,0.0,20.245766269883635,15.840000000000002,0.0,20.34529848857091,6.840000000000001,0.0,20.887846024631564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,21.536342556353855,0.006532606103226302,4.768902023204587,21.536342556353855,0.0,0.006532606103226302,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,14.725,0.0,0.004203282907111273,11.5,14.725,0.0,0.004203282907111273,4.5 
 05/15  04:00:00,13.212500000000002,4.768902023204587,4.069176898029567,3.4271425785449314,4.204684340202708,3.348625012554792,5.546682366731524,20.937971383242484,0.0,0.0,20.07127806768328,15.840000000000002,0.0,20.115741398895565,6.840000000000001,0.0,20.02976765039021,15.840000000000002,0.0,20.129621995936997,6.840000000000001,0.0,20.75505803507758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,21.054224397739844,0.0065326061032004255,4.768902023204587,21.054224397739844,0.0,0.0065326061032004255,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.0,0.004244735252283115,11.5,13.212500000000002,0.0,0.004244735252283115,4.5 
 05/15  05:00:00,12.1125,4.779726740109246,4.079940272435314,3.437849984953495,4.215459453204063,3.3593255660713,5.557575258332974,20.525284783544887,0.0,0.0,19.883365715064674,15.840000000000002,0.0,20.000720147012686,6.840000000000001,0.0,19.934616799033176,15.840000000000002,0.0,19.947631211809203,6.840000000000001,0.0,20.634568799072603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,20.60992094306671,0.006532606103201289,4.779726740109246,20.60992094306671,0.0,0.006532606103201289,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,12.1125,0.0,0.00433436017713815,11.5,12.1125,0.0,0.00433436017713815,4.5 
 05/15  06:00:00,13.075,4.7862191865961,4.086395897709962,3.444272178282033,4.221922249925658,3.3657436385251236,5.564108761333916,20.28949406365019,0.0,0.0,19.897187181514944,15.840000000000002,0.0,21.229937406287043,6.840000000000001,0.0,21.380094108658128,15.840000000000002,0.0,19.980122468964122,6.840000000000001,0.0,20.574192910425282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99419425215455,8.99419425215455,0.0,0.0,47.745623246085565,0.0,8.99419425215455,0.0,20.309366667805524,0.006532606103201265,4.7862191865961,20.309366667805524,0.0,0.006532606103201265,13.0,81.99999730641716,0.0,0.0,0.0,7.219999999999999,0.0,13.075,0.0,0.004794645892307271,11.5,13.075,0.0,0.004794645892307271,4.5 
 05/15  07:00:00,15.649999999999999,4.099281474686168,3.5784885680553096,3.007499000222448,3.6848064677447594,2.9463002899903192,4.962058786475501,20.652622506454016,618.7048785418705,0.0,22.133002279970402,1355.0850568609324,0.0,22.1996224506755,6.112447617598977,385.70466396192114,22.200127426990015,4.350992770438171,541.3539020834379,22.139825398431448,577.2373960475624,0.0,22.10980368446803,1510.4988461638397,0.0,0.0,6181.69172911016,2131.4187852352193,0.0,2077.4873548608266,233.65344078316338,161.06771798012505,1263.4335033234818,2222.4920207783553,0.0,0.0,1097.4488635047367,1097.4488635047367,907.706386419925,907.706386419925,6181.69172911016,7727.114661387699,815.2309945725749,2131.4187852352193,8.648457819424756,7.22,0.35586606372495055,2946.6497798077935,59.565433657729166,0.07075005368184047,8.648457819424756,0.35586606372495055,14.21294334558428,0.005612203865277076,2.662205340186663,12.999991766665923,0.3716780372933336,0.005612203865277076,13.0,81.99999987233386,0.0,0.0,0.03405822947116395,7.219999999999999,0.07085466187318197,11.499887566171127,0.2605884864827881,0.0053219884731144735,11.5,15.649999999999999,0.2605884864827881,0.0053219884731144735,4.5 
 05/15  08:00:00,17.7,3.3800920645569317,3.143126880963736,2.980290775061202,3.1881438455707105,2.9825196126651354,4.050922276146938,21.13199605268053,478.39691678066447,0.0,22.20049562316693,472.1123795787254,0.0,22.200329845058455,0.0,508.93334945885135,22.200105542824176,0.0,589.0176055176285,22.199416746155002,97.2113752276349,0.0,22.200754650513336,856.9336428547642,0.0,0.0,3576.252058275748,2660.8205415485027,0.0,1205.2965232609567,106.12316725099612,112.88267987232004,790.0787638055161,1586.1659891493991,0.0,0.0,1640.7382965463812,1640.7382965463812,957.9858021248593,957.9858021248593,3576.252058275748,4470.315072844685,913.9997932988746,2660.8205415485027,8.820599864095323,7.22,0.396239025003956,3574.820334847377,51.6562350173065,0.02826321765825281,8.820599864095323,0.3962390250039561,14.345599129339268,0.005807864718530765,3.136287480638135,12.999889154963139,0.3716780372933336,0.005807864718530765,13.0,81.99999999967915,0.0,0.0,0.03555021194209755,7.219999999999999,0.09991798101656772,11.500040068650744,0.2605884864827881,0.005744835395884312,11.5,17.7,0.2605884864827881,0.005744835395884312,4.5 
 05/15  09:00:00,16.6125,4.2201538178484785,5.284898789128522,5.191997363619619,5.420320040363013,5.107332349263299,5.8808821646938965,22.288906593626486,1469.4277121439654,0.0,22.407517115864632,0.0,750.6360694094031,22.66822899162385,0.0,647.2081786537452,23.267184301905935,0.0,784.2826097178686,22.200383875796852,0.0,527.3097011770309,22.98608478033512,0.0,793.6644177086843,0.0,133.77907944088017,2575.3625443211545,0.0,0.0,0.0,0.0,166.39223832735934,0.0,0.0,0.0,1354.4048650701634,1354.4048650701634,1077.5517906602477,1077.5517906602477,133.77907944088017,167.2238493011002,896.8465942698683,2575.3625443211545,8.727508770557893,7.219999999999999,0.40730246855957297,3472.209138591023,48.88704449583992,0.0009683124807823469,8.727508770557893,0.40730246855957297,14.660805982318628,0.0062873318798158835,4.250790038787793,12.999840746320654,0.3716780372933336,0.0062873318798158835,13.0,81.99999999995428,0.0,0.0,0.03900519056783006,7.219999999999999,0.0850961433515431,11.500067338855931,0.2605884864827881,0.006371625443435818,11.5,16.6125,0.2605884864827881,0.006371625443435818,4.5 
 05/15  10:00:00,15.6,7.368709977523681,8.375368579143785,7.781172454005792,8.455156201689249,7.525451284898169,9.03474065589845,23.287827964783126,1467.3921003015498,0.0,23.38343009750512,0.0,832.3109225557523,23.29975548672302,0.0,692.3040252390695,23.88633272873813,0.0,1133.9173671015185,22.597622571489943,0.0,726.5890446490625,23.868818821601543,0.0,1420.8804873265221,0.0,0.0,3076.668130833369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1087.4487528917107,1087.4487528917107,2020.8331107558947,2020.8331107558947,0.0,0.0,986.9283934661372,3076.668130833369,9.016901475994935,7.22,0.4084935276716237,4063.596524299506,48.54897089683254,0.0,9.016901475994935,0.4084935276716237,16.329718643510223,0.007287875779171681,6.348164005196898,12.977839853866836,0.4480956379523699,0.007287875779171681,13.0,81.99999999995632,0.0,0.0,0.06522122927936902,7.220000000000001,0.07087212531771642,11.500920027663625,0.2605884864827881,0.007103730212175586,11.5,15.6,0.2605884864827881,0.007103730212175586,4.5 
 05/15  11:00:00,15.6,9.730492372961166,10.812971300831988,9.922293449025323,10.343741957431355,9.648139167077037,10.881323511770086,23.99350938927102,1340.6530391078927,0.0,23.85891979675095,0.0,923.6622688755167,23.611906235370128,0.0,714.6854459671838,23.89903960760571,0.0,1362.1858743207026,23.00960253396317,0.0,759.190106105264,23.89896691522161,0.0,1921.673275281269,0.0,0.0,4318.647150519168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.4041332878114,1089.4041332878112,2939.26588196048,2939.26588196048,0.0,0.0,1215.9963572816603,4318.647150519168,8.522033463724055,7.22,0.7939550021953723,5534.643507800827,48.54897089683254,0.0,8.522033463724055,0.7939550021953723,17.62793243727501,0.008448333187936467,8.486557841509514,12.981994143513383,0.5172741744543203,0.008448333187936467,13.0,81.99999999995632,0.0,0.0,0.17172936523574073,7.22,0.1321760370145782,11.500314523302665,0.2605884864827881,0.008007410497905921,11.5,15.6,0.2605884864827881,0.008007410497905921,4.5 
 05/15  12:00:00,15.225,11.242222114740889,12.061278554097402,11.099429531672605,11.44215226020434,10.857062343955729,11.894667647280457,24.422593263235356,1078.8729796863481,0.0,23.854346415892007,0.0,906.9133825768579,23.57083876626801,0.0,710.6322148170372,23.898935751391264,0.0,1242.676177125977,23.064691551567496,0.0,761.8453521758908,23.898623482228547,0.0,1839.6354514179716,0.0,0.0,3979.873279989877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,990.3763825515136,990.3763825515138,2827.775199129489,2827.775199129488,0.0,0.0,1152.0982697277705,3979.873279989877,8.650525950891963,7.22,0.6637633149407737,5131.971549717648,48.54897089683254,0.0,8.650525950891963,0.6637633149407737,17.62939825212593,0.009123327493689966,9.617898059546086,13.018260142443772,0.49839462075479646,0.009123327493689966,13.0,81.99999999995632,0.0,0.0,0.14001919363782978,7.22,0.12727472493908892,11.500180731055663,0.2605884864827881,0.008330899145524203,11.5,15.225,0.2605884864827881,0.008330899145524203,4.5 
 05/15  13:00:00,11.875,11.396477482064139,11.411875027511533,10.0749313527744,11.1456325612182,9.831793211325081,11.522075526694538,24.44194641240175,722.6213443266599,0.0,22.941316635469498,0.0,798.2061965296062,22.792654319006672,0.0,658.6303982525586,23.557633654289408,0.0,811.1442864420676,22.39443746952986,0.0,701.3841947120877,23.898917084012503,0.0,1349.24483481293,0.0,9.3160708216108,2219.8263159669737,0.0,0.0,0.0,0.0,10.094332807295054,0.0,0.0,0.0,215.84455105720926,215.84455105720915,1754.5919902143314,1754.5919902143316,9.3160708216108,11.6450885270135,829.2653036590045,2219.8263159669737,8.160216447781552,7.22,0.5588213494933303,3049.0916196259786,48.546614614418644,0.0000665964567250582,8.160216447781552,0.5588213494933303,16.064894306152393,0.008278508562553135,8.197722241058305,13.004053806371456,0.4145262055559621,0.008278508562553135,13.0,81.99999999995636,0.0,0.0,0.11473828864018709,7.22,0.029192607728345605,11.062147787053824,0.2605884864827881,0.007038287673703982,11.5,11.875,0.2605884864827881,0.007038287673703982,4.5 
 05/15  14:00:00,8.9375,10.29808286888727,10.519304609823015,9.14705927459436,10.645978857353313,8.92640457533109,10.819188541209478,24.11464063627891,903.4933382910363,0.0,22.717668591937297,0.0,780.9198553749895,22.56668629567759,0.0,643.9649314152967,23.425356740411736,0.0,801.9694583548103,22.25093215352505,0.0,699.2266255209772,23.898513797336356,0.0,1724.5345307156977,0.0,3.3530193882264654,1683.6080184789726,0.0,0.0,0.0,0.0,2.0763393350493917,0.0,0.0,0.0,0.0,0.0,1545.1834214622265,1545.1834214622263,3.3530193882264654,4.191274235283082,733.4769506443621,1683.6080184789726,7.950420501343363,7.22,0.550540888369481,2417.0849691233348,48.53440813332793,0.000023974724421020967,7.950420501343363,0.5505408883694812,15.344068641534461,0.007935159634716157,7.626693477188537,12.981972395643913,0.4480205198160141,0.007935159634716157,13.0,81.99999999995664,0.0,0.0,0.11576979547278236,7.219999999999999,0.0,8.9375,0.2605884864827881,0.006689612301282542,11.5,8.9375,0.2605884864827881,0.006689612301282542,4.5 
 05/15  15:00:00,8.9875,10.395719114182667,10.930457269994294,9.544546252909313,11.221006547557362,9.301777941531295,11.054188844544784,23.80930623940001,1191.9877697007091,0.0,22.850226596085207,0.0,790.7269817471251,22.53658272585148,0.0,641.271982824533,23.502028032088504,0.0,807.2813539421151,22.362779067650816,0.0,708.283450284876,23.89839842847599,0.0,1800.669017929331,0.0,2.2328729726214585,1674.636536679542,0.0,0.0,0.0,0.0,0.7223031485725321,0.0,0.0,0.0,0.0,0.0,1566.397299696953,1566.3972996969533,2.2328729726214585,2.791091215776823,731.8787217849001,1674.636536679542,7.918115923474747,7.22,0.5720799001024321,2406.515258464442,48.58927598392586,0.000015983149614013977,7.918115923474747,0.5720799001024323,15.365279196575548,0.007922749044059502,7.595255043108509,12.99619359424966,0.45502579114868524,0.007922749044059502,13.0,81.99999999995678,0.0,0.0,0.11785543846870394,7.219999999999999,0.0,8.9875,0.2605884864827881,0.006722043818116034,11.5,8.9875,0.2605884864827881,0.006722043818116034,4.5 
 05/15  16:00:00,11.525000000000002,10.78879129902369,11.391439432208493,9.844844856779005,11.71605234312656,9.658739317206285,11.439155313833142,23.78111210155945,1360.8913509902072,0.0,23.43217801441502,0.0,837.5712048831385,22.66399220087417,0.0,649.7409964589214,23.809112627183776,0.0,833.1220643312708,23.417676840883995,0.0,808.8800698246913,23.8987711670771,0.0,1687.1498188976316,0.0,0.0,2185.107305147158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.01503354396922,116.01503354396922,2007.0104591864717,2007.0104591864715,0.0,0.0,822.4422808803142,2185.107305147158,8.148534387829713,7.22,0.5608276631374283,3007.5495860274723,48.60429269434586,0.0,8.148534387829713,0.5608276631374284,16.37964524740319,0.008166944328290168,8.008513735772773,13.000986073334147,0.44681381655396946,0.008166944328290168,13.0,81.99999999995681,0.0,0.0,0.1327840323492106,7.219999999999999,0.0077800951281067655,11.087729405388474,0.2605884864827881,0.00698627628394927,11.5,11.525000000000002,0.2605884864827881,0.00698627628394927,4.5 
 05/15  17:00:00,13.8,11.219723276406551,11.926930531318812,10.24295227112814,12.181667363865861,9.900933490152507,12.05945290522524,24.13393563029713,1280.1252840172015,0.0,23.69522020411263,0.0,859.1822960540114,22.60533605604728,0.0,646.0350816492861,23.78069800816827,0.0,829.3329797977382,23.89710985945473,0.0,1088.299343638529,23.898360414623237,0.0,1477.824989159905,0.0,0.0,2917.534996647601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.9888218582598,609.9888218582598,2203.4114693175015,2203.4114693175015,0.0,0.0,955.2560460098823,2917.534996647601,8.415655823755369,7.22,0.581517554074926,3872.7910426574836,48.60429269434586,0.0,8.415655823755369,0.581517554074926,16.78438480861795,0.008295872415719274,8.242199986103055,12.999693502698708,0.4495969360442009,0.008295872415719274,13.0,81.99999999995681,0.0,0.0,0.13789812813827723,7.22,0.040776225283860025,11.500102514234902,0.2605884864827881,0.0069860587741660315,11.5,13.8,0.2605884864827881,0.0069860587741660315,4.5 
 05/15  18:00:00,14.775,11.418599775535379,11.976657730258273,10.00225061698991,12.172185183980016,9.583236827551444,12.21950676853612,24.51540888290652,1094.2647232266531,0.0,23.67983359007927,0.0,857.3114163456415,22.449914203563807,0.0,634.8150055090489,23.630360988641407,0.0,817.0847378770585,23.898232409773623,0.0,979.1580197705123,23.897652362867444,0.0,1503.5426504373268,0.0,0.0,3208.0783828522285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.4470083047338,867.4470083047338,2188.8883425531367,2188.888342553136,0.0,0.0,1009.3184379719987,3208.0783828522285,8.478248665304898,7.22,0.6082264265749088,4217.396820824228,48.60429269434586,0.0,8.478248665304898,0.6082264265749088,16.833186644975964,0.007974833198069717,7.674501337880688,13.010379248348354,0.44229138852508376,0.007974833198069717,13.0,81.99999999995681,0.0,0.0,0.1509063358369954,7.22,0.05766764405841039,11.500736517551294,0.2605884864827881,0.006367549532183653,11.5,14.775,0.2605884864827881,0.006367549532183653,4.5 
 05/15  19:00:00,13.25,10.75948913427895,10.782901814715895,8.814609989067925,10.953687155257992,8.661694680220617,11.82306540734022,24.308322711176395,363.7426334459028,0.0,22.55009871883928,0.0,727.5719635199073,22.20247305213807,0.0,309.26331090099336,22.492059069554518,0.0,681.0082840399127,22.934894506770235,0.0,752.009911016051,23.442910929299202,0.0,835.752856159063,0.0,325.855564454706,2049.7326814878734,0.0,39.10476264241924,308.72954151318015,48.55230499633413,0.0,0.0,0.0,0.0,463.82940312869255,463.82940312869255,1345.948452029437,1345.948452029437,325.855564454706,407.3194555683825,799.2229695046198,2049.7326814878734,8.014602685497472,7.22,0.6144194444387507,2848.955650992493,47.925433256510615,0.0022725179446966832,8.014602685497472,0.6144194444387507,15.365542064978477,0.00772517319699504,7.226881621853128,13.000375644177378,0.3716780372933336,0.00772517319699504,13.0,81.99999999996054,0.0,0.0,0.07573753556326175,7.22,0.03103267839275045,11.500170810099103,0.2605884864827881,0.006769786796218859,11.5,13.25,0.2605884864827881,0.006769786796218859,4.5 
 05/15  20:00:00,11.2,9.487779565607697,8.894464453611524,7.67057309449387,9.0235313202215,7.589526562122918,10.532493574399494,23.439102979264867,0.0,144.3929724052025,22.201873017430543,179.68906774342483,8.885965968570332,22.200638263419194,86.91002527237342,0.0,22.20165408932449,208.542821158009,0.0,22.202341330019753,0.0,162.4783188348195,22.3524552764325,0.0,533.1238351941945,0.0,3188.9768786857844,1358.7429161911436,0.0,906.2008518014075,704.0260558891065,912.3654780056645,532.9940703858006,213.5387266406045,0.0,0.0,19.90715656710101,19.90715656710101,1157.4574537434432,1157.4574537434432,3188.9768786857844,3986.2210983572304,676.7103655208919,1358.7429161911436,7.737614736362225,7.22,0.626128115402192,2035.4532817120357,45.18486424568064,0.020671517906949658,7.737614736362225,0.6261281154021923,14.86822184122239,0.007626205404670186,7.058856032660038,13.000374022501287,0.3716780372933336,0.007626205404670186,13.0,81.99999999998487,0.0,0.0,0.05614829371076473,7.219999999999999,0.0013075479114764998,11.124954043245827,0.2605884864827881,0.006961411043434315,11.5,11.2,0.2605884864827881,0.006961411043434315,4.5 
 05/15  21:00:00,10.6,8.786686322067704,8.011870924652444,7.096586098578008,8.120657809185285,7.034223765704512,9.641185631142854,22.657735329691903,0.0,0.0,21.20386646051018,47.52,0.0,21.30103165893202,20.520000000000003,0.0,21.19142944327441,47.52,0.0,21.620357180435395,20.520000000000003,0.0,21.99625848072189,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,22.811485010876698,0.008586255333660716,8.796153225190288,22.811485010876698,0.0,0.008586255333660716,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.00649641492332527,11.5,10.6,0.0,0.00649641492332527,4.5 
 05/15  22:00:00,10.9125,8.813972066172374,8.040422222140325,7.116524046105219,8.149827293785997,7.053457324887763,9.671450814469079,21.795896377236453,0.0,0.0,20.488987986506917,27.720000000000002,0.0,20.59046381147465,11.970000000000002,0.0,20.483433119068053,27.720000000000002,0.0,20.86237102544931,11.970000000000002,0.0,21.527515549987402,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,22.007467519457705,0.00859215674150538,8.812880923875532,22.007467519457705,0.0,0.00859215674150538,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.00665762140396624,11.5,10.9125,0.0,0.00665762140396624,4.5 
 05/15  23:00:00,10.7875,8.8134947284675,8.039914476553239,7.116214690223198,8.149305551936937,7.053164117884562,9.670905540368793,21.06224770659886,0.0,0.0,20.099909048376535,15.840000000000002,0.0,20.196575135032443,6.840000000000001,0.0,20.098065251841582,15.840000000000002,0.0,20.3597073612312,6.840000000000001,0.0,21.081984877474593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,21.222759770210192,0.008592545318780972,8.813540499683462,21.222759770210192,0.0,0.008592545318780972,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007056941862083816,11.5,10.7875,0.0,0.007056941862083816,4.5 
 05/15  24:00:00,10.225,8.824604876605909,8.05095688372878,7.127172074389361,8.160357927004924,7.064115785993841,9.682093450947075,20.47497612825957,0.0,0.0,19.60291410345614,15.840000000000002,0.0,19.801588690927538,6.840000000000001,0.0,19.634220905892363,15.840000000000002,0.0,19.896414195120332,6.840000000000001,0.0,20.787386196873115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,20.622991953534097,0.008592522158855266,8.824603144662229,20.622991953534097,0.0,0.008592522158855266,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007324321878443094,11.5,10.225,0.0,0.007324321878443094,4.5 
 05/16  01:00:00,9.3125,8.820164809477914,8.046544188580013,7.122791859976178,8.155941299240421,7.059737803321553,9.67762286172902,19.869014955122484,0.0,0.0,19.30628845212528,15.840000000000002,0.0,19.523129511872632,6.840000000000001,0.0,19.347101285542458,15.840000000000002,0.0,19.577222339807967,6.840000000000001,0.0,20.540303792582336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,20.019821860372904,0.008592523225898062,8.820164809477914,20.019821860372904,0.0,0.008592523225898062,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.007257267834257595,11.5,9.3125,0.0,0.007257267834257595,4.5 
 05/16  02:00:00,8.9,8.824605100145723,8.050957083743384,7.127172124459102,8.16035798532725,7.06411594278406,9.682093730294135,19.321072989931015,0.0,0.0,19.302407622109467,15.840000000000002,0.0,19.42686938824206,6.840000000000001,0.0,19.325251365949672,15.840000000000002,0.0,19.458389333620854,6.840000000000001,0.0,20.37751423174263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,19.446875526502936,0.008592523182481451,8.824605100145723,19.446875526502936,0.0,0.008592523182481451,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.0069885193365697654,11.5,8.9,0.0,0.0069885193365697654,4.5 
 05/16  03:00:00,8.2125,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.909938932207524,0.0,0.0,19.20753166650915,15.840000000000002,0.0,19.314585851940528,6.840000000000001,0.0,19.227810406901824,15.840000000000002,0.0,19.332699426012102,6.840000000000001,0.0,20.26628274120577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,19.00119185310852,0.008592523184111751,8.831264034003597,19.00119185310852,0.0,0.008592523184111751,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.007240709945409051,11.5,8.2125,0.0,0.007240709945409051,4.5 
 05/16  04:00:00,8.1125,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.579012174400784,0.0,0.0,19.09950218495773,15.840000000000002,0.0,19.208532244617814,6.840000000000001,0.0,19.12047544017123,15.840000000000002,0.0,19.218968015793717,6.840000000000001,0.0,20.179748871799752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.658106790999707,0.0085925231840542,8.831264034003597,18.658106790999707,0.0,0.0085925231840542,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.007806923467645265,11.5,8.1125,0.0,0.007806923467645265,4.5 
 05/16  05:00:00,8.3,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.287706406758783,0.0,0.0,19.03648638747449,15.840000000000002,0.0,19.140170463760537,6.840000000000001,0.0,19.058081519828164,15.840000000000002,0.0,19.146200733897714,6.840000000000001,0.0,20.106699305832556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.355871332819266,0.00859252318405613,8.831264034003597,18.355871332819266,0.0,0.00859252318405613,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.008032864570382313,11.5,8.3,0.0,0.008032864570382313,4.5 
 05/16  06:00:00,7.987500000000001,8.831264034003597,8.057575139312615,7.13374095075646,8.166981498451282,7.070681679205339,9.688798400894855,18.055138894429813,0.0,0.0,19.033494204368274,15.840000000000002,0.0,19.153061922802657,6.840000000000001,0.0,19.08470962014957,15.840000000000002,0.0,19.156554223743264,6.840000000000001,0.0,20.051603617279277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,45.2546989471743,0.0,7.645506998630778,0.0,18.106708474777594,0.008592523184056067,8.831264034003597,18.106708474777594,0.0,0.008592523184056067,13.0,81.99999999999656,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.007657939330102309,11.5,7.987500000000001,0.0,0.007657939330102309,4.5 
 05/16  07:00:00,7.8,8.201939024988098,7.780432748191341,7.196825159169352,7.862663238846296,7.17350273858051,9.197468058676005,18.57881691209745,1278.4229950352697,0.0,21.887363775305882,2504.334069891102,0.0,21.944835987018298,1088.8835357122143,0.0,21.902655329001508,2360.2494799475608,0.0,21.935933412006953,1084.2310034931595,0.0,21.840614020528783,2192.3699351972236,0.0,0.0,13720.37234635023,0.0,0.0,3209.4574212665466,1687.3032456273252,3036.042516425869,1757.8863377493412,2883.9258014768484,0.0,309.79115810177075,0.0,0.0,0.0,0.0,13412.870311586603,16766.087889483253,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,66.04838473543883,0.2215981514222426,7.645506998630778,0.0,10.994580171748364,0.007690477363659879,7.2226521619321264,13.00038942121986,0.3716780372933336,0.007690477363659879,13.0,81.79784133430617,0.0,0.0019375810817360694,0.0,7.22,0.0,7.8,0.2605884864827881,0.007436928020210492,11.5,7.8,0.2605884864827881,0.007436928020210492,4.5 
 05/16  08:00:00,7.425,7.65880484554028,7.338397635166662,7.120414309764628,7.377883506698483,7.1133919798731515,8.291721978416586,19.08791892362384,1254.6286672173644,0.0,22.20016973670087,1796.0354840954128,0.0,22.20106974225032,674.8740835826558,0.0,22.200879532968422,1592.3641827251636,0.0,22.198343655899137,676.4785683591174,0.0,22.201396335811868,1496.3137322307362,0.0,0.0,9845.306946550729,0.0,0.0,2530.978090411707,1292.0259756837252,2295.9166163285577,1371.4714840997801,2226.55969186253,0.0,349.73502596586127,0.0,0.0,0.0,0.0,9845.306946550729,12306.633683188411,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,59.67159089584969,0.1058033036233994,7.645506998630778,0.0,10.888256470569708,0.007600194621183904,7.063515357688674,12.999872902343386,0.3716780372933336,0.007600194621183904,13.0,81.9999999999666,0.0,0.0022271846934053506,0.0,7.22,0.0,7.425,0.2605884864827881,0.007437618374658019,11.5,7.425,0.2605884864827881,0.007437618374658019,4.5 
 05/16  09:00:00,7.2,8.030054908578382,8.757184002726188,8.305087057809438,8.798542878557537,8.211137171828666,9.56664139396792,19.96613432290894,2214.264333466668,0.0,22.200539579771,52.46912011252397,101.21712855413907,22.200864141352362,0.0,179.04649396393336,22.200492596355943,0.0,337.1482690802849,22.20144708148677,0.0,164.2102146847122,22.54618842328004,0.0,761.5115608697216,0.0,1798.045341597828,0.0,0.0,686.8699447736009,438.25113873297255,367.51998852840956,531.1151697924279,0.0,0.0,320.7633269324981,0.0,0.0,0.0,0.0,1798.045341597828,2247.556676997285,0.0,0.0,7.645506998630778,7.645506998630778,0.0,0.0,49.01768418152854,0.013471546233796485,7.645506998630778,0.0,10.964379905940802,0.007455603609186996,6.804570644682614,13.000029629372083,0.3716780372933336,0.007455603609186996,13.0,82.0,0.0,0.00201005778590046,0.0,7.22,0.0,7.2,0.2605884864827881,0.00723685008828705,11.5,7.2,0.2605884864827881,0.00723685008828705,4.5 
 05/16  10:00:00,7.575,9.699313726341671,10.223136625836295,9.122877696611269,10.346353503317335,8.93006486149152,11.619641176073948,20.839268050447153,2117.181757349611,0.0,22.425830372786578,0.0,757.1939599161403,22.291494351350146,0.0,585.855582742427,22.872383129051258,0.0,759.2097912396728,22.200104459778693,0.0,567.6180095406442,23.681750986222376,0.0,948.420486659275,0.0,227.15326009050352,124.89168197210876,0.0,0.0,39.57656482692707,0.0,129.70101665165868,0.0,0.0,102.38668146516561,0.0,0.0,59.23391627500617,59.23391627500628,227.15326009050352,283.9415751131294,132.42156771271192,124.89168197210876,7.6047038563184355,7.539130248973083,0.11351720324434733,257.3132496848207,43.25145359994716,0.001410792686966868,7.6047038563184355,0.11351720324434733,11.690103455791842,0.007684425708013804,7.245282319297546,12.982124565147572,0.37996824001434415,0.007684425708013804,13.0,82.0,0.0,0.000576725825589127,0.005932306396901207,7.22,0.0,7.575,0.2605884864827881,0.007105317834348696,11.5,7.575,0.2605884864827881,0.007105317834348696,4.5 
 05/16  11:00:00,9.549999999999999,10.879647239745145,11.255493272276532,10.090306930652114,11.485995092201051,9.84999026943471,12.501394582906684,21.864868837722696,2101.7689176029335,0.0,23.13231259779919,0.0,814.1042923786694,23.15867513110816,0.0,683.8354679164938,23.674633630310982,0.0,840.8122888589769,22.36166688766916,0.0,709.7180427600679,23.898757012541797,0.0,1466.9249421937031,0.0,0.0,1009.2713537237335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1025.0246741661394,1025.0246741661394,0.0,0.0,616.6373107486702,1009.2713537237335,7.767302937915715,7.22,0.43984680873574705,1625.9086644724036,42.90366879488154,0.0,7.767302937915715,0.43984680873574716,14.258627469582432,0.008457886279064583,8.629894972457155,12.987338146527899,0.42652327924276545,0.008457886279064583,13.0,82.0,0.0,0.0,0.06706037535352875,7.22,0.0,9.549999999999999,0.2605884864827881,0.007660659401029892,11.5,9.549999999999999,0.2605884864827881,0.007660659401029892,4.5 
 05/16  12:00:00,11.287499999999998,11.76032630451867,12.083699954948052,10.924031963572414,12.196830586462422,10.630906565500217,12.666909052323302,22.805481927271273,1731.9769139871873,0.0,23.438504199548827,0.0,838.9697199961861,23.33325252280228,0.0,695.7983818898094,23.89843540239996,0.0,962.2895952991914,22.563564316904447,0.0,725.1281270428416,23.898599892724413,0.0,1534.563758544436,0.0,0.0,1845.6886557520263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.327697102150237,13.327697102150212,1781.7616881924982,1781.7616881924985,0.0,0.0,762.1730633603985,1845.6886557520263,8.208650553085139,7.22,0.4446809322942622,2607.861719112425,42.90366879488154,0.0,8.208650553085139,0.4446809322942622,15.901518528750536,0.008852587349078843,9.302274054555404,12.994296018889028,0.4419437099732271,0.008852587349078843,13.0,82.0,0.0,0.0,0.09845896226187767,7.22,0.0021012336090475334,11.23731414210042,0.2605884864827881,0.007804893559251104,11.5,11.287499999999998,0.2605884864827881,0.007804893559251104,4.5 
 05/16  13:00:00,13.3875,11.652502109432572,11.653015186046316,10.466953394873304,11.545432264810056,10.241592441053367,12.219530528552333,23.552104701120626,1184.2876635801526,0.0,23.638348942793606,0.0,853.2517980220258,23.279145566301402,0.0,690.6014606786405,23.898736361384678,0.0,969.5989339630194,22.595856840967052,0.0,725.8779344788468,23.899021763562914,0.0,1189.6760904921227,0.0,0.0,2298.112068027638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.4329488410171,501.4329488410177,1665.269597817283,1665.2695978172828,0.0,0.0,843.5635035960909,2298.112068027638,8.252083630978015,7.22,0.529594908326443,3141.6755716237285,42.90366879488154,0.0,8.252083630978015,0.529594908326443,15.882318089131477,0.008856404256253838,9.308451952417627,13.018309338148743,0.4122706418901872,0.008856404256253838,13.0,82.0,0.0,0.0,0.0921323338509793,7.22,0.07306896235866689,11.500317767757604,0.2605884864827881,0.007917860158199718,11.5,13.3875,0.2605884864827881,0.007917860158199718,4.5 
 05/16  14:00:00,14.775,11.330660670862613,11.658294019242282,10.751742223017795,11.395389072660775,10.556881099795076,12.044770452030434,24.46208224220083,944.9345347116086,0.0,23.895602586314155,0.0,1038.4420812090511,23.45396230139454,0.0,706.1277284864927,23.89872493994779,0.0,1250.1472093189998,23.09055573780255,0.0,767.6834207672929,23.89850268953314,0.0,1813.0493153772468,0.0,0.0,3834.2047198594337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,869.5838510411643,869.5838510411644,2927.9199055160448,2927.9199055160448,0.0,0.0,1124.2335080432572,3834.2047198594337,8.754528810857835,7.22,0.5972310972876398,4958.43822790269,42.90366879488154,0.0,8.754528810857835,0.5972310972876399,17.691838182760073,0.008876873769704453,9.342096682720195,12.96158124237853,0.5063815892756774,0.008876873769704453,13.0,82.0,0.0,0.0,0.150246462181022,7.220000000000001,0.09462238669879115,11.500557852026652,0.2605884864827881,0.00768220166485854,11.5,14.775,0.2605884864827881,0.00768220166485854,4.5 
 05/16  15:00:00,16.0625,11.665656351258608,12.015324040719145,11.226731536814855,11.767974909752098,11.00320057066773,12.22963615088963,25.21569446760227,702.3970011644196,0.0,23.898356234120847,0.0,1212.2703115665313,23.504426600340253,0.0,708.4849757450972,23.898434010153416,0.0,1296.4458217589429,23.629086087303193,0.0,821.2526086583159,23.89800696866191,0.0,2006.8625608781667,0.0,0.0,4900.0514056897955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.8402281184494,1210.8402281184494,3618.4225572384294,3618.42255723843,0.0,0.0,1326.7013165182675,4900.0514056897955,9.143581103264331,7.22,0.6071503443982128,6226.7527222080635,42.90366879488154,0.0,9.143581103264331,0.6071503443982128,18.598509358826384,0.008882504420150318,9.340651968582705,12.986311175640619,0.5452361869092834,0.008882504420150318,13.0,82.0,0.0,0.0,0.17998440613483566,7.219999999999999,0.07759029240720296,11.49979114087983,0.2605884864827881,0.007291277152256927,11.5,16.0625,0.2605884864827881,0.007291277152256927,4.5 
 05/16  16:00:00,16.7,11.906440149075507,12.073359804648934,11.45789557239539,12.035508345633211,10.974454518465503,12.467487326801987,25.631951929937806,454.10065701413123,0.0,23.898149177624838,0.0,1315.217658622961,23.459925139283552,0.0,705.352709491851,23.898275855065663,0.0,1266.4140705765965,23.897061980602395,0.0,1127.1141247662943,23.897919306652877,0.0,1940.6818107667161,0.0,0.0,5587.666599382742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1379.5360360222694,1379.5360360222694,4102.2877396663425,4102.287739666343,0.0,0.0,1459.4368135191871,5587.666599382742,9.364714649222769,7.22,0.6214877154969511,7047.103412901928,42.90366879488154,0.0,9.364714649222769,0.6214877154969514,19.15975133069697,0.008928371994648344,9.409372414919371,12.993237889498335,0.5714817898835054,0.008928371994648344,13.0,82.0,0.0,0.0,0.1989342682227409,7.22,0.08667767028021867,11.498837585326541,0.2605884864827881,0.0069905514015663126,11.5,16.7,0.2605884864827881,0.0069905514015663126,4.5 
 05/16  17:00:00,15.262500000000001,11.943547376246,12.290234363410665,11.650302472171079,12.459455785937221,10.874833347116645,12.849844533784337,25.94129291061449,329.1496599724064,0.0,23.898503456455533,0.0,1168.074230685283,23.198060958441346,0.0,686.1030080938775,23.898585991809252,0.0,1040.9653234921598,23.89861919644774,0.0,1378.0458369525436,23.898186989241125,0.0,1697.0253341015136,0.0,0.0,5006.341304572589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.0651714486863,999.0651714486862,3763.9875524787726,3763.987552478773,0.0,0.0,1343.8899030760942,5006.341304572589,9.119853462052466,7.22,0.6303197180113137,6350.231207648683,42.90366879488154,0.0,9.119853462052466,0.6303197180113137,18.950699682728683,0.009168059861258356,9.796546821090221,13.017582654954,0.5399033488044392,0.009168059861258356,13.0,82.0,0.0,0.0,0.17448565667999674,7.22,0.10050125616718374,11.500014957682406,0.2605884864827881,0.00765698398386207,11.5,15.262500000000001,0.2605884864827881,0.00765698398386207,4.5 
 05/16  18:00:00,13.400000000000002,12.456954489416145,12.972986786070065,11.804224624017358,13.219195216832315,11.264276654138207,13.251146721456337,26.060404764512928,392.1346607602927,0.0,23.841399301198635,0.0,906.2621382532077,22.748607500665344,0.0,654.8915854308126,23.779777135751015,0.0,833.9681449829766,23.89867565072619,0.0,1024.601137564043,23.897887148942836,0.0,1675.606186645807,0.0,0.0,3523.1641556544805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.5441989752431,504.54419897524315,2803.3023113782638,2803.302311378263,0.0,0.0,1064.83096982256,3523.1641556544805,8.601687564555231,7.22,0.6066643486816972,4587.99512547704,42.90366879488154,0.0,8.601687564555231,0.6066643486816972,17.91792383184371,0.00915440812168655,9.786809306395751,13.029903235490059,0.46575705277227575,0.00915440812168655,13.0,82.0,0.0,0.0,0.13377398106268334,7.219999999999999,0.07748684390830908,11.500751288135504,0.2605884864827881,0.007830363726036654,11.5,13.400000000000002,0.2605884864827881,0.007830363726036654,4.5 
 05/16  19:00:00,12.425,12.277387550376307,12.267657260561279,10.640936572122996,12.447006259186544,10.459374257402628,13.101605129684561,25.345867533898247,4.754922840571453,33.72526360779398,22.5919200672767,0.0,756.3628816946853,22.205824600974154,0.0,364.3755402989521,22.557385371559917,0.0,718.5744117260608,22.66871934644621,0.0,707.1370925249782,23.56454553811731,0.0,846.8212853451871,0.0,297.6105833912464,1924.1682708733942,0.0,15.12156298531002,255.09085083689416,17.443718333885442,26.136070452367846,0.0,0.0,0.0,245.63161193692366,245.63161193692372,1477.2884089214963,1477.2884089214967,297.6105833912464,372.013229239058,776.322189560681,1924.1682708733942,8.060094514547874,7.22,0.545058714782924,2700.4904604340754,42.7146049997228,0.0018095074263387234,8.060094514547874,0.545058714782924,15.70770915416456,0.008618461116448848,8.921316410222033,13.000261392977148,0.3716780372933336,0.008618461116448848,13.0,82.0,0.0,0.0,0.08753480033536372,7.22,0.024143656391366054,11.50000918740633,0.2605884864827881,0.007634443827901638,11.5,12.425,0.2605884864827881,0.007634443827901638,4.5 
