Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/21  13:00:00,26.1,11.286941232312603,10.607855966684168,10.11913818868638,10.420837099647548,10.399149132102366,11.850256366630642,26.644623388779465,0.0,819.0225700059482,23.898190235576173,0.0,1897.1841616767308,23.898281869573967,0.0,1200.6952069479262,23.89814350535692,0.0,2165.0454369016297,23.89820241916604,0.0,996.9100585847937,23.89812116536907,0.0,1742.513128715218,0.0,0.0,10606.989575279084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3865.6107061238054,3865.6107061238054,6471.590869255414,6471.590869255415,0.0,0.0,2589.1359514998185,10606.989575279084,10.510840758461624,7.219999999999999,0.7698104007932947,13196.125526778902,49.5004792868299,0.0,10.510840758461624,0.7698104007932947,21.07582736977014,0.008801685380747517,9.150807480818282,13.005801419174672,0.717626624015185,0.008801685380747517,13.0,81.99998706492188,0.0,0.0,0.31350516459603284,7.22,0.19676278359473104,11.498639366961594,0.2605884864827881,0.005973007618858046,11.5,26.1,0.2605884864827881,0.005973007618858046,4.5 
 05/21  14:00:00,26.7875,10.09966378131346,9.681933815473936,9.42745101335942,9.581641488020747,9.431101020953445,10.901689253803474,27.078225835439326,0.0,1352.1865445087897,23.898194025263102,0.0,2234.028265043612,23.898342911094176,0.0,1184.1324014458105,23.89823964339694,0.0,2351.7915084808005,23.898157227569403,0.0,1240.8747222669153,23.897813004151995,0.0,2253.005195798507,0.0,0.0,12633.425842378485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4041.9741509923488,4041.9741509923488,8389.402422323763,8389.402422323765,0.0,0.0,3061.225424719102,12633.425842378485,10.512854010230045,7.219999999999999,0.9170813103508617,15694.651267097586,49.5004792868299,0.0,10.512854010230045,0.9170813103508617,22.157415449463656,0.008187769668524207,8.090334433890476,12.9935240685408,0.8310069866696452,0.008187769668524207,13.0,81.99998706492188,0.0,0.0,0.47333645574863525,7.219999999999999,0.2031263803429335,11.500415222860115,0.2605884864827881,0.005279474358424719,11.5,26.7875,0.2605884864827881,0.005279474358424719,4.5 
 05/21  15:00:00,26.200000000000003,9.607374301517723,9.31158763043874,9.10581510468569,9.226000320109375,8.94274288216284,10.462459874910728,27.495405787348417,0.0,1511.4913181222537,23.89811729885489,0.0,2132.924278850569,23.898172074682115,0.0,1096.9903198857924,23.89807939242661,0.0,2260.341456753632,23.898129158405155,0.0,1227.1887835724501,23.897614074635193,0.0,2408.6832311531357,0.0,0.0,12595.229916188495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3884.3424155338153,3884.3424155338153,8436.941608887235,8436.941608887233,0.0,0.0,3038.375700752109,12595.229916188495,10.20382422259678,7.219999999999999,1.007931701013998,15633.605616940604,49.5004792868299,0.0,10.20382422259678,1.0079317010139983,22.363653772636283,0.007805800557580945,7.401791369596557,13.001216828372634,0.8196727714103544,0.007805800557580945,13.0,81.99998706492188,0.0,0.0,0.5284592010680995,7.219999999999999,0.19708432571568804,11.500086760984617,0.2605884864827881,0.004939915725289091,11.5,26.200000000000003,0.2605884864827881,0.004939915725289091,4.5 
 05/21  16:00:00,24.5375,9.589050834064988,9.61674535010344,9.402622742949031,9.483392077216163,9.274810459725654,10.524745460834865,27.73278456031895,0.0,1310.743325563968,23.89860867681806,0.0,1799.9149372859106,23.898662930840057,0.0,940.8687347893407,23.89859124647883,0.0,1966.5284907566333,23.898705465679555,0.0,1013.6873980969718,23.898076965783364,0.0,2262.9897609815125,0.0,0.0,10734.971744548018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3453.1636984311963,3453.1636984311963,7017.59659704466,7017.596597044658,0.0,0.0,2589.4859870615533,10734.971744548018,9.824483434318424,7.22,0.9829897244200752,13324.457731609571,49.5004792868299,0.0,9.824483434318424,0.9829897244200752,21.835604930066616,0.008027416570277245,7.804101030442599,13.008412126167464,0.7174165479405628,0.008027416570277245,13.0,81.99998706492188,0.0,0.0,0.41252944420514354,7.22,0.1806756705641984,11.50008839459294,0.2605884864827881,0.006245842455827622,11.5,24.5375,0.2605884864827881,0.006245842455827622,4.5 
 05/21  17:00:00,21.0875,10.393323173513686,10.71615334227302,10.44579117123641,10.528974146130146,10.31519242119281,11.351165054412247,27.68975839324095,0.0,724.0049147039422,23.898810728082736,0.0,1343.825230842468,23.858854660481303,0.0,750.9478599684752,23.8987780955021,0.0,1521.1498612511023,23.80133297015918,0.0,823.4149810080983,23.898385859961472,0.0,1914.668706716011,0.0,0.0,7629.995589838947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2544.493566689527,2544.493566689527,4777.931493120147,4777.931493120148,0.0,0.0,1893.1524637978205,7629.995589838947,9.282287201681237,7.22,0.8804832630706901,9523.148053636767,49.5004792868299,0.0,9.282287201681237,0.8804832630706901,20.3387785332408,0.008480935821915135,8.615205503997949,13.028276937551716,0.5724817735433206,0.008480935821915135,13.0,81.99998706492188,0.0,0.0,0.25107755941220694,7.219999999999999,0.14245328828528167,11.50058670949381,0.2605884864827881,0.0073715107686280704,11.5,21.0875,0.2605884864827881,0.0073715107686280704,4.5 
 05/21  18:00:00,19.775,11.273936376025464,11.616686975723523,10.933747392137436,11.352508513977426,10.699968435186731,11.98486994949454,27.35699786062208,0.0,363.9566843870216,23.898516337820617,0.0,1083.6071399964912,23.509643892531106,0.0,706.5708730688197,23.89848267237364,0.0,1223.2670106575974,23.342088368583635,0.0,782.9966544629302,23.898018124410427,0.0,1827.9048323352463,0.0,0.0,6174.903182688247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2195.30868894126,2195.30868894126,3785.296159260048,3785.2961592600477,0.0,0.0,1589.8192029277284,6174.903182688247,9.066158957867247,7.22,0.797646633343257,7764.722385615974,49.5004792868299,0.0,9.066158957867247,0.797646633343257,19.34083757826506,0.00855592382868469,8.739910129613815,13.015385948853542,0.5111494521840936,0.00855592382868469,13.0,81.99998706492188,0.0,0.0,0.19973314341260712,7.22,0.126886405936154,11.500270986443173,0.2605884864827881,0.007131640123335017,11.5,19.775,0.2605884864827881,0.007131640123335017,4.5 
 05/21  19:00:00,19.3125,11.118314404219952,11.140968709472636,9.835385978963906,11.03378609067781,9.60007957144693,12.024543008441798,26.479817076863743,0.0,377.5107025491577,23.07525738025713,0.0,809.3348267192332,22.40348847542965,0.0,590.3688270656808,23.240722233364593,0.0,787.3174066483052,22.30632633924227,0.0,611.2429471788628,23.716441590040663,0.0,857.8215436509057,0.0,102.80765571659109,4003.276874629926,0.0,0.0,42.35730986663483,0.0,93.86726593156436,0.0,0.0,0.0,2073.9000824684426,2073.9000824684426,1607.1637240397579,1607.1637240397572,102.80765571659109,128.50956964573885,1168.6729903332766,4003.276874629926,8.429485467874368,7.22,0.7947181817597708,5171.949864963202,49.277126011640476,0.000746087204773255,8.429485467874368,0.7947181817597709,16.051941288125395,0.008270000817172331,8.237313070617123,13.000235117483374,0.3716780372933336,0.008270000817172331,13.0,81.99998732908972,0.0,0.0,0.10475747258729336,7.219999999999999,0.16334963910649214,11.500034141263434,0.2605884864827881,0.007462933779280303,11.5,19.3125,0.2605884864827881,0.007462933779280303,4.5 
 05/21  20:00:00,17.8375,10.182919457622281,9.827873732247069,8.880313023529146,9.86370379242536,8.791826882658036,11.152697034935635,25.11727067379794,0.0,742.3417781275168,22.227818697646423,0.0,359.5678042533348,22.20065198420449,0.0,163.9985710754445,22.25564435419505,0.0,409.0385395255844,22.199953115970192,0.0,165.7717925744883,22.552333530641874,0.0,741.0835343427733,0.0,1514.8249150792594,3350.5855792091093,0.0,380.01543524551954,454.2006529157508,301.1889341466019,530.5095521069945,22.802017754952544,0.0,0.0,1683.8416413368886,1683.8416413368886,1452.4776126650445,1452.4776126650445,1514.8249150792594,1893.5311438490744,1041.843599883374,3350.5855792091093,8.145382988104274,7.22,0.8628396725648362,4392.429179092483,46.444710614328685,0.01007415088679642,8.145382988104274,0.8628396725648362,15.643019520181307,0.008432363193054815,8.521596533532982,13.000055900791606,0.3716780372933336,0.008432363193054815,13.0,81.99999206681734,0.0,0.0,0.09205881661664364,7.219999999999999,0.23366341548707004,11.500101957711694,0.2605884864827881,0.007951483470679676,11.5,17.8375,0.2605884864827881,0.007951483470679676,4.5 
 05/21  21:00:00,16.8875,9.560378401579529,9.18992520073456,8.604489667907474,9.229459176421505,8.570066890844975,10.415066251555093,24.59160121658303,0.0,0.0,21.893502322593037,47.52,0.0,21.977293887184565,20.520000000000003,0.0,21.927767280930752,47.52,0.0,21.98208653715843,20.520000000000003,0.0,22.268221474870586,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,24.690235869587518,0.009077988549131636,9.599241216789137,24.690235869587518,0.0,0.009077988549131636,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.008059690255092126,11.5,16.8875,0.0,0.008059690255092126,4.5 
 05/21  22:00:00,16.325,9.579592060321575,9.211417727383491,8.620980701585463,9.250752400866084,8.58556602181416,10.436476725331245,23.804433160797952,0.0,0.0,21.36589213671808,27.720000000000002,0.0,21.483621107101296,11.970000000000002,0.0,21.394561837575242,27.720000000000002,0.0,21.488249197687466,11.970000000000002,0.0,21.909425136507213,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,24.020917690747982,0.009057894076509445,9.578080221914778,24.020917690747982,0.0,0.009057894076509445,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.007874655129652533,11.5,16.325,0.0,0.007874655129652533,4.5 
 05/21  23:00:00,15.4125,9.575083678806045,9.206806216832861,8.616425867285308,9.246147418579305,8.581029994864341,10.431885976828726,22.996496825122332,0.0,0.0,20.894820421937183,15.840000000000002,0.0,21.0229944735181,6.840000000000001,0.0,20.918859390089473,15.840000000000002,0.0,21.02602632712743,6.840000000000001,0.0,21.495741236330364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,23.190404492230808,0.009058839718015533,9.5751383053149,23.190404492230808,0.0,0.009058839718015533,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.007758664176177238,11.5,15.4125,0.0,0.007758664176177238,4.5 
 05/21  24:00:00,16.0625,9.568367191379728,9.200114086490641,8.609768457982092,9.239453092989143,8.574374399285942,10.42512406835581,22.279321736439282,0.0,0.0,20.597317484198065,15.840000000000002,0.0,20.695881102761604,6.840000000000001,0.0,20.604241797212488,15.840000000000002,0.0,20.69769482873399,6.840000000000001,0.0,21.220320124661484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,22.449453160028572,0.009058800770650037,9.568365205991315,22.449453160028572,0.0,0.009058800770650037,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.0,0.007601274009380282,11.5,16.0625,0.0,0.007601274009380282,4.5 
 05/22  01:00:00,16.0125,9.568368060122042,9.200114519763591,8.609768196303838,9.239453497638708,8.574374399285942,10.425124656767391,21.67464040257645,0.0,0.0,20.443222750121226,15.840000000000002,0.0,20.497264567325292,6.840000000000001,0.0,20.439497527530815,15.840000000000002,0.0,20.49826178772279,6.840000000000001,0.0,21.013199353470405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,21.813454781104742,0.009058802245761138,9.568368060122042,21.813454781104742,0.0,0.009058802245761138,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.0,0.007425113502366104,11.5,16.0125,0.0,0.007425113502366104,4.5 
 05/22  02:00:00,14.5375,9.579550168446787,9.211264350822695,8.620865979706323,9.25060658103638,8.585468645574108,10.436384038297668,21.186412880898132,0.0,0.0,20.271879662650374,15.840000000000002,0.0,20.331887025966342,6.840000000000001,0.0,20.27298226542237,15.840000000000002,0.0,20.332436353439096,6.840000000000001,0.0,20.858175476256122,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,21.300957266720978,0.009058802193314456,9.579550168446787,21.300957266720978,0.0,0.009058802193314456,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,14.5375,0.0,0.007590542461495822,11.5,14.5375,0.0,0.007590542461495822,4.5 
 05/22  03:00:00,13.525000000000002,9.586257207247694,9.21795193937986,8.627521865512051,9.25729618679695,8.592122767050027,10.443137194316618,20.764025894541074,0.0,0.0,20.083275555516792,15.840000000000002,0.0,20.143222867400787,6.840000000000001,0.0,20.073530752920817,15.840000000000002,0.0,20.143537791422055,6.840000000000001,0.0,20.73233558569944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,20.862650617534616,0.009058802195080427,9.586257207247694,20.862650617534616,0.0,0.009058802195080427,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.007727548297392426,11.5,13.525000000000002,0.0,0.007727548297392426,4.5 
 05/22  04:00:00,12.3,9.575077881665372,9.206804995918628,8.61642756240427,9.246145908746819,8.581031553633087,10.431880903910361,20.401028906575572,0.0,0.0,19.901635839592227,15.840000000000002,0.0,19.962530797850995,6.840000000000001,0.0,19.883172336093885,15.840000000000002,0.0,19.962712233455335,6.840000000000001,0.0,20.612877936897277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,20.490253425565925,0.009058802195024005,9.575077881665372,20.490253425565925,0.0,0.009058802195024005,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,12.3,0.0,0.0077306775712772035,11.5,12.3,0.0,0.0077306775712772035,4.5 
 05/22  05:00:00,12.3875,9.568368060122042,9.200114519763591,8.609768196303838,9.239453497638708,8.574374399285942,10.425124656767391,20.049242635709394,0.0,0.0,19.78746978811246,15.840000000000002,0.0,19.8632701792937,6.840000000000001,0.0,19.79647243767515,15.840000000000002,0.0,19.8529250105133,6.840000000000001,0.0,20.499352279967873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,20.13515498541271,0.009058802195025714,9.568368060122042,20.13515498541271,0.0,0.009058802195025714,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,12.3875,0.0,0.007934816640507221,11.5,12.3875,0.0,0.007934816640507221,4.5 
 05/22  06:00:00,13.8,9.579550168446787,9.211264350822695,8.620865979706323,9.25060658103638,8.585468645574108,10.436384038297668,19.785015808626067,0.0,0.0,19.85622977511097,15.840000000000002,0.0,20.155114944736795,6.840000000000001,0.0,20.15590677879087,15.840000000000002,0.0,19.947160377571798,6.840000000000001,0.0,20.429750289776244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.104502779559096,8.104502779559096,0.0,0.0,44.33244021809286,0.0,8.104502779559096,0.0,19.829633166347975,0.00905880219502567,9.579550168446787,19.829633166347975,0.0,0.00905880219502567,13.0,81.99999607899095,0.0,0.0,0.0,7.219999999999999,0.0,13.8,0.0,0.00785119670220521,11.5,13.8,0.0,0.00785119670220521,4.5 
 05/22  07:00:00,15.4625,9.143091712331653,8.770488236030799,8.250461498625135,8.811001812263633,8.210217577903077,9.928436561150335,20.20926212484102,767.3160876985014,0.0,22.125723094942096,1421.9524172411675,0.0,22.171335873260347,175.15891371528144,67.5358793098464,22.172254247370756,374.9145162351691,88.58341381162609,22.134025911177684,596.8118202827446,0.0,21.98887133873121,1759.9982103548298,0.0,0.0,8248.905110119922,2074.4421963891436,0.0,2146.695122721717,721.5413609174419,984.5704566901519,1285.5782851272463,2464.471191924771,0.0,0.0,1052.473753622246,1052.473753622246,858.2285123840604,858.2285123840604,7910.699465387537,9888.374331734423,804.7636541570938,2074.4421963891436,7.988361134154044,7.219999999999999,0.6437104736052627,2879.2058505462373,60.12264165951048,0.09810412786088858,7.988361134154044,0.6437104736052628,14.077467589488807,0.008074257304763658,7.909095879274403,13.000483387785945,0.3716780372933336,0.008074257304763658,13.0,81.7167556071916,0.0,0.0,0.06679418716270344,7.219999999999999,0.16951585690406787,11.499888173366422,0.2605884864827881,0.007742274545236414,11.5,15.4625,0.2605884864827881,0.007742274545236414,4.5 
 05/22  08:00:00,17.1625,8.478443283538265,8.186709396233883,7.948720105890045,8.21441569537408,7.937259539658192,9.032349583770243,20.832764946433674,593.7899928179297,0.0,22.200167585078944,469.9238132467807,0.0,22.200017294906733,0.0,440.3577090903166,22.200051540509428,0.0,535.8373644601411,22.200019283946386,108.19725012858981,0.0,22.20122061996538,968.6192646270465,0.0,0.0,3879.795351793673,2584.7238880816362,0.0,1205.9812241117847,177.33515245076356,169.12107743732415,803.9825400767782,1700.346284673429,0.0,0.0,1504.2088966572942,1504.208896657293,922.2494429733842,922.2494429733841,3879.795351793673,4849.74418974209,899.2455691957936,2584.7238880816362,8.051161380264439,7.22,0.7409322582620468,3483.96945727743,51.84734162649515,0.030943960004094537,8.051161380264439,0.7409322582620468,14.245796293713868,0.0080934952257865,7.943587431091524,12.999963942177398,0.3716780372933336,0.0080934952257865,13.0,81.99991148245618,0.0,0.0,0.07039864862129872,7.22,0.21264027801983265,11.501061014356909,0.2605884864827881,0.007929066547294689,11.5,17.1625,0.2605884864827881,0.007929066547294689,4.5 
 05/22  09:00:00,18.1125,8.84316981872179,9.457740364390121,9.220977332994904,9.481817902639964,9.14594078660904,10.088911020209633,22.343881142194824,1621.9250149660538,0.0,22.79848539560996,0.0,784.8826203235217,23.6483349430153,0.0,859.3333304086322,23.715491452627464,0.0,1095.0267079497416,22.25549060035351,0.0,652.4462045100558,23.002402608510224,0.0,798.2412512269279,0.0,38.29093424689771,3351.83824156548,0.0,0.0,0.0,0.0,47.964910525021594,0.0,0.0,0.0,1757.9460684659102,1757.9460684659102,1459.899170022677,1459.8991700226763,38.29093424689771,47.86366780862214,1042.8290929113232,3351.83824156548,8.19846682820744,7.219999999999999,0.8184454774060823,4394.667334476803,50.14752611549058,0.00028814066943041864,8.19846682820744,0.8184454774060823,15.348495638746494,0.008297278456827054,8.313928153077486,12.999003400315708,0.40916080090262724,0.008297278456827054,13.0,81.99998865588404,0.0,0.0,0.095805325625405,7.219999999999999,0.220727569846127,11.499056258573894,0.2605884864827881,0.008182075019487279,11.5,18.1125,0.2605884864827881,0.008182075019487279,4.5 
 05/22  10:00:00,17.3,10.866710808704209,11.625253380345036,10.552668621886301,11.154542359825134,10.825892830661505,12.231924016238791,23.79589577275554,1378.979619442918,0.0,23.84590618122259,0.0,1104.4418741838613,23.899016808457034,0.0,1448.458344404124,23.89892461808027,0.0,1749.1084271516904,23.08045699501925,0.0,765.5912197298999,23.884535437076302,0.0,1629.118093867018,0.0,0.0,5393.00887237664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1541.9646915208407,1541.9646915208402,3862.9116302157945,3862.9116302157963,0.0,0.0,1425.1163409135593,5393.00887237664,9.071823703629533,7.22,0.6989084156694422,6818.125213290199,50.109208074791546,0.0,9.071823703629533,0.6989084156694422,18.363334849573047,0.009090816071807003,9.65118632618133,12.987546161597402,0.6056190066191521,0.009090816071807003,13.0,81.99998872348567,0.0,0.0,0.18536673354464528,7.22,0.18752252401636832,11.500596143871084,0.2605884864827881,0.008327767734725038,11.5,17.3,0.2605884864827881,0.008327767734725038,4.5 
 05/22  11:00:00,18.387499999999996,12.122528278173604,12.692926447378685,11.637568984686824,12.299484429926405,12.13968164179791,13.112141529119885,24.791459993134563,831.7733056101879,0.0,23.898642020157432,0.0,1470.6933465827042,23.899257080472196,0.0,1482.936207808501,23.89884397590545,0.0,1742.295171518928,23.470363869037815,0.0,796.1001200535807,23.898437387266796,0.0,2121.419048608921,0.0,0.0,7043.8762558005365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1832.1202730841567,1832.1202730841565,5168.466559852813,5168.466559852812,0.0,0.0,1752.4058266301258,7043.8762558005365,9.743637709775028,7.219999999999999,0.6657660079002491,8796.282082430662,50.109208074791546,0.0,9.743637709775028,0.6657660079002491,19.601125104487874,0.00983639195179033,10.825559485353732,12.992347359862073,0.6838974441571665,0.00983639195179033,13.0,81.99998872348567,0.0,0.0,0.21000468167517905,7.219999999999999,0.19452878726063236,11.501393523748058,0.2605884864827881,0.008676694322820434,11.5,18.387499999999996,0.2605884864827881,0.008676694322820434,4.5 
 05/22  12:00:00,19.775,12.832042631253527,12.912206218647821,12.119987632931227,12.730435270513734,12.596765051987626,13.467159345000152,25.558646547957014,274.01052127587536,0.0,23.89840059992609,0.0,1573.8463863008337,23.898687195410155,0.0,1261.262026126002,23.89848727817347,0.0,1701.8798208139294,23.608672148548912,0.0,806.4093448036544,23.898197909446015,0.0,2028.7208767960376,0.0,0.0,7632.752822054103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2199.994457508321,2199.9944575083205,5220.083950768389,5220.08395076839,0.0,0.0,1879.346075588011,7632.752822054103,9.749886211669946,7.219999999999999,0.720382320287372,9512.098897642114,50.109208074791546,0.0,9.749886211669946,0.720382320287372,19.927498071369946,0.010043774844522216,11.143798180108618,13.00444115550595,0.6616216851101435,0.010043774844522216,13.0,81.99998872348567,0.0,0.0,0.2029685244953616,7.22,0.2571174866367736,11.500205532066571,0.2605884864827881,0.008298068408080683,11.5,19.775,0.2605884864827881,0.008298068408080683,4.5 
 05/22  13:00:00,20.6875,12.497687891209587,12.058395809717638,11.484236853889776,11.968114905828063,11.724638739011358,12.860001882588909,26.2177398895419,0.0,184.99235155549832,23.89851994466506,0.0,1459.7908785019517,23.898681990057483,0.0,942.3907811721919,23.898551424737207,0.0,1513.4320470273733,23.48959036472433,0.0,795.6081762325741,23.89842017545851,0.0,1620.3393071373653,0.0,0.0,6945.0426614212065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2440.595131683957,2440.5951316839564,4240.507689761422,4240.507689761422,0.0,0.0,1749.0786003660478,6945.0426614212065,9.25389387744913,7.219999999999999,0.8152880440800039,8694.121261787255,50.109208074791546,0.0,9.25389387744913,0.815288044080004,19.431152210498887,0.009634918083003775,10.517250936489003,13.017530894205596,0.5704786554577554,0.009634918083003775,13.0,81.99998872348567,0.0,0.0,0.1781094356703748,7.22,0.32845930558798303,11.500047681757119,0.2605884864827881,0.007835243469043381,11.5,20.6875,0.2605884864827881,0.007835243469043381,4.5 
 05/22  14:00:00,22.475,11.842457186939335,11.698680203022588,11.43189958517551,11.671561162829244,11.47047458022217,12.505019196214182,26.801392317389606,0.0,735.0124204609419,23.898713541418644,0.0,1850.0090945857305,23.898881026336433,0.0,979.9152874888853,23.898737923674105,0.0,1858.4465956370736,23.879858204414255,0.0,975.4559146211334,23.898407224364597,0.0,2140.86161841555,0.0,0.0,9186.254496888789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2914.4916735855004,2914.4916735855004,6300.626849915125,6300.626849915125,0.0,0.0,2227.076904154731,9186.254496888789,9.93293645120074,7.219999999999999,0.822253035825391,11413.33140104352,50.109208074791546,0.0,9.93293645120074,0.822253035825391,21.044402689481807,0.009479773594619439,10.260479448795145,12.99636659949153,0.6988293718999108,0.009479773594619439,13.0,81.99998872348567,0.0,0.0,0.2643090557422467,7.219999999999999,0.27393733906526063,11.500116277104308,0.2605884864827881,0.007662665667774493,11.5,22.475,0.2605884864827881,0.007662665667774493,4.5 
 05/22  15:00:00,22.6125,11.990256820728812,11.903640095862231,11.740510501298711,11.89343148481278,11.587055096707921,12.633735448649013,27.25187493179318,0.0,910.9433894045787,23.89835084262066,0.0,1789.9878378055646,23.89842645754153,0.0,897.6636982060145,23.898334055052402,0.0,1807.2922540950137,23.89831665507473,0.0,1031.6310964968811,23.897900663095264,0.0,2310.6518524434223,0.0,0.0,9676.830558377693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2948.908897933901,2948.908897933901,6550.7418441993605,6550.74184419936,0.0,0.0,2331.430766280101,9676.830558377693,10.378818694032528,7.219999999999999,0.7310576941344558,12008.261324657793,50.109208074791546,0.0,10.378818694032528,0.7310576941344558,21.366602488503748,0.009369154004982307,10.092103246373345,13.001447437551388,0.7018119251367877,0.009369154004982307,13.0,81.99998872348567,0.0,0.0,0.2782620681399952,7.219999999999999,0.16025376706435146,11.500043269978244,0.2605884864827881,0.007262396748311117,11.5,22.6125,0.2605884864827881,0.007262396748311117,4.5 
 05/22  16:00:00,23.95,12.13235108630192,12.063024236777277,11.934114079252666,12.042450396973559,11.578041627331416,12.76481493114579,27.36724541872971,0.0,873.176367552398,23.89829428942699,0.0,1684.9655788355185,23.898379649378278,0.0,816.0700972807631,23.898285312612757,0.0,1704.1475919625486,23.898265196208335,0.0,1068.2826395129482,23.89792691066268,0.0,2179.738205907661,0.0,0.0,9591.03591927942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3304.114794661251,3304.114794661251,6125.70439165096,6125.704391650961,0.0,0.0,2332.7092187734747,9591.03591927942,10.286599416516687,7.22,0.7462587119184316,11923.745138052895,50.109208074791546,0.0,10.286599416516687,0.7462587119184316,21.198728220192994,0.009398112213240033,10.133039587247836,13.003993616686078,0.6674485942133861,0.009398112213240033,13.0,81.99998872348567,0.0,0.0,0.2592258897061362,7.219999999999999,0.17489301834288934,11.50009322727382,0.2605884864827881,0.007307871737100357,11.5,23.95,0.2605884864827881,0.007307871737100357,4.5 
 05/22  17:00:00,22.5625,12.294406779232613,12.252426141983115,11.97264266418521,12.176372134451157,11.641332651649403,12.947996782630355,27.344053502172482,0.0,452.83579068247764,23.898290886484805,0.0,1308.8444005219164,23.733040852754648,0.0,721.8242083021032,23.89821889444979,0.0,1386.774222303946,23.806297924350332,0.0,840.2879435171162,23.897854583700386,0.0,1854.616693259119,0.0,0.0,7587.17615163595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2935.7995904324353,2935.7995904324353,4340.477542572912,4340.477542572911,0.0,0.0,1898.1006848749787,7587.17615163595,9.697418856212124,7.219999999999999,0.7299194812174485,9485.276836510928,50.109208074791546,0.0,9.697418856212124,0.7299194812174485,19.861834094637924,0.009167924011703884,9.761469923851354,13.02976935263187,0.5504192144732349,0.009167924011703884,13.0,81.99998872348567,0.0,0.0,0.19665406468762334,7.219999999999999,0.15950649016188015,11.500485884908022,0.2605884864827881,0.007310016689222244,11.5,22.5625,0.2605884864827881,0.007310016689222244,4.5 
 05/22  18:00:00,16.9125,12.535874607685583,13.024782491039993,12.26499555093772,12.88477491608086,12.072653377445267,13.340846091846496,27.154138605384045,0.0,160.97849761093676,23.86283315353662,0.0,944.939275080852,23.228192843294465,0.0,687.7553234303317,23.89684550575912,0.0,1001.699836313792,23.17394254232325,0.0,770.3806627353033,23.898328989036344,0.0,1774.7985081939278,0.0,0.0,4916.645429215389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.783839244748,1439.7838392447477,3174.5270223754806,3174.5270223754806,0.0,0.0,1336.2042092617526,4916.645429215389,8.864399739091516,7.22,0.70745345889455,6252.849638477142,50.109208074791546,0.0,8.864399739091516,0.70745345889455,18.581690297323117,0.009776876632460664,10.728191355617717,13.027469957158445,0.47413269736925107,0.009776876632460664,13.0,81.99998872348567,0.0,0.0,0.1334133207280297,7.22,0.15883532492050495,11.500427060967139,0.2605884864827881,0.008793199764551694,11.5,16.9125,0.2605884864827881,0.008793199764551694,4.5 
 05/22  19:00:00,13.712500000000002,13.100498291533668,13.399929464348812,12.415715223511906,13.385466367434814,12.279767922533935,13.940292530025184,26.1295006312765,0.0,331.26634886401825,22.635006250402505,0.0,776.1392511426486,22.256104075028745,0.0,475.83110401366343,22.804015052040775,0.0,755.9591994249352,22.237052896897346,0.0,503.191947120762,23.647332561714826,0.0,854.4024231519481,0.0,277.60907948067324,2428.748007928852,0.0,0.0,148.72620978682386,0.0,198.74632211254374,0.0,0.0,0.0,589.7421068161153,589.7421068161153,1574.0601858763857,1574.0601858763848,277.60907948067324,347.0113493508415,867.1470144082712,2428.748007928852,8.06668930541083,7.22,0.6834321572730269,3295.895022337123,49.46123819381358,0.002022141501759167,8.06668930541083,0.6834321572730269,15.953473671940143,0.010284158931986108,11.493099175266366,12.999895209519028,0.3716780372933336,0.010284158931986108,13.0,81.9999895260798,0.0,0.0,0.06659743004821375,7.22,0.04803073190962209,11.500274615797345,0.2605884864827881,0.009799963313599254,11.5,13.712500000000002,0.2605884864827881,0.009799963313599254,4.5 
 05/22  20:00:00,13.3,12.89322051477378,12.639449642323052,12.007593739775606,12.683338769932009,11.952786781113485,13.528110029096835,24.651582542450463,0.0,594.792473519439,22.201264337723906,49.20752328768913,54.74424742727993,22.200502128118345,9.19286720217815,43.63397249099697,22.202461416631458,26.237314568775673,98.70546129912151,22.200614131623603,6.806277203841773,53.05124382491013,22.465766439021426,0.0,660.791183048145,0.0,2547.8265512531307,2030.630723840127,0.0,734.0352335379329,585.9827426713262,635.6968690333048,652.6327911836333,98.39539961445682,0.0,0.0,480.1064375104398,480.1064375104388,1407.1362145538826,1407.1362145538842,2547.8265512531307,3184.783189066413,795.5201713567698,2030.630723840127,7.988511228480453,7.219999999999999,0.6300826634091512,2826.1508951968963,45.77006487051972,0.01672932825233597,7.988511228480453,0.6300826634091513,15.51383430640542,0.010453419160744472,11.748925531484232,12.99966802473412,0.3716780372933336,0.010453419160744472,13.0,81.99999545082886,0.0,0.0,0.0589058270586221,7.219999999999999,0.03628274804464528,11.499992367711346,0.2605884864827881,0.010063422666179751,11.5,13.3,0.2605884864827881,0.010063422666179751,4.5 
 05/22  21:00:00,12.9875,12.592028810454122,12.222683521846765,11.798659107783486,12.262196767354425,11.773307544242526,13.067473840656978,23.895882565894674,0.0,0.0,21.449325115339445,47.52,0.0,21.589185463886484,20.520000000000003,0.0,21.49192414635249,47.52,0.0,21.608664366099177,20.520000000000003,0.0,22.165179032038036,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,24.04047356778863,0.011042359978092985,12.596664836590886,24.04047356778863,0.0,0.011042359978092985,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.009980731185748984,11.5,12.9875,0.0,0.009980731185748984,4.5 
 05/22  22:00:00,13.1125,12.615769918564743,12.246532178678375,11.816909616817355,12.286238680766498,11.790853280497352,13.093452342067161,22.94401462947571,0.0,0.0,20.818482623634424,27.720000000000002,0.0,20.98486906914363,11.970000000000002,0.0,20.858936645843695,27.720000000000002,0.0,21.00067125967549,11.970000000000002,0.0,21.749738504658584,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,23.185917352002548,0.011045973435079012,12.615236434655891,23.185917352002548,0.0,0.011045973435079012,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.0,0.010214947837788112,11.5,13.1125,0.0,0.010214947837788112,4.5 
 05/22  23:00:00,12.9875,12.615536525526375,12.246295418435606,11.81680142495637,12.285997499103221,11.790761244940498,13.093168385265042,22.069839597977648,0.0,0.0,20.432035807908047,15.840000000000002,0.0,20.54271264439102,6.840000000000001,0.0,20.453559083501634,15.840000000000002,0.0,20.552404389490185,6.840000000000001,0.0,21.287661710956876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,22.274249455861497,0.01104621136258853,12.615558918204362,22.274249455861497,0.0,0.01104621136258853,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.010101713542615126,11.5,12.9875,0.0,0.010101713542615126,4.5 
 05/22  24:00:00,12.425,12.615540558543103,12.246299605684486,11.816802747267943,12.286001579381002,11.790762738281948,13.09317338676853,21.340289146235882,0.0,0.0,20.170584923452484,15.840000000000002,0.0,20.267884364641315,6.840000000000001,0.0,20.18354780263758,15.840000000000002,0.0,20.273497471487246,6.840000000000001,0.0,20.998769193986234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,21.510476731500145,0.011046197181668053,12.615539622285198,21.510476731500145,0.0,0.011046197181668053,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.0099637059271643,11.5,12.425,0.0,0.0099637059271643,4.5 
 05/23  01:00:00,12.2,12.615540819391814,12.246299476478132,11.816802747267943,12.286001447832012,11.790762738281948,13.093173689028337,20.757840424961216,0.0,0.0,19.982692003648737,15.840000000000002,0.0,20.071485209892636,6.840000000000001,0.0,19.99520088191846,15.840000000000002,0.0,20.074746561683853,6.840000000000001,0.0,20.790417308443228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,20.887157038529566,0.011046197835022871,12.615540819391814,20.887157038529566,0.0,0.011046197835022871,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.009774975066577554,11.5,12.2,0.0,0.009774975066577554,4.5 
 05/23  02:00:00,11.8875,12.615540819391814,12.246299476478132,11.816802747267943,12.286001447832012,11.790762738281948,13.093173689028337,20.30292075091322,0.0,0.0,19.828088304750406,15.840000000000002,0.0,19.90429103203195,6.840000000000001,0.0,19.82961437312077,15.840000000000002,0.0,19.906176502810208,6.840000000000001,0.0,20.623862239306725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,20.41100621752146,0.011046197808438699,12.615540819391814,20.41100621752146,0.0,0.011046197808438699,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.009386632209083009,11.5,11.8875,0.0,0.009386632209083009,4.5 
 05/23  03:00:00,11.325,12.615540819391814,12.246299476478132,11.816802747267943,12.286001447832012,11.790762738281948,13.093173689028337,19.90263762657983,0.0,0.0,19.688413648123166,15.840000000000002,0.0,19.758618449187242,6.840000000000001,0.0,19.68216184387556,15.840000000000002,0.0,19.75970741183142,6.840000000000001,0.0,20.487366932272163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,19.998096416417127,0.011046197809436943,12.615540819391814,19.998096416417127,0.0,0.011046197809436943,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.009255498286896879,11.5,11.325,0.0,0.009255498286896879,4.5 
 05/23  04:00:00,11.474999999999998,12.60415733458505,12.234949387516668,11.805491659301312,12.274647784746529,11.779453385151163,13.08174701855484,19.551672392130104,0.0,0.0,19.600102633163505,15.840000000000002,0.0,19.667750818379897,6.840000000000001,0.0,19.598789313831364,15.840000000000002,0.0,19.668378454926962,6.840000000000001,0.0,20.393296586869234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,19.634284562900287,0.011046197809401713,12.60415733458505,19.634284562900287,0.0,0.011046197809401713,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.0,0.009252631179653503,11.5,11.474999999999998,0.0,0.009252631179653503,4.5 
 05/23  05:00:00,11.7,12.608711283473934,12.239490034552905,11.810016783674785,12.279189815148975,11.783977711212092,13.08631828844793,19.27376117534513,0.0,0.0,19.551542826499436,15.840000000000002,0.0,19.65150172284841,6.840000000000001,0.0,19.6144459865436,15.840000000000002,0.0,19.61385234983796,6.840000000000001,0.0,20.321920871991416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,19.334035683581934,0.011046197809402903,12.608711283473934,19.334035683581934,0.0,0.011046197809402903,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.009233465051413115,11.5,11.7,0.0,0.009233465051413115,4.5 
 05/23  06:00:00,12.0125,12.626914955325379,12.257640848988268,11.828105813156942,12.297346283985338,11.80206317574393,13.10459056786026,19.108216140980172,0.0,0.0,19.613742895624707,15.840000000000002,0.0,20.016634177747633,6.840000000000001,0.0,20.061886620449737,15.840000000000002,0.0,19.72623479146809,6.840000000000001,0.0,20.289279338087486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.990993615395632,7.990993615395632,0.0,0.0,44.589809531589765,0.0,7.990993615395632,0.0,19.139306151468038,0.011046197809402868,12.626914955325379,19.139306151468038,0.0,0.011046197809402868,13.0,81.99999857492506,0.0,0.0,0.0,7.219999999999999,0.0,12.0125,0.0,0.009215608350740805,11.5,12.0125,0.0,0.009215608350740805,4.5 
 05/23  07:00:00,12.575,12.089319843152026,11.662945835831344,11.125360499570023,11.709048138034102,11.065646870505658,12.582807936440492,19.5832930334145,988.5308626281671,0.0,22.096987340158254,1845.5575383177159,0.0,22.13963097885676,672.8889033720511,0.0,22.137593610754486,1433.1620902932755,0.0,22.11038193553872,794.7264769997844,0.0,21.94498282191943,1926.3756619366372,0.0,0.0,10816.413075795015,1143.6361488596237,0.0,2568.3439796324983,1285.70100005592,2128.4855521670884,1483.0419948916233,2627.9319369151544,0.0,0.0,286.0566898752042,286.0566898752044,789.6934271882286,789.6934271882293,10486.010204541253,13107.512755676566,638.7939888818296,1143.6361488596237,8.005173411139449,7.219999999999999,0.3472859630466338,1782.4301377414536,62.02265229764393,0.13821150756790454,8.005173411139449,0.3472859630466338,13.893975919986627,0.009538040907772005,10.450946170506219,13.000172479332674,0.3716780372933336,0.009538040907772005,13.0,81.76910316917653,0.0,0.0,0.04193762526398947,7.219999999999999,0.027620880271995697,11.500458310173263,0.2605884864827881,0.00902004072665546,11.5,12.575,0.2605884864827881,0.00902004072665546,4.5 
 05/23  08:00:00,13.1125,11.065549422072863,10.596081340117228,10.15052095380726,10.639594634350628,10.105658160577281,11.49237235874733,20.08375929691391,880.8688263982256,0.0,22.202332506157635,986.0147258883408,0.0,22.201932480838153,166.56792107341232,0.0,22.20048019255572,488.56046487940625,0.0,22.201907984350548,343.3058532240965,0.0,22.20232670959667,1221.6701830226345,0.0,0.0,6458.746527349721,1366.3674949279791,0.0,1722.6419772549154,785.4413858248344,1194.0630822221128,1040.3606285584701,1953.3620695913964,0.0,0.0,428.9167043741001,428.91670437409965,844.164967617987,844.164967617987,6458.746527349721,8073.433159187151,677.8490845808523,1366.3674949279791,8.052436825559255,7.22,0.3915731867011627,2044.2165795088313,54.30893202468839,0.05614745685580217,8.052436825559255,0.3915731867011627,14.038107058935507,0.009143591881327282,9.828936116926226,13.000242188468444,0.3716780372933336,0.009143591881327282,13.0,81.99999942709186,0.0,0.0,0.04831181667352282,7.22,0.04574768539417173,11.50048511705701,0.2605884864827881,0.008729040630106726,11.5,13.1125,0.2605884864827881,0.008729040630106726,4.5 
 05/23  09:00:00,14.3625,10.930537733528656,11.456407088032803,11.002000827966965,11.55069323292908,10.908060261294182,12.305036700784115,21.25362564227673,1820.3833291572291,0.0,22.330456636389926,0.0,706.7309068734354,22.697633545154375,0.0,648.9284367506573,23.021761644460163,0.0,770.7229662816269,22.200563603380843,0.0,497.6086489133662,22.785423073899324,0.0,783.4134772525088,0.0,188.51444250478232,1807.831154765017,0.0,42.730253092912335,4.277153332591759,0.0,200.21551122806474,0.0,0.0,0.0,761.7398252232931,761.7398252232932,964.4751021039467,964.4751021039469,188.51444250478232,235.64305313097788,756.4128328689958,1807.831154765017,8.107712461794915,7.22,0.48474344012684334,2564.2439876340127,51.06754227117816,0.0014690037275886956,8.107712461794915,0.48474344012684334,14.354030232208018,0.009234813274163905,9.973549278501036,12.999659748117987,0.3716780372933336,0.009234813274163905,13.0,81.9999999924068,0.0,0.0,0.052985350136208476,7.22,0.07430659613842495,11.50128700764061,0.2605884864827881,0.009012361753426377,11.5,14.3625,0.2605884864827881,0.009012361753426377,4.5 
 05/23  10:00:00,15.687500000000002,12.655243083294094,13.211137643524234,12.304189432066325,13.049626527402785,12.282940275416001,14.108346636095085,22.740072989123988,1840.353930907888,0.0,23.63552627153001,0.0,936.1536797011233,23.89131708610598,0.0,1100.1320275105288,23.89611818890835,0.0,1423.7608894483299,22.850392772307213,0.0,748.8993325675146,23.831516190335595,0.0,1346.1953493508422,0.0,0.0,3539.248317742655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1114.871190016832,1114.8711900168328,2513.1601496412068,2513.160149641207,0.0,0.0,1073.1187377850204,3539.248317742655,8.882363187869899,7.219999999999999,0.5044833349638393,4612.367055527677,50.59743190006315,0.0,8.882363187869899,0.5044833349638393,16.7820869193543,0.010048508562655954,11.217787325870882,12.99313589365275,0.5062350608860158,0.010048508562655954,13.0,81.99999999281258,0.0,0.0,0.10408250909121836,7.22,0.10262334327166708,11.501418638091888,0.2605884864827881,0.009245240356105196,11.5,15.687500000000002,0.2605884864827881,0.009245240356105196,4.5 
 05/23  11:00:00,16.474999999999998,13.750094402696204,14.08442973938927,13.049899219514327,13.633906132217108,13.457401851973376,14.666148433916499,24.14586748282688,1298.2606270275076,0.0,23.89864751216037,0.0,1431.913444459759,23.898685988434593,0.0,1363.7266141923672,23.898659439855553,0.0,1863.3380676000324,23.675739834110736,0.0,812.7214496295137,23.8986053677516,0.0,2033.387499680361,0.0,0.0,6421.483198896921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1325.0161366948446,1325.0161366948444,5048.597341288194,4762.932499506789,0.0,0.0,1619.154783351798,6421.483198896921,9.75216108755155,7.219999999999999,0.6034254883343126,8040.637982248718,50.59743190006315,0.0,9.75216108755155,0.6034254883343126,19.128645512127225,0.010837848115274162,12.336251302617216,13.000583715801454,0.6718287947081749,0.010672524708064346,13.0,81.99999999281258,0.0,0.0,0.18047480618296818,7.219999999999999,0.12074126169379705,11.500292135844866,0.2605884864827881,0.009290310543858989,11.5,16.474999999999998,0.2605884864827881,0.009290310543858989,4.5 
 05/23  12:00:00,17.0125,13.9335534872938,14.044516221132232,13.174091336574413,13.612054186527985,13.521789380465881,14.496867168215335,25.16318382210834,629.1811942145587,0.0,23.898467107413744,0.0,1277.9664736408822,23.898639489290474,0.0,1014.8320975291106,23.898450918449154,0.0,1661.5811915375416,23.68956956930546,0.0,812.8413261577152,23.897981719354952,0.0,1984.137562166477,0.0,0.0,6492.228734955356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.849913111629,1468.8499131116282,4798.861819881404,4329.399568294281,0.0,0.0,1635.0261130377846,6492.228734955356,9.525001122308971,7.219999999999999,0.6725323230452922,8127.25484799314,50.59743190006315,0.0,9.525001122308971,0.6725323230452923,19.169393748527703,0.010969383406840774,12.511086553955419,13.014074964992727,0.6052453143445162,0.010661524528307181,13.0,81.99999999281258,0.0,0.0,0.17050324194082128,7.220000000000001,0.1266583113868945,11.500008508298748,0.2605884864827881,0.009511685405630145,11.5,17.0125,0.2605884864827881,0.009511685405630145,4.5 
 05/23  13:00:00,16.5125,13.677885048556613,13.70848320168305,12.95756409130588,13.256232694060019,12.943739508548646,14.017005234824532,25.675108945965054,287.16368891962884,0.0,23.89896581146713,0.0,945.7500460582717,23.8513661972552,0.0,741.9865058350136,23.898932498924815,0.0,1299.8452633455615,23.275410440674335,0.0,778.6438381791222,23.898664990404384,0.0,1522.8436857913186,0.0,0.0,4618.688133842741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1335.841194905931,1335.8411949059312,2983.0324077823702,2880.848033931441,0.0,0.0,1275.2516389014768,4618.688133842741,8.781794479623308,7.22,0.7059278667985025,5893.939772744218,50.59743190006315,0.0,8.781794479623308,0.7059278667985025,17.94010645636328,0.010696765573163392,12.134882955708752,13.036162803806768,0.4790406881720146,0.010612609668858783,13.0,81.99999999281258,0.0,0.0,0.11062718164293411,7.219999999999999,0.1112422348712494,11.500479678952102,0.2605884864827881,0.009656956153571341,11.5,16.5125,0.2605884864827881,0.009656956153571341,4.5 
 05/23  14:00:00,16.1,13.476016541967642,13.9935705955857,13.254480430701866,13.555095295775889,13.092604248799566,13.996654377052717,25.809735913399145,299.9577265062312,0.0,23.89233446433565,0.0,908.9792274964175,23.718629175588063,0.0,724.3976501095939,23.899050807450188,0.0,1217.586489848301,23.297667250617195,0.0,783.8128593952357,23.89852927900864,0.0,1968.173254733356,0.0,0.0,4654.895749313882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.8741623136907,1225.8741623136898,3308.7583103698357,3308.7583103698366,0.0,0.0,1280.3965531834813,4654.895749313882,8.850453068267326,7.22,0.6811848968490124,5935.292302497363,50.59743190006315,0.0,8.850453068267326,0.6811848968490125,18.44946796348167,0.010639428653759914,12.043486002069846,12.990027020987027,0.5056703144946351,0.010639428653759914,13.0,81.99999999281258,0.0,0.0,0.12133099894432192,7.219999999999999,0.10182275348449922,11.500726800188215,0.2605884864827881,0.009674975898736487,11.5,16.1,0.2605884864827881,0.009674975898736487,4.5 
 05/23  15:00:00,13.349999999999998,14.011166478822464,14.747126665597543,13.661565684160792,14.327917906021016,13.445748739875581,14.366390304666222,25.51717596368745,585.4693571603243,0.0,23.691426546815,0.0,861.8074300014,23.378520713644782,0.0,700.8566491063871,23.898662493857685,0.0,1011.6710131937547,23.07541090551688,0.0,766.1757991147191,23.898037481286067,0.0,2058.4746661676227,0.0,0.0,3786.8464318943543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,492.84149802188983,492.84149802189,3085.387726608033,3085.387726608033,0.0,0.0,1113.3343992506864,3786.8464318943543,8.649241055627467,7.22,0.6299621778243991,4900.18083114504,50.59743190006315,0.0,8.649241055627467,0.6299621778243991,18.17081178051066,0.010551274078403637,11.912216233486921,13.006120374641256,0.49280704123194263,0.010551274078403637,13.0,81.99999999281258,0.0,0.0,0.11540868209088279,7.22,0.043719437382740534,11.499991254731727,0.2605884864827881,0.00924135899894312,11.5,13.349999999999998,0.2605884864827881,0.00924135899894312,4.5 
