Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/23  16:00:00,12.3875,14.244085127013182,14.843273442964637,13.358623184743422,14.595279717733046,13.10236745518349,14.39956748478322,25.062428134790377,773.9551135930724,0.0,23.590161013295937,0.0,854.116884680318,23.075075772911834,0.0,680.3087699085361,23.898060430315404,0.0,979.3862315089632,22.853651717673507,0.0,749.2089311051416,23.897690925978573,0.0,1862.0614596027099,0.0,0.0,3101.056348226397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.82955799931784,235.82955799931779,2717.3225695150786,2717.3225695150804,0.0,0.0,986.4927443753405,3101.056348226397,8.409254921512431,7.22,0.6218822352983358,4087.5490926017374,50.59743190006315,0.0,8.409254921512431,0.6218822352983358,17.648849322603358,0.010151297086962925,11.325497411024664,13.003367543744838,0.4722600562310302,0.010151297086962925,13.0,81.99999999281258,0.0,0.0,0.10982640191368749,7.22,0.02961119910144281,11.500476467805697,0.2605884864827881,0.008380144974187528,11.5,12.3875,0.2605884864827881,0.008380144974187528,4.5 
 05/23  17:00:00,14.55,13.95082046499051,14.473388805557834,12.74923879877805,14.252901405258289,12.51970365783126,14.31381628574495,24.884423675106305,910.1971457856607,0.0,23.606795968684217,0.0,854.0449511547401,22.95641557217224,0.0,670.8816845744482,23.897969254493315,0.0,943.5460913904167,23.24821654735284,0.0,777.6443099773674,23.897792550547635,0.0,1549.5861075326593,0.0,0.0,3245.103895580911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,810.4615332038554,810.4615332038553,2269.932602654813,2269.932602654813,0.0,0.0,1015.923308498798,3245.103895580911,8.339312678488021,7.22,0.6908848598866486,4261.027204079709,50.59743190006315,0.0,8.339312678488021,0.6908848598866486,17.012440533873878,0.00974016283579808,10.707467328430102,13.014092340703952,0.44145410305617594,0.00974016283579808,13.0,81.99999999281258,0.0,0.0,0.10036201341010476,7.22,0.11329420643164895,11.500262071925183,0.2605884864827881,0.008050247463539254,11.5,14.55,0.2605884864827881,0.008050247463539254,4.5 
 05/23  18:00:00,14.85,13.708811873362713,14.207656748623915,12.479159110366549,14.174820902001084,12.325577380081679,14.309509439541838,24.92693539188283,880.3834620751468,0.0,23.465540064927794,0.0,843.0302737406935,22.699718605308934,0.0,653.8751018130583,23.795596214968683,0.0,839.4465152396165,22.995819851589836,0.0,758.89959766401,23.89778031751677,0.0,1533.0777782795553,0.0,0.0,3205.0710979119976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.1728453096246,890.1728453096249,2148.887056627197,2148.8870566271976,0.0,0.0,1008.9559961864602,3205.0710979119976,8.341685936400077,7.22,0.6812023408922834,4214.027094098457,50.59743190006315,0.0,8.341685936400077,0.6812023408922834,16.83014690496782,0.009674956902190347,10.619570510455397,13.00567943626985,0.4312098305406997,0.009674956902190347,13.0,81.99999999281258,0.0,0.0,0.09666441315455432,7.22,0.11712892028273275,11.501178220430162,0.2605884864827881,0.00819617353368634,11.5,14.85,0.2605884864827881,0.00819617353368634,4.5 
 05/23  19:00:00,14.0875,13.26533215516103,13.2561283632019,11.65964287001716,13.387664124278956,11.501085755865494,14.133449476471085,24.485901676614173,221.673911252489,0.0,22.385658395389065,0.0,667.3023794459359,22.204788760478756,0.0,367.1711058841226,22.56377431051559,0.0,724.6154937736427,22.21463414899224,0.0,452.7960690722693,23.426935386267488,0.0,837.0526982647191,0.0,477.6867701373707,2263.4085211024812,0.0,88.43978581072375,253.0919892995559,12.950627742406484,246.62982866744966,0.0,0.0,0.0,688.1052924949807,688.1052924949805,1374.153685048912,1374.1536850489117,477.6867701373707,597.1084626717133,837.6556160871736,2263.4085211024812,8.040950767492578,7.22,0.6568760143129034,3101.0641371896545,49.28102510636074,0.0034439274126507103,8.040950767492578,0.6568760143129034,15.431873393645189,0.009443944745307636,10.280947047493235,12.999881404453184,0.3716780372933336,0.009443944745307636,13.0,81.99661178800496,0.0,0.0,0.06848206102218955,7.22,0.0803482742401231,11.50027411776441,0.2605884864827881,0.008495143956337525,11.5,14.0875,0.2605884864827881,0.008495143956337525,4.5 
 05/23  20:00:00,13.525000000000002,12.134978539475721,11.641014429045773,10.626710800484053,11.759189334275456,10.542975918885855,13.046065749533353,23.543554303952234,0.0,187.94261400577557,22.201721863189213,132.69033564623297,7.078483375716758,22.201676784027416,37.19553149232195,12.007424254304937,22.20138227280887,89.20316621502653,26.31200537288649,22.20041824323555,20.05732492212985,30.256895500843257,22.347039926595027,0.0,531.8556710392725,0.0,3067.226797211828,1926.3956396026824,0.0,863.5223103308625,644.4454743961248,769.3540266127283,687.2848823399192,216.7576109069143,0.0,0.0,538.8071145929716,538.8071145929713,1271.8269660342694,1271.8269660342683,3067.226797211828,3834.033496514785,777.0888164719493,1926.3956396026824,8.063391781798476,7.22,0.5450173627558055,2703.4844560746315,45.48171400425717,0.020027651424305237,8.063391781798476,0.5450173627558056,15.16298213397437,0.009395942929737455,10.22370182569088,13.00008713599675,0.3716780372933336,0.009395942929737455,13.0,81.99999999780303,0.0,0.0,0.06467202300936283,7.219999999999999,0.05700780424220788,11.500126361238912,0.2605884864827881,0.008767326294023495,11.5,13.525000000000002,0.2605884864827881,0.008767326294023495,4.5 
 05/23  21:00:00,13.3,11.537210294276889,10.972994153133108,10.29069014119461,11.064345772434866,10.252271288403737,12.322433505562548,22.830607659451374,0.0,0.0,21.379949398948575,47.52,0.0,21.508787455951996,20.520000000000003,0.0,21.427767994246114,47.52,0.0,21.557832494673725,20.520000000000003,0.0,22.016248363859965,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,22.96296410332647,0.010260853679131893,11.544688238183625,22.96296410332647,0.0,0.010260853679131893,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00870156424004297,11.5,13.3,0.0,0.00870156424004297,4.5 
 05/23  22:00:00,13.3,11.560240064084773,10.99539525450161,10.303970989596193,11.087520604871663,10.264418181232383,12.34786916330654,22.076312211420888,0.0,0.0,20.704433428155376,27.720000000000002,0.0,20.866203349824175,11.970000000000002,0.0,20.751044127668678,27.720000000000002,0.0,20.90739123270874,11.970000000000002,0.0,21.58547697322246,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,22.26178376580066,0.01026631366536481,11.559378746980286,22.26178376580066,0.0,0.01026631366536481,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00861028371027212,11.5,13.3,0.0,0.00861028371027212,4.5 
 05/23  23:00:00,12.3,11.55986340429106,10.995032326132849,10.30381841438621,11.087140021884313,10.26429176070748,12.347437728371244,21.387132503539956,0.0,0.0,20.310340788722396,15.840000000000002,0.0,20.43227169620369,6.840000000000001,0.0,20.34154989547889,15.840000000000002,0.0,20.456761726731415,6.840000000000001,0.0,21.159769593812637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,21.55026749021536,0.010266673177303487,11.559899524571017,21.55026749021536,0.0,0.010266673177303487,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.008597801274521654,11.5,12.3,0.0,0.008597801274521654,4.5 
 05/23  24:00:00,11.325,11.55986983296209,10.995038531580668,10.303821025440385,11.08714682212165,10.264293893869954,12.347445136696315,20.83267887388391,0.0,0.0,20.031570712294034,15.840000000000002,0.0,20.144500177899992,6.840000000000001,0.0,20.056268376382832,15.840000000000002,0.0,20.15875873751277,6.840000000000001,0.0,20.888304100231565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,20.95820417385574,0.010266651749725717,11.559868417638919,20.95820417385574,0.0,0.010266651749725717,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.009000891902859446,11.5,11.325,0.0,0.009000891902859446,4.5 
 05/24  01:00:00,11.1,11.559870134863473,10.995038588581117,10.303821214835958,11.087146700739604,10.26429382280677,12.347445080566583,20.353878678671023,0.0,0.0,19.84003113507015,15.840000000000002,0.0,19.940303445047135,6.840000000000001,0.0,19.859760159214083,15.840000000000002,0.0,19.948540148038603,6.840000000000001,0.0,20.68143537170364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,20.47026649811128,0.010266652736954377,11.559870134863473,20.47026649811128,0.0,0.010266652736954377,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008994214284882441,11.5,11.1,0.0,0.008994214284882441,4.5 
 05/24  02:00:00,11.1,11.559870134863473,10.995038588581117,10.303821214835958,11.087146700739604,10.26429382280677,12.347444964617894,19.917745979712418,0.0,0.0,19.70739533212179,15.840000000000002,0.0,19.79343464084436,6.840000000000001,0.0,19.72165891514119,15.840000000000002,0.0,19.798241700109898,6.840000000000001,0.0,20.51779111471671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,20.021793838226067,0.010266652696785313,11.559870134863473,20.021793838226067,0.0,0.010266652696785313,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008654119661757352,11.5,11.1,0.0,0.008654119661757352,4.5 
 05/24  03:00:00,10.7875,11.54860819118514,10.983827177526743,10.29267120231829,11.075926970368858,10.253147415010316,12.336112962879731,19.541770006055987,0.0,0.0,19.596913101243587,15.840000000000002,0.0,19.675858185923936,6.840000000000001,0.0,19.608403092160064,15.840000000000002,0.0,19.678635998473396,6.840000000000001,0.0,20.408702432581606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,19.62913092193345,0.010266652698293669,11.54860819118514,19.62913092193345,0.0,0.010266652698293669,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007940065974703876,11.5,10.7875,0.0,0.007940065974703876,4.5 
 05/24  04:00:00,10.6,11.54184864032709,10.977098067648322,10.285978884070708,11.069193042474804,10.246457215197013,12.329311237512535,19.239187507792458,0.0,0.0,19.49468089307843,15.840000000000002,0.0,19.572855332039822,6.840000000000001,0.0,19.507095577724762,15.840000000000002,0.0,19.57446339062696,6.840000000000001,0.0,20.326645002783305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,19.30973000459864,0.010266652698240421,11.54184864032709,19.30973000459864,0.0,0.010266652698240421,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.007464966197632605,11.5,10.6,0.0,0.007464966197632605,4.5 
 05/24  05:00:00,10.225,11.54184864032709,10.977098067648322,10.285978884070708,11.069193042474804,10.246457215197013,12.329311237512535,18.973738260490826,0.0,0.0,19.409147796013965,15.840000000000002,0.0,19.491200160096792,6.840000000000001,0.0,19.427781736039194,15.840000000000002,0.0,19.49012394784885,6.840000000000001,0.0,20.25922726492334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,19.03672819449122,0.010266652698242205,11.54184864032709,19.03672819449122,0.0,0.010266652698242205,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007738005293941258,11.5,10.225,0.0,0.007738005293941258,4.5 
 05/24  06:00:00,10.0,11.54184864032709,10.977098067648322,10.285978884070708,11.069193042474804,10.246457215197013,12.329311237512535,18.75770116254826,0.0,0.0,19.390814697486515,15.840000000000002,0.0,19.572597287747733,6.840000000000001,0.0,19.5286738729531,15.840000000000002,0.0,19.506637141833735,6.840000000000001,0.0,20.207078781028166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.077245689832846,8.077245689832846,0.0,0.0,44.96109157550708,0.0,8.077245689832846,0.0,18.80310717848829,0.010266652698242158,11.54184864032709,18.80310717848829,0.0,0.010266652698242158,13.0,81.99999999946036,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007938445253321132,11.5,10.0,0.0,0.007938445253321132,4.5 
 05/24  07:00:00,11.0625,10.816622959769301,10.265521065889509,9.534242016249662,10.35154710696227,9.465505165878447,11.646930823334854,19.285623261603543,1090.4497276271463,0.0,22.077725505213582,1882.6315652701337,0.0,22.123312607078237,533.9175289541352,0.0,22.11294677454383,1187.0045089996865,0.0,22.095825847337874,791.3908952985128,0.0,21.908514929211368,1999.7139329630804,0.0,0.0,10478.721037424182,762.3283693244717,0.0,2602.1606058667194,1144.6342895857476,1879.2666580297202,1477.3667469759316,2695.508342404906,0.0,0.0,13.350378424697125,13.350378424697018,624.6940987830327,624.6940987830327,10160.027732827348,12700.034666034186,572.9669389180452,762.3283693244717,7.753947015281447,7.219999999999999,0.3412208837247752,1335.295308242517,62.218176491012024,0.13865619476717594,7.753947015281447,0.3412208837247752,13.460911039759221,0.008535434127137734,8.82225194123268,13.00037813629015,0.3716780372933336,0.008535434127137734,13.0,81.78302471767037,0.0,0.0,0.04333460241536487,7.22,0.0017845247406666903,11.01225495717215,0.2605884864827881,0.00796012315141262,11.5,11.0625,0.2605884864827881,0.00796012315141262,4.5 
 05/24  08:00:00,13.3875,9.711195532299156,9.251718993745373,8.82909720211013,9.307499803041829,8.79987346003175,10.396463226523787,19.92063968364476,941.224435962069,0.0,22.201143069004125,848.2555263920628,0.0,22.201054093747764,13.122782716719428,147.79740190831996,22.20063594841935,95.73555547642076,77.36500683471638,22.20068580962654,261.4138475483773,0.0,22.20190113141065,1211.6064220808807,0.0,0.0,5464.004131703055,1391.8620496418991,0.0,1584.3918320482198,483.5187364349691,723.6073290302618,957.6866844917668,1942.5376712629338,0.0,0.0,501.66376983491006,501.66376983491,820.0535938102621,820.0535938102614,5464.004131703055,6830.005164628818,682.5558798775701,1391.8620496418991,7.9351750036893485,7.22,0.4607074496489384,2074.4179295194695,53.70214350881812,0.046549855292100234,7.9351750036893485,0.4607074496489384,13.975564051424689,0.008475257707619154,8.730376183591778,13.000005454109854,0.3716780372933336,0.008475257707619154,13.0,81.9999993798769,0.0,0.0,0.0555509747093369,7.22,0.0648596069434363,11.500249878923123,0.2605884864827881,0.008159477109802209,11.5,13.3875,0.2605884864827881,0.008159477109802209,4.5 
 05/24  09:00:00,14.4,9.897856072050242,10.492992846605528,10.21269659034079,10.630560449739098,10.087406204318476,11.357641033678826,21.381259142346373,1894.188154984282,0.0,22.417804333070638,0.0,755.2711279437003,23.594555042903924,0.0,759.2524289533321,23.56124304163429,0.0,810.9300664543676,22.2006022550393,0.0,516.8393802398411,22.85264757785273,0.0,787.4797681103913,0.0,136.25215762150424,1900.6455050194463,0.0,0.0,0.0,0.0,180.04485717231813,0.0,0.0,0.0,771.4706541381572,771.470654138158,1015.6975676787523,1015.6975676787524,136.25215762150424,170.31519702688024,772.8875331960311,1900.6455050194463,8.033166637179145,7.219999999999999,0.5575889794045503,2673.533038215477,50.9973720155719,0.001054931314942566,8.033166637179145,0.5575889794045503,14.46990682114907,0.008771773738484197,9.236067624910518,13.000366107189594,0.3758636968629159,0.008771773738484197,13.0,81.99999997912303,0.0,0.0,0.06138015315885323,7.219999999999999,0.08478630438134888,11.500158349166698,0.2605884864827881,0.008647755332151476,11.5,14.399999999999999,0.2605884864827881,0.008647755332151476,4.5 
 05/24  10:00:00,15.15,11.975200589554145,12.563214442345883,11.863430779351694,12.59837936060289,11.66405040770236,13.37753023401871,22.84300355714176,1727.0806129344887,0.0,23.371538394886585,0.0,834.2894873610616,23.898968924716357,0.0,895.7980445263847,23.89882992865419,0.0,1196.775792922033,22.444408157508068,0.0,717.1644409091313,23.854921029734577,0.0,1369.2820298628492,0.0,0.0,3017.0682278172208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,971.5723166486983,971.5723166486988,2077.4819792592275,2077.481979259228,0.0,0.0,975.577127162026,3017.0682278172208,8.615787299998006,7.22,0.5166925478713364,3992.6453549792473,50.536209095725226,0.0,8.615787299998006,0.5166925478713364,16.35233853267566,0.009638940387947745,10.619657818992675,12.993508275681682,0.462680228924907,0.009638940387947745,13.0,81.99999998008299,0.0,0.0,0.09444721481144626,7.22,0.0930552618975777,11.500947281470662,0.2605884864827881,0.009082215653403336,11.5,15.15,0.2605884864827881,0.009082215653403336,4.5 
 05/24  11:00:00,15.6,13.2330263703406,13.769438968176747,12.608402562701013,13.241192700232551,12.66618164501502,14.056604243258233,23.94522186446464,1387.01076694413,0.0,23.894256384059105,0.0,1110.247528480341,23.898394745795155,0.0,1047.5490651147388,23.89824676040189,0.0,1574.872420765144,23.12476093984731,0.0,771.7705142534044,23.898309930160064,0.0,1938.2738275644122,0.0,0.0,4782.967665245754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.3313400819402,1090.3313400819395,3634.63166965732,3634.6316696573194,0.0,0.0,1303.0675834111598,4782.967665245754,9.310161380523892,7.219999999999999,0.5449273614656864,6086.035248656914,50.536209095725226,0.0,9.310161380523892,0.5449273614656864,18.22998909922511,0.010041277715637622,11.230196964452771,12.971578947907808,0.5798166420815174,0.010041277715637622,13.0,81.99999998008299,0.0,0.0,0.14598779284071656,7.22,0.13027046283813598,11.500063168297942,0.2605884864827881,0.008440663803605987,11.5,15.6,0.2605884864827881,0.008440663803605987,4.5 
 05/24  12:00:00,16.287499999999998,13.311129430181909,13.428364638371864,12.264386946734557,12.844190233327033,12.420769250385206,13.714552725773657,24.696294605025496,911.1988734335005,0.0,23.89803594136171,0.0,1204.9784342670941,23.89816768011177,0.0,935.4878423946757,23.898082701724263,0.0,1506.5718573408471,23.312997186517258,0.0,783.5288810282476,23.897715026637286,0.0,1903.3549883614246,0.0,0.0,5122.020311304039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1270.6876545064229,1270.687654506423,3767.5495599695005,3767.5495599695005,0.0,0.0,1369.255777129021,5122.020311304039,9.374330525574667,7.219999999999999,0.5690319217465591,6491.276088433059,50.536209095725226,0.0,9.374330525574667,0.5690319217465591,18.602492859636662,0.009716605619584932,10.74256326465802,13.005304665584829,0.5707221743696821,0.009716605619584932,13.0,81.99999998008299,0.0,0.0,0.15788447091465777,7.219999999999999,0.10596803874441403,11.500708183523285,0.2605884864827881,0.007462369694820779,11.5,16.287499999999998,0.2605884864827881,0.007462369694820779,4.5 
 05/24  13:00:00,17.7,12.384675555284206,11.983362668697795,11.077108639805093,11.565777356107048,11.028231541784395,12.62141979853681,25.289914266906266,433.2551599571243,0.0,23.898260509057963,0.0,1169.7967472301762,23.895946201386554,0.0,763.5410266743678,23.89833010228931,0.0,1353.0548579698598,23.22114869412832,0.0,773.8209808861376,23.89819862962241,0.0,1491.9944320892168,0.0,0.0,4924.301628414785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1644.8447060768126,1644.8447060768126,3089.975144673464,3089.975144673465,0.0,0.0,1337.3433070303568,4924.301628414785,9.27316286256276,7.22,0.5723081114921365,6261.6449354451415,50.536209095725226,0.0,9.27316286256276,0.5723081114921365,18.102224866279705,0.009035990256834655,9.661727327826553,13.022491609859793,0.5030754572109182,0.009035990256834655,13.0,81.99999998008299,0.0,0.0,0.1492510018038119,7.219999999999999,0.10025676878571198,11.500039815246772,0.2605884864827881,0.007121549527034161,11.5,17.7,0.2605884864827881,0.007121549527034161,4.5 
 05/24  14:00:00,18.675,11.319470883960484,11.246885724551154,10.77727477677885,11.009762912928428,10.665423327964511,11.944144663104664,25.93112505974719,81.59359508612351,27.43372286057729,23.89850768353884,0.0,1479.0845963607521,23.89839590454013,0.0,829.1728047456222,23.898574966616913,0.0,1643.144208309524,23.706965016865595,0.0,839.9726765794945,23.89811875846971,0.0,2000.5986118117287,0.0,0.0,6655.847274008804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1902.925066301858,1902.925066301858,4686.934564108844,4686.934564108846,0.0,0.0,1677.415632292857,6655.847274008804,9.622542473080827,7.22,0.6604191439380591,8333.262906301661,50.536209095725226,0.0,9.622542473080827,0.6604191439380592,19.681234422682035,0.008822928700433125,9.294953924822874,12.967764842929448,0.6083628881617216,0.008822928700433125,13.0,81.99999998008299,0.0,0.0,0.228250263433103,7.220000000000001,0.11301384709416726,11.500316445832755,0.2605884864827881,0.006974694343275511,11.5,18.675,0.2605884864827881,0.006974694343275511,4.5 
 05/24  15:00:00,19.5875,11.31927208153537,11.371509724966131,11.109489010054737,11.221798592607218,10.826239074549463,12.10237458548017,26.389643562039595,0.0,369.52789238213245,23.898390719690333,0.0,1814.3016066938371,23.898558059897248,0.0,936.6542321356268,23.89845128562084,0.0,1937.854609594276,23.897854055451155,0.0,1267.2331696514186,23.898099952717434,0.0,2221.0183767292115,0.0,0.0,8780.85503612099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2144.8191802429146,2144.8191802429146,6594.171828728584,6594.171828728583,0.0,0.0,2110.4417152557744,8780.85503612099,10.179178660139447,7.219999999999999,0.7077596022573456,10891.296751376763,50.536209095725226,0.0,10.179178660139447,0.7077596022573456,21.04135423532646,0.008992562614994462,9.556315047297105,12.985736222187716,0.731885969136612,0.008992562614994462,13.0,81.99999998008299,0.0,0.0,0.3020759538442851,7.219999999999999,0.12448253750816606,11.500993448824712,0.2605884864827881,0.006985360392113165,11.5,19.5875,0.2605884864827881,0.006985360392113165,4.5 
 05/24  16:00:00,19.625,11.571124294680246,11.571190284899446,11.472018160335878,11.562715039097965,10.731523892877162,12.398459914587939,26.75118262583491,0.0,597.9770983990393,23.898272861689826,0.0,1760.8955929786687,23.89840760356286,0.0,826.1754537836239,23.89835362382547,0.0,1716.7973978109428,23.89837747256057,0.0,1544.1507481786948,23.89791204102949,0.0,2166.584021630596,0.0,0.0,8907.690492674797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2154.614472854664,2154.614472854664,6555.847576295283,6555.847576295283,0.0,0.0,2136.0518007420337,8907.690492674797,10.207662867961066,7.219999999999999,0.7114288162108227,11043.742293416832,50.536209095725226,0.0,10.207662867961066,0.7114288162108229,21.178508019156375,0.009046870368635815,9.627142802822956,13.00514501080563,0.7183610838233663,0.009046870368635815,13.0,81.99999998008299,0.0,0.0,0.2962395497634557,7.220000000000001,0.12496395963674736,11.500010912679084,0.2605884864827881,0.006880874159994228,11.5,19.625,0.2605884864827881,0.006880874159994228,4.5 
 05/24  17:00:00,19.4,11.658579086520719,11.574963606377507,11.364705922310254,11.591923854375057,10.423769967197714,12.418824084233473,27.11523195327375,0.0,471.6801433396813,23.898097634272787,0.0,1399.6909794465232,23.756565933116455,0.0,723.7300972211331,23.89805295772465,0.0,1407.9492788465986,23.89814843949757,0.0,1236.841721757979,23.897698535855028,0.0,1871.3735490542333,0.0,0.0,7292.380100455902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2093.3912964518186,2093.3912964518186,4931.695962766347,4931.695962766347,0.0,0.0,1808.2828583179923,7292.380100455902,9.611419615198535,7.219999999999999,0.7279321601555016,9100.662958773893,50.536209095725226,0.0,9.611419615198535,0.7279321601555018,20.279506209421204,0.008621210757559271,8.925255079655194,13.01908539402779,0.596767185261135,0.008621210757559271,13.0,81.99999998008299,0.0,0.0,0.2476347300948627,7.22,0.12207197751889004,11.498252823758213,0.2605884864827881,0.006353802800619799,11.5,19.4,0.2605884864827881,0.006353802800619799,4.5 
 05/24  18:00:00,18.712500000000002,11.451991609690676,11.623450730400105,11.102650048038798,11.628236425331593,10.19153230223375,12.341557529330656,27.087595488221055,0.0,383.1045531311588,23.8983862600884,0.0,1222.9801628289222,23.46024179217069,0.0,703.882960431645,23.898397177031413,0.0,1209.3918693606395,23.898514562919473,0.0,1343.9232104502858,23.8978434836091,0.0,1833.7637700775272,0.0,0.0,6676.383225462351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1912.1464602928768,1912.1464602928768,4556.137843723858,4556.1378437238545,0.0,0.0,1681.6430537127824,6676.383225462351,9.41412440867096,7.22,0.7257296728796009,8358.026279175134,50.536209095725226,0.0,9.41412440867096,0.7257296728796009,19.987450381904203,0.008659690112249391,8.986678724975269,13.011131317726392,0.5691383756196533,0.008659690112249391,13.0,81.99999998008299,0.0,0.0,0.22849574943535736,7.22,0.11342213383017798,11.50003011530071,0.2605884864827881,0.006756240173175384,11.5,18.712500000000002,0.2605884864827881,0.006756240173175384,4.5 
 05/24  19:00:00,16.925000000000004,11.277251666291361,11.324420146469455,10.219626269032757,11.38937589825078,9.819848185828615,12.358283323344246,26.561948536004117,0.0,326.40243799827,23.14617933096978,0.0,814.85599938833,22.371533427065664,0.0,575.9268137887609,23.186688287021013,0.0,783.2027227353647,23.505312305146813,0.0,810.9508320924751,23.757674775410294,0.0,861.2350115799475,0.0,41.464156775056374,3433.111204302594,0.0,0.0,54.64865769342198,0.0,0.0,0.0,0.0,0.0,1440.6921089859416,1440.6921089859416,1627.0666282127395,1627.06662821274,41.464156775056374,51.83019596882046,1055.5151364333485,3433.111204302594,8.301712986081064,7.22,0.7615135821199173,4488.626340735943,50.47106586543308,0.0003135946873524246,8.301712986081064,0.7615135821199174,16.09109560253244,0.00844735104407817,8.627988254609757,13.00054008520092,0.37302741806945205,0.00844735104407817,13.0,81.99999998022422,0.0,0.0,0.09912357589186291,7.219999999999999,0.14179915034153365,11.500096564092317,0.2605884864827881,0.007705807825715689,11.5,16.925000000000004,0.2605884864827881,0.007705807825715689,4.5 
 05/24  20:00:00,15.0375,10.744569247138248,10.5457771205655,9.775749708960014,10.617098326123893,9.727727198216218,11.773979848383316,25.190589973279426,0.0,762.6605813331206,22.225997772119364,0.0,301.8285318662973,22.200191697211544,0.0,118.80120043951874,22.232234909580416,0.0,301.9972065601393,22.245063619847585,0.0,427.24930155280936,22.61351763402348,0.0,746.9953624604908,0.0,1412.6544991436285,2560.2509864070885,0.0,438.3029134963999,500.0767153725504,407.0272000993542,273.28579809896576,22.297022856043807,0.0,0.0,941.2028104250857,941.2028104250855,1459.7457307358673,1459.7457307358668,1412.6544991436285,1765.8181239295354,892.0902163590301,2560.2509864070885,8.118401603763115,7.219999999999999,0.6792487023024947,3452.341202766119,47.393081093506744,0.009550479252144735,8.118401603763115,0.6792487023024947,15.658918969531106,0.009121641960540017,9.766652437516015,13.000089056402029,0.3716780372933336,0.009121641960540017,13.0,81.99999998649774,0.0,0.0,0.0771390605558319,7.219999999999999,0.10082985210757624,11.500541492032715,0.2605884864827881,0.008830779560387692,11.5,15.0375,0.2605884864827881,0.008830779560387692,4.5 
 05/24  21:00:00,14.0875,10.453742276423537,10.286820338916854,10.005780242682293,10.332472805894186,10.021247946119695,11.278766147559722,24.578487132491812,0.0,0.0,21.73780605437934,47.52,0.0,21.809909572864456,20.520000000000003,0.0,21.74214637890442,47.52,0.0,22.20249670148609,20.520000000000003,0.0,22.274668891821122,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,24.70312709171195,0.009555089025482163,10.471348016055437,24.70312709171195,0.0,0.009555089025482163,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.009008587832397816,11.5,14.0875,0.0,0.009008587832397816,4.5 
 05/24  22:00:00,13.525000000000002,10.465033120441904,10.300556256426734,10.013961530150436,10.346394366170404,10.028505585730823,11.293356942279273,23.65356273453385,0.0,0.0,21.080491205902767,27.720000000000002,0.0,21.19948661711348,11.970000000000002,0.0,21.07910776153107,27.720000000000002,0.0,21.511433570051285,11.970000000000002,0.0,21.887021152715306,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,23.905925690224024,0.009546188830918439,10.464336520945,23.905925690224024,0.0,0.009546188830918439,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.008485050362897342,11.5,13.525000000000002,0.0,0.008485050362897342,4.5 
 05/24  23:00:00,12.6125,10.46498954467493,10.300385636544425,10.013788100134665,10.346229080653565,10.028341984447486,11.293273430430364,22.706297408812894,0.0,0.0,20.546383808737602,15.840000000000002,0.0,20.646773707955866,6.840000000000001,0.0,20.528370919652495,15.840000000000002,0.0,20.83116557693656,6.840000000000001,0.0,21.430938332681606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,22.93356937128074,0.00954662790769502,10.465015193520648,22.93356937128074,0.0,0.00954662790769502,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.0,0.008662570833342553,11.5,12.6125,0.0,0.008662570833342553,4.5 
 05/24  24:00:00,12.2,10.453809870386632,10.289225957478394,10.002660183870645,10.335064776819147,10.017213159856585,11.282019068422086,21.867286221794828,0.0,0.0,20.22954061544245,15.840000000000002,0.0,20.30749083507083,6.840000000000001,0.0,20.203075945152914,15.840000000000002,0.0,20.411790906368594,6.840000000000001,0.0,21.116182283534418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,22.066784868160056,0.009546609353888087,10.45380902502868,22.066784868160056,0.0,0.009546609353888087,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.0,0.008479897894842617,11.5,12.2,0.0,0.008479897894842617,4.5 
 05/25  01:00:00,11.2,10.447101286906708,10.282525856056049,9.995974989379576,10.328362153748365,10.0105270353696,11.27526626115675,21.15830091089116,0.0,0.0,20.14272195515119,15.840000000000002,0.0,20.203184388389275,6.840000000000001,0.0,20.11556225648736,15.840000000000002,0.0,20.263678326236036,6.840000000000001,0.0,21.14285801364506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,21.31732798087375,0.009546610069072262,10.447101347777467,21.31732798087375,0.0,0.009546610069072262,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,11.2,0.0,0.00846017962634137,11.5,11.2,0.0,0.00846017962634137,4.5 
 05/25  02:00:00,10.225,10.435911814160795,10.271351263227345,9.984825742850262,10.317183493898195,9.99937674271344,11.264002955871742,20.62145377476281,0.0,0.0,19.9899119457661,15.840000000000002,0.0,20.050549600596028,6.840000000000001,0.0,19.963939597928185,15.840000000000002,0.0,20.08552930549209,6.840000000000001,0.0,21.06778144077598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,20.7477490871051,0.00954661004328456,10.435911814160795,20.7477490871051,0.0,0.00954661004328456,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.00818472172375743,11.5,10.225,0.0,0.00818472172375743,4.5 
 05/25  03:00:00,9.3125,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,20.14048493627552,0.0,0.0,19.83971655231972,15.840000000000002,0.0,19.89946395989125,6.840000000000001,0.0,19.812481229658967,15.840000000000002,0.0,19.91967125742888,6.840000000000001,0.0,20.945667005193222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,20.2570697080248,0.009546610044163927,10.429196042997502,20.2570697080248,0.0,0.009546610044163927,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.0,0.007761682160592812,11.5,9.3125,0.0,0.007761682160592812,4.5 
 05/25  04:00:00,8.2125,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.695842745716455,0.0,0.0,19.68184090520692,15.840000000000002,0.0,19.7414658887725,6.840000000000001,0.0,19.65367726759309,15.840000000000002,0.0,19.753251386366536,6.840000000000001,0.0,20.822583567923722,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,19.80414475192777,0.009546610044135467,10.429196042997502,19.80414475192777,0.0,0.009546610044135467,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.0,0.00765275289662649,11.5,8.2125,0.0,0.00765275289662649,4.5 
 05/25  05:00:00,8.1125,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.30615474119829,0.0,0.0,19.557754758436843,15.840000000000002,0.0,19.75746270519457,6.840000000000001,0.0,19.763801187977048,15.840000000000002,0.0,19.628814116269595,6.840000000000001,0.0,20.70738985351816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,19.383940626557774,0.009546610044136337,10.429196042997502,19.383940626557774,0.0,0.009546610044136337,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,8.1125,0.0,0.007508450791364874,11.5,8.1125,0.0,0.007508450791364874,4.5 
 05/25  06:00:00,9.3625,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.130101732569862,0.0,0.0,19.645959651824718,15.840000000000002,0.0,21.227246424867154,6.840000000000001,0.0,21.68940464250572,15.840000000000002,0.0,19.738925034513926,6.840000000000001,0.0,20.685339479601744,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,19.139156656810442,0.009546610044136313,10.429196042997502,19.139156656810442,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.0,0.00741366444020905,11.5,9.3625,0.0,0.00741366444020905,4.5 
 05/25  07:00:00,11.375,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.25882647712989,0.0,0.0,19.984802670418084,15.84,0.0,23.68264331335577,6.840000000000001,0.0,23.81692534358196,15.84,0.0,20.120049990390896,6.840000000000001,0.0,20.857035561516973,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,19.234095282041753,0.009546610044136313,10.4291960429975,19.234095282041753,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,11.375,0.0,0.0074017452147398044,11.5,11.375,0.0,0.0074017452147398044,4.5 
 05/25  08:00:00,13.95,10.429196042997502,10.264644161804801,9.978133968413168,10.310473933074459,9.992684251047214,11.257242887725951,19.767909922311752,0.0,0.0,20.54092394496462,15.840000000000002,0.0,26.214056291116215,6.840000000000001,0.0,25.016390801709463,15.840000000000002,0.0,20.736349298283123,6.840000000000001,0.0,21.142606966910897,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,19.68734497930219,0.009546610044136313,10.429196042997502,19.68734497930219,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,13.95,0.0,0.0074430563376052606,11.5,13.95,0.0,0.0074430563376052606,4.5 
 05/25  09:00:00,16.75,10.417994855878776,10.253457651799907,9.966972809483027,10.2992832743076,9.981521700963656,11.245967583941209,20.68613632427691,0.0,0.0,21.33794355265003,15.840000000000002,0.0,28.153242277811827,6.840000000000001,0.0,25.17164269893641,15.840000000000002,0.0,21.510258317801213,6.840000000000001,0.0,21.475276051471567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,20.53379878170625,0.009546610044136313,10.417994855878776,20.53379878170625,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,16.75,0.0,0.007425300597275453,11.5,16.75,0.0,0.007425300597275453,4.5 
 05/25  10:00:00,19.550000000000004,10.41127192688465,10.246743489900703,9.960273829296424,10.292566845452926,9.97482193608751,11.239200018386473,21.950336835117753,0.0,0.0,22.19555902278441,15.840000000000002,0.0,29.172413059802167,6.840000000000001,0.0,24.794281929047067,15.840000000000002,0.0,22.30112718521984,6.840000000000001,0.0,21.812207093981826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,21.755906782634725,0.009546610044136313,10.41127192688465,21.755906782634725,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.007027711569062432,11.5,19.550000000000004,0.0,0.007027711569062432,4.5 
 05/25  11:00:00,21.599999999999998,10.400058755242648,10.235545057661291,9.94910131293308,10.281364347690022,9.963648033388942,11.227913423419555,23.433033898961845,0.0,0.0,23.067620163998285,15.840000000000002,0.0,29.299576970128705,6.840000000000001,0.0,24.62676148822688,15.840000000000002,0.0,23.116123951925356,6.840000000000001,0.0,22.15184139717665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,23.21319008614322,0.009546610044136313,10.400058755242648,23.21319008614322,0.0,0.009546610044136313,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,21.599999999999998,0.0,0.007203445430780332,11.5,21.599999999999998,0.0,0.007203445430780332,4.5 
 05/25  12:00:00,22.8875,10.382103798997647,10.217613684731349,9.931210559738734,10.263426253371435,9.945755340628388,11.209839971898349,24.910649290104253,0.0,0.0,23.710752035568284,15.840000000000002,0.0,28.359936440188505,6.840000000000001,0.0,24.594907663879884,15.840000000000002,0.0,23.71165780396068,6.840000000000001,0.0,22.492705084780432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,24.70433764815038,0.009546610044136317,10.382103798997647,24.70433764815038,0.0,0.009546610044136317,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,22.8875,0.0,0.006865184548810726,11.5,22.8875,0.0,0.006865184548810726,4.5 
 05/25  13:00:00,23.987499999999997,10.375366507651169,10.210885487128628,9.924497410423065,10.256695473462855,9.939041493252732,11.203058453947493,26.263557392576004,0.0,0.0,24.16721469320425,15.840000000000002,0.0,27.03402365976484,6.840000000000001,0.0,24.64960896991993,15.840000000000002,0.0,24.17036669314973,6.840000000000001,0.0,22.788212380214258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,26.065772385737873,0.009546610044136324,10.375366507651169,26.065772385737873,0.0,0.009546610044136324,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,23.987499999999997,0.0,0.0063252976948021756,11.5,23.987499999999997,0.0,0.0063252976948021756,4.5 
 05/25  14:00:00,24.4,10.36412985407774,10.199663442172273,9.913301018168795,10.245469368020382,9.92784382891315,11.19174744950731,27.443788320300854,0.0,0.0,24.569432363014702,15.840000000000002,0.0,26.184396781307946,6.840000000000001,0.0,24.77687844637285,15.840000000000002,0.0,24.94254269676228,6.840000000000001,0.0,23.00529849429406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,27.21025868753828,0.009546610044136329,10.36412985407774,27.21025868753828,0.0,0.009546610044136329,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.006522186575323617,11.5,24.4,0.0,0.006522186575323617,4.5 
 05/25  15:00:00,24.0875,10.346137081568493,10.18169392188552,9.895372586812368,10.22749359017579,9.90991326380711,11.173635686251039,28.404825534422436,0.0,0.0,24.890719722595346,15.840000000000002,0.0,25.697056157893098,6.840000000000001,0.0,24.86668394321588,15.840000000000002,0.0,26.347134093293413,6.840000000000001,0.0,23.20879539258994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,28.277212009176665,0.009546610044136337,10.346137081568493,28.277212009176665,0.0,0.009546610044136337,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.00657968034578167,11.5,24.0875,0.0,0.00657968034578167,4.5 
 05/25  16:00:00,24.5875,10.328124914739565,10.163705352253732,9.877425145180924,10.209498470096802,9.891963634328356,11.155505035188952,29.0258751304636,0.0,0.0,25.1959421553168,15.840000000000002,0.0,25.388864331792995,6.840000000000001,0.0,24.916107756704058,15.840000000000002,0.0,28.339873318238794,6.840000000000001,0.0,23.390455122161505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,28.9501820388653,0.009546610044136343,10.328124914739565,28.9501820388653,0.0,0.009546610044136343,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.0063438137522588735,11.5,24.5875,0.0,0.0063438137522588735,4.5 
 05/25  17:00:00,25.0,10.321366152766064,10.15695556814873,9.870690670652415,10.202746141035973,9.885228297990354,11.148701772888229,29.417501520601824,0.0,0.0,25.338377546578123,15.840000000000002,0.0,25.121223403320947,6.840000000000001,0.0,24.874532939241973,15.840000000000002,0.0,29.995874814531255,6.840000000000001,0.0,23.53604109952107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,29.362983119204504,0.00954661004413634,10.321366152766064,29.362983119204504,0.0,0.00954661004413634,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.006539750345869141,11.5,25.0,0.0,0.006539750345869141,4.5 
 05/25  18:00:00,24.3125,10.321366152766064,10.15695556814873,9.870690670652415,10.202746141035973,9.885228297990354,11.148701772888229,29.47085814393956,0.0,0.0,25.054517444189436,15.840000000000002,0.0,24.724376430842863,6.840000000000001,0.0,24.606568757070253,15.840000000000002,0.0,30.409843461253864,6.840000000000001,0.0,23.602808448404314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,29.505971266079307,0.009546610044136341,10.321366152766064,29.505971266079307,0.0,0.009546610044136341,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.006882261834311759,11.5,24.3125,0.0,0.006882261834311759,4.5 
 05/25  19:00:00,22.525,10.321366152766064,10.15695556814873,9.870690670652415,10.202746141035973,9.885228297990354,11.148701772888229,28.984904927760475,0.0,0.0,24.36655269577023,15.84,0.0,24.086661022939126,6.840000000000001,0.0,24.026277925661308,15.84,0.0,28.981153251258462,6.840000000000001,0.0,23.524284142071096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,29.078430533877224,0.009546610044136348,10.321366152766064,29.078430533877224,0.0,0.009546610044136348,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.0073131530466372255,11.5,22.525,0.0,0.0073131530466372255,4.5 
 05/25  20:00:00,19.575,10.343884381639334,10.179444203308531,9.893128015511103,10.225242902364698,9.907668327202751,11.171368310549026,28.034658292517236,0.0,0.0,23.421961585435152,15.84,0.0,23.28930494780693,6.840000000000001,0.0,23.21296537345831,15.84,0.0,26.32993401762034,6.840000000000001,0.0,23.28306796402717,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099856907543987,8.099856907543987,0.0,0.0,44.44568463342969,0.0,8.099856907543987,0.0,28.161570212984454,0.00954661004413636,10.343884381639334,28.161570212984454,0.0,0.00954661004413636,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,19.575,0.0,0.007617745947627391,11.5,19.575,0.0,0.007617745947627391,4.5 
 05/25  21:00:00,16.925000000000004,10.368625086809452,10.204152838074545,9.917780169330427,10.249960434271443,9.932323555581988,11.196272376241076,26.784213075638093,0.0,0.0,22.557130157148546,15.840000000000002,0.0,22.56036319177412,6.840000000000001,0.0,22.459536919796935,15.840000000000002,0.0,24.273157218758506,6.840000000000001,0.0,22.93286500629825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,26.990674247991485,0.009546610044136363,10.368625086809452,26.990674247991485,0.0,0.009546610044136363,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.00808669585221943,11.5,16.925000000000004,0.0,0.00808669585221943,4.5 
 05/25  22:00:00,15.787500000000001,10.375366507651169,10.210885487128628,9.924497410423065,10.256695473462855,9.939041493252732,11.203058453947493,25.401841009958023,0.0,0.0,21.958950764679585,15.840000000000002,0.0,21.997666345931123,6.840000000000001,0.0,21.909089701029508,15.840000000000002,0.0,22.94795315284819,6.840000000000001,0.0,22.565670612115515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,25.59982752761931,0.009546610044136367,10.375366507651169,25.59982752761931,0.0,0.009546610044136367,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.00788563989607061,11.5,15.787500000000001,0.0,0.00788563989607061,4.5 
 05/25  23:00:00,14.85,10.375366507651169,10.210885487128628,9.924497410423065,10.256695473462855,9.939041493252732,11.203058453947493,24.238471594844782,0.0,0.0,21.47036216119837,15.840000000000002,0.0,21.53174387466105,6.840000000000001,0.0,21.436937313939815,15.840000000000002,0.0,22.06447722990902,6.840000000000001,0.0,22.24692092676908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09985690754399,8.09985690754399,0.0,0.0,44.4456846334297,0.0,8.09985690754399,0.0,24.490514912860416,0.009546610044136367,10.375366507651169,24.490514912860416,0.0,0.009546610044136367,13.0,81.99999999329096,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.0,0.009440243949475617,11.5,14.85,0.0,0.009440243949475617,4.5 
