Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 05/28  08:00:00,15.275,11.14402676528497,10.919351646690567,10.715359029153822,10.950839725623165,10.709384490517108,11.68020474076937,20.5645064446021,697.3859867343442,0.0,22.201113941290586,689.1753817103615,0.0,22.19936704774031,8.275162284286296,255.62481244821717,22.200043027547366,46.580927251723836,178.76934071321512,22.19892292237488,242.59917723789687,0.0,22.20096138562903,1092.345883142934,0.0,0.0,4937.383818642771,1969.096018592823,0.0,1427.7129287147716,372.20787349531594,574.8137416462214,940.5999372931012,1826.3594278158237,0.0,0.0,1006.233320923723,1006.233320923722,897.332032469026,897.332032469026,4937.383818642771,6171.729773303463,785.7827127940616,1969.096018592823,8.290514525158285,7.22,0.4377052486341846,2754.8787313868847,52.730270897904454,0.040648848356004665,8.290514525158285,0.43770524863418464,14.175317418019283,0.009802982128914978,10.837805045694303,12.998888818850286,0.3716780372933336,0.009802982128914978,13.0,81.99999800454378,0.0,0.0,0.04458509142119042,7.22,0.08291038952816643,11.500023852479611,0.2605884864827881,0.009677233083567483,11.5,15.275,0.2605884864827881,0.009677233083567483,4.5 
 05/28  09:00:00,17.1625,11.52235345614228,12.043808868622612,11.815311174411573,12.113353418858,11.819683854098026,12.593662434833403,21.979707205111044,1749.4060545604996,0.0,22.57892254099516,0.0,769.530213344213,23.72178076920703,0.0,1007.0510065812957,23.640974689306766,0.0,949.8128917811895,22.200349443757865,0.0,525.782932601931,22.921244990998687,0.0,794.0819411528745,0.0,128.8732331163484,2950.619499639347,0.0,0.0,0.0,0.0,172.43796688111985,0.0,0.0,0.0,1509.6027031935619,1509.6027031935605,1405.7449404432887,1405.7449404432887,128.8732331163484,161.09154139543546,966.8239132347621,2950.619499639347,8.571148098642738,7.219999999999999,0.5189505456186667,3917.443412874109,50.41077801522593,0.0009798558666146901,8.571148098642738,0.5189505456186667,15.211444852355479,0.009946788779143479,11.042685404708156,13.000413836474625,0.40893549202957863,0.009946788779143479,13.0,81.9999998858514,0.0,0.0,0.06401394441531441,7.219999999999999,0.12177221823031834,11.500049573547694,0.2605884864827881,0.009809942623049456,11.5,17.1625,0.2605884864827881,0.009809942623049456,4.5 
 05/28  10:00:00,18.8,13.141570896771276,13.82143812096207,12.655273018609277,13.48621484012928,13.033681871296874,14.39872453700198,23.643683195051167,1431.3382831702297,0.0,23.77970746202265,0.0,1029.9711774646812,23.89894728532767,0.0,1758.647969408035,23.89887333802825,0.0,1641.9428074955324,22.739170773984497,0.0,741.2421505062815,23.87168992573893,0.0,1557.9231402057558,0.0,0.0,5948.227464442734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1946.425862718693,1946.425862718692,4076.372006241781,3873.630971368362,0.0,0.0,1542.136210847085,5948.227464442734,9.60201514227066,7.22,0.5906606121346228,7490.363675289818,49.95551649055305,0.0,9.60201514227066,0.5906606121346228,18.31288945856639,0.010710532368794275,12.119727004589029,12.996149242013253,0.6101881962342022,0.010588847553221932,13.0,81.99999989052839,0.0,0.0,0.15018870766907821,7.219999999999999,0.15271784446280318,11.500822709767615,0.2605884864827881,0.009931563349581745,11.5,18.8,0.2605884864827881,0.009931563349581745,4.5 
 05/28  11:00:00,20.4625,13.912490087808383,14.238256019648205,12.90554210459192,13.827139292689512,13.606174341464472,14.728603311541562,25.06631281354094,587.0342364728012,0.0,23.898498062991152,0.0,1500.9691815114431,23.89887344871561,0.0,1766.9791224520563,23.89857287983399,0.0,1784.358516976369,23.325459433549195,0.0,786.410632453976,23.898390624295704,0.0,2114.721074683316,0.0,0.0,9139.054646348184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2389.448165610862,2389.4481656108624,6635.482943698944,5686.6684785709995,0.0,0.0,2193.308375967097,9139.054646348184,10.224046063532677,7.22,0.7253301204556897,11332.36302231528,49.95551649055305,0.0,10.224046063532677,0.7253301204556897,19.997014972866573,0.011232470402099919,12.829565988927087,12.998726169605272,0.7140912822387564,0.010706211124500039,13.0,81.99999989052839,0.0,0.0,0.23111130049876763,7.219999999999999,0.18742831877785743,11.500035772306571,0.2605884864827881,0.009825191537201424,11.5,20.4625,0.2605884864827881,0.009825191537201424,4.5 
 05/28  12:00:00,22.1625,13.819677461193576,13.765038096527839,12.884327302595247,13.568432748169847,13.498659985727123,14.44413280908758,26.08271266127675,10.51926176139932,185.6584166334278,23.89817063043115,0.0,1690.0640948571763,23.898854478490193,0.0,1439.4245666819616,23.898286472394236,0.0,1832.2337014051834,23.665133855594426,0.0,811.950570672728,23.89792159060364,0.0,2075.6303452505854,0.0,0.0,9564.1544112185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2839.1583612241916,2839.1583612241902,6480.182595390749,5997.451150023706,0.0,0.0,2301.6122704360223,9564.1544112185,10.052691424445001,7.219999999999999,0.8063275459101116,11865.766681654522,49.95551649055305,0.0,10.052691424445001,0.8063275459101116,20.562139415949503,0.010977319421409205,12.473336454638975,13.003127051078948,0.7028761003101212,0.010705028124479595,13.0,81.99999989052839,0.0,0.0,0.22446992330772475,7.219999999999999,0.2506373058202068,11.500198313215424,0.2605884864827881,0.009156469727535792,11.5,22.1625,0.2605884864827881,0.009156469727535792,4.5 
 05/28  13:00:00,23.487499999999997,13.41473487463652,13.103133639708847,12.627169062585185,13.026912208975894,12.903295304366768,13.856449294285381,26.768484005001547,0.0,567.1262728608149,23.89877755562314,0.0,1522.1380287997983,23.89900554154599,0.0,1011.7260408150364,23.89882186463067,0.0,1575.7888148914603,23.53806767359568,0.0,800.4631728446466,23.898568624685204,0.0,1678.6097481477339,0.0,0.0,8188.054873627837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3192.0808428940145,3192.0808428940145,4732.891452683108,4732.891452683108,0.0,0.0,2030.0925678888455,8188.054873627837,9.50623150130856,7.22,0.8545672178734509,10218.147441516683,49.95551649055305,0.0,9.50623150130856,0.8545672178734509,19.982054937255423,0.010601988290390356,11.936430614917978,13.018582341403564,0.5925426544608664,0.010601988290390356,13.0,81.99999989052839,0.0,0.0,0.16883720725397944,7.219999999999999,0.28106140985186123,11.498200062294952,0.2605884864827881,0.009068598863144093,11.5,23.487499999999997,0.2605884864827881,0.009068598863144093,4.5 
 05/28  14:00:00,24.9625,13.151828869413864,13.182407673380215,12.990887416472646,13.171477227746667,13.045799586953553,13.81712326713698,27.199887600720515,0.0,1051.2125905592584,23.8989152792715,0.0,1890.6786187345701,23.89910048646685,0.0,1000.0901149120634,23.898946867760635,0.0,1876.4122878087157,23.867481734763633,0.0,966.0503215905549,23.898575299139104,0.0,2169.748855308234,0.0,0.0,10302.167193993217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3587.2821420706578,3587.282142070657,6692.929061755296,6612.155047219077,0.0,0.0,2503.002558503702,10302.167193993217,10.138902870488756,7.22,0.8426222421852414,12805.16975249692,49.95551649055305,0.0,10.138902870488756,0.8426222421852415,21.357895963202413,0.010756208037765662,12.133177196899746,12.978363487240237,0.7052677904308446,0.01071259116923039,13.0,81.99999989052839,0.0,0.0,0.23006641793517435,7.22,0.2801473125037212,11.500343860743392,0.2605884864827881,0.009535992314425297,11.5,24.9625,0.2605884864827881,0.009535992314425297,4.5 
 05/28  15:00:00,25.225,13.53095874107214,13.453401215675445,13.373940097655826,13.491186366309988,13.105270580347447,14.19610839690708,27.455450561080198,0.0,1434.9132239900082,23.898317391796308,0.0,2141.966862057624,23.898442146470643,0.0,1013.9016693019306,23.898344706990528,0.0,2055.2529693893907,23.898118050940287,0.0,1421.8496621225127,23.8980601851799,0.0,2360.437103389589,0.0,0.0,12726.108491678693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3658.5639678349526,3658.563967834953,8960.950973809344,8233.569632324276,0.0,0.0,3045.062919210535,12726.108491678693,10.759003313324286,7.22,0.8580168405601462,15771.171410889227,49.95551649055305,0.0,10.759003313324286,0.8580168405601462,22.25312291504847,0.011087491028319867,12.568494311648498,12.994689427535068,0.8032063165206393,0.010729889353522013,13.0,81.99999989052839,0.0,0.0,0.30310962947890296,7.22,0.2780419377801462,11.498558496109895,0.2605884864827881,0.00966960455063272,11.5,25.225,0.2605884864827881,0.00966960455063272,4.5 
 05/28  16:00:00,22.937500000000004,13.622054199871544,13.52410506271152,13.520432672780416,13.607774642721107,12.893841567862681,14.379838652702146,27.652825075467977,0.0,1627.4489496278775,23.898235191594715,0.0,2081.613411590736,23.89833124064408,0.0,937.9952646821057,23.898255167898363,0.0,1943.083070185724,23.898418283217296,0.0,1823.518934524817,23.89787842401131,0.0,2290.2145900546807,0.0,0.0,13118.793476243136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3234.3815760226225,3052.8493467429053,9712.78810881506,8464.718595126851,0.0,0.0,3083.857194598215,13118.793476243136,10.93821153630531,7.219999999999999,0.8421085148338061,16202.65067084135,49.95551649055305,0.0,10.93821153630531,0.8421085148338063,22.442199995360536,0.011351617173926295,12.914455148531752,13.000631399502304,0.8109779602175565,0.010741918068926389,13.0,81.99999989052839,0.0,0.0,0.3263702220337534,7.22,0.23015765652176942,11.500058581767505,0.2605884864827881,0.010209799896605502,11.5,22.937500000000004,0.2605884864827881,0.01048598400853266,4.5 
 05/28  17:00:00,21.0125,13.692085497769064,13.724419143518013,13.766467812652142,13.85168651372767,12.829269956006161,14.584698874188488,27.79004462470154,0.0,1358.3895689982892,23.89838041233726,0.0,1729.6402832044723,23.89295182228929,0.0,766.6309809525237,23.898387011009874,0.0,1587.9829953055082,23.89859081211853,0.0,1909.0878567635773,23.897993637096896,0.0,2004.0698569775643,0.0,0.0,11331.854935551748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2951.3727824938915,2541.076040408373,8080.417485821312,7040.993914867098,0.0,0.0,2660.282089988715,11331.854935551748,10.445085950821715,7.219999999999999,0.8384725228282425,13992.137025540464,49.95551649055305,0.0,10.445085950821715,0.8384725228282426,21.845889734181853,0.011323518167169271,12.877353093087372,13.009985174863353,0.7149988695636874,0.010747509590485954,13.0,81.99999989052839,0.0,0.0,0.27196377856038684,7.219999999999999,0.213047729102452,11.499984867669985,0.2605884864827881,0.01027566654967215,11.5,21.0125,0.2605884864827881,0.010899894231202169,4.5 
 05/28  18:00:00,20.225,13.959025542529734,14.038156017537244,13.926112621325682,14.111545376014254,12.996993775841181,14.76165228014247,27.665103348422665,0.0,926.6526115096999,23.898389161596413,0.0,1420.9365500142808,23.718982411113778,0.0,724.1053256334512,23.89831812337669,0.0,1398.1083391014413,23.89871661994831,0.0,1483.3528552589805,23.89785902301927,0.0,1947.3074552280868,0.0,0.0,9578.600022853248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2726.1375088429827,2330.5987239718797,6579.889706519276,5615.157286913267,0.0,0.0,2280.8982211031853,9578.600022853248,9.915946094200018,7.219999999999999,0.8480117453381346,11859.498243956434,49.95551649055305,0.0,9.915946094200018,0.8480117453381348,20.9579609592496,0.011338787452339374,12.909043394123909,13.013494006008695,0.6245915895421199,0.010726089954314476,13.0,81.99999989052839,0.0,0.0,0.22384932610139102,7.220000000000001,0.19885307124991508,11.499990186045407,0.2605884864827881,0.010271309404102954,11.5,20.225,0.2605884864827881,0.01087308424736865,4.5 
 05/28  19:00:00,19.625,13.85350311962734,13.926476391823908,13.179942033349558,13.985365993763963,12.620351251454903,14.821836391062432,27.166364496711157,0.0,559.1519327538813,23.462801209159394,0.0,841.6107856352893,22.561111626443427,0.0,635.1028909182176,23.45448276896867,0.0,805.062424020567,23.899232612239338,0.0,1092.2039864201554,23.84180985740576,0.0,886.0785496029612,0.0,8.718959506191043,5084.965755090383,0.0,0.0,9.397546745959593,0.0,0.0,0.0,0.0,0.0,2266.614442504341,2168.3890630045535,2380.767764448753,2051.9223224338066,8.718959506191043,10.898699382738803,1377.7326780245776,5084.965755090383,8.58037150868875,7.22,0.8896763904725569,6462.698433114961,49.95347510403541,0.00006506113845485989,8.58037150868875,0.8896763904725569,16.928934485674233,0.010871684555917124,12.296822110342475,13.01828592375649,0.39694069986745706,0.010546740481218264,13.0,81.99999989062636,0.0,0.0,0.09153506719848618,7.22,0.16815732078288007,11.499907594067864,0.2605884864827881,0.010221212841161849,11.5,19.625,0.2605884864827881,0.010370653491015654,4.5 
 05/28  20:00:00,18.400000000000002,13.22822993168048,12.824275855468855,11.925020574390006,12.90022875137613,11.766683344963326,14.04973849228373,25.81513197370026,0.0,945.5730874121809,22.31913397562183,0.0,554.093913701162,22.20142900057338,0.0,213.40261888051685,22.312362004532858,0.0,519.5829547880682,22.570153161253394,0.0,656.5083630832823,22.73342857029826,0.0,781.4694121588352,0.0,707.2395943946183,3574.0675174239996,0.0,195.67928301722566,406.8318812479423,197.6522995708574,70.49519150473269,0.0,0.0,0.0,1838.1065068933772,1838.1065068933772,1534.2799323191473,1534.279932319147,707.2395943946183,884.0494929932728,1084.9797768440699,3574.0675174239996,8.276564906147238,7.219999999999999,0.8062940274144204,4659.04729426807,48.364928178161684,0.0049335649251022115,8.276564906147238,0.8062940274144204,15.85032631283599,0.010052721850794385,11.145225539362785,13.000163255174568,0.3716780372933336,0.010052721850794385,13.0,81.99999990909443,0.0,0.0,0.06776666078900233,7.219999999999999,0.16508821164018395,11.50008073481259,0.2605884864827881,0.009363206922020136,11.5,18.400000000000002,0.2605884864827881,0.009363206922020136,4.5 
 05/28  21:00:00,16.05,12.600547955497442,12.023515390921418,11.177020802396317,12.100128601090843,11.067194566301282,13.328844308789407,25.238024931008,0.0,0.0,21.614242589016065,47.52,0.0,21.79577294273972,20.520000000000003,0.0,21.638480152678895,47.52,0.0,22.40883291919672,20.520000000000003,0.0,22.407251927883113,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,25.349487982382406,0.011097658524255,12.652982960293214,25.349487982382406,0.0,0.011097658524255,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,16.05,0.0,0.008757241014656688,11.5,16.05,0.0,0.008757241014656688,4.5 
 05/28  22:00:00,12.9375,12.63589232391521,12.062385551260519,11.215257127147432,12.138985405479254,11.10441363729736,13.367274790388304,24.089628718231673,0.0,0.0,20.772408274035488,27.720000000000002,0.0,21.03293032128633,11.970000000000002,0.0,20.816932025697966,27.720000000000002,0.0,21.502463284868355,11.970000000000002,0.0,21.975176732955408,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,24.292822619410753,0.011057621059225827,12.635565589806518,24.292822619410753,0.0,0.011057621059225827,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,12.9375,0.0,0.008634811964896405,11.5,12.9375,0.0,0.008634811964896405,4.5 
 05/28  23:00:00,11.7,12.649491180300588,12.075912948282438,11.228697558910685,12.152521069464793,11.1178450325406,13.38094868492848,22.834803477904345,0.0,0.0,20.418729596754524,15.840000000000002,0.0,20.556877639873296,6.840000000000001,0.0,20.440706200511617,15.840000000000002,0.0,20.81200891547454,6.840000000000001,0.0,21.44550073317304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,23.04899885292309,0.011057824196128807,12.649490799464509,23.04899885292309,0.0,0.011057824196128807,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008391451539151837,11.5,11.7,0.0,0.008391451539151837,4.5 
 05/28  24:00:00,12.0125,12.649491082597207,12.075912390913007,11.228697242375473,12.152520373404027,11.117844787455605,13.380947977687775,21.842268545266094,0.0,0.0,20.17221731041451,15.840000000000002,0.0,20.275845759555008,6.840000000000001,0.0,20.186128416258953,15.840000000000002,0.0,20.42314418593502,6.840000000000001,0.0,21.109734682821326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,22.067185728105223,0.011057824117773632,12.649491042016042,22.067185728105223,0.0,0.011057824117773632,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008650290218148091,11.5,12.0125,0.0,0.008650290218148091,4.5 
 05/29  01:00:00,11.5125,12.649491082597207,12.075912390913007,11.228697242375473,12.152520331504185,11.117844912705927,13.380947979357199,21.066021289429315,0.0,0.0,19.958345953790037,15.840000000000002,0.0,20.04293282052184,6.840000000000001,0.0,19.956814549858738,15.840000000000002,0.0,20.12784187305298,6.840000000000001,0.0,20.866819964473127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,21.239494586683396,0.011057824090433346,12.649491082597207,21.239494586683396,0.0,0.011057824090433346,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.008867492221484155,11.5,11.5125,0.0,0.008867492221484155,4.5 
 05/29  02:00:00,10.7875,12.638118027680491,12.064590840043012,11.217451269168697,12.141192214301094,11.106608587744855,13.36950943125815,20.497772301907993,0.0,0.0,19.75678413946319,15.840000000000002,0.0,19.82803627812918,6.840000000000001,0.0,19.73692167190385,15.840000000000002,0.0,19.877010591746647,6.840000000000001,0.0,20.678357796691778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,20.627083662302642,0.011057824091794326,12.638118027680491,20.627083662302642,0.0,0.011057824091794326,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.008675957210467522,11.5,10.7875,0.0,0.008675957210467522,4.5 
 05/29  03:00:00,10.225,12.631292008892322,12.057795449495599,11.210701457668828,12.134392856844153,11.099864767662522,13.362643771578256,20.017054179440553,0.0,0.0,19.597957186241594,15.840000000000002,0.0,19.66037147068821,6.840000000000001,0.0,19.56925794368606,15.840000000000002,0.0,19.68862812198369,6.840000000000001,0.0,20.514993249941377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,20.13256562801711,0.011057824091736546,12.631292008892322,20.13256562801711,0.0,0.011057824091736546,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.008356014481379317,11.5,10.225,0.0,0.008356014481379317,4.5 
 05/29  04:00:00,9.625,12.619907167398862,12.04646245769014,11.199444078852888,12.123052703755475,11.088617126804571,13.351193101250407,19.584470693105523,0.0,0.0,19.453864909655017,15.840000000000002,0.0,19.516324445098448,6.840000000000001,0.0,19.423287644335332,15.840000000000002,0.0,19.533306625973218,6.840000000000001,0.0,20.39878322458578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,19.688442944642716,0.011057824091738784,12.619907167398862,19.688442944642716,0.0,0.011057824091738784,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.008483327709401287,11.5,9.625,0.0,0.008483327709401287,4.5 
 05/29  05:00:00,9.0875,12.613073941889917,12.039660264009722,11.192687311340134,12.116246109301917,11.081866175087331,13.344320094729497,19.21271416795524,0.0,0.0,19.342960706234475,15.840000000000002,0.0,19.507926062224122,6.840000000000001,0.0,19.48486194953141,15.840000000000002,0.0,19.417982478103223,6.840000000000001,0.0,20.306986189156724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,19.28726616588726,0.011057824091738708,12.613073941889917,19.28726616588726,0.0,0.011057824091738708,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.008393330933335573,11.5,9.0875,0.0,0.008393330933335573,4.5 
 05/29  06:00:00,9.9625,12.624461684149464,12.05099625406161,11.203947615435062,12.127589390641033,11.09311677494837,13.355774020462597,19.037434753775273,0.0,0.0,19.41713927765339,15.840000000000002,0.0,20.61123328932016,6.840000000000001,0.0,20.90793727564438,15.840000000000002,0.0,19.524507667437092,6.840000000000001,0.0,20.28013493910821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256200713878806,8.256200713878806,0.0,0.0,45.770363765904136,0.0,8.256200713878806,0.0,19.049410355612657,0.011057824091738715,12.624461684149464,19.049410355612657,0.0,0.011057824091738715,13.0,81.99999993692903,0.0,0.0,0.0,7.22,0.0,9.9625,0.0,0.008277325710354281,11.5,9.9625,0.0,0.008277325710354281,4.5 
 05/29  07:00:00,12.287500000000001,11.803516756873194,11.229792175083036,10.360602834956735,11.308371903467709,10.254468088467181,12.618471906490829,19.643248428671104,983.202509356435,0.0,22.092037715107217,1761.9444963660512,0.0,22.201648509997476,72.62602619718852,318.17739648911237,22.249732218569115,80.16369004781471,513.0009927574918,22.10555210710863,771.7357091141944,0.0,21.96096131002973,1827.1306703934101,0.0,0.0,7645.464907216856,1116.5289138282178,0.0,2482.6509708087574,371.69553480591577,273.7994157286269,1458.898021213995,2527.3120148707258,0.0,0.0,224.2917519009028,224.29175190090268,778.5345358681022,778.5345358681022,7502.463312150201,9378.07914018775,634.216251204939,1116.5289138282178,7.9887720957800745,7.219999999999999,0.34622194615835594,1750.7451650331566,62.23913824269994,0.09894524912844804,7.9887720957800745,0.3462219461583561,13.866154224335872,0.008990645168028851,9.56421074885385,13.00084629566711,0.3716780372933336,0.008990645168028851,13.0,81.85473921702712,0.0,0.0,0.0468066117210536,7.219999999999999,0.027795332338303454,11.443879662196656,0.2605884864827881,0.008303131842842,11.5,12.287500000000001,0.2605884864827881,0.008303131842842,4.5 
 05/29  08:00:00,14.7375,10.452227231789259,9.90430802027523,9.297425322292801,9.967818597037121,9.242432379854215,11.199187746503245,20.45256868136394,819.2886493768251,0.0,22.20140393583435,713.5497019770451,0.0,23.049041842881174,0.0,675.6821819402575,22.80279556114683,0.0,752.660363564068,22.20001624189703,274.6680088370884,0.0,22.20187168731072,993.8348108164641,0.0,0.0,3904.1713135272803,1854.2492008260674,0.0,1449.6486605716384,0.0,0.0,970.9813792691564,1724.785066107573,0.0,0.0,860.424529385195,860.4245293851948,882.1692804991453,882.1692804991452,3904.1713135272803,4880.2141419091,764.9586184496993,1854.2492008260674,8.082844576632414,7.22,0.5123685893763312,2619.2078192757667,54.318610663082666,0.03398990843185562,8.082844576632414,0.5123685893763312,14.138950620086817,0.00860828056619381,8.916051986020948,12.999897257062461,0.3716780372933336,0.00860828056619381,13.0,81.99997224486793,0.0,0.0,0.05751981997363599,7.219999999999999,0.11601038833915381,11.500183851835104,0.2605884864827881,0.008136888530094574,11.5,14.7375,0.2605884864827881,0.008136888530094574,4.5 
 05/29  09:00:00,17.6625,10.016510209524464,10.498072291045432,9.63121276135999,10.373139919421842,9.82339178783117,11.65156932334267,22.22236470327632,1843.3615910191631,0.0,22.619372954597026,0.0,771.9523801059278,23.896513062520633,0.0,1506.8238869519128,23.86096693071432,0.0,1452.992421099082,22.200501905848775,0.0,535.482325278962,23.013486222970812,0.0,801.1451532211197,0.0,110.03747319086739,3957.8302297938712,0.0,0.0,0.0,0.0,161.62612539032213,0.0,0.0,0.0,1636.9836038270778,1636.9836038270773,2261.564936898392,2261.5649368983914,110.03747319086739,137.54684148858422,1156.179957652981,3957.8302297938712,8.523738168550931,7.219999999999999,0.7179724107780013,5114.010187446853,50.99250521208556,0.0008542105515934136,8.523738168550931,0.7179724107780013,16.470700495941898,0.008524972744050155,8.758043391325923,12.994449920851181,0.49671186131280975,0.008524972744050155,13.0,81.99999733378527,0.0,0.0,0.13131859461773648,7.219999999999999,0.23034219612761092,11.500596797498863,0.2605884864827881,0.00788373671800242,11.5,17.6625,0.2605884864827881,0.00788373671800242,4.5 
 05/29  10:00:00,19.9625,11.254775320609717,12.05078746580258,10.477638372701204,11.283274005113855,11.036866383586924,13.009132412760106,23.866991011133038,1309.995842287742,0.0,23.8123538711709,0.0,1117.4658376007155,23.899033153317077,0.0,1977.367206548915,23.898903109925772,0.0,1967.9768539228912,22.845980027882117,0.0,747.5505824316037,23.885743589283244,0.0,1660.8316766867288,0.0,0.0,6944.771774088689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2248.4576484737713,2248.4576484737704,4700.438686173873,4700.438686173873,0.0,0.0,1745.085314164047,6944.771774088689,9.356158731176361,7.219999999999999,0.775844042328425,8689.857088252735,50.47025436230134,0.0,9.356158731176361,0.775844042328425,18.97004926004523,0.00919680045626159,9.845620938771633,12.996166444167548,0.676958358615926,0.00919680045626159,13.0,81.99999742240252,0.0,0.0,0.216700015576159,7.22,0.29238746062281695,11.500183813563703,0.2605884864827881,0.007948059727628408,11.5,19.9625,0.2605884864827881,0.007948059727628408,4.5 
 05/29  11:00:00,21.599999999999998,12.216655789965493,12.601696301902855,11.366827652761675,12.108265999576084,12.112416780389232,13.259408514047013,25.198331464088803,442.66458599765974,0.0,23.89848223332895,0.0,1626.2293873743442,23.89887977933345,0.0,1903.2391295321522,23.89862611602355,0.0,2005.8991691522447,23.51248860675088,0.0,798.9420704623632,23.898237512287857,0.0,2158.933609247424,0.0,0.0,9004.928932020153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2682.2697154338375,2682.2697154338375,6349.3275340984865,6349.327534098487,0.0,0.0,2178.2104961146024,9004.928932020153,10.227008644942591,7.219999999999999,0.7270280157808533,11183.139428134757,50.47025436230134,0.0,10.227008644942591,0.7270280157808533,20.390134431608864,0.00969645831203788,10.61170834740382,12.999164797245452,0.7627491652214087,0.00969645831203788,13.0,81.99999742240252,0.0,0.0,0.2604510591353272,7.219999999999999,0.24568438752073224,11.500544744819704,0.2605884864827881,0.007719499459295731,11.5,21.599999999999998,0.2605884864827881,0.007719499459295731,4.5 
 05/29  12:00:00,22.575,12.344494119385264,12.237039443723145,11.318401497867072,12.010770475162772,12.067706353686463,13.021771000449434,26.164142825465703,0.0,272.11674156645586,23.89811897980367,0.0,1744.4792169925358,23.898692430652577,0.0,1497.6514066743002,23.89822951526592,0.0,1917.2041497444457,23.7651531082025,0.0,817.9110695043214,23.897846996731424,0.0,2108.8275434931948,0.0,0.0,9446.401177261976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2938.2254977798225,2938.2254977798225,6326.52747477597,6326.527474775971,0.0,0.0,2282.227279919574,9446.401177261976,10.611761573964685,7.219999999999999,0.6647444441126704,11728.628457181549,50.47025436230134,0.0,10.611761573964685,0.6647444441126704,20.782385207549346,0.009573976021242674,10.40597635140307,13.00394164844278,0.7249248647765106,0.009573976021242674,13.0,81.99999742240252,0.0,0.0,0.2628339097411714,7.220000000000001,0.1597818242512326,11.500199097167494,0.2605884864827881,0.0071399112535768085,11.5,22.575,0.2605884864827881,0.0071399112535768085,4.5 
 05/29  13:00:00,23.487499999999997,11.676728125121105,11.157078289767234,10.590906322672147,11.055440055167463,11.01434815872067,12.126567379805419,26.90554908615401,0.0,757.0576629096504,23.898477894638265,0.0,1664.6247118953736,23.898690828004405,0.0,1100.1293802466498,23.898520904474932,0.0,1738.2282593159127,23.747341225821977,0.0,815.0355824156003,23.89833862366914,0.0,1716.64904593782,0.0,0.0,8766.803491100982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3179.933288938528,3179.933288938528,5339.314772695013,5339.314772695012,0.0,0.0,2151.2348122087083,8766.803491100982,10.129903855881118,7.219999999999999,0.7192838924288627,10918.038303309691,50.47025436230134,0.0,10.129903855881118,0.7192838924288627,20.475237043666276,0.009161743675478742,9.74039107761205,13.012482202442722,0.6320060915876291,0.009161743675478742,13.0,81.99999742240252,0.0,0.0,0.24052247002339486,7.22,0.1698281184199783,11.500662647506688,0.2605884864827881,0.007090488722808192,11.5,23.487499999999997,0.2605884864827881,0.007090488722808192,4.5 
 05/29  14:00:00,24.2125,10.94923782087763,10.75523775214489,10.509363193861631,10.738295080836828,10.60155700829241,11.64708338769293,27.411688399084376,0.0,1344.9571295897022,23.898575904724616,0.0,2006.1591673770813,23.898750974242837,0.0,1071.1970774321392,23.898612750707485,0.0,1998.470876294688,23.894505438961282,0.0,1058.124586179683,23.898197332234915,0.0,2225.9678181342006,0.0,0.0,10814.657099955197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3371.1957934258667,3371.1957934258667,7331.522178962763,7331.522178962763,0.0,0.0,2600.608968645186,10814.657099955197,10.414899849648432,7.219999999999999,0.8076894312758842,13415.266068600382,50.47025436230134,0.0,10.414899849648432,0.8076894312758842,21.823830909981577,0.008919140636482555,9.329063406806359,12.984592437199769,0.7484432451321207,0.008919140636482555,13.0,81.99999742240252,0.0,0.0,0.3422344596634478,7.22,0.17759373106463477,11.50011392347232,0.2605884864827881,0.0068965392980055405,11.5,24.2125,0.2605884864827881,0.0068965392980055405,4.5 
 05/29  15:00:00,24.4,10.957069803072807,10.8207260947599,10.667550244074274,10.819442853090884,10.44853161228826,11.721441196244221,27.753488932346215,0.0,1728.179448457693,23.898282744449403,0.0,2142.7303148665346,23.898371381254567,0.0,1073.3406463829708,23.898255966481624,0.0,2160.2001349387006,23.89818216727066,0.0,1338.975368687581,23.89791986513012,0.0,2410.701052525427,0.0,0.0,12150.633827417874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3418.3931408337075,3418.3931408337075,8598.638666853363,8598.638666853363,0.0,0.0,2898.171455125287,12150.633827417874,10.625600359813577,7.219999999999999,0.8513275968677501,15048.805282543162,50.47025436230134,0.0,10.625600359813577,0.8513275968677501,22.55345114290389,0.0088385319681292,9.178874281681706,12.99671819263806,0.8179322757574339,0.0088385319681292,13.0,81.99999742240252,0.0,0.0,0.4065139888846907,7.219999999999999,0.17942153836867075,11.498651553814119,0.2605884864827881,0.006428881874456045,11.5,24.4,0.2605884864827881,0.006428881874456045,4.5 
 05/29  16:00:00,24.4,11.075376438474025,11.087454194637557,10.974368782671226,11.058743766917559,10.562896037343908,12.006458363479984,27.838228083700134,0.0,1872.815618516397,23.898514967602804,0.0,2145.447968301459,23.898596664344964,0.0,1054.3230878464647,23.89850498076124,0.0,2189.614910504389,23.898589898777537,0.0,1610.3387338673278,23.89812016639005,0.0,2330.3946483356476,0.0,0.0,12538.531131749243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3422.352919713005,3422.352919713005,8971.227337648515,8971.227337648517,0.0,0.0,2984.5642418671396,12538.531131749243,10.807875405953821,7.22,0.8342773829789065,15523.095373616383,50.47025436230134,0.0,10.807875405953821,0.8342773829789065,22.76627966617326,0.009122552725942375,9.633726598689142,12.999832900807881,0.8363236452032162,0.009122552725942375,13.0,81.99999742240252,0.0,0.0,0.398256590916502,7.22,0.1797037226507868,11.500369555343475,0.2605884864827881,0.007135393724331335,11.5,24.4,0.2605884864827881,0.007135393724331335,4.5 
 05/29  17:00:00,24.4,11.529027284542014,11.602772804519358,11.562076362759024,11.628657462756136,10.785187500639676,12.556386300047068,27.81791985077235,0.0,1526.5175632643877,23.89842249254913,0.0,1872.6427390187955,23.898516627625693,0.0,862.7214696819054,23.89846804209617,0.0,1805.9026194868545,23.898574526255505,0.0,1835.2589832695244,23.89812427224599,0.0,2034.3361643206204,0.0,0.0,11333.962968400061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3424.3234819923136,3424.3234819923136,7659.88211842293,7659.882118422929,0.0,0.0,2717.504588695657,11333.962968400061,10.556910501609034,7.219999999999999,0.8104563354392267,14051.467557095717,50.47025436230134,0.0,10.556910501609034,0.8104563354392267,22.198426624126466,0.009283544291754887,9.880913119736144,13.005902002125575,0.7538209637469493,0.009283544291754887,13.0,81.99999742240252,0.0,0.0,0.330024899532501,7.219999999999999,0.17990370721656795,11.498598798784116,0.2605884864827881,0.007375543609598752,11.5,24.4,0.2605884864827881,0.007375543609598752,4.5 
 05/29  18:00:00,23.025,11.93509851381651,12.186853566374525,12.18076733959228,12.273774424407542,11.240115226866475,13.034401458184224,27.697144792553193,0.0,1129.9863452170275,23.898772989681646,0.0,1564.9904113108278,23.801285782871286,0.0,733.723820065124,23.89877543684404,0.0,1471.235808669945,23.899215550252933,0.0,1779.638379071918,23.898258094361193,0.0,1971.874040685359,0.0,0.0,9755.928744202782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3064.2122301714735,3064.212230171473,6381.133651748841,6381.13365174884,0.0,0.0,2355.427715418069,9755.928744202782,9.935477020511815,7.219999999999999,0.8616803936703241,12111.35645962085,50.47025436230134,0.0,9.935477020511815,0.8616803936703241,21.469197652357657,0.009731310099117174,10.553681751943241,13.011355463775342,0.6746085546163212,0.009731310099117174,13.0,81.99999742240252,0.0,0.0,0.25683891662100783,7.219999999999999,0.27743096649812393,11.500655216833131,0.2605884864827881,0.008366608655477717,11.5,23.025,0.2605884864827881,0.008366608655477717,4.5 
 05/29  19:00:00,18.7625,12.27987174011382,12.27154062744072,11.46078209041764,12.369458208831148,10.769267464671772,13.28775502056751,27.384236734786867,0.0,636.5340836577991,23.49149966890092,0.0,841.9440046668318,22.589530229513144,0.0,632.0778340636235,23.44452489102531,0.0,802.4452750378239,23.88939607254212,0.0,1079.6576216692577,23.86177676919111,0.0,892.9059150477315,0.0,10.645115775698752,4419.499596953939,0.0,0.0,12.85859998325725,0.0,0.0,0.0,0.0,0.0,1930.6858949911796,1930.6858949911789,2071.325207014526,2071.325207014527,10.645115775698752,13.30639471962344,1249.166612072856,4419.499596953939,8.555139613140659,7.22,0.7830771709604193,5668.6662090267955,50.46320822003342,0.00008067581168402626,8.555139613140659,0.7830771709604193,16.98076644798168,0.009120261631114436,9.586800985102068,13.02095633427324,0.39672807403769694,0.009120261631114436,13.0,81.99999742526143,0.0,0.0,0.10502388342839353,7.22,0.20776879910602547,11.50023111357867,0.2605884864827881,0.008181641334518241,11.5,18.7625,0.2605884864827881,0.008181641334518241,4.5 
 05/29  20:00:00,14.95,11.208666109229464,10.701948687804615,9.569044700315164,10.80480441925724,9.361042056537368,12.200863172309274,26.02283382810106,0.0,1030.1567833021932,22.29037980485595,0.0,444.30844581963424,22.200506942768037,0.0,167.94245758439817,22.279483739270546,0.0,394.0985471098884,22.508623636793338,0.0,608.4986655640855,22.760960518345353,0.0,781.8218307264904,0.0,978.7377570045905,2698.829472707771,0.0,301.1257489419753,450.6394703748638,318.6281027759293,111.85849009526177,0.0,0.0,0.0,916.6677101437944,916.6677101437931,1556.8101134540402,1556.8101134540402,978.7377570045905,1223.422196255738,917.3430604010517,2698.829472707771,8.098512029358494,7.219999999999999,0.7303520349628942,3616.172533108823,48.285335083438625,0.006770741404281617,8.098512029358494,0.7303520349628944,15.916564509186164,0.008675161867209343,8.875057035035994,12.999829885914842,0.3716780372933336,0.008675161867209343,13.0,81.9999979837374,0.0,0.0,0.09221562986483604,7.219999999999999,0.13787989161630038,11.500002065101494,0.2605884864827881,0.007973448427026315,11.5,14.95,0.2605884864827881,0.007973448427026315,4.5 
 05/29  21:00:00,13.9,10.409972543657371,9.940710973916355,9.096738797364637,10.030433081508646,9.005195878880585,11.424925091505262,25.39934236292889,0.0,0.0,21.831159645855102,47.52,0.0,21.865024384182536,20.520000000000003,0.0,21.77897821255763,47.52,0.0,22.45085267382154,20.520000000000003,0.0,22.425864970337496,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,25.515206747236956,0.009661143607433146,10.460839541465857,25.515206747236956,0.0,0.009661143607433146,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00786851664631763,11.5,13.9,0.0,0.00786851664631763,4.5 
 05/29  22:00:00,13.525000000000002,10.424805547918751,9.958744055707065,9.115306542117038,10.04834194214525,9.02232148439955,11.440478898818148,24.34342847586239,0.0,0.0,21.16970473830556,27.720000000000002,0.0,21.247584446821705,11.970000000000002,0.0,21.110013907801687,27.720000000000002,0.0,21.728713340860107,11.970000000000002,0.0,22.01991202717052,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,24.564230786835573,0.009629868435665117,10.424562854610466,24.564230786835573,0.0,0.009629868435665117,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.007536984593586076,11.5,13.525000000000002,0.0,0.007536984593586076,4.5 
 05/29  23:00:00,12.6125,10.431056063284512,9.965025804962458,9.121749636459924,10.054618557892873,9.028830123891092,11.446813785160534,23.25756457281652,0.0,0.0,20.628042397239117,15.840000000000002,0.0,20.703711043055335,6.840000000000001,0.0,20.576980580962264,15.840000000000002,0.0,20.99304962097827,6.840000000000001,0.0,21.539898115248487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,23.514252152745442,0.009629701306497374,10.431083965997429,23.514252152745442,0.0,0.009629701306497374,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007579434812723069,11.5,12.6125,0.0,0.007579434812723069,4.5 
 05/29  24:00:00,12.2,10.419772339927498,9.953782595597971,9.110577221344055,10.043367611647145,9.01766425908524,11.435438058460457,22.313008572722172,0.0,0.0,20.300364777110715,15.840000000000002,0.0,20.36332004398963,6.840000000000001,0.0,20.256634879356,15.840000000000002,0.0,20.525387005317157,6.840000000000001,0.0,21.210015005092927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,22.536441329519818,0.00962969030190349,10.41977108710204,22.536441329519818,0.0,0.00962969030190349,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.007669813801479535,11.5,12.2,0.0,0.007669813801479535,4.5 
 05/30  01:00:00,11.2,10.401684231245335,9.93576165500367,9.092676938605434,10.025333695456268,8.999777419481191,11.417203461796003,21.49679098642987,0.0,0.0,20.032029911654053,15.840000000000002,0.0,20.097964455405474,6.840000000000001,0.0,19.993388465001622,15.840000000000002,0.0,20.19192508996706,6.840000000000001,0.0,20.953226904412695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,21.68989525933317,0.009629690957797678,10.40168423289494,21.68989525933317,0.0,0.009629690957797678,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.007690613507613267,11.5,11.2,0.0,0.007690613507613267,4.5 
 05/30  02:00:00,10.225,10.394897073816459,9.928999542484508,9.085960214431507,10.018566661537859,8.993065542355422,11.410361358795392,20.802996492747592,0.0,0.0,19.788603509969793,15.840000000000002,0.0,19.860246985597726,6.840000000000001,0.0,19.753260108721104,15.840000000000002,0.0,19.91455460484767,6.840000000000001,0.0,20.747563429847734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,20.9612769905952,0.009629690927578791,10.394897073816459,20.9612769905952,0.0,0.009629690927578791,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007556309082138826,11.5,10.225,0.0,0.007556309082138826,4.5 
 05/30  03:00:00,9.625,10.383577101682597,9.917721390244143,9.074757841476098,10.007280675860322,8.981871479208213,11.398949719551368,20.248444269127152,0.0,0.0,19.59561997950834,15.840000000000002,0.0,19.666352327514,6.840000000000001,0.0,19.561126753222496,15.840000000000002,0.0,19.69769370180239,6.840000000000001,0.0,20.57407816996377,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,20.380620116491173,0.009629690928808367,10.383577101682597,20.380620116491173,0.0,0.009629690928808367,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.007467524284623493,11.5,9.625,0.0,0.007467524284623493,4.5 
 05/30  04:00:00,9.0875,10.376782475775382,9.91095220173622,9.068033956209268,10.000506662970976,8.975152501003585,11.392100132658085,19.749516979837026,0.0,0.0,19.441864714213985,15.840000000000002,0.0,19.512289626400293,6.840000000000001,0.0,19.411657007120773,15.840000000000002,0.0,19.53027884472841,6.840000000000001,0.0,20.434014268557814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,19.869656663873158,0.009629690928762202,10.376782475775382,19.869656663873158,0.0,0.009629690928762202,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.0074694001698199924,11.5,9.0875,0.0,0.0074694001698199924,4.5 
 05/30  05:00:00,8.9,10.365450665236711,9.899662115725642,9.05681945335635,9.98920841677524,8.963946585626761,11.380676404599408,19.312489192169863,0.0,0.0,19.335832380892104,15.840000000000002,0.0,19.47170822684829,6.840000000000001,0.0,19.421088324236123,15.840000000000002,0.0,19.420722759584365,6.840000000000001,0.0,20.330322667564243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,19.409917495275202,0.009629690928763838,10.365450665236711,19.409917495275202,0.0,0.009629690928763838,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.007314346699037992,11.5,8.9,0.0,0.007314346699037992,4.5 
 05/30  06:00:00,10.275,10.358649213860177,9.892885832228671,9.050088548122599,9.982426937458252,8.957220627625478,11.373819689642902,19.066579959460753,0.0,0.0,19.426612081867347,15.840000000000002,0.0,20.22182153519617,6.840000000000001,0.0,20.379457337305894,15.840000000000002,0.0,19.548564338199906,6.840000000000001,0.0,20.28239515818723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01777584209038,8.01777584209038,0.0,0.0,45.239222988296376,0.0,8.01777584209038,0.0,19.10078224141603,0.009629690928763786,10.358649213860177,19.10078224141603,0.0,0.009629690928763786,13.0,81.99999878945646,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.006887095726291801,11.5,10.275,0.0,0.006887095726291801,4.5 
 05/30  07:00:00,13.1625,9.354055374479346,8.43532358041492,7.159119418508669,8.546214134797756,6.9808839278449,10.251412417035622,19.61624990270999,983.8366812970012,0.0,22.093711511049342,1701.1372481638641,0.0,22.179401369292027,133.25547000371193,138.7991346864386,22.1836201952923,251.4468784921605,202.77764711633836,22.10819903515502,730.884784190509,0.0,21.952070663710593,1855.2135448033225,0.0,0.0,8394.733729365453,1361.665121390978,0.0,2417.0412601155626,607.5080592075885,746.3445751622996,1414.6667364509678,2549.041444455581,0.0,0.0,439.5038111881465,439.5038111881465,790.8900673608526,790.8900673608526,8084.839492366073,10106.049365457591,677.2483635024589,1361.665121390978,7.863588301596264,7.219999999999999,0.5025141415734284,2038.9134848934368,61.39844888592642,0.10479699594003201,7.863588301596264,0.5025141415734288,13.902191943473106,0.006733796135436536,5.156474307157145,13.000608048350568,0.3716780372933336,0.006733796135436536,13.0,81.72480930659546,0.0,0.0,0.03049965973081116,7.219999999999999,0.029355594154028296,11.500681884898516,0.2605884864827881,0.005688887948480076,11.5,13.1625,0.2605884864827881,0.005688887948480076,4.5 
 05/30  08:00:00,16.150000000000002,6.55832339496771,5.1591861684970715,3.6014613310927714,5.296207524973372,3.414198095601125,7.518853186259826,20.391139528598384,794.4380502838668,0.0,22.203086555184477,593.4077272855606,0.0,22.646375383784758,0.0,643.4491919053696,22.484693488860316,0.0,725.2183385513524,22.20132016725905,192.17362282868726,0.0,22.203972923752247,1026.193609699059,0.0,0.0,3750.3800100910576,2050.6207914646557,0.0,1324.484490513385,2.0474844789645417,0.0,884.3592249950752,1750.612249565752,0.0,0.0,1227.4104354668566,1227.4104354668566,873.2998915375234,873.2998915375234,3750.3800100910576,4687.9750126138215,801.2463486673753,2050.6207914646557,8.429126481324182,7.22,0.43193707460814246,2851.8671401320307,53.83374084971385,0.03208362538955424,8.429126481324182,0.43193707460814246,14.12251912453678,0.00543143833001512,2.123385889565415,13.000318420202275,0.3716780372933336,0.00543143833001512,13.0,81.99996265785788,0.0,0.0,0.03301919277889872,7.219999999999999,0.0781570177505678,11.500200234544709,0.2605884864827881,0.004426299770669539,11.5,16.150000000000002,0.2605884864827881,0.004426299770669539,4.5 
 05/30  09:00:00,18.95,4.654266419569343,5.137829485687705,3.735528188365076,5.013232741859278,3.722264121035602,7.36491324911876,22.13874647684544,1832.607503712713,0.0,22.77046317897902,0.0,779.7240699511476,23.880898907378075,0.0,1232.243056380637,23.838707311312906,0.0,1382.3059404207697,22.217511717118395,0.0,597.4882653602725,23.00677484640783,0.0,796.6981026941424,0.0,68.5092264351126,3848.9376614276052,0.0,0.0,0.0,0.0,96.79107679133685,0.0,0.0,0.0,1968.7079063475644,1968.7079063475644,1964.0287988945192,1964.0287988945192,68.5092264351126,85.63653304389075,1139.518329609733,3848.9376614276052,9.409952488946654,7.219999999999999,0.41685192245021413,4988.455991037337,50.89539588683924,0.0005301077955314637,9.409952488946654,0.4168519224502142,16.08422828577701,0.0055909169067534115,2.5172333124259776,12.997446033156603,0.46728537720191743,0.0055909169067534115,13.0,81.99999569844248,0.0,0.0,0.06389228613013709,7.220000000000001,0.11579448402476784,11.500188296607984,0.2605884864827881,0.004935844531887982,11.5,18.95,0.2605884864827881,0.004935844531887982,4.5 
 05/30  10:00:00,21.0625,6.731168081754682,7.640497702853192,6.124277950243912,6.858564067813239,6.58321457717193,9.11033972677047,23.822900273769584,1364.4168057058866,0.0,23.860827612633056,0.0,1243.1103545220103,23.899076314894693,0.0,1756.5597933310637,23.898995388708826,0.0,2056.5162176338663,23.126633346800645,0.0,765.3275060808679,23.88563340643235,0.0,1665.3361996446472,0.0,0.0,7069.033827869876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2531.6591553606477,2531.6591553606477,4689.321361232038,4689.321361232038,0.0,0.0,1779.122687453701,7069.033827869876,10.81347182779436,7.219999999999999,0.4681027265744071,8848.156515323575,50.70421019426939,0.0,10.81347182779436,0.4681027265744071,18.95117397318635,0.006832225638672949,5.335280829726218,12.99544114176197,0.6791836604243103,0.006832225638672949,13.0,81.9999957601268,0.0,0.0,0.13662264094981993,7.219999999999999,0.14191047387970646,11.501004834800153,0.2605884864827881,0.006030283275776317,11.5,21.0625,0.2605884864827881,0.006030283275776317,4.5 
