Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/06  07:00:00,20.8375,9.020269025741138,8.688326520518356,8.279099266461156,8.754037310867686,8.239987435874296,9.944274961998229,22.382581009307337,138.8309527819115,0.0,22.19807291964787,416.4827655603559,35.18495212118629,22.8313517234368,0.0,658.4888853344094,23.693305154003273,0.0,851.873509922817,22.19591694960954,163.49610303765078,9.957050009183101,22.174764765119722,674.9819756746425,0.0,0.0,3484.29719367249,3882.1585663141836,0.0,1113.3265820849597,0.0,0.0,847.4329397729382,1397.3093673269848,0.0,0.0,2481.3804032869702,2481.3804032869693,1140.5642021274934,1140.5642021274934,3484.29719367249,4355.371492090612,1151.153217812861,3882.1585663141836,8.261253429247567,7.22,0.8894039735849408,5033.311784127045,53.7295834888424,0.0300349761615875,8.261253429247567,0.8894039735849409,14.801279180506093,0.008253306270964668,8.262602874567424,12.999585270533743,0.3749222843982352,0.008253306270964668,13.0,81.9999999998205,0.0,0.0,0.07908612211731783,7.22,0.3067211963073326,11.5000400811057,0.2605884864827881,0.008040012581016474,11.5,20.8375,0.2605884864827881,0.008040012581016474,4.5 
 06/06  08:00:00,23.387499999999996,8.532800350654627,8.266804657959192,8.04859824667023,8.241302666391721,8.053827137669659,9.110570561145195,22.93537072750221,72.91602598533177,0.0,22.19963521401746,20.839432578576435,78.77843311434714,23.84537130205671,0.0,940.062556749149,23.899762745375575,0.0,1139.1917078711472,22.20107418209367,2.448285399515271,57.243049937583976,22.20040785439643,377.38125957199844,0.0,0.0,2267.541970692747,4941.712207228848,0.0,679.3872439692345,0.0,0.0,642.1207906168139,1110.9321539422829,0.0,0.0,3157.543904292109,3157.543904292108,1646.0037030870913,1646.0037030870903,2267.541970692747,2834.427463365934,1370.155797232134,4941.712207228848,8.440676105377003,7.22,0.9748558700565344,6311.868004460982,47.2522024359999,0.015666858943302643,8.440676105377003,0.9748558700565344,15.749005948698343,0.008060424063560886,7.907769416007332,12.977840782063991,0.4178038929395392,0.008060424063560886,13.0,81.99999999998178,0.0,0.0,0.11498578828720493,7.22,0.3362499047437188,11.500504525906036,0.2605884864827881,0.007812107209087884,11.5,23.387499999999996,0.2605884864827881,0.007812107209087884,4.5 
 06/06  09:00:00,26.525,8.704167439976938,9.525373762938347,8.412871031004078,8.932787941942825,8.876542818129959,10.30215229289049,24.273804920729404,876.0471392695229,0.0,23.431266793256626,0.0,865.3533324645081,23.89902788063287,0.0,1901.672159507038,23.898940743370247,0.0,2228.46005089072,22.437291939522158,0.0,707.653517872063,23.409699834909304,0.0,831.582948454674,0.0,4.515460262644877,8057.105964950915,0.0,0.0,0.0,0.0,6.960186852416371,0.0,0.0,0.0,3986.187361057276,3986.187361057276,3991.179530778149,3991.1795307781495,4.515460262644877,5.644325328306097,2043.8349280532668,8057.105964950915,9.33056709265302,7.219999999999999,0.9092371677134592,10100.94089300418,45.42134883329807,0.000029551267321481793,9.33056709265302,0.9092371677134594,18.6349105160715,0.007885316194932152,7.572852789602085,12.996452960372686,0.604558489304321,0.007885316194932152,13.0,81.99999999999284,0.0,0.0,0.26159689272852493,7.219999999999999,0.20151785223526847,11.500113243163423,0.2605884864827881,0.007150526200599958,11.5,26.525,0.2605884864827881,0.007150526200599958,4.5 
 06/06  10:00:00,29.175,9.924158454252336,10.408951835022307,8.970534327404954,9.619478958414824,9.892525594146269,11.460122415695704,25.35943485324247,152.6036387447657,55.795372809015134,23.898281724054964,0.0,1815.129327301339,23.898958630777955,0.0,2284.2803272385445,23.898681775521403,0.0,2551.5185659896265,23.60550340781698,0.0,812.5732278608197,23.89795835976102,0.0,2093.631315792102,0.0,0.0,12381.892290798685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4680.60024474608,4680.60024474608,7711.887544124553,7711.887544124554,0.0,0.0,3067.5030746857014,12381.892290798685,10.489262918891399,7.22,0.9037282373805983,15449.395365484386,45.413240665992745,0.0,10.489262918891399,0.9037282373805983,21.054094917319773,0.008269038046325058,8.25461483454596,12.999828372327938,0.8598422427211875,0.008269038046325058,13.0,81.99999999999285,0.0,0.0,0.43235438010142474,7.22,0.22651551839292988,11.501446977150596,0.2605884864827881,0.006175747695812341,11.5,29.175,0.2605884864827881,0.006175747695812341,4.5 
 06/06  11:00:00,31.062500000000004,10.092752538789064,9.933239771592156,8.837150764046605,9.613852937627923,9.935022080928938,11.133542661486313,26.119561811510167,0.0,589.1798510096505,23.897683892132854,0.0,2203.378779054149,23.898220746094065,0.0,2142.6689911601834,23.89784367591682,0.0,2524.5945068906176,23.89722284979618,0.0,985.9882448338544,23.897359184133816,0.0,2377.2025320701027,0.0,0.0,14380.352598482232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5165.861541565351,5165.861541565351,9008.223256443993,9008.223256443991,0.0,0.0,3608.957502747817,14380.352598482232,10.757095844512703,7.220000000000001,0.9704282090919361,17989.310101230047,45.413240665992745,0.0,10.757095844512703,0.9704282090919361,21.88094211822185,0.008050848939160313,7.864689857478712,13.000748822523526,0.9187891831895227,0.008050848939160313,13.0,81.99999999999285,0.0,0.0,0.5359060875352853,7.22,0.24258476691993205,11.500648265266047,0.2605884864827881,0.004613789032371163,11.5,31.062500000000004,0.2605884864827881,0.004613789032371163,4.5 
 06/06  12:00:00,32.0125,9.266007675752935,8.680921613991567,7.85929749093277,8.534257915405272,8.669267945900668,10.096463564688133,26.754495458951435,0.0,1106.3549410302921,23.897689609587356,0.0,2264.4942347104934,23.898275679923366,0.0,1686.2267103655706,23.897744741132314,0.0,2401.659462498348,23.89777886884493,0.0,1025.4981627607478,23.89740224267306,0.0,2277.717127803104,0.0,0.0,14412.46813912912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5408.112815543693,5408.112815543693,8683.733859371387,8683.733859371387,0.0,0.0,3652.10461444183,14412.46813912912,10.385771301062015,7.219999999999999,1.087919896878776,18064.57275357095,45.413240665992745,0.0,10.385771301062015,1.087919896878776,22.094035737030367,0.007443917836722486,6.722336585691201,12.999694326239808,0.8675966339506568,0.007443917836722486,13.0,81.99999999999285,0.0,0.0,0.23741418442596982,7.22,0.25024725224286604,11.500056708714698,0.2605884864827881,0.0037175193171533174,11.5,32.0125,0.2605884864827881,0.0037175193171533174,4.5 
 06/06  13:00:00,32.575,7.836557823373213,6.988085106398358,6.551889661053043,6.93803888187031,6.965519814798899,8.549308928040611,27.338241537435678,0.0,1446.395995857083,23.89833702142387,0.0,2138.1354693527537,23.898645338424146,0.0,1244.911782176671,23.898363819880096,0.0,2173.9811385775856,23.89841314123359,0.0,971.9269065630732,23.898164434050287,0.0,1847.9508113073277,0.0,0.0,12750.79955230884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5561.069113002895,5561.069113002895,7326.788407994047,7326.788407994047,0.0,0.0,3260.1346342581646,12750.79955230884,11.292755658461985,7.219999999999999,0.7942902501933672,16010.934186567007,45.413240665992745,0.0,11.292755658461985,0.7942902501933673,21.802566940382007,0.00686022710391127,5.53900582272348,13.004109353848575,0.7540482544523648,0.00686022710391127,13.0,81.99999999999285,0.0,0.0,0.19894723572413928,7.22,0.2554150879120254,11.500109288522314,0.2605884864827881,0.004172180534983045,11.5,32.575,0.2605884864827881,0.004172180534983045,4.5 
 06/06  14:00:00,32.8,6.826661427576967,6.547447800177467,6.392846905350994,6.5469173629246065,6.44193049664712,7.871828114200056,27.64839833245248,0.0,2059.9660256604193,23.89863482426285,0.0,2514.9946522276705,23.898762020180904,0.0,1263.4278831790857,23.898646456793287,0.0,2500.088157220533,23.898586662457014,0.0,1287.7153995955389,23.898221086194418,0.0,2343.51336103433,0.0,0.0,15278.280305374707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.917317615742,5623.917317615742,9668.41737852709,9668.41737852709,0.0,0.0,3905.116171846831,15278.280305374707,12.6817247035996,7.220000000000001,0.6679562234305582,19183.39647722154,45.413240665992745,0.0,12.6817247035996,0.6679562234305583,22.9140995263761,0.006664620524911253,5.110790028480542,12.996223968101734,0.8922840752625221,0.006664620524911253,13.0,81.99999999999285,0.0,0.0,0.25981453056063203,7.219999999999999,0.2575962024311591,11.500158823847457,0.2605884864827881,0.00451242011113129,11.5,32.8,0.2605884864827881,0.00451242011113129,4.5 
 06/06  15:00:00,33.4875,6.939658608380804,6.73830182777049,6.668046530536507,6.760463515672998,6.409525018056909,8.068484027226866,27.82989780278477,0.0,2311.4877892605464,23.898323333919635,0.0,2639.1864978042545,23.89841299593311,0.0,1245.2282425287792,23.898320943057747,0.0,2598.0480594877863,23.898257698397142,0.0,1562.4220149544049,23.897971337707325,0.0,2515.803862387577,0.0,0.0,16596.666535746717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5802.0810686771165,5802.0810686771165,10731.98088376393,10731.98088376393,0.0,0.0,4282.33162795915,16596.666535746717,13.066168251490897,7.219999999999999,0.677921994073183,20878.998163705866,45.413240665992745,0.0,13.066168251490897,0.6779219940731831,23.353587284948297,0.006638305501895209,5.037565553834151,13.001764220772106,0.9513122975501689,0.006638305501895209,13.0,81.99999999999285,0.0,0.0,0.2877189678771516,7.22,0.26309761986329977,11.500242398308789,0.2605884864827881,0.0042010009472402375,11.5,33.4875,0.2605884864827881,0.0042010009472402375,4.5 
 06/06  16:00:00,32.8375,7.029912710894411,6.741223172029942,6.698650172695279,6.758919039393413,6.182277387859402,8.216744807994964,27.87008167328892,0.0,2291.735826095076,23.898127808962762,0.0,2544.1672338312696,23.898190789636313,0.0,1184.690749763744,23.898107904198163,0.0,2526.5825919921963,23.89831211282514,0.0,1735.9902956478236,23.897793245671668,0.0,2410.7511453168295,0.0,0.0,16350.172978756938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5626.200513167276,5626.200513167276,10551.145160074182,10551.145160074182,0.0,0.0,4185.334153908084,16350.172978756938,13.007693030100583,7.22,0.6746100469080354,20535.50713266502,45.413240665992745,0.0,13.007693030100583,0.6746100469080354,23.33828254902165,0.006562383738983778,4.867758282161452,12.998679297419368,0.9366709157243271,0.006562383738983778,13.0,81.99999999999285,0.0,0.0,0.28243602886072505,7.219999999999999,0.25729832965652677,11.500085374851743,0.2605884864827881,0.003771259447417401,11.5,32.8375,0.2605884864827881,0.003771259447417401,4.5 
 06/06  17:00:00,31.887500000000003,6.933563551364271,6.660281777612816,6.592966271827807,6.645732049195827,5.935940830943442,8.27900673994899,27.909439382325125,0.0,1832.2186288191606,23.89815741309026,0.0,2176.7215634790846,23.898202615819255,0.0,1027.1456148753812,23.898130420295224,0.0,2202.9459920279405,23.898506626587757,0.0,1546.843054970589,23.897839449098157,0.0,2097.0781348264127,0.0,0.0,14271.210643978711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5375.946673385388,5375.946673385388,8633.343814319565,8633.343814319565,0.0,0.0,3612.2838743328725,14271.210643978711,12.329441574890675,7.219999999999999,0.6668829115751511,17883.494518311585,45.413240665992745,0.0,12.329441574890675,0.6668829115751511,22.67937060893866,0.006381008257021606,4.471247456132856,13.001543235749018,0.8151193365035081,0.006381008257021606,13.0,81.99999999999285,0.0,0.0,0.2307462577211956,7.22,0.249233686232149,11.500006805414706,0.2605884864827881,0.003796198420800744,11.5,31.887500000000003,0.2605884864827881,0.003796198420800744,4.5 
 06/06  18:00:00,30.6375,7.121811403340421,7.176022893781681,7.129423265812092,7.154955679896885,6.43937936972031,8.628766176666154,27.810454888919335,0.0,1517.3712850276943,23.89868750669728,0.0,1952.8970277094377,23.898740494332404,0.0,913.437994761316,23.898686721243482,0.0,1970.7768389640169,23.89905591848973,0.0,1521.6298119788228,23.898149559968775,0.0,2043.4949185603098,0.0,0.0,12943.49965452174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5058.406154131512,5058.406154131512,7680.516523862405,7680.516523862405,0.0,0.0,3242.9358609402752,12943.49965452174,11.918395500588185,7.219999999999999,0.6575920792576402,16186.435515462013,45.413240665992745,0.0,11.918395500588185,0.6575920792576402,22.229034261544122,0.006759414362703126,5.282873542863709,13.00390810403392,0.7565795004942305,0.006759414362703126,13.0,81.99999999999285,0.0,0.0,0.20619666323824765,7.22,0.2392047593206321,11.500072842149601,0.2605884864827881,0.005112429331580144,11.5,30.6375,0.2605884864827881,0.005112429331580144,4.5 
 06/06  19:00:00,27.25,7.801485067189005,8.029561893430458,7.731994655150983,8.034350617832839,7.19541006418665,9.330049535503498,27.71304619771184,0.0,844.4832642271904,23.890913392869866,0.0,1035.2206960159167,23.273161167656347,0.0,682.6249418212778,23.893593521677765,0.0,1013.9314571758669,23.89957654423119,0.0,1135.0569838750635,23.898597450181327,0.0,950.0678174029254,0.0,0.0,7697.72849473509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4176.839009518639,4176.839009518639,2739.680500750763,2739.680500750763,0.0,0.0,1980.3484677898628,7697.72849473509,9.469668217962662,7.219999999999999,0.9311721151437912,9678.076962524952,45.413240665992745,0.0,9.469668217962662,0.9311721151437912,18.06354128025574,0.007389700137544116,6.555013719199895,13.100788302889889,0.44153554718457716,0.007389700137544116,13.0,81.99999999999285,0.0,0.0,0.08057790916150162,7.219999999999999,0.20848983543440094,11.500582653869607,0.2605884864827881,0.006961430535078246,11.5,27.25,0.2605884864827881,0.006961430535078246,4.5 
 06/06  20:00:00,24.5375,7.814957100789085,7.188912467379181,6.314542600019936,7.241976099877654,6.107611156272546,8.640781510563897,26.79943113426743,0.0,1149.3151786280837,22.89580122259216,0.0,791.5584174262235,22.255334689796282,0.0,464.67854411533006,22.895367572847974,0.0,757.7295805242372,22.75253904435399,0.0,729.4060363234499,22.969860701946438,0.0,795.100596950562,0.0,144.7507649607527,5162.723565586477,0.0,0.0,155.6875852176731,0.0,7.111821237634533,0.0,0.0,0.0,3451.016473967957,3451.016473967957,1639.7366372468073,1639.7366372468073,144.7507649607527,180.93845620094083,1421.8388640077662,5162.723565586477,8.691486106953697,7.22,0.913899366594588,6584.562429594244,45.24237345376831,0.000939532696596854,8.691486106953697,0.9138993665945883,16.147664452150323,0.006546480628923205,4.793784998424406,13.000284405074327,0.3716780372933336,0.006546480628923205,13.0,81.99999999999308,0.0,0.0,0.05398870111215072,7.219999999999999,0.18050046979961848,11.500114812638664,0.2605884864827881,0.005861769325949564,11.5,24.5375,0.2605884864827881,0.005861769325949564,4.5 
 06/06  21:00:00,22.525,7.020797483682184,5.941043176987842,4.762372378119397,6.021515271081622,4.566089499306944,7.628988316164625,26.585532492659127,0.0,0.0,22.85758879140274,47.52,0.0,22.704859335852298,20.520000000000003,0.0,22.795553255805707,47.52,0.0,23.178521543387802,20.520000000000003,0.0,22.755567113715276,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,26.60840051368807,0.007630928636231822,7.033907409119853,26.60840051368807,0.0,0.007630928636231822,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.005185074103859444,11.5,22.525,0.0,0.005185074103859444,4.5 
 06/06  22:00:00,20.262499999999996,7.055993030999707,5.9846775055641315,4.814544332031019,6.064375366929442,4.61843776083512,7.6652624960708575,25.89882606556629,0.0,0.0,22.37057341442285,27.720000000000002,0.0,22.327529820942836,11.970000000000002,0.0,22.296949330181498,27.720000000000002,0.0,22.731126210921566,11.970000000000002,0.0,22.43754076119974,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,26.120195267875395,0.007638294996883699,7.054480015453819,26.120195267875395,0.0,0.007638294996883699,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.004967706994834589,11.5,20.262499999999996,0.0,0.004967706994834589,4.5 
 06/06  23:00:00,19.775,7.055331276815048,5.983819514338493,4.81348777928012,6.063535312589657,4.617376867444547,7.664576467728742,25.017967060859153,0.0,0.0,21.838994809675256,15.840000000000002,0.0,21.84224096030458,6.840000000000001,0.0,21.758572842477893,15.840000000000002,0.0,22.090238020687657,6.840000000000001,0.0,22.032048715478126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,25.236169776517084,0.007638780033747527,7.055394738671033,25.236169776517084,0.0,0.007638780033747527,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.0038919755169080934,11.5,19.775,0.0,0.0038919755169080934,4.5 
 06/06  24:00:00,19.3125,7.055342672254998,5.9838343264269245,4.813505936186371,6.063549759300438,4.617395059131626,7.664588362442072,24.193021099234148,0.0,0.0,21.482624998628815,15.840000000000002,0.0,21.489930589259107,6.840000000000001,0.0,21.399419780243743,15.840000000000002,0.0,21.634835985296277,6.840000000000001,0.0,21.7449734485994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,24.390313824573646,0.007638751124651613,7.055340165344193,24.390313824573646,0.0,0.007638751124651613,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,19.3125,0.0,0.0035276920393260565,11.5,19.3125,0.0,0.0035276920393260565,4.5 
 06/07  01:00:00,17.525,7.055342790938651,5.98383435435467,4.813506081092025,6.063549796728103,4.617395219609273,7.664588727277425,23.46534941229453,0.0,0.0,21.13984315273428,15.840000000000002,0.0,21.178752752565664,6.840000000000001,0.0,21.081341518040325,15.840000000000002,0.0,21.261733248048717,6.840000000000001,0.0,21.51431250347226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,23.639122490097265,0.007638752456574822,7.055342903293372,23.639122490097265,0.0,0.007638752456574822,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,17.525,0.0,0.004261886354640009,11.5,17.525,0.0,0.004261886354640009,4.5 
 06/07  02:00:00,16.325,7.055342790938651,5.98383435435467,4.813506081092025,6.063549695767148,4.617395219609273,7.664588727277425,22.8039033977318,0.0,0.0,20.83367707929553,15.840000000000002,0.0,20.90664792583186,6.840000000000001,0.0,20.80972948832079,15.840000000000002,0.0,20.953792328160343,6.840000000000001,0.0,21.319720523325902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,22.965399694012937,0.007638752402380574,7.055342790938651,22.965399694012937,0.0,0.007638752402380574,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.004577683084792838,11.5,16.325,0.0,0.004577683084792838,4.5 
 06/07  03:00:00,16.1,7.055342790938651,5.98383435435467,4.813506081092025,6.063549695767148,4.617395219609273,7.664588727277425,22.18631711493928,0.0,0.0,20.60432224199993,15.840000000000002,0.0,20.66465868824819,6.840000000000001,0.0,20.58520899447997,15.840000000000002,0.0,20.691237815340727,6.840000000000001,0.0,21.15005712790575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,22.335481677200836,0.007638752404415571,7.055342790938651,22.335481677200836,0.0,0.007638752404415571,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.004825780345451896,11.5,16.1,0.0,0.004825780345451896,4.5 
 06/07  04:00:00,15.0375,7.055342790938651,5.98383435435467,4.813506081092025,6.063549695767148,4.617395219609273,7.664588727277425,21.634020482930794,0.0,0.0,20.422292270182552,15.840000000000002,0.0,20.474344486142527,6.840000000000001,0.0,20.404850504475665,15.840000000000002,0.0,20.488785796285942,6.840000000000001,0.0,21.00230843737549,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,21.765315523060895,0.007638752404343723,7.055342790938651,21.765315523060895,0.0,0.007638752404343723,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,15.0375,0.0,0.004975336809306905,11.5,15.0375,0.0,0.004975336809306905,4.5 
 06/07  05:00:00,15.4625,7.066328975710111,5.994726146976002,4.824295301692468,6.074448629919344,4.6281673845153195,7.675628417580526,21.15954379321619,0.0,0.0,20.30110331486105,15.840000000000002,0.0,20.412279145231263,6.840000000000001,0.0,20.39308378423549,15.840000000000002,0.0,20.35904038209687,6.840000000000001,0.0,20.87571937426545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,21.266625629999577,0.007638752404346123,7.066328975710111,21.266625629999577,0.0,0.007638752404346123,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,15.4625,0.0,0.004637446811517998,11.5,15.4625,0.0,0.004637446811517998,4.5 
 06/07  06:00:00,17.85,7.07291836173012,6.001258997943853,4.830766628600969,6.080985554294269,4.634628324345151,7.682250173705922,20.924480102899214,0.0,0.0,20.43178118151259,15.840000000000002,0.0,21.241152096280164,6.840000000000001,0.0,21.483923788980697,15.840000000000002,0.0,20.495560132604336,6.840000000000001,0.0,20.825736472942076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.175756663177838,9.175756663177838,0.0,0.0,44.964344538496675,0.0,9.175756663177838,0.0,20.94267718553271,0.007638752404346047,7.07291836173012,20.94267718553271,0.0,0.007638752404346047,13.0,81.99999999999355,0.0,0.0,0.0,7.219999999999999,0.0,17.85,0.0,0.004450540451607147,11.5,17.85,0.0,0.004450540451607147,4.5 
 06/07  07:00:00,20.65,5.408551664582505,4.363586579790661,2.9735152973295618,4.467724721985931,2.778517311865681,6.352149280861713,21.21963423441731,420.1066505138487,0.0,22.171009549039447,730.0405790457287,0.0,22.199529399940502,28.405378830947058,259.8109538918947,22.242701492431074,14.485546279443177,454.12234712416284,22.174853679370734,314.65407041082295,0.0,22.14159940245032,1231.2380739488544,0.0,0.0,5275.868254752451,3481.3664895966067,0.0,1454.1258130960878,381.4903743218379,261.7357180928667,1002.6745592027441,1942.953283746852,0.0,0.0,2415.242992616875,2415.242992616875,973.2386730430887,973.2386730430887,5275.868254752451,6594.835318440563,1074.2514437816235,3481.3664895966067,9.115179132341483,7.219999999999999,0.43792887074706827,4555.61793337823,56.01922126334248,0.0508235327909727,9.115179132341483,0.4379288707470683,14.387978795702804,0.005170009075225732,1.5598130260992806,13.000230474965155,0.3716780372933336,0.005170009075225732,13.0,81.99999999999956,0.0,0.0,0.03599192594525863,7.219999999999999,0.13638049758744591,11.500275884509126,0.2605884864827881,0.004378643812073567,11.5,20.65,0.2605884864827881,0.004378643812073567,4.5 
 06/07  08:00:00,23.7625,2.954386477643495,2.1663662278207156,1.1871437529324287,2.2623069417317883,1.1031877608983354,4.162289048969159,21.812688915927247,332.82468039956416,0.0,22.20042020273958,90.811722345443,23.572436292278525,23.223055800161184,0.0,692.1511440953274,23.126939508593736,0.0,772.1351260942693,22.200396051442997,34.14012899074032,17.453591849208948,22.20102315040173,681.1637880484769,0.0,0.0,2753.288844143326,4345.11441775602,0.0,799.1466461154708,0.0,0.0,708.4785124197692,1408.1939522469002,0.0,0.0,3237.42490999639,3237.42490999639,1045.5271878269587,1045.5271878269587,2753.288844143326,3441.611055179158,1254.5424527940522,4345.11441775602,9.34697374931119,7.219999999999999,0.48684706024952984,5599.656870550072,49.92628747913899,0.02061517220367356,9.34697374931119,0.4868470602495299,14.574048138718968,0.004880745360275541,0.7793879120567395,12.998393826372418,0.3725396873591233,0.004880745360275541,13.0,81.99999999999999,0.0,0.0,0.03809788470060925,7.219999999999999,0.17145437934474267,11.500155332376437,0.2605884864827881,0.004462218161586467,11.5,23.7625,0.2605884864827881,0.004462218161586467,4.5 
 06/07  09:00:00,26.749999999999996,2.6116077765216184,3.5796256415862433,2.329108206037381,3.143876760398955,2.652998505381605,5.1062866569326095,23.46096441841464,1323.407114946784,0.0,23.333200351139297,0.0,832.3116024393815,23.898885035870357,0.0,1713.7632925308908,23.89724094827723,0.0,1878.0504233009724,22.352966737524113,0.0,683.7171362040099,23.24288878611292,0.0,813.7446898747548,0.0,14.219926759510862,7092.61094354195,0.0,0.0,0.0,0.0,20.246908447729314,0.0,0.0,0.0,4026.6703793460715,4026.6703793460715,3178.3822240590016,3178.3822240590016,14.219926759510862,17.774908449388576,1842.0626159924248,7092.61094354195,10.437854373662482,7.219999999999999,0.5245037998648291,8934.673559534374,48.04123710223209,0.00010033866146575442,10.437854373662482,0.5245037998648291,17.72087222062438,0.005039528785025744,1.2242048499231062,12.999388158983344,0.5560916660699841,0.005039528785025744,13.0,81.99999999999999,0.0,0.0,0.09601036390201455,7.219999999999999,0.20226405745954967,11.5000628762025,0.2605884864827881,0.004532529106278141,11.5,26.749999999999996,0.2605884864827881,0.004532529106278141,4.5 
 06/07  10:00:00,28.487499999999997,4.771986476208761,5.441953044731394,3.505279374287593,4.4940855951798255,4.689768616649562,6.955002726765845,24.965648021599144,466.73794401046734,0.0,23.898216810341886,0.0,1732.4202815799624,23.89893021234264,0.0,2227.311947530223,23.898780965300233,0.0,2410.414234259124,23.504501967378268,0.0,792.1454064062119,23.89750056319783,0.0,1975.2340694218763,0.0,0.0,11337.626865536644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4477.482569317267,4477.482569317267,7013.579182543876,7013.579182543876,0.0,0.0,2807.069729357012,11337.626865536644,11.997260050438253,7.219999999999999,0.5659458829374064,14144.696594893656,48.02152076852905,0.0,11.997260050438253,0.5659458829374064,20.6012319674081,0.0055042858461119264,2.4478583684157202,12.9994576106252,0.8269046739849479,0.0055042858461119264,13.0,81.99999999999999,0.0,0.0,0.19833135593039578,7.219999999999999,0.21844352319348997,11.500330002707434,0.2605884864827881,0.003580122391351138,11.5,28.487499999999997,0.2605884864827881,0.003580122391351138,4.5 
 06/07  11:00:00,29.5875,5.286035496924858,5.347047094315151,3.9794965537804985,4.934443218336558,5.326291213564384,6.82530299016988,26.06954715071165,0.0,495.08482182797843,23.898316988823332,0.0,2132.6717267130934,23.898877205359934,0.0,2120.754792747757,23.898458701962667,0.0,2443.8799783198638,23.897598805337186,0.0,954.2570502012404,23.8979286221777,0.0,2343.099877419003,0.0,0.0,13499.749917741115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4763.4496230986915,4763.4496230986915,8683.778952139066,8683.778952139066,0.0,0.0,3343.2695704699854,13499.749917741115,12.59412392313104,7.22,0.5996978817216826,16843.019488211106,48.02152076852905,0.0,12.59412392313104,0.5996978817216826,21.749304242880427,0.005676111244448487,2.8776625910964984,13.000282485216063,0.9015393394580249,0.005676111244448487,13.0,81.99999999999999,0.0,0.0,0.24039212146334252,7.220000000000001,0.22831186487558275,11.500376153505442,0.2605884864827881,0.0031195451540875314,11.5,29.5875,0.2605884864827881,0.0031195451540875314,4.5 
 06/07  12:00:00,30.375,5.28908038169035,5.017689615229936,4.115140649704317,4.851515938377219,5.009150429230946,6.469040113151449,26.809625400868153,0.0,1112.215822211473,23.89830177091492,0.0,2200.0451056516777,23.89884602885249,0.0,1685.2158543256423,23.898366293523623,0.0,2342.17835939262,23.89835232303905,0.0,1002.9793066218788,23.8979539064227,0.0,2267.890435258161,0.0,0.0,13652.902689068835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4972.258104845196,4972.258104845196,8510.823002773399,8510.823002773399,0.0,0.0,3405.1498090488058,13652.902689068835,12.461884954004777,7.219999999999999,0.6219385747612342,17058.052498117642,48.02152076852905,0.0,12.461884954004777,0.6219385747612342,22.04970411798769,0.005698110345378746,2.9214231805651147,12.999901043548167,0.8566800883220506,0.005698110345378746,13.0,81.99999999999999,0.0,0.0,0.23238352650242966,7.219999999999999,0.2355451442768079,11.500104742418046,0.2605884864827881,0.0032667446961168,11.5,30.375,0.2605884864827881,0.0032667446961168,4.5 
 06/07  13:00:00,31.2875,4.648535283478108,3.945638320105126,3.4563139931118316,3.8865418162756367,3.9189150494456686,5.495471534566122,27.47580471706933,0.0,1515.2875552951418,23.898637397030527,0.0,2087.494682878097,23.898897360530707,0.0,1246.631266735103,23.89866427115097,0.0,2126.4753221609435,23.898691537832594,0.0,954.4272090454847,23.89847569473922,0.0,1851.62884149313,0.0,0.0,12680.9768038756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5214.288146830122,5214.288146830122,7245.5422765663625,7245.5422765663625,0.0,0.0,3199.2581897602518,12680.9768038756,11.905157577807513,7.219999999999999,0.6462235433246118,15880.234993635851,48.02152076852905,0.0,11.905157577807513,0.6462235433246118,21.815674395200617,0.005473829167413716,2.3546854471646865,13.004628747259872,0.7462641016773537,0.005473829167413716,13.0,81.99999999999999,0.0,0.0,0.19634121779020663,7.219999999999999,0.243726989237421,11.500327579292026,0.2605884864827881,0.003444149663474851,11.5,31.2875,0.2605884864827881,0.003444149663474851,4.5 
 06/07  14:00:00,31.7,3.9624885388674804,3.7639383474059906,3.566289955050588,3.765273606251848,3.6498850549786646,5.146533174145329,27.858575429996158,0.0,2166.7643900479516,23.89875487041418,0.0,2433.17319509925,23.898871690895565,0.0,1241.6687564268516,23.898766613648977,0.0,2414.791539127359,23.898714037629897,0.0,1239.3405072775745,23.89838922175083,0.0,2350.991916863703,0.0,0.0,14794.892062682962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5323.7972794860125,5323.7972794860125,9477.817586995418,9477.817586995418,0.0,0.0,3736.012531244967,14794.892062682962,12.571964334293535,7.219999999999999,0.6600608713255943,18530.904593927928,48.02152076852905,0.0,12.571964334293535,0.6600608713255944,22.949994698637052,0.005365861097936284,2.0677080185945402,12.995329296217815,0.8736499743911498,0.005365861097936284,13.0,81.99999999999999,0.0,0.0,0.25362461729748603,7.22,0.2473896326037891,11.50035635760687,0.2605884864827881,0.003528409571256616,11.5,31.7,0.2605884864827881,0.003528409571256616,4.5 
 06/07  15:00:00,32.0125,4.426385129731614,4.369825757683101,4.295143515892326,4.414752082119634,3.995360064169379,5.7456378419796845,28.042411895810517,0.0,2428.330092276272,23.89855584978674,0.0,2567.338329534513,23.8986550461387,0.0,1204.600446280143,23.89856746742542,0.0,2482.432025345958,23.898496875880696,0.0,1552.7568557349261,23.898190209609705,0.0,2522.022100409745,0.0,0.0,16024.814711622377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5406.885080308572,5406.885080308572,10555.90702085272,10555.90702085272,0.0,0.0,4062.094678599674,16024.814711622377,12.948030008841044,7.220000000000001,0.6680571058670149,20086.909390222056,48.02152076852905,0.0,12.948030008841044,0.6680571058670149,23.415640966194715,0.005533537368215831,2.4884345176475,13.00112840302087,0.9323884652937917,0.005533537368215831,13.0,81.99999999999999,0.0,0.0,0.2815983842146278,7.219999999999999,0.25015083744848976,11.500064010198448,0.2605884864827881,0.003593485614341709,11.5,32.0125,0.2605884864827881,0.003593485614341709,4.5 
 06/07  16:00:00,31.200000000000003,5.013229191334329,4.886139855437651,4.915141626692203,4.992025919738048,4.163962025605222,6.372292846827708,28.077573897934997,0.0,2481.9249629072565,23.898359832960455,0.0,2521.501304981784,23.8984493270248,0.0,1116.6247635789787,23.89837851926129,0.0,2359.6368379400506,23.898567797550683,0.0,1964.9888831962692,23.89803264580851,0.0,2419.138342028583,0.0,0.0,15995.3378109637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5191.21054640047,5191.21054640047,10673.75267607937,10673.75267607937,0.0,0.0,4018.8585794415303,15995.3378109637,12.979373356657636,7.219999999999999,0.6632576599922815,20014.19639040523,48.02152076852905,0.0,12.979373356657636,0.6632576599922816,23.48426301385247,0.00570099686506686,2.8943438681345235,12.999961209938471,0.9366953563329705,0.00570099686506686,13.0,81.99999999999999,0.0,0.0,0.28455171799297074,7.22,0.24295575098129726,11.50007957731487,0.2605884864827881,0.003434207667341674,11.5,31.200000000000003,0.2605884864827881,0.003434207667341674,4.5 
 06/07  17:00:00,31.2875,5.275362441907653,5.177098757636891,5.288422076223867,5.34451282719112,4.131272508103326,6.869394914857193,28.102666589850976,0.0,2316.9495978048762,23.89831851975857,0.0,2342.4555557426597,23.898393018919286,0.0,1001.9607830438192,23.898324099854612,0.0,2146.797191934146,23.89860485001528,0.0,2269.1770813768535,23.898044001516492,0.0,2133.6735810983764,0.0,0.0,15375.180342337877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5214.36836633552,5214.36836633552,9969.439480602106,9969.439480602106,0.0,0.0,3865.3243956100596,15375.180342337877,12.746675229340088,7.219999999999999,0.6643476414888954,19240.504737947937,48.02152076852905,0.0,12.746675229340088,0.6643476414888954,23.26686255394071,0.005769298949464212,3.054420002904026,12.998824064898974,0.8922182401273417,0.005769298949464212,13.0,81.99999999999999,0.0,0.0,0.26541669156965325,7.219999999999999,0.2437332876915051,11.500327531892005,0.2605884864827881,0.0034525150584341136,11.5,31.2875,0.2605884864827881,0.0034525150584341136,4.5 
 06/07  18:00:00,29.949999999999996,5.673415502894841,5.602453825328869,5.70782385469052,5.742829962616861,4.5040990590125,7.2528811650413,28.116254257083305,0.0,1899.85454298675,23.898417598788214,0.0,2025.4304838057226,23.898442134059906,0.0,886.0517473729826,23.89838177391705,0.0,1913.886869101555,23.898819800315763,0.0,1860.6305974793354,23.89793239840059,0.0,2095.0374298331994,0.0,0.0,13514.552951125988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4864.911149451273,4864.911149451273,8369.196005246447,8369.196005246447,0.0,0.0,3361.242392194553,13514.552951125988,12.155052718722931,7.220000000000001,0.6535078465252203,16875.79534332054,48.02152076852905,0.0,12.155052718722931,0.6535078465252203,22.653968224117882,0.005866643313386894,3.288658879587501,13.00537755633852,0.7919360386295647,0.005866643313386894,13.0,81.99999999999999,0.0,0.0,0.22302597200885993,7.219999999999999,0.23201943295965685,11.500234363586015,0.2605884864827881,0.003791039560006938,11.5,29.949999999999996,0.2605884864827881,0.003791039560006938,4.5 
 06/07  19:00:00,26.4625,5.705437686460879,5.395348003026302,4.8245085795298674,5.553249724904161,3.8319827263451005,7.2343761366204244,28.100649753227742,0.0,969.694380520958,23.885987056585225,0.0,1022.5872817727887,23.195701673848266,0.0,676.9667564333398,23.881122977756064,0.0,957.4046745091255,23.898848005158243,0.0,1033.78445390025,23.898851086797617,0.0,979.2541873744921,0.0,0.0,7145.091901808597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3949.286807255451,3949.286807255451,2621.458931843511,2621.458931843511,0.0,0.0,1853.2083220031354,7145.091901808597,9.861008850594398,7.219999999999999,0.6461153504885068,8998.300223811733,48.02152076852905,0.0,9.861008850594398,0.6461153504885069,17.92236380887798,0.005387901445983714,2.1100203471782697,13.08504142593294,0.42911466300720513,0.005387901445983714,13.0,81.99999999999999,0.0,0.0,0.07756986295699614,7.220000000000001,0.19921016786499843,11.500480354785623,0.2605884864827881,0.004355619367511713,11.5,26.4625,0.2605884864827881,0.004355619367511713,4.5 
 06/07  20:00:00,25.375,4.764869614969051,4.302638039679444,3.450338968327596,4.436489706870966,3.2319827867221624,6.156301174737439,27.103837815033195,0.0,1264.3743490194595,22.94625890803029,0.0,793.398788025479,22.238970095568718,0.0,466.4170022976163,22.909380835470902,0.0,756.7632998154265,22.68606326630463,0.0,718.8260994814516,22.993151856830302,0.0,794.9289872168775,0.0,135.7150641323342,5479.826747043716,0.0,0.0,151.48645794119506,0.0,10.682937114968832,0.0,0.0,0.0,3670.663470824284,3670.663470824284,1671.947885617226,1671.947885617226,135.7150641323342,169.6438301654177,1491.4925012374242,5479.826747043716,9.25630092519243,7.219999999999999,0.6420119036321773,6971.319248281139,47.80378200395388,0.000945818088173447,9.25630092519243,0.6420119036321773,16.23674848945372,0.005883527527491523,3.342575213672241,13.000083020563832,0.3716780372933336,0.005883527527491523,13.0,81.99999999999999,0.0,0.0,0.0547834289912874,7.22,0.18908644105764497,11.500208893369482,0.2605884864827881,0.005581558734746613,11.5,25.375,0.2605884864827881,0.005581558734746613,4.5 
 06/07  21:00:00,23.475,4.244032542392805,4.043623548876489,3.711089388793074,4.128566066143588,3.6964716989177555,5.557826485904113,26.821469578544246,0.0,0.0,22.991375135237433,47.52,0.0,22.782707441184648,20.520000000000003,0.0,22.915417541482306,47.52,0.0,23.19144269387113,20.520000000000003,0.0,22.79140625542791,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.847274686653368,0.006256933003124215,4.249872836062396,26.847274686653368,0.0,0.006256933003124215,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.008028395126963916,11.5,23.475,0.0,0.008028395126963916,4.5 
 06/07  22:00:00,21.512499999999996,4.269593338262564,4.05793257249932,3.709812257381654,4.144306537994447,3.6910691777795477,5.5841328838508115,26.121132126390002,0.0,0.0,22.54013915659685,27.720000000000002,0.0,22.4727754614202,11.970000000000002,0.0,22.473716308250083,27.720000000000002,0.0,22.826580576900753,11.970000000000002,0.0,22.484965263900147,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.343368323472877,0.0062596713433477735,4.268920879684806,26.343368323472877,0.0,0.0062596713433477735,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.00917350338230356,11.5,21.512499999999996,0.0,0.00917350338230356,4.5 
 06/07  23:00:00,19.725,4.290697008191219,4.079259554444541,3.731439476052252,4.165615638308612,3.712788882241151,5.605451365610317,25.245545803329687,0.0,0.0,21.989881010763085,15.840000000000002,0.0,21.996335358692345,6.840000000000001,0.0,21.93129515727621,15.840000000000002,0.0,22.212614116939545,6.840000000000001,0.0,22.09080819368491,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,25.462506749264843,0.006259851648931072,4.290725221716136,25.462506749264843,0.0,0.006259851648931072,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.008422652558691875,11.5,19.725,0.0,0.008422652558691875,4.5 
 06/07  24:00:00,16.8375,4.314212233093459,4.102730079949405,3.754837499189875,4.189103075118168,3.7361817077839543,5.629218285492497,24.395717415912166,0.0,0.0,21.4324179096869,15.840000000000002,0.0,21.493921872704846,6.840000000000001,0.0,21.376799851428373,15.840000000000002,0.0,21.619771048171994,6.840000000000001,0.0,21.801158786283985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,24.60638547920239,0.006259840902384179,4.314211148522767,24.60638547920239,0.0,0.006259840902384179,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.8375,0.0,0.007394060680101813,11.5,16.8375,0.0,0.007394060680101813,4.5 
 06/08  01:00:00,14.85,4.320618332313171,4.109125178970775,3.7612145626799562,4.195502775928361,3.7425575936809135,5.635692957185977,23.57071476877814,0.0,0.0,21.14838967815752,15.840000000000002,0.0,21.222210210472547,6.840000000000001,0.0,21.097906293162993,15.840000000000002,0.0,21.294253894027776,6.840000000000001,0.0,21.854940011993083,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,23.77312602187621,0.006259841397507766,4.320618418440258,23.77312602187621,0.0,0.006259841397507766,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.007060337775992784,11.5,14.85,0.0,0.007060337775992784,4.5 
 06/08  02:00:00,14.775,4.3206182461860845,4.109125178970775,3.7612145626799562,4.195502775928361,3.7425575936809135,5.635692957185977,22.79039390446481,0.0,0.0,20.911478879522782,15.840000000000002,0.0,20.971982877966504,6.840000000000001,0.0,20.860474731711317,15.840000000000002,0.0,21.012998796382753,6.840000000000001,0.0,21.760378199560503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,22.980271818512968,0.006259841377361822,4.3206182461860845,22.980271818512968,0.0,0.006259841377361822,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.006898309836972002,11.5,14.775,0.0,0.006898309836972002,4.5 
 06/08  03:00:00,13.9375,4.331287482292828,4.119775947727,3.7718354386099167,4.206161041823442,3.7531770657089054,5.646476137648864,22.087547798206266,0.0,0.0,20.686555676871095,15.840000000000002,0.0,20.73776404073472,6.840000000000001,0.0,20.635607090560555,15.840000000000002,0.0,20.76109104500585,6.840000000000001,0.0,21.59083242611051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,22.253840065968156,0.006259841378118304,4.331287482292828,22.253840065968156,0.0,0.006259841378118304,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.006646366542684507,11.5,13.9375,0.0,0.006646366542684507,4.5 
 06/08  04:00:00,13.3,4.337686795282229,4.126164193315808,3.7782057301359733,4.212553877113674,3.7595463711437844,5.652943892370209,21.48305144985186,0.0,0.0,20.479241284999357,15.840000000000002,0.0,20.518939015524584,6.840000000000001,0.0,20.438044546950742,15.840000000000002,0.0,20.531866766935046,6.840000000000001,0.0,21.426263262238916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.62283966443306,0.006259841378091596,4.337686795282229,21.62283966443306,0.0,0.006259841378091596,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00654579756942321,11.5,13.3,0.0,0.00654579756942321,4.5 
 06/08  05:00:00,11.925,4.348344578528074,4.136803929123044,3.7888153610607667,4.2232008316773975,3.770154384471171,5.663715837395154,21.0227525932911,0.0,0.0,20.323039911609406,15.840000000000002,0.0,20.499979615717358,6.840000000000001,0.0,20.519496817104752,15.840000000000002,0.0,20.370934812903066,6.840000000000001,0.0,21.285284873701638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.112878626717315,0.006259841378092492,4.348344578528074,21.112878626717315,0.0,0.006259841378092492,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,11.925,0.0,0.006886040069441503,11.5,11.925,0.0,0.006886040069441503,4.5 
 06/08  06:00:00,13.9125,4.365383666416877,4.153813887603643,3.805777281278203,4.240222760656388,3.7871137643456314,5.680937337167458,20.80603517181161,0.0,0.0,20.401978156604514,15.84,0.0,21.995663864164264,6.840000000000001,0.0,22.527262847230674,15.84,0.0,20.47856680576629,6.840000000000001,0.0,21.24644266071964,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.81875004068978,0.006259841378092465,4.365383666416877,20.81875004068978,0.0,0.006259841378092465,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,13.912499999999998,0.0,0.007105080133620007,11.5,13.912499999999998,0.0,0.007105080133620007,4.5 
 06/08  07:00:00,17.287499999999998,4.382404855367785,4.170805819748552,3.822721350496724,4.257226611793206,3.804055260412045,5.69814057287288,20.92903624655233,0.0,0.0,20.90544836930102,15.84,0.0,24.623061737608975,6.840000000000001,0.0,24.840921198466802,15.84,0.0,21.02486525040527,6.840000000000001,0.0,21.41555711517307,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.901419743757078,0.006259841378092466,4.382404855367785,20.901419743757078,0.0,0.006259841378092466,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.00633319365431512,11.5,17.287499999999998,0.0,0.00633319365431512,4.5 
 06/08  08:00:00,19.3625,4.388783871908144,4.1771738419004025,3.8290714465812195,4.263599054334059,3.8104044138582016,5.704587728965869,21.494211055713365,0.0,0.0,21.628011921620242,15.840000000000002,0.0,27.17274125699939,6.840000000000001,0.0,26.088317887178224,15.840000000000002,0.0,21.770941866456532,6.840000000000001,0.0,21.717064314660142,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.404556506678684,0.006259841378092467,4.388783871908144,21.404556506678684,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,19.3625,0.0,0.0057998379465387575,11.5,19.3625,0.0,0.0057998379465387575,4.5 
 06/08  09:00:00,20.375,4.378151231912732,4.166559525776041,3.8184870062258374,4.252977366740285,3.7998215534448403,5.69384149002642,22.446792188561947,0.0,0.0,22.373964035830166,15.840000000000002,0.0,29.02901127626611,6.840000000000001,0.0,26.1741002358342,15.840000000000002,0.0,22.524960073356134,6.840000000000001,0.0,22.05547098497571,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,22.27169076591845,0.0062598413780924666,4.378151231912732,22.27169076591845,0.0,0.0062598413780924666,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.005802699679462285,11.5,20.375,0.0,0.005802699679462285,4.5 
 06/08  10:00:00,21.599999999999998,4.3717693780879285,4.160188666010359,3.8121340694976715,4.246602074122374,3.793469585989383,5.68739139758003,23.635808225152704,0.0,0.0,23.05526051926961,15.840000000000002,0.0,29.94057195576027,6.840000000000001,0.0,25.65799405769428,15.840000000000002,0.0,23.174863555514804,6.840000000000001,0.0,22.369461679675098,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,23.425354561741997,0.006259841378092465,4.3717693780879285,23.425354561741997,0.0,0.006259841378092465,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.00606937179333193,11.5,21.599999999999998,0.0,0.00606937179333193,4.5 
