Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/08  11:00:00,23.262499999999996,4.3717693780879285,4.160188666010359,3.8121340694976715,4.246602074122374,3.793469585989383,5.68739139758003,24.97885135277224,0.0,0.0,23.708679029706822,15.840000000000002,0.0,29.853687870438975,6.840000000000001,0.0,25.23270804586874,15.840000000000002,0.0,23.764575359336057,6.840000000000001,0.0,22.668845907977108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,24.781425630049274,0.006259841378092467,4.3717693780879285,24.781425630049274,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.0067797345962809195,11.5,23.262499999999996,0.0,0.0067797345962809195,4.5 
 06/08  12:00:00,24.9625,4.361125586305217,4.149563061983228,3.8015384803765295,4.235968932445862,3.7828756117736777,5.676633680176827,26.37504524493733,0.0,0.0,24.277701573010145,15.840000000000002,0.0,28.87188407685947,6.840000000000001,0.0,25.138878214771335,15.840000000000002,0.0,24.27405890743861,6.840000000000001,0.0,22.962825584652634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.161619910287843,0.006259841378092467,4.361125586305217,26.161619910287843,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.007153862710115468,11.5,24.9625,0.0,0.007153862710115468,4.5 
 06/08  13:00:00,26.2875,4.344082012938309,4.132548636569821,3.7845720771220153,4.218942610635748,3.7659117333317247,5.65940761808333,27.72720065860864,0.0,0.0,24.86733704543345,15.840000000000002,0.0,27.686216351089694,6.840000000000001,0.0,25.319605654364473,15.840000000000002,0.0,24.84041462795888,6.840000000000001,0.0,23.20440213190691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,27.522150559149793,0.0062598413780924666,4.344082012938309,27.522150559149793,0.0,0.0062598413780924666,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.006810876048781302,11.5,26.2875,0.0,0.006810876048781302,4.5 
 06/08  14:00:00,26.325000000000003,4.337686795282229,4.126164193315808,3.7782057301359733,4.212553877113674,3.7595463711437844,5.652943892370209,28.853167239386735,0.0,0.0,25.386643726233793,15.840000000000002,0.0,27.01587811993367,6.840000000000001,0.0,25.623880241930056,15.840000000000002,0.0,25.84220990156571,6.840000000000001,0.0,23.43363518294503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,28.669416832908567,0.006259841378092466,4.337686795282229,28.669416832908567,0.0,0.006259841378092466,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.007579523184613548,11.5,26.325000000000003,0.0,0.007579523184613548,4.5 
 06/08  15:00:00,26.7875,4.337686795282229,4.126164193315808,3.7782057301359733,4.212553877113674,3.7595463711437844,5.652943892370209,29.65345551804735,0.0,0.0,25.65169469338796,15.840000000000002,0.0,26.528951184271587,6.840000000000001,0.0,25.718781655077628,15.840000000000002,0.0,27.142565521362428,6.840000000000001,0.0,23.645496298879017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,29.552473141089216,0.006259841378092464,4.337686795282229,29.552473141089216,0.0,0.006259841378092464,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.00867333770260669,11.5,26.7875,0.0,0.00867333770260669,4.5 
 06/08  16:00:00,26.512500000000003,4.327020345018791,4.115516194140742,3.7675876467459126,4.201898266527113,3.748929871343188,5.642163403852805,30.02485447427688,0.0,0.0,25.778970835823188,15.840000000000002,0.0,26.04183929804728,6.840000000000001,0.0,25.57978491196641,15.840000000000002,0.0,28.776590466223244,6.840000000000001,0.0,23.783182869675944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,29.98876638080319,0.006259841378092467,4.327020345018791,29.98876638080319,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.009130592561884568,11.5,26.512500000000003,0.0,0.009130592561884568,4.5 
 06/08  17:00:00,26.7875,4.3206182461860845,4.109125178970775,3.7612145626799562,4.195502775928361,3.7425575936809135,5.635692957185977,30.1159356127615,0.0,0.0,25.747800678834686,15.840000000000002,0.0,25.621469770391766,6.840000000000001,0.0,25.378970414773264,15.840000000000002,0.0,30.090405420917218,6.840000000000001,0.0,23.8553116743453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,30.119519970730792,0.006259841378092467,4.3206182461860845,30.119519970730792,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.008573203062533848,11.5,26.7875,0.0,0.008573203062533848,4.5 
 06/08  18:00:00,27.8875,4.331287482292828,4.119775947727,3.7718354386099167,4.206161041823442,3.7531770657089054,5.646476137648864,29.95650377760008,0.0,0.0,25.535878421466062,15.840000000000002,0.0,25.25240251136374,6.840000000000001,0.0,25.160138732334993,15.840000000000002,0.0,30.620682898418494,6.840000000000001,0.0,23.86234067758491,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,30.018304238182736,0.006259841378092467,4.331287482292828,30.018304238182736,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,27.8875,0.0,0.007782974224419102,11.5,27.8875,0.0,0.007782974224419102,4.5 
 06/08  19:00:00,26.2375,4.337686795282229,4.126164193315808,3.7782057301359733,4.212553877113674,3.7595463711437844,5.652943892370209,29.57674858286451,0.0,0.0,25.023208992851607,15.840000000000002,0.0,24.721353543710755,6.840000000000001,0.0,24.70175584542149,15.840000000000002,0.0,29.997444861404357,6.840000000000001,0.0,23.7854224658021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,29.668656003108165,0.006259841378092467,4.337686795282229,29.668656003108165,0.0,0.006259841378092467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,26.2375,0.0,0.008263933705376075,11.5,26.2375,0.0,0.008263933705376075,4.5 
 06/08  20:00:00,23.250000000000004,4.348344578528074,4.136803929123044,3.7888153610607667,4.2232008316773975,3.770154384471171,5.663715837395154,28.828107379373442,0.0,0.0,24.200068265793938,15.84,0.0,23.98762236170909,6.840000000000001,0.0,23.966614445519852,15.84,0.0,27.477889884264737,6.840000000000001,0.0,23.586604397250547,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,28.93543812460353,0.006259841378092466,4.348344578528074,28.93543812460353,0.0,0.006259841378092466,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,23.25,0.0,0.008005581912418116,11.5,23.25,0.0,0.008005581912418116,4.5 
 06/08  21:00:00,20.137499999999996,4.376021921846284,4.16443383964043,3.8163673147410297,4.250850178852705,3.7977022016294835,5.691689357720983,27.761493343276236,0.0,0.0,23.34924477612787,15.840000000000002,0.0,23.255417167318484,6.840000000000001,0.0,23.194594523902797,15.840000000000002,0.0,25.240987041805656,6.840000000000001,0.0,23.26947232026513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,27.93222241831272,0.00625984137809247,4.376021921846284,27.93222241831272,0.0,0.00625984137809247,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.137499999999996,0.0,0.009031464214501737,11.5,20.137499999999996,0.0,0.009031464214501737,4.5 
 06/08  22:00:00,17.525,4.399408092839062,4.18778000450878,3.8396475300348576,4.274212604041641,3.8209788500392845,5.715325806013976,26.583939547699558,0.0,0.0,22.593850655546813,15.840000000000002,0.0,22.599789081329895,6.840000000000001,0.0,22.501726870888156,15.840000000000002,0.0,23.70444701240102,6.840000000000001,0.0,22.928932375650902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.777323796109954,0.006259841378092472,4.399408092839062,26.777323796109954,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.010109258677173273,11.5,17.525,0.0,0.010109258677173273,4.5 
 06/08  23:00:00,16.7,4.426998113597677,4.215322663246448,3.8671124985955725,4.301774541655062,3.848439668917609,5.743211025160881,25.43337700041862,0.0,0.0,22.031663966237883,15.840000000000002,0.0,22.078495697009924,6.840000000000001,0.0,21.972759888589678,15.840000000000002,0.0,22.69730344674163,6.840000000000001,0.0,22.605004393297868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,25.712414820949753,0.006259841378092472,4.426998113597677,25.712414820949753,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.009383102476685303,11.5,16.7,0.0,0.009383102476685303,4.5 
 06/08  24:00:00,15.262500000000001,4.439719923172825,4.228022451889461,3.8797765455415094,4.314483335553156,3.86110176198297,5.756068884135279,24.383005972853233,0.0,0.0,21.58599727389702,15.840000000000002,0.0,21.648482607351134,6.840000000000001,0.0,21.543357916548285,15.840000000000002,0.0,21.998126597356865,6.840000000000001,0.0,22.32027936198657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,24.634114370948428,0.006259841378092472,4.439719923172825,24.634114370948428,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.262500000000001,0.0,0.008699029594929096,11.5,15.262500000000001,0.0,0.008699029594929096,4.5 
 06/09  01:00:00,13.400000000000002,4.450310583975678,4.238595093535115,3.890319282221243,4.325063364730793,3.8716429553968443,5.766773055569788,23.450321679659965,0.0,0.0,21.115004280229712,15.840000000000002,0.0,21.210776548513714,6.840000000000001,0.0,21.08225231979352,15.840000000000002,0.0,21.40838172264964,6.840000000000001,0.0,22.057775249860864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,23.674632691371084,0.006259841378092474,4.450310583975678,23.674632691371084,0.0,0.006259841378092474,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.006403280821571013,11.5,13.400000000000002,0.0,0.006403280821571013,4.5 
 06/09  02:00:00,11.7375,4.456662902302633,4.244936422137536,3.896642713366758,4.331409278176207,3.877965420612806,5.773193327257343,22.58970451243007,0.0,0.0,20.685111419449633,15.840000000000002,0.0,20.798902305074286,6.840000000000001,0.0,20.657040851014614,15.840000000000002,0.0,20.91070229576713,6.840000000000001,0.0,21.799501587933154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,22.79995086617729,0.006259841378092476,4.456662902302633,22.79995086617729,0.0,0.006259841378092476,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.005010497893943103,11.5,11.7375,0.0,0.005010497893943103,4.5 
 06/09  03:00:00,9.725,4.4672424810478475,4.255497948391108,3.907174454893033,4.341978095681597,3.888495530373218,5.783886158701611,21.7815990171367,0.0,0.0,20.35820656840566,15.840000000000002,0.0,20.453392157347388,6.840000000000001,0.0,20.335939008984823,15.840000000000002,0.0,20.5077686780867,6.840000000000001,0.0,21.555577755427137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.978619035341907,0.006259841378092475,4.4672424810478475,21.978619035341907,0.0,0.006259841378092475,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,9.725,0.0,0.005088951661184083,11.5,9.725,0.0,0.005088951661184083,4.5 
 06/09  04:00:00,8.2125,4.4735881089656795,4.261832654633713,3.9134911863800075,4.348317246510726,3.8948114090981796,5.790299706089527,21.09048078172253,0.0,0.0,20.08515276600598,15.840000000000002,0.0,20.182417746704214,6.840000000000001,0.0,20.06886114545052,15.840000000000002,0.0,20.215571558335142,6.840000000000001,0.0,21.338002563759776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.249398561054115,0.0062598413780924735,4.4735881089656795,21.249398561054115,0.0,0.0062598413780924735,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.005437850418369313,11.5,8.2125,0.0,0.005437850418369313,4.5 
 06/09  05:00:00,7.425,4.4735881089656795,4.261832654633713,3.9134911863800075,4.348317246510726,3.8948114090981796,5.790299706089527,20.48173738374227,0.0,0.0,19.89252745534897,15.840000000000002,0.0,20.04732055949669,6.840000000000001,0.0,19.9834652712905,15.840000000000002,0.0,20.012424792303868,6.840000000000001,0.0,21.14630971216505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.62654832333665,0.006259841378092471,4.4735881089656795,20.62654832333665,0.0,0.006259841378092471,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005589348454356814,11.5,7.425,0.0,0.005589348454356814,4.5 
 06/09  06:00:00,10.700000000000001,4.4735881089656795,4.261832654633713,3.9134911863800075,4.348317246510726,3.8948114090981796,5.790299706089527,20.04744277174128,0.0,0.0,19.991875481399916,15.840000000000002,0.0,20.69503778221507,6.840000000000001,0.0,20.832658385635835,15.840000000000002,0.0,20.141061628539447,6.840000000000001,0.0,21.0265256792179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.11594604096827,0.006259841378092472,4.4735881089656795,20.11594604096827,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,10.700000000000001,0.0,0.004908445836194642,11.5,10.700000000000001,0.0,0.004908445836194642,4.5 
 06/09  07:00:00,14.55,4.4735881089656795,4.261832654633713,3.9134911863800075,4.348317246510726,3.8948114090981796,5.790299706089527,19.95544290126835,0.0,0.0,20.429136296745412,15.84,0.0,22.534116702824036,6.840000000000001,0.0,22.575290803303638,15.84,0.0,20.626450694069757,6.840000000000001,0.0,21.066910096023996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,19.94893345111806,0.006259841378092471,4.473588108965679,19.94893345111806,0.0,0.006259841378092471,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,14.55,0.0,0.004090379725445925,11.5,14.55,0.0,0.004090379725445925,4.5 
 06/09  08:00:00,15.912500000000001,4.4735881089656795,4.261832654633713,3.9134911863800075,4.348317246510726,3.8948114090981796,5.790299706089527,20.33058817388902,0.0,0.0,21.056747094916588,15.84,0.0,24.93250559501775,6.840000000000001,0.0,24.09271419314494,15.84,0.0,21.319259458359767,6.840000000000001,0.0,21.28604447964996,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.273215787908605,0.006259841378092471,4.473588108965679,20.273215787908605,0.0,0.006259841378092471,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,15.9125,0.0,0.003685208166624133,11.5,15.9125,0.0,0.003685208166624133,4.5 
 06/09  09:00:00,16.787499999999998,4.463011179382086,4.251273890267063,3.9029623366397206,4.3377511035979675,3.8842840332518747,5.7796095639935645,21.148485210754906,0.0,0.0,21.788317302858975,15.840000000000002,0.0,27.17776096961135,6.840000000000001,0.0,24.785205798689947,15.840000000000002,0.0,22.066193394453233,6.840000000000001,0.0,21.611114270592893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.01132718169778,0.006259841378092472,4.463011179382086,21.01132718169778,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.0035086552708798804,11.5,16.787499999999998,0.0,0.0035086552708798804,4.5 
 06/09  10:00:00,18.262499999999996,4.446074839193225,4.234366600973097,3.8861027402649304,4.32083187907503,3.8674270407393854,5.7624919447892715,22.229079674927075,0.0,0.0,22.52280273326949,15.840000000000002,0.0,28.541729889205527,6.840000000000001,0.0,24.687642092534663,15.840000000000002,0.0,22.76382717820728,6.840000000000001,0.0,21.94803539849773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.987443263256566,0.006259841378092472,4.446074839193225,21.987443263256566,0.0,0.006259841378092472,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.004140714397014352,11.5,18.262499999999996,0.0,0.004140714397014352,4.5 
 06/09  11:00:00,20.275,4.4291207077807595,4.217441609290542,3.8692254945736204,4.303895033382087,3.8505523564619057,5.745356361266572,23.368157798605512,0.0,0.0,23.19708389744501,15.840000000000002,0.0,28.782485222235298,6.840000000000001,0.0,24.476670256908644,15.840000000000002,0.0,23.361679853971268,6.840000000000001,0.0,22.24281207359541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,23.080742200502335,0.0062598413780924735,4.4291207077807595,23.080742200502335,0.0,0.0062598413780924735,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.004739410508130833,11.5,20.275,0.0,0.004739410508130833,4.5 
 06/09  12:00:00,21.787499999999998,4.412148809141443,4.200498829988838,3.8523304631357673,4.286940331197132,3.833659864351358,5.72820271678444,24.549081666124994,0.0,0.0,23.79280833474961,15.840000000000002,0.0,28.049652272164664,6.840000000000001,0.0,24.503656777751416,15.840000000000002,0.0,23.86995437745578,6.840000000000001,0.0,22.523554663635508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,24.33979879974079,0.006259841378092478,4.412148809141443,24.33979879974079,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.005313260292916295,11.5,21.787499999999998,0.0,0.005313260292916295,4.5 
 06/09  13:00:00,22.8875,4.395158938754705,4.18353812027344,3.8354176545757763,4.269967747853062,3.8167496343380805,5.711031167736078,25.77617236982269,0.0,0.0,24.29379174268975,15.840000000000002,0.0,26.87858776194492,6.840000000000001,0.0,24.64619549153401,15.840000000000002,0.0,24.338227428516852,6.840000000000001,0.0,22.80330365070115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,25.594185821951097,0.006259841378092481,4.395158938754705,25.594185821951097,0.0,0.006259841378092481,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.00558131160539571,11.5,22.8875,0.0,0.00558131160539571,4.5 
 06/09  14:00:00,24.737500000000004,4.388783871908144,4.1771738419004025,3.8290714465812195,4.263599054334059,3.8104044138582016,5.704587728965869,26.98937904784065,0.0,0.0,24.782337636864458,15.840000000000002,0.0,26.208889305288963,6.840000000000001,0.0,24.917871868768383,15.840000000000002,0.0,25.269964773530592,6.840000000000001,0.0,23.043128734260478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.81115338139623,0.006259841378092478,4.388783871908144,26.81115338139623,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.00592634090298015,11.5,24.737500000000004,0.0,0.00592634090298015,4.5 
 06/09  15:00:00,25.225,4.378151231912732,4.166559525776041,3.8184870062258374,4.252977366740285,3.7998215534448403,5.69384149002642,28.091710233641226,0.0,0.0,25.184596959639563,15.840000000000002,0.0,25.96644924560808,6.840000000000001,0.0,25.22750212507754,15.840000000000002,0.0,26.663584391047536,6.840000000000001,0.0,23.279404420649897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,27.933214637864655,0.006259841378092479,4.378151231912732,27.933214637864655,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.006469061474725325,11.5,25.225,0.0,0.006469061474725325,4.5 
 06/09  16:00:00,25.0,4.3717693780879285,4.160188666010359,3.8121340694976715,4.246602074122374,3.793469585989383,5.68739139758003,28.722378691714972,0.0,0.0,25.050336772975193,15.840000000000002,0.0,25.56883495273249,6.840000000000001,0.0,25.127024796522733,15.840000000000002,0.0,26.880927788845582,6.840000000000001,0.0,23.45276556676372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,28.62578855280283,0.006259841378092478,4.3717693780879285,28.62578855280283,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.006356616035033342,11.5,25.0,0.0,0.006356616035033342,4.5 
 06/09  17:00:00,24.625,4.3717693780879285,4.160188666010359,3.8121340694976715,4.246602074122374,3.793469585989383,5.68739139758003,28.713735628084027,0.0,0.0,24.696781345954427,15.840000000000002,0.0,25.114299601245502,6.840000000000001,0.0,24.847296412833092,15.840000000000002,0.0,26.420850325560526,6.840000000000001,0.0,23.47009938349195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,28.76914556143526,0.006259841378092479,4.3717693780879285,28.76914556143526,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.006184743276868637,11.5,24.625,0.0,0.006184743276868637,4.5 
 06/09  18:00:00,23.7125,4.382404855367785,4.170805819748552,3.822721350496724,4.257226611793206,3.804055260412045,5.69814057287288,28.324855830747232,0.0,0.0,24.41323157892959,15.840000000000002,0.0,24.672527360586766,6.840000000000001,0.0,24.50318081677126,15.840000000000002,0.0,27.02637140369501,6.840000000000001,0.0,23.404867431316745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,28.423799411603472,0.006259841378092478,4.382404855367785,28.423799411603472,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.005794829208758459,11.5,23.7125,0.0,0.005794829208758459,4.5 
 06/09  19:00:00,21.925000000000004,4.388783871908144,4.1771738419004025,3.8290714465812195,4.263599054334059,3.8104044138582016,5.704587728965869,27.751211952192243,0.0,0.0,23.874393274506385,15.840000000000002,0.0,24.04115351168005,6.840000000000001,0.0,23.914550225002184,15.840000000000002,0.0,26.60768376653627,6.840000000000001,0.0,23.294545375785567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,27.880282072532275,0.006259841378092479,4.388783871908144,27.880282072532275,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.006341782237530395,11.5,21.925000000000004,0.0,0.006341782237530395,4.5 
 06/09  20:00:00,19.35,4.388783871908144,4.1771738419004025,3.8290714465812195,4.263599054334059,3.8104044138582016,5.704587728965869,26.914678229242,0.0,0.0,23.108641516314155,15.840000000000002,0.0,23.22683675677822,6.840000000000001,0.0,23.101436164551842,15.840000000000002,0.0,24.86026701473391,6.840000000000001,0.0,23.071189996085923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,27.053933302786376,0.006259841378092478,4.388783871908144,27.053933302786376,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.35,0.0,0.007204744919919409,11.5,19.35,0.0,0.007204744919919409,4.5 
 06/09  21:00:00,17.3,4.399408092839062,4.18778000450878,3.8396475300348576,4.274212604041641,3.8209788500392845,5.715325806013976,25.909100992105763,0.0,0.0,22.395662233304677,15.840000000000002,0.0,22.498606137347714,6.840000000000001,0.0,22.365028408210765,15.840000000000002,0.0,23.406968596081427,6.840000000000001,0.0,22.766748037386733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,26.103664247099143,0.006259841378092479,4.399408092839062,26.103664247099143,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.007788341061022992,11.5,17.3,0.0,0.007788341061022992,4.5 
 06/09  22:00:00,16.0125,4.405780488245569,4.194141378841767,3.845990948417542,4.280578479088375,3.8273212766630174,5.721766282077465,24.884165980215094,0.0,0.0,21.84598222207667,15.840000000000002,0.0,21.941309485328006,6.840000000000001,0.0,21.809272333878827,15.840000000000002,0.0,22.45373108359958,6.840000000000001,0.0,22.468597692643442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,25.13672180947648,0.006259841378092479,4.405780488245569,25.13672180947648,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.007982659431827905,11.5,16.0125,0.0,0.007982659431827905,4.5 
 06/09  23:00:00,15.225,4.405780488245569,4.194141378841767,3.845990948417542,4.280578479088375,3.8273212766630174,5.721766282077465,23.921619400173206,0.0,0.0,21.414328665656182,15.840000000000002,0.0,21.49925654477575,6.840000000000001,0.0,21.37411617572578,15.840000000000002,0.0,21.78830002250515,6.840000000000001,0.0,22.200157703228697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,24.153080421004983,0.006259841378092479,4.405780488245569,24.153080421004983,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0077839243147749555,11.5,15.225,0.0,0.0077839243147749555,4.5 
 06/09  24:00:00,14.312499999999998,4.405780488245569,4.194141378841767,3.845990948417542,4.280578479088375,3.8273212766630174,5.721766282077465,23.062846884106207,0.0,0.0,21.057811007325697,15.840000000000002,0.0,21.135909465574816,6.840000000000001,0.0,21.01628741113001,15.840000000000002,0.0,21.299007214990944,6.840000000000001,0.0,21.94400844801331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,23.26760881966656,0.006259841378092478,4.405780488245569,23.26760881966656,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.00787130287829725,11.5,14.312499999999998,0.0,0.00787130287829725,4.5 
 06/10  01:00:00,13.212500000000002,4.405780488245569,4.194141378841767,3.845990948417542,4.280578479088375,3.8273212766630174,5.721766282077465,22.286038156835353,0.0,0.0,20.53069411159882,15.840000000000002,0.0,20.621814629356834,6.840000000000001,0.0,20.50702086180945,15.840000000000002,0.0,20.712390527299288,6.840000000000001,0.0,21.44307304987927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,22.475899879251827,0.006259841378092478,4.405780488245569,22.475899879251827,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.0075570643109672065,11.5,13.212500000000002,0.0,0.0075570643109672065,4.5 
 06/10  02:00:00,12.425,4.416393439170405,4.204736207965617,3.8565558980250136,4.291180653406493,3.8378846548423793,5.732492795946572,21.570259262167433,0.0,0.0,20.23324199189118,15.840000000000002,0.0,20.306774061236766,6.840000000000001,0.0,20.199049670049284,15.840000000000002,0.0,20.356331195904772,6.840000000000001,0.0,21.091715810540947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.741594774799044,0.006259841378092479,4.416393439170405,21.741594774799044,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.006785570579682157,11.5,12.425,0.0,0.006785570579682157,4.5 
 06/10  03:00:00,11.2,4.433360936483611,4.221674499575687,3.8734464589653657,4.308130925288921,3.8547726873008723,5.749641932618894,20.94551740153293,0.0,0.0,19.984378491474878,15.840000000000002,0.0,20.057620809309924,6.840000000000001,0.0,19.94947879641224,15.840000000000002,0.0,20.085927968856492,6.840000000000001,0.0,20.875395291873136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,21.088930159388926,0.006259841378092479,4.433360936483611,21.088930159388926,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.0061815434867754935,11.5,11.2,0.0,0.0061815434867754935,4.5 
 06/10  04:00:00,10.225,4.439719923172825,4.228022451889461,3.8797765455415094,4.314483335553156,3.86110176198297,5.756068884135279,20.436866461794263,0.0,0.0,19.764290906850416,15.840000000000002,0.0,19.837852556243085,6.840000000000001,0.0,19.727559835012624,15.840000000000002,0.0,19.85410719917734,6.840000000000001,0.0,20.70184761581227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.55980117096423,0.006259841378092479,4.439719923172825,20.55980117096423,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.005331883928482689,11.5,10.225,0.0,0.005331883928482689,4.5 
 06/10  05:00:00,10.0,4.439719923172825,4.228022451889461,3.8797765455415094,4.314483335553156,3.86110176198297,5.756068884135279,19.978899453662752,0.0,0.0,19.61880251708524,15.840000000000002,0.0,19.823886068661935,6.840000000000001,0.0,19.83651250131427,15.840000000000002,0.0,19.69427207851782,6.840000000000001,0.0,20.554255361867803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,20.072603348074402,0.006259841378092479,4.439719923172825,20.072603348074402,0.0,0.006259841378092479,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.004822118763342629,11.5,10.0,0.0,0.004822118763342629,4.5 
 06/10  06:00:00,12.437499999999998,4.450310583975678,4.238595093535115,3.890319282221243,4.325063364730793,3.8716429553968443,5.766773055569788,19.769867495306578,0.0,0.0,19.74673283310595,15.84,0.0,21.327023056146764,6.840000000000001,0.0,21.979228794996587,15.84,0.0,19.823757894119687,6.840000000000001,0.0,20.524246812189933,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287863375170998,9.287863375170998,0.0,0.0,47.35032434646189,0.0,9.287863375170998,0.0,19.778013698899393,0.006259841378092478,4.450310583975677,19.778013698899393,0.0,0.006259841378092478,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,12.437499999999998,0.0,0.004763061073908134,11.5,12.437499999999998,0.0,0.004763061073908134,4.5 
 06/10  07:00:00,15.275,3.9921574828152004,3.3060740262652715,2.590136035457898,3.3948101232803287,2.4891628876922756,4.939368191187715,20.350422495694488,796.6502836155579,0.0,22.126111831932555,1438.5215302166755,0.0,22.372691182072558,0.0,521.9524378846401,23.11268676683234,0.0,767.6136303922246,22.133243474560533,636.435771909273,0.0,22.103735705806713,1481.2470529220507,0.0,0.0,6022.210537367874,2050.7755226574604,0.0,2158.386406965113,102.60772765358864,0.0,1320.8320293892032,2190.7022130215078,0.0,0.0,996.5803533792846,996.5803533792846,870.7667355017977,870.7667355017977,6022.210537367874,7527.763171709843,800.357646170554,2050.7755226574604,8.659982592714691,7.219999999999999,0.3403831198309855,2851.1331688280147,60.48396255130731,0.07256605081865387,8.659982592714691,0.3403831198309855,14.116453092294995,0.004991858538145988,1.2922747982753076,13.000107703383858,0.3716780372933336,0.004991858538145988,13.0,82.0,0.0,0.0,0.032942947701821525,7.22,0.06513241346326155,11.500420389643539,0.2605884864827881,0.004506884661450841,11.5,15.275,0.2605884864827881,0.004506884661450841,4.5 
 06/10  08:00:00,17.1625,2.3296725162197185,1.6847561885959612,0.9609068832552985,1.7570845154234607,0.8872225557943927,3.2647240730001257,21.219215097425252,656.5906277081901,0.0,22.20098562496733,502.7162769941331,0.0,23.58671840412416,0.0,753.8608380916066,23.813064178592768,0.0,832.5735954553619,22.199989628407018,185.86045844160617,0.0,22.200970885879975,743.5025655298065,0.0,0.0,3357.7464380202982,2550.243312872083,0.0,1234.958389932579,0.0,0.0,878.1590062893931,1471.441249045421,0.0,0.0,1494.7296217733053,1494.7296217733053,1011.4803372190747,1011.4803372190747,3357.7464380202982,4197.183047525373,892.9787746191397,2550.243312872083,8.774910978066501,7.22,0.3906325261656696,3443.2220874912227,51.89414176087193,0.026837928565207576,8.774910978066501,0.3906325261656696,14.451952864760216,0.004720732242950154,0.5262044362660054,12.98815985915119,0.37661173890514904,0.004720732242950154,13.0,82.0,0.0,0.0,0.037197636551653916,7.22,0.09236455563300677,11.500050274507684,0.2605884864827881,0.004380731194311939,11.5,17.1625,0.2605884864827881,0.004380731194311939,4.5 
 06/10  09:00:00,19.175,2.2608541110175233,3.255375979830249,2.222918577015481,2.9294731621862242,2.5033268218084177,4.555128213447527,22.93717150209463,1588.8824296446803,0.0,22.772931956148973,0.0,778.5953105472822,23.899359081562594,0.0,1699.674419288092,23.899310587519558,0.0,1943.2564539059176,22.19969673660984,0.0,565.7806243505547,23.18359970681519,0.0,808.5464834734639,0.0,88.33991799315743,4944.708492245614,0.0,0.0,0.0,0.0,126.43538279358162,0.0,0.0,0.0,2026.7486248706841,2026.7486248706841,3050.437071777225,3050.437071777225,88.33991799315743,110.42489749144679,1348.8212077313024,4944.708492245614,9.966120653343227,7.219999999999999,0.42780602153611935,6293.529699976916,48.889702325708775,0.0006421481868783971,9.966120653343227,0.42780602153611935,17.489848296724656,0.004945501583581443,1.1507731816121591,12.999214788105157,0.5599647278073856,0.004945501583581443,13.0,82.0,0.0,0.0,0.09308644035531285,7.219999999999999,0.11856496875876742,11.500085881507738,0.2605884864827881,0.004585646056866563,11.5,19.175,0.2605884864827881,0.004585646056866563,4.5 
 06/10  10:00:00,20.6875,4.876810962354235,6.118372990852921,4.008437925067839,4.9194597452871465,4.882376521228789,7.064972183345943,24.46476986165193,881.4500127038759,0.0,23.85269866278002,0.0,1188.019814223037,23.898997281086814,0.0,2114.221943201911,23.898926622058923,0.0,2214.9761472018486,22.915771964852315,0.0,747.8535283700668,23.89760916602052,0.0,1860.8996215561076,0.0,0.0,7967.339007012198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2425.8030609593825,2425.8030609593825,5672.907267964151,5672.907267964151,0.0,0.0,1956.5196670414077,7967.339007012198,11.21798057266217,7.22,0.4747520178001404,9923.858674053605,48.56019425214612,0.0,11.21798057266217,0.4747520178001404,19.76929468018333,0.005687920873533217,3.0834089286206847,12.998233401830772,0.7397944999397188,0.005687920873533217,13.0,82.0,0.0,0.0,0.1623010856174427,7.219999999999999,0.13697390761148648,11.500859195178757,0.2605884864827881,0.00456012743744828,11.5,20.6875,0.2605884864827881,0.00456012743744828,4.5 
 06/10  11:00:00,21.787499999999998,6.391395002753214,7.066751510342092,5.3909531978368594,6.334446518898875,6.48845024993619,7.786023864944828,25.714168461547533,101.0530016990374,106.68959603122767,23.898511081798524,0.0,1648.760988707148,23.899064376149973,0.0,1979.8687156901888,23.898723765692637,0.0,2112.603707902944,23.548212934395245,0.0,796.4977459665675,23.898254756685535,0.0,2252.548266844114,0.0,0.0,9762.640366335694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2716.204496680808,2716.204496680808,6991.3425248713775,6991.3425248713775,0.0,0.0,2338.6328366741022,9762.640366335694,11.765433412797965,7.219999999999999,0.5125899346996327,12101.273203009798,48.56019425214612,0.0,11.765433412797965,0.5125899346996327,20.915922701256683,0.006242917475228764,4.39952640164462,12.99906335569134,0.7942842678935328,0.006242917475228764,13.0,82.0,0.0,0.0,0.19559477272784281,7.219999999999999,0.14974484644942926,11.500781565622322,0.2605884864827881,0.004540415315489819,11.5,21.787499999999998,0.2605884864827881,0.004540415315489819,4.5 
 06/10  12:00:00,23.262499999999996,7.002179586818984,7.105597504233388,5.98409413721549,6.771876968196116,6.958475735262302,7.980141699765439,26.52553827041096,0.0,602.3216657182302,23.8984438996154,0.0,1790.7123949177205,23.899045961849467,0.0,1551.539649705061,23.898583463122712,0.0,2013.6129771579735,23.830436218635672,0.0,823.5843725591134,23.898197024993976,0.0,2191.512775963104,0.0,0.0,10151.8623104353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3105.930736459628,3105.930736459628,6890.823105887953,6890.823105887953,0.0,0.0,2441.9672035310837,10151.8623104353,11.64125117656142,7.219999999999999,0.5481769345029268,12593.829513966382,48.56019425214612,0.0,11.64125117656142,0.5481769345029268,21.234545296748525,0.00647638357238257,4.910193000023709,13.002934033451579,0.7544906261778167,0.00647638357238257,13.0,82.0,0.0,0.0,0.19016011588917373,7.219999999999999,0.1661611216871819,11.50160861921021,0.2605884864827881,0.00462346048969174,11.5,23.262499999999996,0.2605884864827881,0.00462346048969174,4.5 
 06/10  13:00:00,24.5875,6.749680228173471,6.248238999831592,5.572531726782893,6.103045467117498,6.102357545320894,7.322537247557976,27.227687998349147,0.0,980.8507265725184,23.898677299434635,0.0,1655.6029952885615,23.898922131217663,0.0,1094.0555602343372,23.898720537519235,0.0,1749.418534377122,23.740238772691832,0.0,810.0579665643382,23.89853607489729,0.0,1779.0687953489942,0.0,0.0,9246.617992626847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3455.653337222003,3455.653337222003,5556.032056257015,5556.032056257015,0.0,0.0,2267.9713424146007,9246.617992626847,11.014524965900184,7.22,0.5817965937009454,11514.589335041448,48.56019425214612,0.0,11.014524965900184,0.5817965937009455,20.745045500560835,0.006279348312504194,4.45536638276804,13.013001293217354,0.6403864845871048,0.006279348312504194,13.0,82.0,0.0,0.0,0.15362290423945885,7.219999999999999,0.18034210775371814,11.500578239464314,0.2605884864827881,0.004551232216687444,11.5,24.5875,0.2605884864827881,0.004551232216687444,4.5 
 06/10  14:00:00,25.375,6.136815604235249,6.057818239084185,5.7568416812972,6.026493934612187,5.889289821576363,7.07832761640462,27.722597201659184,0.0,1654.50752012465,23.898791067756264,0.0,2056.028176826081,23.898971247596595,0.0,1097.3315381038565,23.89883370821369,0.0,2052.8607783682614,23.893752258105952,0.0,1074.0701078794068,23.898462498783736,0.0,2281.300913756609,0.0,0.0,11408.0744012938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3664.021067660723,3664.021067660723,7795.767826325894,7795.767826325894,0.0,0.0,2753.228179552664,11408.0744012938,11.755317394409758,7.22,0.6003999683447172,14161.302580846463,48.56019425214612,0.0,11.755317394409758,0.6003999683447172,22.187456790305546,0.0062384767066025115,4.346682959312508,12.984062564055149,0.770484255472768,0.0062384767066025115,13.0,82.0,0.0,0.0,0.21029776818989693,7.219999999999999,0.1885523881325132,11.500164261674328,0.2605884864827881,0.004596627426356985,11.5,25.375,0.2605884864827881,0.004596627426356985,4.5 
 06/10  15:00:00,25.9125,6.641196035915984,6.65912354921657,6.552010730089087,6.711911532501257,6.185279550805334,7.720797445364191,28.00564094700222,0.0,2120.2026602226633,23.898554612478733,0.0,2296.6099429546475,23.898680220897496,0.0,1089.9900922870138,23.898580436490672,0.0,2197.2246034092113,23.898499433616347,0.0,1544.32738632486,23.89823789202345,0.0,2478.0685808075314,0.0,0.0,13280.275589020584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3805.931922386392,3805.931922386392,9461.143160859632,9461.143160859632,0.0,0.0,3188.0082086633884,13280.275589020584,12.406751925624523,7.219999999999999,0.6112739442841933,16468.283797683976,48.56019425214612,0.0,12.406751925624523,0.6112739442841935,23.014523867841703,0.006453635326437584,4.819479999898172,12.99801674002541,0.8652425697301033,0.006453635326437584,13.0,82.0,0.0,0.0,0.2525836076008991,7.219999999999999,0.1940183630051559,11.500101930900394,0.2605884864827881,0.004590806118371552,11.5,25.9125,0.2605884864827881,0.004590806118371552,4.5 
 06/10  16:00:00,26.475,7.168230902591541,7.138916869713866,7.172554350455582,7.277200540792074,6.300495535849274,8.3126448282062,28.14540933289437,0.0,2291.1943647593343,23.898395409266755,0.0,2266.3378744190686,23.898504483373635,0.0,992.176753238194,23.898429235617513,0.0,2066.480080071638,23.89862641277359,0.0,2008.8674308219847,23.898069253068034,0.0,2393.403977539982,0.0,0.0,13813.415259645428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3953.7331713358435,3953.7331713358435,9735.399258144913,9735.399258144913,0.0,0.0,3325.508793351211,13813.415259645428,12.53206569165709,7.22,0.6209039749656489,17138.924052996637,48.56019425214612,0.0,12.53206569165709,0.6209039749656489,23.193049316965922,0.006644728122574257,5.2232766122013,12.999942498695411,0.8759571532861946,0.006644728122574257,13.0,82.0,0.0,0.0,0.25914291655007987,7.219999999999999,0.19959079287006704,11.500140235091537,0.2605884864827881,0.0044901653312848545,11.5,26.475,0.2605884864827881,0.0044901653312848545,4.5 
 06/10  17:00:00,26.7,7.450392671378319,7.4538121732360185,7.6114167534689985,7.693076385499843,6.264901956330446,8.772685137083407,28.264106270365726,0.0,2136.6157553646754,23.898331263406817,0.0,2032.5386144576296,23.89842694665919,0.0,843.2088836642396,23.898363010069414,0.0,1783.9022243922327,23.898549055840476,0.0,2312.7837408510086,23.8980438431943,0.0,2104.236107182403,0.0,0.0,13072.860327312002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4012.8763650491946,4012.8763650491946,8859.391428174684,8859.391428174684,0.0,0.0,3159.7864705566,13072.860327312002,12.204691316588583,7.219999999999999,0.6261762695374522,16232.646797868601,48.56019425214612,0.0,12.204691316588583,0.6261762695374522,22.922660428079418,0.006687869468393552,5.309085564519901,13.001246454070971,0.8171287385993394,0.006687869468393552,13.0,82.0,0.0,0.0,0.23545269450063616,7.22,0.20180233645854811,11.500137213718114,0.2605884864827881,0.004454127006774087,11.5,26.7,0.2605884864827881,0.004454127006774087,4.5 
 06/10  18:00:00,26.325000000000003,7.735940160078654,7.864411776820422,8.069919752916796,8.122333434650278,6.507322650371664,9.1462149932241,28.19968042525407,0.0,1942.0768006696671,23.898464736732123,0.0,1836.3811174287,23.895837590203254,0.0,761.8023740254689,23.898434276080057,0.0,1637.0840220955092,23.898842856951934,0.0,2405.7240721730427,23.89800596006636,0.0,2076.4752730233927,0.0,0.0,12430.895580886008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3916.652780107407,3916.652780107407,8331.903186862224,8331.903186862224,0.0,0.0,3003.649217061096,12430.895580886008,11.974409348227,7.219999999999999,0.6241808527175963,15434.544797947105,48.56019425214612,0.0,11.974409348227,0.6241808527175964,22.693039367848286,0.006864995415534219,5.680773072892601,13.00248574719785,0.7846155983981911,0.006864995415534219,13.0,82.0,0.0,0.0,0.22178793860423032,7.219999999999999,0.1983032251384082,11.500011063121711,0.2605884864827881,0.0048383863176661,11.5,26.325000000000003,0.2605884864827881,0.0048383863176661,4.5 
 06/10  19:00:00,25.0375,7.541431857948077,7.6253339341454405,6.9863947384584035,7.921166784862528,5.479240230654765,9.138085321420697,28.0364843443464,0.0,1212.634563655528,23.882066554051985,0.0,972.9130901943407,22.983534307630258,0.0,667.6057358926062,23.846462451748984,0.0,873.227796460778,23.898921252282467,0.0,1844.3056820487834,23.89896791406818,0.0,987.572660685048,0.0,0.0,7659.495362439098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3577.873396624843,3577.873396624843,3575.026597849051,3575.026597849051,0.0,0.0,1940.939870592671,7659.495362439098,10.132407496098727,7.219999999999999,0.6272978255496456,9600.435233031769,48.56019425214612,0.0,10.132407496098727,0.6272978255496457,19.20933202169598,0.006372887935881855,4.620194598354718,13.026940185572203,0.488639108582202,0.006372887935881855,13.0,82.0,0.0,0.0,0.10221048700382156,7.219999999999999,0.18529103479413278,11.500099602578421,0.2605884864827881,0.005048392069733063,11.5,25.0375,0.2605884864827881,0.005048392069733063,4.5 
 06/10  20:00:00,23.4,6.341628258301453,5.694503134130945,4.343412358514181,5.925898043033262,3.7538177134782984,7.6688322941363225,27.152545147808368,0.0,1277.0367544963583,22.842591156397358,0.0,785.8841916539224,22.21659407467569,0.0,402.9225874104927,22.74077462652292,0.0,744.6731309710119,23.450750437102144,0.0,846.5444376634011,23.012250751559634,0.0,797.346889537692,0.0,174.14819306861475,5136.36794050378,0.0,0.0,213.57718794800775,0.0,0.0,0.0,0.0,0.0,3144.833224669466,3144.833224669466,1756.8271478466927,1756.8271478466927,174.14819306861475,217.68524133576844,1408.7485997318856,5136.36794050378,9.194786211586806,7.219999999999999,0.6199194171559703,6545.116540235666,48.157393446831016,0.00122575184848956,9.194786211586806,0.6199194171559703,16.402246567832435,0.005721883262373733,3.116481062076964,13.000382411101704,0.37702834733524815,0.005721883262373733,13.0,82.0,0.0,0.0,0.056961682804358815,7.219999999999999,0.16790164440412186,11.500088070660246,0.2605884864827881,0.005003128822487137,11.5,23.4,0.2605884864827881,0.005003128822487137,4.5 
