Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/10  21:00:00,21.05,5.219389490059239,4.444051693345972,3.2852425477935703,4.624818493901037,3.067713573532192,6.483138338047851,26.83022099181019,0.0,0.0,22.751803416148164,47.52,0.0,22.563648261994953,20.520000000000003,0.0,22.622360426268173,47.52,0.0,23.764933246531164,20.520000000000003,0.0,22.791422338158835,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,26.870567845245258,0.0066476819613978146,5.240254598891216,26.870567845245258,0.0,0.0066476819613978146,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.05,0.0,0.005281391316461084,11.5,21.05,0.0,0.005281391316461084,4.5 
 06/10  22:00:00,19.3125,5.283261949131135,4.500733677985606,3.3268431158213314,4.684148081801713,3.097128127108091,6.541556786163412,26.033138656402713,0.0,0.0,22.25756974802386,27.720000000000002,0.0,22.17541170949891,11.970000000000002,0.0,22.145374438438317,27.720000000000002,0.0,23.067176312611906,11.970000000000002,0.0,22.46182466239528,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,26.28315034174432,0.006666263520796716,5.280263666742169,26.28315034174432,0.0,0.006666263520796716,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.005613106819485721,11.5,19.3125,0.0,0.005613106819485721,4.5 
 06/10  23:00:00,17.525,5.27102457409304,4.488724983887694,3.315296324658312,4.672059920206079,3.0859033790765253,6.5293351033934375,25.050214869248865,0.0,0.0,21.673007321503885,15.840000000000002,0.0,21.66737770802149,6.840000000000001,0.0,21.579264895583066,15.840000000000002,0.0,22.20763036022552,6.840000000000001,0.0,22.036933959273828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,25.29294832576779,0.006667012917326985,5.271153305850822,25.29294832576779,0.0,0.006667012917326985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.006086637940024862,11.5,17.525,0.0,0.006086637940024862,4.5 
 06/10  24:00:00,16.325,5.264625203980118,4.48236366028775,3.30898877313763,4.6656903899189475,3.0796013824463118,6.5228681645299025,24.11673897735362,0.0,0.0,21.188680934613544,15.840000000000002,0.0,21.227264567242933,6.840000000000001,0.0,21.1109253171447,15.840000000000002,0.0,21.540950062097863,6.840000000000001,0.0,21.72294277126323,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,24.343951933024055,0.006666963676557742,5.264620171089113,24.343951933024055,0.0,0.006666963676557742,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.006648003150719416,11.5,16.325,0.0,0.006648003150719416,4.5 
 06/11  01:00:00,16.474999999999998,5.264625009572932,4.482363460037291,3.3089886718997765,4.665690265675153,3.079601652291624,6.522868048084178,23.259705555525922,0.0,0.0,20.856712190057898,15.840000000000002,0.0,20.90033484492045,6.840000000000001,0.0,20.785770752225773,15.840000000000002,0.0,21.07979994050131,6.840000000000001,0.0,21.4589501415157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,23.464956812892034,0.006666966029108857,5.264625196297962,23.464956812892034,0.0,0.006666966029108857,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.006677803623230983,11.5,16.474999999999998,0.0,0.006677803623230983,4.5 
 06/11  02:00:00,16.0125,5.2539039733418775,4.471710092390277,3.2984361453742967,4.655020941069409,3.069068583913304,6.512037393840069,22.514441852049263,0.0,0.0,20.619452180229423,15.840000000000002,0.0,20.65344536421594,6.840000000000001,0.0,20.569236687605464,15.840000000000002,0.0,20.75117428831213,6.840000000000001,0.0,21.24240858350971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,22.688868018560672,0.0066669659313967206,5.2539039733418775,22.688868018560672,0.0,0.0066669659313967206,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.008254792540765131,11.5,16.0125,0.0,0.008254792540765131,4.5 
 06/11  03:00:00,14.5375,5.2581929310591224,4.475971989710402,3.3026576642531467,4.659289245964596,3.0732823056421195,6.516370203912338,21.883563239037123,0.0,0.0,20.404829802656817,15.840000000000002,0.0,20.442907568773503,6.840000000000001,0.0,20.360711335515912,15.840000000000002,0.0,20.496436434002486,6.840000000000001,0.0,21.06505692496045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,22.033094285770872,0.006666965935119261,5.2581929310591224,22.033094285770872,0.0,0.006666965935119261,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.0088359283753281,11.5,14.5375,0.0,0.0088359283753281,4.5 
 06/11  04:00:00,13.525000000000002,5.264624958103305,4.482363460037291,3.3089885486081267,4.665690319723735,3.079601652291624,6.522868048084178,21.31764328910512,0.0,0.0,20.196360476162006,15.840000000000002,0.0,20.242812265752,6.840000000000001,0.0,20.154322858769092,15.840000000000002,0.0,20.273408859819753,6.840000000000001,0.0,20.911647269691038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,21.455380182819933,0.00666696593498628,5.264624958103305,21.455380182819933,0.0,0.00666696593498628,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.007149231885263184,11.5,13.525000000000002,0.0,0.007149231885263184,4.5 
 06/11  05:00:00,12.3,5.275337506882172,4.493008372217958,3.3195325837581513,4.676350919135818,3.0901256648133746,6.53368976917279,20.82384515821782,0.0,0.0,20.019023002438765,15.840000000000002,0.0,20.18863794512411,6.840000000000001,0.0,20.192264994012582,15.840000000000002,0.0,20.089881924091806,6.840000000000001,0.0,20.77978113688465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,20.92049538249153,0.00666696593499078,5.275337506882172,20.92049538249153,0.0,0.00666696593499078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.3,0.0,0.006761566751037279,11.5,12.3,0.0,0.006761566751037279,4.5 
 06/11  06:00:00,13.3875,5.281762729108277,4.499393028778738,3.3258568007764175,4.682745045303062,3.096438103269622,6.540180540798485,20.603960449224488,0.0,0.0,20.070721739555516,15.84,0.0,21.445071807933317,6.840000000000001,0.0,21.97235024259725,15.84,0.0,20.16613680066854,6.840000000000001,0.0,20.740575419009375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.088485894105794,9.088485894105794,0.0,0.0,47.55495343272867,0.0,9.088485894105794,0.0,20.620913263505248,0.006666965934990628,5.281762729108277,20.620913263505248,0.0,0.006666965934990628,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.3875,0.0,0.0072534579931023265,11.5,13.3875,0.0,0.0072534579931023265,4.5 
 06/11  07:00:00,15.4625,5.1308182314180755,5.05879233403906,4.873742526372085,5.154846299265751,4.8843258352802135,6.39730496480399,21.008962418335372,554.3257740848967,0.0,22.142949922322387,1136.066873490919,0.0,22.37772939970699,0.0,522.7162761954107,23.004307597594195,0.0,760.2672265981907,22.153309614407007,493.6542127160343,0.0,22.13199410037054,1210.298417295941,0.0,0.0,5263.926107507446,2156.8210487207657,0.0,1863.1754952447695,103.3964987140377,0.0,1183.3352758416586,1928.2400281589744,0.0,0.0,1051.103797438495,1051.103797438495,947.4428236840345,947.4428236840345,5263.926107507446,6579.907634384306,819.5627366159515,2156.8210487207657,8.632011501476669,7.22,0.36467123648399125,2976.3837853367168,58.451375295142284,0.057888477990751,8.632011501476669,0.3646712364839913,14.315625977163544,0.006922632248011243,5.816488518323854,13.000514739798685,0.3716780372933336,0.006922632248011243,13.0,82.0,0.0,0.0,0.0352411844495214,7.22,0.06862214153349878,11.50005721555617,0.2605884864827881,0.007072038355845651,11.5,15.4625,0.2605884864827881,0.007072038355845651,4.5 
 06/11  08:00:00,17.475,5.427475045082934,5.114469085641347,5.011924897853492,5.145949724191459,5.006281180232422,5.857734259418845,21.690122549772283,473.9026679301222,0.0,22.20095422957891,396.54838302179456,0.0,23.573522732915368,0.0,753.1684312075072,23.781579019483015,0.0,835.608294750883,22.200392623926696,136.5851101805554,0.0,22.200593012362575,653.9936333991657,0.0,0.0,3149.365393039948,2691.7502826928057,0.0,1131.3634643395997,0.0,0.0,831.0949237277305,1384.9487356093614,0.0,0.0,1582.2185729043913,1582.2185729043913,1071.667724728854,1071.667724728854,3149.365393039948,3936.706741299935,919.4768014369782,2691.7502826928057,8.786127812063686,7.22,0.4092298279685817,3611.227084129784,50.739356457217085,0.024211892341126022,8.786127812063686,0.4092298279685817,14.602952831395214,0.006337843010595887,4.555157138569048,12.987140674807744,0.3766808357624601,0.006337843010595887,13.0,82.0,0.0,0.0,0.03895412987921108,7.22,0.09694213707974794,11.500103216110617,0.2605884864827881,0.006149029938245918,11.5,17.475,0.2605884864827881,0.006149029938245918,4.5 
 06/11  09:00:00,19.737500000000004,5.553241606376028,6.374239623706487,5.4126050982525875,6.005585800357774,5.730243012152971,7.178630923175539,23.28260196576602,1402.9334179392913,0.0,22.8491708304804,0.0,786.7562533109555,23.89924557209455,0.0,1703.5934943928123,23.899231543115643,0.0,1975.349967852284,22.2081498640783,0.0,600.3849726625236,23.235931518315617,0.0,814.6359343795883,0.0,66.27363836098377,5240.740104325567,0.0,0.0,0.0,0.0,94.30421897384748,0.0,0.0,0.0,2179.975204343259,2179.975204343259,3191.937734231833,3191.937734231833,66.27363836098377,82.8420479512297,1408.7667586865005,5240.740104325567,10.021035095054913,7.219999999999999,0.44473929572409215,6649.506863012066,48.14450538503198,0.00047083694904616173,10.021035095054913,0.4447392957240922,17.70577260259421,0.006274942005016186,4.420891821430176,12.99921713431079,0.5623809844841196,0.006274942005016186,13.0,82.0,0.0,0.0,0.09660624156792699,7.219999999999999,0.12589918951893114,11.500090815959373,0.2605884864827881,0.005763873159688402,11.5,19.737500000000004,0.2605884864827881,0.005763873159688402,4.5 
 06/11  10:00:00,21.975,7.517655102990899,8.568315981597273,6.817702322275988,7.543313178839973,7.555967936883156,9.332848228987281,24.68470952361005,712.5749852810586,0.0,23.870069719431946,0.0,1283.2704901572424,23.899092806980114,0.0,2118.3205025378493,23.89894575378102,0.0,2277.304925830613,23.02798298238186,0.0,758.2097791707026,23.897560431062605,0.0,1915.4208400935063,0.0,0.0,8641.198786986624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2773.0766896387295,2773.0766896387295,6007.4600500064935,6007.4600500064935,0.0,0.0,2109.0144867746885,8641.198786986624,11.368248547268697,7.22,0.49617727811155293,10750.213273761314,47.93932427959952,0.0,11.368248547268697,0.49617727811155293,20.019647332230093,0.0070559378256515246,6.082741925337927,12.997443527613814,0.7574674110758086,0.0070559378256515246,13.0,82.0,0.0,0.0,0.17123846790079508,7.22,0.15243791418253516,11.500058426019047,0.2605884864827881,0.005951328886533011,11.5,21.975,0.2605884864827881,0.005951328886533011,4.5 
 06/11  11:00:00,24.175,8.848915810211752,9.46364404205184,8.255138701354369,8.94520772256094,9.13789398741808,10.132512459307687,25.757985481939794,54.00272622979264,129.8074067118805,23.898602939909928,0.0,1771.636586077207,23.89941252413375,0.0,1997.1258915046365,23.898923302987445,0.0,2203.309551205183,23.695667346520906,0.0,810.7685239461819,23.898308156499496,0.0,2275.2431110114067,0.0,0.0,11129.501464055696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3359.30279452117,3359.30279452117,7307.01560160208,7307.015601602081,0.0,0.0,2669.778752256665,11129.501464055696,10.491518365715907,7.22,0.856982157370388,13799.280216312363,47.93932427959952,0.0,10.491518365715907,0.8569821573703882,21.05299831918031,0.007802270729827921,7.520544462907584,12.998349405430822,0.8152908992047035,0.007802270729827921,13.0,82.0,0.0,0.0,0.3901557563530133,7.219999999999999,0.17698089464074265,11.50004507318181,0.2605884864827881,0.006562802760100961,11.5,24.175,0.2605884864827881,0.006562802760100961,4.5 
 06/11  12:00:00,26.375000000000004,9.74249743962999,9.827413946524556,9.050751333640834,9.621649720565387,9.81529296739578,10.61240713140338,26.53419765606999,0.0,672.2641362827599,23.898538397618662,0.0,1914.6842341339552,23.89908195581853,0.0,1576.0198784126314,23.89865412808286,0.0,2108.5642735511983,23.898077947381,0.0,864.707379706618,23.89831103388717,0.0,2205.8096603945964,0.0,0.0,11380.865422370181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3941.416707673782,3941.416707673782,7255.618798562631,7255.618798562629,0.0,0.0,2767.7901175821257,11380.865422370181,10.119824863129217,7.22,0.9365308562663149,14148.655539952308,47.93932427959952,0.0,10.119824863129217,0.9365308562663149,21.396335289067185,0.008160722252676939,8.169146666768142,13.00195694557101,0.7785990658931983,0.008160722252676939,13.0,82.0,0.0,0.0,0.4048048067088346,7.219999999999999,0.1996475272575717,11.501406885857156,0.2605884864827881,0.006499499886654284,11.5,26.375000000000004,0.2605884864827881,0.006499499886654284,4.5 
 06/11  13:00:00,27.8875,9.588660149084683,9.118406667718506,8.648121598114619,9.035585182309331,9.085822561350701,10.109854737067476,27.23645850080375,0.0,1083.1137579592423,23.89865239547912,0.0,1807.5576147783036,23.89890332917291,0.0,1133.5298082605636,23.898691246768248,0.0,1873.7652393693475,23.86988940393946,0.0,832.0134896365487,23.89854104627339,0.0,1790.6042871537059,0.0,0.0,10613.725418848222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4339.591358428022,4339.591358428022,5997.746525309488,5997.746525309487,0.0,0.0,2626.7128937110865,10613.725418848222,9.855405015136514,7.219999999999999,0.9610409046774724,13240.43831255931,47.93932427959952,0.0,9.855405015136514,0.9610409046774724,21.021259445650724,0.007940626146980306,7.76141055176773,13.009998752031336,0.668804876495763,0.007940626146980306,13.0,82.0,0.0,0.0,0.3576299706109498,7.219999999999999,0.21437969972831095,11.5004245137076,0.2605884864827881,0.006128163398417698,11.5,27.8875,0.2605884864827881,0.006128163398417698,4.5 
 06/11  14:00:00,29.3625,9.022495709818577,8.855175231533131,8.658619864318087,8.845483219492081,8.749541520815754,9.839469855892231,27.681986053694374,0.0,1833.2207354997254,23.898664179253295,0.0,2269.737251657801,23.89882169210724,0.0,1172.920582043904,23.89869251502398,0.0,2255.823084513135,23.89847087340171,0.0,1174.2713463704818,23.898365614086323,0.0,2300.9759529772527,0.0,0.0,13511.007673742548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4727.839903640461,4727.839903640461,8623.737055845088,8623.737055845088,0.0,0.0,3339.8570078826897,13511.007673742548,10.221966550622778,7.219999999999999,1.073523961441671,16850.864681625237,47.93932427959952,0.0,10.221966550622778,1.073523961441671,22.521175796702664,0.0077968498171023665,7.479974581311533,12.987550771764578,0.8234846914977196,0.0077968498171023665,13.0,82.0,0.0,0.0,0.5302677768220816,7.219999999999999,0.22810066524052422,11.500877754393509,0.2605884864827881,0.00587120621095241,11.5,29.3625,0.2605884864827881,0.00587120621095241,4.5 
 06/11  15:00:00,30.375,9.188379047471111,9.042778573750285,8.974008143507545,9.087913060030948,8.681868463257663,10.130233095904867,27.987813825665746,0.0,2299.6358063139933,23.89834122146553,0.0,2490.447109714084,23.89846318853059,0.0,1165.8348615752063,23.898366770826044,0.0,2388.337675946448,23.898299832085875,0.0,1576.7447893764474,23.898023103941895,0.0,2500.235472207821,0.0,0.0,15359.825766909871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4992.231381590793,4992.231381590793,10171.058167018142,10171.058167018145,0.0,0.0,3825.4815453748943,15359.825766909871,10.477789398600995,7.219999999999999,1.1250145563811236,19185.307312284767,47.93932427959952,0.0,10.477789398600995,1.1250145563811236,23.235887071173146,0.007801045456843651,7.481367587144255,13.000395725935991,0.9096051966285896,0.007801045456843651,13.0,82.0,0.0,0.0,0.6208013242543005,7.22,0.2371228642300741,11.500090607165356,0.2605884864827881,0.005452236603650686,11.5,30.375,0.2605884864827881,0.005452236603650686,4.5 
 06/11  16:00:00,30.225,9.33158528475333,9.172115970767086,9.189482749443416,9.264496739573412,8.56634147968981,10.357943925089668,28.19299974166018,0.0,2486.1051922567785,23.89827827329305,0.0,2435.764220375543,23.89836504187565,0.0,1085.9847659030645,23.898282402853702,0.0,2287.4822250320954,23.898555036186846,0.0,1889.6516954579174,23.897923895766777,0.0,2414.2095439286427,0.0,0.0,15499.804647262517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4951.83475824891,4951.83475824891,10311.919730998714,10311.919730998718,0.0,0.0,3854.066539262446,15499.804647262517,10.529348751583905,7.22,1.1177539537169028,19353.871186524964,47.93932427959952,0.0,10.529348751583905,1.1177539537169028,23.39986690711811,0.007852838563501217,7.5659721666033635,12.999770923870365,0.9086366279967274,0.007852838563501217,13.0,82.0,0.0,0.0,0.6182510476297639,7.219999999999999,0.23571286593100543,11.50001094262253,0.2605884864827881,0.005369402769454521,11.5,30.225,0.2605884864827881,0.005369402769454521,4.5 
 06/11  17:00:00,30.375,9.423716370763401,9.291397372847232,9.33079505572263,9.383556669963411,8.463815025435393,10.617716992958483,28.27303996803142,0.0,2331.7211853173967,23.8982231525855,0.0,2240.7491114145478,23.898282886934208,0.0,994.0198670299509,23.898209556348615,0.0,2124.4053190072673,23.898486812573054,0.0,2050.7706681953878,23.897952261671687,0.0,2133.566766859336,0.0,0.0,14821.237362322545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4991.177645880771,4991.177645880771,9548.387064547162,9548.387064547162,0.0,0.0,3691.4082326635903,14821.237362322545,10.390746299024464,7.219999999999999,1.1154715213906274,18512.645594986134,47.93932427959952,0.0,10.390746299024464,1.1154715213906274,23.1932945029013,0.007825626659826331,7.509297370046418,13.000023282263532,0.8573399094561476,0.007825626659826331,13.0,82.0,0.0,0.0,0.5766845390621061,7.219999999999999,0.2370392028510439,11.500097349637148,0.2605884864827881,0.0053363811619450054,11.5,30.375,0.2605884864827881,0.0053363811619450054,4.5 
 06/11  18:00:00,28.85,9.555224636750888,9.502374169299877,9.561527366493877,9.598410194203543,8.535796480408795,10.787500879985451,28.187697144406723,0.0,1860.3491436792692,23.898390488915698,0.0,1914.8268240797288,23.89844448319626,0.0,843.2191558034963,23.898382129755255,0.0,1815.7870445194758,23.898723820096983,0.0,1867.6530025816626,23.89788429187205,0.0,2088.979255326526,0.0,0.0,12941.138201483898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4590.866294125379,4590.866294125379,8044.446518148802,8044.4465181488,0.0,0.0,3190.505466548997,12941.138201483898,10.093387914934953,7.219999999999999,1.073923828488399,16131.643668032897,47.93932427959952,0.0,10.093387914934953,1.073923828488399,22.543773528709544,0.007861293174974839,7.574974839543636,13.006475944066555,0.7665235466448308,0.007861293174974839,13.0,82.0,0.0,0.0,0.48247328192234606,7.219999999999999,0.22318967866695755,11.500239821209568,0.2605884864827881,0.005698918468911933,11.5,28.85,0.2605884864827881,0.005698918468911933,4.5 
 06/11  19:00:00,27.425,9.55398618279192,9.5346082521838,9.167509500081136,9.623517048621562,8.421572272068728,10.87870905770007,28.0690223992537,0.0,1007.8667875450592,23.899207118172477,0.0,1030.2448549194648,23.195434316008402,0.0,681.9329317306122,23.899191961049063,0.0,990.7283593013906,23.899433161906256,0.0,1138.9938205068863,23.899113501941613,0.0,975.87660670966,0.0,0.0,7525.89128115477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4225.072139342301,4225.072139342301,2799.869040289085,2799.869040289085,0.0,0.0,1941.3434980321176,7525.89128115477,8.902963749595555,7.22,1.081592362978171,9467.234779186887,47.93932427959952,0.0,8.902963749595555,1.081592362978171,18.186381570027173,0.00794550485641608,7.724434198216617,13.050722453972215,0.43898681672717177,0.00794550485641608,13.0,82.0,0.0,0.0,0.1641756038774431,7.219999999999999,0.27930003878113807,11.500264991177902,0.2605884864827881,0.007159382792157824,11.5,27.425,0.2605884864827881,0.007159382792157824,4.5 
 06/11  20:00:00,26.200000000000003,9.478228189937331,9.294551717214192,8.883020745275696,9.350180220027177,8.765454099706522,10.45680088638305,27.122906995196438,0.0,1247.9786070189848,23.02893763009355,0.0,803.6695009474151,22.265689354691062,0.0,492.16766847097153,23.024706703979785,0.0,769.0460711191556,22.89038971173183,0.0,748.5591221304429,23.00142465796879,0.0,798.9948145933239,0.0,106.39101695905973,5845.101996959803,0.0,0.0,130.5090169074221,0.0,0.0,0.0,0.0,0.0,3908.7058371050794,3908.70583710508,1675.6805892206592,1675.680589220659,106.39101695905973,132.98877119882465,1573.5475534267352,5845.101996959803,8.424841863375727,7.22,1.157905638087025,7418.649550386538,47.74652507734684,0.0007403957556163052,8.424841863375727,1.157905638087025,16.230947628973986,0.008568579875986745,8.835327972606589,13.000298980654874,0.3716780372933336,0.008568579875986745,13.0,82.0,0.0,0.0,0.09825992251941597,7.22,0.39226073805866146,11.500936020237013,0.2605884864827881,0.008398944658671227,11.5,26.200000000000003,0.2605884864827881,0.008398944658671227,4.5 
 06/11  21:00:00,24.1625,9.308790716193773,9.144295024059812,8.979518994189641,9.178672735757967,8.966519218346509,10.045348244551404,26.881554533727957,0.0,0.0,23.06796083444126,47.52,0.0,22.84788219023212,20.520000000000003,0.0,23.012514343917687,47.52,0.0,23.364709325045823,20.520000000000003,0.0,22.806356345587893,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,26.897146354300453,0.008853286811451139,9.310240701371834,26.897146354300453,0.0,0.008853286811451139,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.007113631918500813,11.5,24.1625,0.0,0.007113631918500813,4.5 
 06/11  22:00:00,22.9875,9.321058476959912,9.149854548575718,8.972869618327682,9.185354654565305,8.956706909400165,10.06594763443877,26.230749083402557,0.0,0.0,22.676110962122863,27.720000000000002,0.0,22.580612308670027,11.970000000000002,0.0,22.605217065208606,27.720000000000002,0.0,23.00702986598538,11.970000000000002,0.0,22.515035782429354,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,26.44301312836447,0.008856964435358253,9.320763949108072,26.44301312836447,0.0,0.008856964435358253,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.9875,0.0,0.00665311359011146,11.5,22.9875,0.0,0.00665311359011146,4.5 
 06/11  23:00:00,22.1125,9.316418880808765,9.145387000073779,8.968706188835831,9.180858735018736,8.952623280703074,10.061087877092836,25.407662868452476,0.0,0.0,22.215247302374216,15.840000000000002,0.0,22.173739493342175,6.840000000000001,0.0,22.138779801521522,15.840000000000002,0.0,22.432309861073726,6.840000000000001,0.0,22.133792518828706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,25.609001760962094,0.008857031148645623,9.316432332017463,25.609001760962094,0.0,0.008857031148645623,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.006237203906329131,11.5,22.1125,0.0,0.006237203906329131,4.5 
 06/11  24:00:00,20.6375,9.309758807993683,9.138732387131114,8.962055540970907,9.17420283106938,8.945971607394599,10.054391496337931,24.647662271543275,0.0,0.0,21.81150721737524,15.840000000000002,0.0,21.802026098578217,6.840000000000001,0.0,21.734951004452306,15.840000000000002,0.0,21.951912894836745,6.840000000000001,0.0,21.866912672801327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,24.83103106140134,0.008857025295398575,9.309758275398535,24.83103106140134,0.0,0.008857025295398575,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.6375,0.0,0.0069696585888967145,11.5,20.6375,0.0,0.0069696585888967145,4.5 
 06/12  01:00:00,19.625,9.309758807993683,9.138732387131114,8.962055947199767,9.17420283106938,8.945971646407154,10.054391246734077,23.949533321332666,0.0,0.0,21.455986657627157,15.840000000000002,0.0,21.468010430441424,6.840000000000001,0.0,21.382426055131653,15.840000000000002,0.0,21.553550270129012,6.840000000000001,0.0,21.643479952250598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,24.11932489134645,0.008857025599489783,9.309758807993683,24.11932489134645,0.0,0.008857025599489783,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.006324548556264532,11.5,19.625,0.0,0.006324548556264532,4.5 
 06/12  02:00:00,18.400000000000002,9.309758807993683,9.138732387131114,8.962055947199767,9.17420283106938,8.945971646407154,10.054391246734077,23.302142659523007,0.0,0.0,21.143033064113553,15.840000000000002,0.0,21.168474010537498,6.840000000000001,0.0,21.072372156368807,15.840000000000002,0.0,21.216990794949783,6.840000000000001,0.0,21.450412969701034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,23.459069419666033,0.008857025586300379,9.309758807993683,23.459069419666033,0.0,0.008857025586300379,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.005942895912551204,11.5,18.400000000000002,0.0,0.005942895912551204,4.5 
 06/12  03:00:00,17.425,9.309758807993683,9.138732387131114,8.962055947199767,9.17420283106938,8.945971646407154,10.054391246734077,22.703348628092087,0.0,0.0,20.851696721525506,15.840000000000002,0.0,20.89157070503601,6.840000000000001,0.0,20.787320432240833,15.840000000000002,0.0,20.919045732206165,6.840000000000001,0.0,21.27954138204643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,22.849119421882193,0.008857025586817571,9.309758807993683,22.849119421882193,0.0,0.008857025586817571,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.006083108516695946,11.5,17.425,0.0,0.006083108516695946,4.5 
 06/12  04:00:00,16.5125,9.309758807993683,9.138732387131114,8.962055947199767,9.17420283106938,8.945971646407154,10.054391246734077,22.147474226284235,0.0,0.0,20.611563173194497,15.840000000000002,0.0,20.649211659667042,6.840000000000001,0.0,20.560974694823802,15.840000000000002,0.0,20.664703918246882,6.840000000000001,0.0,21.126234693967113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,22.282048514604934,0.008857025586798673,9.309758807993683,22.282048514604934,0.0,0.008857025586798673,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.006057635342690639,11.5,16.5125,0.0,0.006057635342690639,4.5 
 06/12  05:00:00,17.1625,9.298643891800385,9.127632910832133,8.950971324450716,9.1631001191199,8.934889008583868,10.043210299378638,21.66572325196515,0.0,0.0,20.502159319092925,15.840000000000002,0.0,20.626090086430317,6.840000000000001,0.0,20.639661689467083,15.840000000000002,0.0,20.536067204286965,6.840000000000001,0.0,20.994430086161863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,21.762881920502846,0.008857025586799325,9.298643891800385,21.762881920502846,0.0,0.008857025586799325,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,17.1625,0.0,0.005548920083684315,11.5,17.1625,0.0,0.005548920083684315,4.5 
 06/12  06:00:00,19.550000000000004,9.303090444531376,9.132073385630834,8.9554057132747,9.16754183022331,8.93932267850593,10.047683311364743,21.485604193482615,0.0,0.0,20.688225005996454,15.840000000000002,0.0,21.854328357125738,6.840000000000001,0.0,22.334478653468615,15.840000000000002,0.0,20.741678506678696,6.840000000000001,0.0,20.975817708041905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.445224315205005,8.445224315205005,0.0,0.0,47.324413345325084,0.0,8.445224315205005,0.0,21.491744838567694,0.00885702558679931,9.303090444531376,21.491744838567694,0.0,0.00885702558679931,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.005381486558765053,11.5,19.550000000000004,0.0,0.005381486558765053,4.5 
 06/12  07:00:00,21.975,8.420944972541713,7.5252438322190125,6.554361708828674,7.597689889455349,6.387077485648797,8.902094421186305,21.80183966328036,269.7836234540524,0.0,22.187942219504983,526.2141131448581,11.784832307474524,22.35478934487444,0.0,540.1127775503767,23.05607616726614,0.0,766.3661963992054,22.1928970926045,231.19308287791625,8.532208020871254,22.15874812777323,1010.5240874949404,0.0,0.0,4078.5640879893626,3843.1416727760516,0.0,1241.8300698095322,85.43253195882154,0.0,913.5266631541508,1726.1278843920745,0.0,0.0,2771.1892566295146,2771.1892566295146,1042.0169045279733,1042.0169045279733,4078.5640879893626,5098.205109986702,1147.9141297158994,3843.1416727760516,8.542152342876172,7.22,0.7200759651947825,4991.05580249195,56.43612026639345,0.04042936283832048,8.542152342876172,0.7200759651947825,14.566780538040529,0.006459269723599137,4.763604020240605,13.00032487554535,0.3716780372933336,0.006459269723599137,13.0,82.0,0.0,0.0,0.03799311332356736,7.22,0.15228450059052248,11.500036795066395,0.2605884864827881,0.00557911057233874,11.5,21.975,0.2605884864827881,0.00557911057233874,4.5 
 06/12  08:00:00,25.2375,6.019658943761951,5.327600694198563,4.381143884048371,5.351141039793002,4.286092789423549,6.932593543387786,22.425357386706654,203.86709480494915,0.0,22.20072918590202,23.85988190198455,108.56173801001995,23.518182233341186,0.0,736.2067965486971,23.84493150888273,0.0,947.9999032694269,22.201306743168676,5.04954408075028,68.64958882346929,22.201500909602593,504.75100951321537,0.0,0.0,2333.7819753181047,4910.299084122886,0.0,649.4652499412089,0.0,0.0,630.2141356810457,1234.1573905913044,0.0,0.0,3633.2984823760057,3633.2984823760057,1243.810018000694,1243.810018000694,2333.7819753181047,2917.227469147631,1376.7111706225842,4910.299084122886,9.483849221871811,7.219999999999999,0.5166163791480352,6287.010254745471,48.538393975875124,0.016764476001906788,9.483849221871811,0.5166163791480352,15.001903930694908,0.0060249835626570766,3.76749768259124,12.990349397160342,0.38527398892651976,0.0060249835626570766,13.0,82.0,0.0,0.0,0.04382618359840942,7.219999999999999,0.1874226905853742,11.500207853371606,0.2605884864827881,0.005448051465811534,11.5,25.2375,0.2605884864827881,0.005448051465811534,4.5 
 06/12  09:00:00,28.387499999999996,5.283012545998066,6.07185948093337,5.0468463478324335,5.574747693356201,5.23027604212435,7.430183859385967,23.923822221366507,1092.1329565411338,0.0,23.456308216840704,0.0,892.2670224543896,23.899301938781527,0.0,1662.0567038223535,23.899316755197585,0.0,2225.0065236271093,22.479972868892162,0.0,713.4415303267149,23.327872687480394,0.0,822.257960156151,0.0,1.2805693866391403,8023.059622766728,0.0,0.0,0.0,0.0,1.5763309409297657,0.0,0.0,0.0,4468.188041450884,4468.188041450884,3663.5334364764853,3663.5334364764853,1.2805693866391403,1.6007117332989254,2064.031480632445,8023.059622766728,10.68846266983941,7.219999999999999,0.5508350721665348,10087.091103399176,46.6136428149836,0.00000865753937425757,10.68846266983941,0.5508350721665349,18.280294969262183,0.00620436742545916,4.174579255604859,12.998854382780912,0.5864048022266436,0.00620436742545916,13.0,82.0,0.0,0.0,0.108567842177585,7.219999999999999,0.21881138504236097,11.50004803277377,0.2605884864827881,0.0056416165363488355,11.5,28.387499999999996,0.2605884864827881,0.0056416165363488355,4.5 
 06/12  10:00:00,30.8375,7.23719546147888,7.79459466210589,6.535228107628791,7.093448340728461,7.3765562435805245,9.082674239643406,25.153526395220958,300.5070871630046,15.786359798580634,23.898607129874758,0.0,1884.5116475069613,23.899068897325634,0.0,2129.5933040869777,23.89885335430669,0.0,2633.5865480755383,23.674587313515264,0.0,830.3005047885786,23.897830160282602,0.0,2053.392712585328,0.0,0.0,12510.487368428614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5114.836406241029,5114.836406241029,7547.205234507322,7547.205234507322,0.0,0.0,3147.534338033658,12510.487368428614,12.248720915419476,7.219999999999999,0.5934211976934336,15658.021706462272,46.61258709609937,0.0,12.248720915419476,0.5934211976934336,20.886007948698268,0.0069274245538891,5.726911838487101,12.999720919988834,0.8593885324168569,0.0069274245538891,13.0,82.0,0.0,0.0,0.21291997153743664,7.22,0.2412079550403781,11.501407879586079,0.2605884864827881,0.005523694368015461,11.5,30.8375,0.2605884864827881,0.005523694368015461,4.5 
 06/12  11:00:00,32.7,8.077968673713618,8.127399801647758,7.211729993729833,7.842534476613443,8.15122232387554,9.373782276992413,26.02939809869789,0.0,526.494193194103,23.89823777360302,0.0,2294.2126558206824,23.898813854254225,0.0,2036.1470678781093,23.898396965511214,0.0,2620.0873304234824,23.898180106129757,0.0,1027.6091849817844,23.897866479371693,0.0,2366.9909129094885,0.0,0.0,14733.882915760687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5601.169678841086,5601.169678841086,9077.795709574522,9077.795709574522,0.0,0.0,3762.594176824132,14733.882915760687,12.829113442086104,7.22,0.627115339393343,18496.47709258482,46.61258709609937,0.0,12.829113442086104,0.627115339393343,21.841914020146607,0.007192160505437432,6.260094550209065,13.001090744991437,0.9307630984197687,0.007192160505437432,13.0,82.0,0.0,0.0,0.25187801873136695,7.220000000000001,0.257000453117049,11.50056349278562,0.2605884864827881,0.004882853325635985,11.5,32.7,0.2605884864827881,0.004882853325635985,4.5 
 06/12  12:00:00,33.675,8.101549690809708,7.782732734149286,7.153771922702084,7.658692844190077,7.780287261579395,9.129948985826916,26.69741729165975,0.0,1145.5127923395294,23.898209328908266,0.0,2395.1221541264986,23.89873484491005,0.0,1691.010696929148,23.8982598180411,0.0,2549.999393986886,23.898261478788875,0.0,1089.3577512331624,23.897916632908398,0.0,2282.3881681143716,0.0,0.0,15125.531486460342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5854.564105525875,5854.564105525875,9108.595925893958,9108.595925893958,0.0,0.0,3904.69022457725,15125.531486460342,12.767825382898478,7.219999999999999,0.651065638542713,19030.221711037593,46.61258709609937,0.0,12.767825382898478,0.651065638542713,22.20464658297622,0.0071318260711553194,6.128465794067498,12.998961296600818,0.9002801775219774,0.0071318260711553194,13.0,82.0,0.0,0.0,0.24938905437839728,7.219999999999999,0.26490067178970994,11.50007226146376,0.2605884864827881,0.00447501448221179,11.5,33.675,0.2605884864827881,0.00447501448221179,4.5 
 06/12  13:00:00,33.9,7.3389534938852785,6.573604611402575,6.17596101400867,6.49047599752808,6.519137825027957,8.06884209355559,27.30598785992488,0.0,1460.3482627445692,23.898408879644357,0.0,2132.3898537871423,23.898601001076855,0.0,1256.7334424889295,23.89838739304997,0.0,2261.230845875341,23.89844028046693,0.0,1004.5140946346883,23.898277616241447,0.0,1851.4476807443461,0.0,0.0,13648.614812037054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5910.622002273562,5910.622002273562,7483.0752527421355,7483.0752527421355,0.0,0.0,3534.025448372284,13648.614812037054,12.10572711216066,7.219999999999999,0.667038000965948,17182.64026040934,46.61258709609937,0.0,12.10572711216066,0.6670380009659481,21.861545380359075,0.006634154371077441,5.087993187585807,13.004100898993922,0.7660306129094939,0.006634154371077441,13.0,82.0,0.0,0.0,0.20311294008510086,7.219999999999999,0.266552064571957,11.498734414890386,0.2605884864827881,0.004133618189087959,11.5,33.9,0.2605884864827881,0.004133618189087959,4.5 
 06/12  14:00:00,33.9,6.286876115828053,5.972609515665434,5.746427510948927,5.892862957683946,5.836818839305686,7.340403777775818,27.53458535849788,0.0,1940.5292215464915,23.898555319440135,0.0,2433.3822058891856,23.898657508952592,0.0,1280.3423666900633,23.898543804583625,0.0,2574.0243817453857,23.898530149428918,0.0,1251.2063586787972,23.898172966548636,0.0,2323.685557448441,0.0,0.0,15443.318183734811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5908.926957590694,5908.926957590694,9553.999655105014,9553.999655105014,0.0,0.0,3998.3564640631835,15443.318183734811,12.680377452029205,7.219999999999999,0.6753463144800009,19441.674647797994,46.61258709609937,0.0,12.680377452029205,0.6753463144800009,22.83751036572411,0.006315951086365044,4.384049350394008,12.99653991193337,0.8885241863075689,0.006315951086365044,13.0,82.0,0.0,0.0,0.2570267198335913,7.219999999999999,0.266407387716861,11.499097731420271,0.2605884864827881,0.0039862482461903775,11.5,33.9,0.2605884864827881,0.0039862482461903775,4.5 
 06/12  15:00:00,33.21249999999999,6.426073105280455,6.449894908229696,6.288851591129641,6.401391944122761,6.150930795873345,7.7430699240427785,27.60190356206974,0.0,2197.4898379717706,23.898689643627055,0.0,2682.2824430936143,23.898770538958143,0.0,1379.183134065441,24.032694503341176,0.0,2811.3108230059006,23.898694531006946,0.0,1595.2963352692943,23.898250229402485,0.0,2514.7819473460804,0.0,0.0,16929.122118314266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5735.765792390219,5735.765792390219,11130.312413470476,11130.312413470476,0.0,0.0,4355.657912133197,16929.122118314266,13.23325007277677,7.219999999999999,0.6723869908615179,21284.780030447462,46.61258709609937,0.0,13.23325007277677,0.6723869908615179,23.347512490069192,0.006584952928470851,4.9768266855369,13.002332945518365,0.9867985008923189,0.006584952928470851,13.0,82.0,0.0,0.0,0.3000660200161266,7.22,0.26129732924157434,11.500027260481058,0.2605884864827881,0.004792970542120488,11.5,33.21249999999999,0.2605884864827881,0.004792970542120488,4.5 
 06/12  16:00:00,32.1125,7.283340995639772,7.304100375280249,7.138143533811149,7.203244996644313,6.968876397595727,8.507290939773608,27.742591444993433,0.0,1984.9930512768615,23.898561082913503,0.0,2359.243558162254,23.8985995871999,0.0,1211.2974723868997,23.906816183909385,0.0,2586.0457443897785,23.89864907005475,0.0,1359.8488326126617,23.89814692224938,0.0,2404.6192915171905,0.0,0.0,15447.669372395607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.840305592481,5447.840305592481,9744.14732117199,9744.14732117199,0.0,0.0,3919.663820374114,15447.669372395607,12.764543014453618,7.219999999999999,0.6652411961668153,19367.33319276972,46.61258709609937,0.0,12.764543014453618,0.6652411961668153,22.985528806591432,0.006869420530988887,5.586771256866586,12.997213036084396,0.8927201056454765,0.006869420530988887,13.0,82.0,0.0,0.0,0.26147166183651627,7.219999999999999,0.25214675691253613,11.500037592706246,0.2605884864827881,0.005053456136939083,11.5,32.1125,0.2605884864827881,0.005053456136939083,4.5 
 06/12  17:00:00,30.262499999999996,7.8918380060154,7.878293021452437,7.673190621954421,7.71726173268058,7.54128893073532,9.10867153449788,27.856704268328357,0.0,1447.0037084348087,23.898477007744603,0.0,1912.9111357456243,23.898510607412177,0.0,984.3455861760885,23.898465975413885,0.0,2099.1551064186847,23.898526773727603,0.0,1063.0391607415258,23.898141154774866,0.0,2048.083841980365,0.0,0.0,12527.760555760613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4959.703807207782,4959.703807207782,7261.703187849376,7261.703187849376,0.0,0.0,3132.9355722124064,12527.760555760613,11.794651644149578,7.22,0.6535926220273546,15660.69612797302,46.61258709609937,0.0,11.794651644149578,0.6535926220273546,22.018498867383272,0.006974621762762908,5.803490264184701,13.009865206870169,0.7299818015108628,0.006974621762762908,13.0,82.0,0.0,0.0,0.195368099595652,7.219999999999999,0.2358422994480831,11.500158570717605,0.2605884864827881,0.005150875327650677,11.5,30.262499999999996,0.2605884864827881,0.005150875327650677,4.5 
 06/12  18:00:00,28.7125,8.477546429039638,8.454199831919121,8.246716310876005,8.288477359323954,8.13634209300132,9.610080279543524,27.748495660465665,0.0,1024.4100097034561,23.89847055971871,0.0,1654.7413518483982,23.89852638042564,0.0,834.8524121936521,23.898473767177393,0.0,1789.7706160299767,23.895541517720176,0.0,881.5847663286004,23.89803284293712,0.0,1973.7616949192488,0.0,0.0,10990.063148112189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4552.285402723907,4552.285402723907,5878.909919124037,5878.909919124037,0.0,0.0,2730.616218794411,10990.063148112189,10.794460598019349,7.219999999999999,0.7867423523506849,13720.6793669066,46.61258709609937,0.0,10.794460598019349,0.7867423523506849,21.19291999429121,0.007138681877916464,6.135745258818732,13.011923577355482,0.6421797891271243,0.007138681877916464,13.0,82.0,0.0,0.0,0.1605555372520075,7.219999999999999,0.22179022781864857,11.500038288300637,0.2605884864827881,0.005422990564852442,11.5,28.7125,0.2605884864827881,0.005422990564852442,4.5 
 06/12  19:00:00,27.3,8.468332896515887,8.246446504686075,7.319452059857127,8.08132045421207,7.109226941412235,9.687032765497982,27.439575186417958,0.0,591.6252584846548,23.82700480875753,0.0,891.3827476082558,23.100285618949265,0.0,677.0117766739997,23.88246169154109,0.0,922.4901489560807,22.923239421882016,0.0,749.0861879838075,23.870548165639732,0.0,896.0461560716312,0.0,0.0,6485.623900124637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4182.209351776812,4182.209351776812,1893.1674884696495,1893.1674884696495,0.0,0.0,1718.764463352374,6485.623900124637,8.509464883431555,7.22,1.1991753010051631,8204.38836347701,46.61258709609937,0.0,8.509464883431555,1.1991753010051633,16.670533889657882,0.006719131809024351,5.272074600582494,13.009764032097868,0.3847365178906149,0.006719131809024351,13.0,82.0,0.0,0.0,0.06038580399078335,7.22,0.20853012327393367,11.500082012157385,0.2605884864827881,0.005884425636745767,11.5,27.3,0.2605884864827881,0.005884425636745767,4.5 
 06/12  20:00:00,26.325000000000003,7.394924321711308,6.764077694891757,5.63512962045623,6.743539888423183,5.495274841676556,8.51760597896789,26.376055129390686,0.0,1063.9287491117082,22.798439011379045,0.0,783.4577560568846,22.234797171707406,0.0,466.2640936719917,22.91298036281344,0.0,758.7107056922512,22.205377841449746,0.0,467.7500583970107,22.832546405774348,0.0,784.0955828124472,0.0,331.13931659478897,5536.542437396548,0.0,0.0,152.42337646807502,0.0,226.82174817720517,0.0,0.0,0.0,3924.631912085727,3924.631912085727,1593.2688935809765,1593.2688935809765,324.20623663926614,405.25779579908266,1511.2498150803044,5536.542437396548,9.036313134919558,7.22,0.7815182356413466,7047.792252476851,46.082905321897066,0.0021941121478408865,9.036313134919558,0.7815182356413466,16.024695355204237,0.006542623804385804,4.903577143220587,13.000151276967877,0.3716780372933336,0.006542623804385804,13.0,81.85828656677855,0.0,0.0,0.05281544161590663,7.22,0.1989442471186977,11.500013075236689,0.2605884864827881,0.00594692220195475,11.5,26.325000000000003,0.2605884864827881,0.00594692220195475,4.5 
 06/12  21:00:00,24.35,6.669455788353633,5.859027709225422,4.969219542995566,5.88062003728702,4.8926241348145645,7.597133800290297,26.18351228684555,0.0,0.0,22.90161452751487,47.52,0.0,22.79767511839981,20.520000000000003,0.0,22.940090204541114,47.52,0.0,22.803661231345426,20.520000000000003,0.0,22.64129177742799,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,26.18448365341647,0.007400420205093402,6.6694973836261315,26.18448365341647,0.0,0.007400420205093402,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.005852532610287647,11.5,24.35,0.0,0.005852532610287647,4.5 
 06/12  22:00:00,21.2375,6.701942362585987,5.89329321211131,4.992026392564121,5.913564986280683,4.913080974818707,7.6342854340490955,25.625936265666713,0.0,0.0,22.444874326553432,27.720000000000002,0.0,22.441839125808098,11.970000000000002,0.0,22.43707406316082,27.720000000000002,0.0,22.44821846004175,11.970000000000002,0.0,22.372214092081283,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,25.80803915604916,0.007416595684220604,6.700905976707682,25.80803915604916,0.0,0.007416595684220604,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,21.2375,0.0,0.006191883058115137,11.5,21.2375,0.0,0.006191883058115137,4.5 
 06/12  23:00:00,19.3125,6.7010968131989905,5.892401508370842,4.991432563112385,5.912707490036165,4.912548256815801,7.633318569863648,24.87402395306847,0.0,0.0,21.854836547879543,15.840000000000002,0.0,21.906044693077998,6.840000000000001,0.0,21.819735410697703,15.840000000000002,0.0,21.91041222977021,6.840000000000001,0.0,21.997183041916724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,25.066017648231238,0.007416719367550572,6.701145787334901,25.066017648231238,0.0,0.007416719367550572,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.006507139685025419,11.5,19.3125,0.0,0.006507139685025419,4.5 
 06/12  24:00:00,18.9,6.701115881235874,5.892421634272625,4.991445927833389,5.912726740978355,4.912560227735169,7.633340613293084,24.105531556654256,0.0,0.0,21.45103616172188,15.840000000000002,0.0,21.501986936117518,6.840000000000001,0.0,21.399726237468553,15.840000000000002,0.0,21.504656011460856,6.840000000000001,0.0,21.72211262503942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,24.295549344338657,0.007416702869031207,6.701113833133336,24.295549344338657,0.0,0.007416702869031207,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.006384316963152879,11.5,18.9,0.0,0.006384316963152879,4.5 
 06/13  01:00:00,17.8375,6.70111549739547,5.892421327062938,4.991445889335977,5.9127266999990145,4.912559752289765,7.6333400950740735,23.385463669800817,0.0,0.0,21.120730635603373,15.840000000000002,0.0,21.165186117959298,6.840000000000001,0.0,21.059895049995447,15.840000000000002,0.0,21.1667457135172,6.840000000000001,0.0,21.494278364637154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.330591498522773,9.330591498522773,0.0,0.0,45.36617012421843,0.0,9.330591498522773,0.0,23.558378566950598,0.007416703796506825,6.701115589259001,23.558378566950598,0.0,0.007416703796506825,13.0,81.85517438374887,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.0066225370302799985,11.5,17.8375,0.0,0.0066225370302799985,4.5 
