Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/15  07:00:00,17.7,5.74645858918636,5.6149746051530025,5.61613151541202,5.668780369057651,5.580198861829221,7.179484349285852,21.12489703865058,0.0,0.0,20.995177752949047,15.84,0.0,24.357594766158673,6.840000000000001,0.0,24.856074682715146,15.84,0.0,21.115959232071603,6.840000000000001,0.0,21.476193275441034,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.093859347595235,0.0069382403768860155,5.74645858918636,21.093859347595235,0.0,0.0069382403768860155,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.0,0.0066628863294134226,11.5,17.7,0.0,0.0066628863294134226,4.5 
 06/15  08:00:00,19.3625,5.74645858918636,5.6149746051530025,5.61613151541202,5.668780369057651,5.580198861829221,7.179484349285852,21.651200062932883,0.0,0.0,21.731939643526868,15.840000000000002,0.0,26.361164517698278,6.840000000000001,0.0,25.897821229760645,15.840000000000002,0.0,21.957464284260624,6.840000000000001,0.0,21.75749229611232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.555248597529214,0.0069382403768860155,5.74645858918636,21.555248597529214,0.0,0.0069382403768860155,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,19.3625,0.0,0.007942545230288117,11.5,19.3625,0.0,0.007942545230288117,4.5 
 06/15  09:00:00,20.6875,5.74645858918636,5.6149746051530025,5.61613151541202,5.668780369057651,5.580198861829221,7.179484349285852,22.457878281173006,0.0,0.0,22.391122906499962,15.840000000000002,0.0,27.658929915645142,6.840000000000001,0.0,25.913768582353825,15.840000000000002,0.0,22.619533569624554,6.840000000000001,0.0,22.053485580640846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,22.273386919979128,0.0069382403768860155,5.74645858918636,22.273386919979128,0.0,0.0069382403768860155,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.0,0.009129126205305404,11.5,20.6875,0.0,0.009129126205305404,4.5 
 06/15  10:00:00,21.474999999999998,5.74645858918636,5.6149746051530025,5.61613151541202,5.668780369057651,5.580198861829221,7.179484349285852,23.354293177519224,0.0,0.0,22.9421639810017,15.840000000000002,0.0,28.23989996128556,6.840000000000001,0.0,25.398467718015365,15.840000000000002,0.0,23.12945777511957,6.840000000000001,0.0,22.296403630942116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,23.124301416434523,0.006938240376886016,5.74645858918636,23.124301416434523,0.0,0.006938240376886016,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.009267124248173428,11.5,21.474999999999998,0.0,0.009267124248173428,4.5 
 06/15  11:00:00,22.3875,5.735631119342793,5.604158413269937,5.605315537394404,5.657959395955984,5.569385892389183,7.168531083505332,24.302549524326892,0.0,0.0,23.497597971071848,15.840000000000002,0.0,28.433731471686738,6.840000000000001,0.0,24.952772765020338,15.840000000000002,0.0,23.63514166584892,6.840000000000001,0.0,22.513516954097238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,24.059141909990178,0.006938240376886019,5.735631119342793,24.059141909990178,0.0,0.006938240376886019,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,22.3875,0.0,0.009265027898150802,11.5,22.3875,0.0,0.009265027898150802,4.5 
 06/15  12:00:00,24.175,5.7291322334181265,5.597666462673232,5.598823552977143,5.651464622350626,5.562895907559535,7.161956945416253,25.39303166748204,0.0,0.0,24.00230828641203,15.840000000000002,0.0,27.850877169524008,6.840000000000001,0.0,24.807908056372725,15.840000000000002,0.0,24.05068773295553,6.840000000000001,0.0,22.742211677153314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.129037066615204,0.006938240376886024,5.7291322334181265,25.129037066615204,0.0,0.006938240376886024,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,24.175,0.0,0.009350316329521961,11.5,24.175,0.0,0.009350316329521961,4.5 
 06/15  13:00:00,25.6875,5.718293200886972,5.5868390405024,5.587996000478334,5.640632458092071,5.552071347231943,7.150992091322286,26.760296712950925,0.0,0.0,24.505135717892014,15.840000000000002,0.0,26.853051367722685,6.840000000000001,0.0,24.884627146429587,15.840000000000002,0.0,24.471883007053606,6.840000000000001,0.0,22.98503767791006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,26.54442589111482,0.006938240376886026,5.718293200886972,26.54442589111482,0.0,0.006938240376886026,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,25.6875,0.0,0.009625202391006182,11.5,25.6875,0.0,0.009625202391006182,4.5 
 06/15  14:00:00,29.225,5.6900778392067926,5.558653527315062,5.559810298436572,5.612434752931398,5.523893817694397,7.122449288517527,28.198524669009494,0.0,0.0,25.106440902855567,15.840000000000002,0.0,26.34583257181146,6.840000000000001,0.0,25.186045593592574,15.840000000000002,0.0,25.38085840548555,6.840000000000001,0.0,23.21625292143772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.986319431071838,0.006938240376886026,5.6900778392067926,27.986319431071838,0.0,0.006938240376886026,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,29.225,0.0,0.008756559876347369,11.5,29.225,0.0,0.008756559876347369,4.5 
 06/15  15:00:00,31.475,5.67704270364381,5.545632307943924,5.546788853754466,5.5994077572957774,5.510876216627905,7.109262957920642,29.459130462479067,0.0,0.0,25.75919247810203,15.840000000000002,0.0,26.203054420558612,6.840000000000001,0.0,25.57576223886071,15.840000000000002,0.0,27.221124938941898,6.840000000000001,0.0,23.4765228571817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,29.29106674180709,0.006938240376886026,5.67704270364381,29.29106674180709,0.0,0.006938240376886026,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,31.475,0.0,0.007851486800282538,11.5,31.475,0.0,0.007851486800282538,4.5 
 06/15  16:00:00,32.3875,5.6661691716890275,5.53477018669435,5.535926690799309,5.588541042290768,5.500017111901,7.098262972089013,30.362056856167797,0.0,0.0,26.20840026052658,15.840000000000002,0.0,26.10621200023007,6.840000000000001,0.0,25.79833276488473,15.840000000000002,0.0,29.437577411334537,6.840000000000001,0.0,23.73397091342924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,30.246653955982488,0.006938240376886026,5.6661691716890275,30.246653955982488,0.0,0.006938240376886026,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,32.3875,0.0,0.007668651679422196,11.5,32.3875,0.0,0.007668651679422196,4.5 
 06/15  17:00:00,31.049999999999997,5.65964280109816,5.528250479856194,5.52940701581625,5.582018530260167,5.493499374207083,7.091660722291974,30.914959844356865,0.0,0.0,26.339034365266706,15.840000000000002,0.0,25.938789972088188,6.840000000000001,0.0,25.818392798276236,15.840000000000002,0.0,31.210936322810333,6.840000000000001,0.0,23.942644675581427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,30.855635921804808,0.006938240376886026,5.65964280109816,30.855635921804808,0.0,0.006938240376886026,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,31.049999999999997,0.0,0.008984533343563039,11.5,31.049999999999997,0.0,0.008984533343563039,4.5 
 06/15  18:00:00,29.3125,5.65964280109816,5.528250479856194,5.52940701581625,5.582018530260167,5.493499374207083,7.091660722291974,31.022213427714767,0.0,0.0,26.01915439936422,15.840000000000002,0.0,25.55348015362962,6.840000000000001,0.0,25.528618764263477,15.840000000000002,0.0,32.25750315279092,6.840000000000001,0.0,24.049045149037234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,31.044127902854157,0.006938240376886025,5.65964280109816,31.044127902854157,0.0,0.006938240376886025,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,29.3125,0.0,0.009728752164762135,11.5,29.3125,0.0,0.009728752164762135,4.5 
 06/15  19:00:00,28.2125,5.6705191473254395,5.539115643716283,5.540272150283863,5.592888349049671,5.504361322506206,7.10266353099618,30.66254036673929,0.0,0.0,25.462265222579568,15.840000000000002,0.0,25.033348060410148,6.840000000000001,0.0,25.076025032158412,15.840000000000002,0.0,32.04157262642862,6.840000000000001,0.0,24.02227188485917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,30.776019378179473,0.006938240376886025,5.6705191473254395,30.776019378179473,0.0,0.006938240376886025,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,28.2125,0.0,0.009704721605006142,11.5,28.2125,0.0,0.009704721605006142,4.5 
 06/15  20:00:00,25.674999999999997,5.67704270364381,5.545632307943924,5.546788853754466,5.5994077572957774,5.510876216627905,7.109262957920642,29.854893302461445,0.0,0.0,24.695990429892596,15.84,0.0,24.35855969463198,6.840000000000001,0.0,24.416249994443696,15.84,0.0,29.34026743008884,6.840000000000001,0.0,23.85199253758764,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,29.944327548527653,0.006938240376886027,5.67704270364381,29.944327548527653,0.0,0.006938240376886027,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,25.674999999999997,0.0,0.009786933450896852,11.5,25.674999999999997,0.0,0.009786933450896852,4.5 
 06/15  21:00:00,23.025,5.6879077469567605,5.556485731072902,5.557642490264836,5.610266023822349,5.521726584504404,7.120253959019335,28.75666954958913,0.0,0.0,23.880069696503746,15.840000000000002,0.0,23.674842058453894,6.840000000000001,0.0,23.687627092916955,15.840000000000002,0.0,26.55763169157861,6.840000000000001,0.0,23.53675869057324,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,28.91717768002462,0.006938240376886033,5.6879077469567605,28.91717768002462,0.0,0.006938240376886033,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,23.025,0.0,0.009798875737836669,11.5,23.025,0.0,0.009798875737836669,4.5 
 06/15  22:00:00,20.449999999999996,5.7052778009142315,5.573837342084998,5.574994280688607,5.627625230122428,5.539073428871198,7.137825552578441,27.585772436998496,0.0,0.0,23.17160364397489,15.840000000000002,0.0,23.07390457787919,6.840000000000001,0.0,23.040220599143655,15.840000000000002,0.0,24.705745272682023,6.840000000000001,0.0,23.1939272983357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.761045296521672,0.006938240376886036,5.7052778009142315,27.761045296521672,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,20.449999999999996,0.0,0.01025154620438358,11.5,20.449999999999996,0.0,0.01025154620438358,4.5 
 06/15  23:00:00,19.775,5.711787412069464,5.580340123938349,5.581497183951305,5.634130934671175,5.545574300014029,7.144410872837785,26.454814233593194,0.0,0.0,22.617671960166085,15.840000000000002,0.0,22.582615496952126,6.840000000000001,0.0,22.525566417369966,15.840000000000002,0.0,23.508322818990703,6.840000000000001,0.0,22.869554922761758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,26.71494104630708,0.006938240376886037,5.711787412069464,26.71494104630708,0.0,0.006938240376886037,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.010487916824692892,11.5,19.775,0.0,0.010487916824692892,4.5 
 06/15  24:00:00,18.9375,5.722629406224137,5.591170625186121,5.592327592734794,5.644965880011935,5.55640174911832,7.155378609466903,25.421377361672143,0.0,0.0,22.21317254466019,15.840000000000002,0.0,22.199585248845114,6.840000000000001,0.0,22.13882438771425,15.840000000000002,0.0,22.728413915616994,6.840000000000001,0.0,22.58518701325851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.669294262031023,0.006938240376886038,5.722629406224137,25.669294262031023,0.0,0.006938240376886038,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,18.9375,0.0,0.010442625837008269,11.5,18.9375,0.0,0.010442625837008269,4.5 
 06/16  01:00:00,17.6125,5.7399627082848514,5.60848544888988,5.609642528003123,5.66228833263274,5.573711630956604,7.172912934472732,24.506736728856925,0.0,0.0,21.814219056051776,15.840000000000002,0.0,21.83152835798589,6.840000000000001,0.0,21.75547242186697,15.840000000000002,0.0,22.131970995133578,6.840000000000001,0.0,22.33674056661326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,24.72473394150994,0.006938240376886039,5.7399627082848514,24.72473394150994,0.0,0.006938240376886039,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.010614013453527802,11.5,17.6125,0.0,0.010614013453527802,4.5 
 06/16  02:00:00,16.8875,5.757277275459659,5.625781808711055,5.626939195204003,5.679592189687813,5.591003206892598,7.190428686100719,23.696382948644573,0.0,0.0,21.50288221784087,15.840000000000002,0.0,21.545704270173534,6.840000000000001,0.0,21.471730545543657,15.840000000000002,0.0,21.715986899866053,6.840000000000001,0.0,22.114718032253943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,23.890051025590008,0.006938240376886037,5.757277275459659,23.890051025590008,0.0,0.006938240376886037,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.011066746587473662,11.5,16.8875,0.0,0.011066746587473662,4.5 
 06/16  03:00:00,16.7,5.774573803793917,5.643059904903879,5.644217390026172,5.696877793630676,5.608276489767229,7.207925956487604,22.980887322802385,0.0,0.0,21.28391608953627,15.840000000000002,0.0,21.340100544724613,6.840000000000001,0.0,21.28252244918059,15.840000000000002,0.0,21.436445276960058,6.840000000000001,0.0,21.905682732114116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,23.150643350944407,0.006938240376886037,5.774573803793917,23.150643350944407,0.0,0.006938240376886037,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.011435840649491213,11.5,16.7,0.0,0.011435840649491213,4.5 
 06/16  04:00:00,16.7,5.781056038398197,5.649535072326123,5.650692706431343,5.703355963790956,5.614749948605014,7.214483260645235,22.36665628215262,0.0,0.0,21.108142712464144,15.840000000000002,0.0,21.16238531226241,6.840000000000001,0.0,21.114138529263172,15.840000000000002,0.0,21.21698423217962,6.840000000000001,0.0,21.725301309249637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,22.510243873604267,0.006938240376886037,5.781056038398197,22.510243873604267,0.0,0.006938240376886037,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.011357203211599191,11.5,16.7,0.0,0.011357203211599191,4.5 
 06/16  05:00:00,16.0125,5.791852016285457,5.660319682196932,5.66147737840676,5.714145078016347,5.625531432882405,7.225404694607179,21.856559822781414,0.0,0.0,20.941218531665914,15.840000000000002,0.0,21.003765705727275,6.840000000000001,0.0,20.955876905676462,15.840000000000002,0.0,21.0347288901853,6.840000000000001,0.0,21.57290714108709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.974701267707857,0.006938240376886036,5.791852016285457,21.974701267707857,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.0,0.010924159915216893,11.5,16.0125,0.0,0.010924159915216893,4.5 
 06/16  06:00:00,15.912500000000001,5.809111798038894,5.677561311604979,5.678719098641007,5.73139413162451,5.642768183956999,7.242865011481365,21.443957890393236,0.0,0.0,20.846956309132604,15.840000000000002,0.0,20.948699569137094,6.840000000000001,0.0,20.90644419579936,15.840000000000002,0.0,20.966280214604616,6.840000000000001,0.0,21.44866808467103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.537736252666363,0.006938240376886036,5.809111798038894,21.537736252666363,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,15.912500000000001,0.0,0.011031855174441448,11.5,15.912500000000001,0.0,0.011031855174441448,4.5 
 06/16  07:00:00,16.1,5.815580388588579,5.6840228914868485,5.685180753161019,5.737858571097246,5.6492278697252685,7.249408614479103,21.1754835699477,0.0,0.0,20.89150852238303,15.840000000000002,0.0,21.065723017738744,6.840000000000001,0.0,21.03933937751299,15.840000000000002,0.0,21.07553917602695,6.840000000000001,0.0,21.369553236663823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.22565322458503,0.006938240376886036,5.815580388588579,21.22565322458503,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.011390467499603294,11.5,16.1,0.0,0.011390467499603294,4.5 
 06/16  08:00:00,15.787500000000001,5.826353570173779,5.694784628315048,5.695942633756143,5.748625005183393,5.659986652976197,7.26030690816651,21.05811314931252,0.0,0.0,21.004794024028996,15.840000000000002,0.0,21.311796403447417,6.840000000000001,0.0,21.285413400572352,15.840000000000002,0.0,21.30522383512841,6.840000000000001,0.0,21.343740312541748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.07500795106007,0.006938240376886036,5.826353570173779,21.07500795106007,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010998977841065044,11.5,15.787500000000001,0.0,0.010998977841065044,4.5 
 06/16  09:00:00,16.287499999999998,5.832815121211859,5.70123940230196,5.702397442317185,5.755082519157891,5.666439616275137,7.266843652195864,21.094776793002453,0.0,0.0,21.277933247117076,15.840000000000002,0.0,21.908522848475044,6.840000000000001,0.0,21.788969027353474,15.840000000000002,0.0,21.735842122130506,6.840000000000001,0.0,21.37287565710662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.070948457791182,0.006938240376886036,5.832815121211859,21.070948457791182,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.287499999999998,0.0,0.010748438666752475,11.5,16.287499999999998,0.0,0.010748438666752475,4.5 
 06/16  10:00:00,17.7,5.832815121211859,5.70123940230196,5.702397442317185,5.755082519157891,5.666439616275137,7.266843652195864,21.439674852610494,0.0,0.0,22.048805470623556,15.840000000000002,0.0,23.883492117641836,6.840000000000001,0.0,22.934007932519744,15.840000000000002,0.0,22.647693344766218,6.840000000000001,0.0,21.5256668252521,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.377802458066583,0.006938240376886036,5.832815121211859,21.377802458066583,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.0,0.010502591702351795,11.5,17.7,0.0,0.010502591702351795,4.5 
 06/16  11:00:00,20.425,5.8220448870179595,5.690480500611271,5.691638461467102,5.744319018168231,5.6556837163387295,7.255948148737319,22.110705816698154,0.0,0.0,22.766311797626546,15.840000000000002,0.0,25.264900810209824,6.840000000000001,0.0,23.471300107714622,15.840000000000002,0.0,23.279610236154014,6.840000000000001,0.0,21.79695418451015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.938010067442008,0.006938240376886033,5.8220448870179595,21.938010067442008,0.0,0.006938240376886033,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,20.425,0.0,0.010406509888697138,11.5,20.425,0.0,0.010406509888697138,4.5 
 06/16  12:00:00,22.0125,5.815580388588579,5.6840228914868485,5.685180753161019,5.737858571097246,5.6492278697252685,7.249408614479103,23.04937424000036,0.0,0.0,23.306200289566224,15.840000000000002,0.0,25.616499936194572,6.840000000000001,0.0,23.696724981502648,15.840000000000002,0.0,23.588860166863526,6.840000000000001,0.0,22.054403138475237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,22.790810758831174,0.006938240376886031,5.815580388588579,22.790810758831174,0.0,0.006938240376886031,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,22.0125,0.0,0.010347055109668548,11.5,22.0125,0.0,0.010347055109668548,4.5 
 06/16  13:00:00,23.574999999999996,5.804798521018099,5.6732526434358945,5.674410376751489,5.727083574159332,5.638460757954318,7.238501671310638,24.28762924088236,0.0,0.0,23.772293427810382,15.840000000000002,0.0,25.24687088235308,6.840000000000001,0.0,23.955318353294313,15.840000000000002,0.0,23.92132144851274,6.840000000000001,0.0,22.333474503422813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,24.088115729356694,0.00693824037688603,5.804798521018099,24.088115729356694,0.0,0.00693824037688603,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,23.574999999999996,0.0,0.010387640649559068,11.5,23.574999999999996,0.0,0.010387640649559068,4.5 
 06/16  14:00:00,25.8375,5.787534205758658,5.656006395575836,5.65716408861386,5.709829983654954,5.621219378605022,7.22103669631944,25.737171716841353,0.0,0.0,24.34294512819852,15.840000000000002,0.0,25.112991240123414,6.840000000000001,0.0,24.351975925908754,15.840000000000002,0.0,24.77661065611429,6.840000000000001,0.0,22.644569848070553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.511342403178272,0.006938240376886029,5.787534205758658,25.511342403178272,0.0,0.006938240376886029,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,25.8375,0.0,0.010228575505006374,11.5,25.8375,0.0,0.010228575505006374,4.5 
 06/16  15:00:00,28.074999999999996,5.781056038398197,5.649535072326123,5.650692706431343,5.703355963790956,5.614749948605014,7.214483260645235,27.237285706135385,0.0,0.0,24.965430743148353,15.840000000000002,0.0,25.202686241327115,6.840000000000001,0.0,24.780904387864037,15.840000000000002,0.0,26.531205725333976,6.840000000000001,0.0,22.957047273533902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.023625976937858,0.00693824037688603,5.781056038398197,27.023625976937858,0.0,0.00693824037688603,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,28.074999999999996,0.0,0.010390060098058884,11.5,28.074999999999996,0.0,0.010390060098058884,4.5 
 06/16  16:00:00,29.2125,5.770251386498635,5.63874210823225,5.639899581658616,5.692558102669326,5.603959862712925,7.20355340896501,28.4270466152647,0.0,0.0,25.414901894202202,15.840000000000002,0.0,25.256746056340802,6.840000000000001,0.0,25.051489685132992,15.840000000000002,0.0,28.393920159830852,6.840000000000001,0.0,23.257445452516784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,28.275241315577833,0.006938240376886033,5.770251386498635,28.275241315577833,0.0,0.006938240376886033,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,29.2125,0.0,0.010182121432271176,11.5,29.2125,0.0,0.010182121432271176,4.5 
 06/16  17:00:00,29.775,5.76376636921707,5.6322638856396114,5.63342147296112,5.686077199945557,5.597483440387797,7.196993070554857,29.147106673536772,0.0,0.0,25.669415958075195,15.840000000000002,0.0,25.241004432734343,6.840000000000001,0.0,25.178088616823537,15.840000000000002,0.0,30.35060891197343,6.840000000000001,0.0,23.49703950799497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,29.06739577301544,0.006938240376886036,5.76376636921707,29.06739577301544,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,29.775,0.0,0.010166912954824922,11.5,29.775,0.0,0.010166912954824922,4.5 
 06/16  18:00:00,29.625,5.76376636921707,5.6322638856396114,5.63342147296112,5.686077199945557,5.597483440387797,7.196993070554857,29.432317278644163,0.0,0.0,25.5798544567271,15.840000000000002,0.0,25.06948959307151,6.840000000000001,0.0,25.10389851990428,15.840000000000002,0.0,31.59041876939785,6.840000000000001,0.0,23.65306488891929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,29.407593369857985,0.006938240376886037,5.76376636921707,29.407593369857985,0.0,0.006938240376886037,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,29.625,0.0,0.010476706819127797,11.5,29.625,0.0,0.010476706819127797,4.5 
 06/16  19:00:00,26.65,5.774573803793917,5.643059904903879,5.644217390026172,5.696877793630676,5.608276489767229,7.207925956487604,29.305216276823263,0.0,0.0,25.04919221586207,15.840000000000002,0.0,24.62485494722763,6.840000000000001,0.0,24.69299507532625,15.840000000000002,0.0,31.184659177882725,6.840000000000001,0.0,23.68459294502131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,29.360660503709347,0.006938240376886036,5.774573803793917,29.360660503709347,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,26.65,0.0,0.010795493783891795,11.5,26.65,0.0,0.010795493783891795,4.5 
 06/16  20:00:00,23.937499999999996,5.781056038398197,5.649535072326123,5.650692706431343,5.703355963790956,5.614749948605014,7.214483260645235,28.6492544355673,0.0,0.0,24.235901821772668,15.84,0.0,23.948060451740087,6.840000000000001,0.0,23.998850414578975,15.84,0.0,28.4607767014881,6.840000000000001,0.0,23.54942272951466,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,28.73438149569421,0.006938240376886036,5.781056038398196,28.73438149569421,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,23.937499999999996,0.0,0.010841560069487432,11.5,23.937499999999996,0.0,0.010841560069487432,4.5 
 06/16  21:00:00,22.9875,5.791852016285457,5.660319682196932,5.66147737840676,5.714145078016347,5.625531432882405,7.225404694607179,27.637868703562543,0.0,0.0,23.536419134812647,15.840000000000002,0.0,23.35890367452994,6.840000000000001,0.0,23.381829315930197,15.840000000000002,0.0,25.90579935487787,6.840000000000001,0.0,23.259535212329695,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,27.78488728667041,0.006938240376886036,5.791852016285457,27.78488728667041,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,22.987499999999997,0.0,0.011304441142961677,11.5,22.987499999999997,0.0,0.011304441142961677,4.5 
 06/16  22:00:00,22.1125,5.7983272805053945,5.666788218810509,5.667945865602946,5.72061634123653,5.6319981657145455,7.231955253796191,26.594785235133717,0.0,0.0,23.00681350481449,15.840000000000002,0.0,22.900151353562038,6.840000000000001,0.0,22.900421378646207,15.840000000000002,0.0,24.307217259866785,6.840000000000001,0.0,22.954262264638327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,26.75938074220347,0.006938240376886036,5.7983272805053945,26.75938074220347,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.011602108903631366,11.5,22.1125,0.0,0.011602108903631366,4.5 
 06/16  23:00:00,21.0125,5.809111798038894,5.677561311604979,5.678719098641007,5.73139413162451,5.642768183956999,7.242865011481365,25.661236305205446,0.0,0.0,22.563978176260484,15.840000000000002,0.0,22.50483240744611,6.840000000000001,0.0,22.481357649090185,15.840000000000002,0.0,23.29276956480177,6.840000000000001,0.0,22.68312208119778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.882030968971602,0.006938240376886038,5.809111798038894,25.882030968971602,0.0,0.006938240376886038,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.011592722853478201,11.5,21.0125,0.0,0.011592722853478201,4.5 
 06/16  24:00:00,19.5375,5.815580388588579,5.6840228914868485,5.685180753161019,5.737858571097246,5.6492278697252685,7.249408614479103,24.835539553934233,0.0,0.0,22.168138161727374,15.840000000000002,0.0,22.145398746864046,6.840000000000001,0.0,22.099996788380952,15.840000000000002,0.0,22.591633146875182,6.840000000000001,0.0,22.446304492316248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,25.0338952385706,0.006938240376886036,5.815580388588579,25.0338952385706,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,19.5375,0.0,0.0115847561330381,11.5,19.5375,0.0,0.0115847561330381,4.5 
 06/17  01:00:00,18.212500000000002,5.815580388588579,5.6840228914868485,5.685180753161019,5.737858571097246,5.6492278697252685,7.249408614479103,24.07300553236863,0.0,0.0,21.566353701130673,15.840000000000002,0.0,21.59722270776249,6.840000000000001,0.0,21.50788628303977,15.840000000000002,0.0,21.850078399472892,6.840000000000001,0.0,21.94245028773654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,24.261092080095857,0.006938240376886036,5.815580388588579,24.261092080095857,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,18.212500000000002,0.0,0.011377507218160377,11.5,18.212500000000002,0.0,0.011377507218160377,4.5 
 06/17  02:00:00,17.425,5.826353570173779,5.694784628315048,5.695942633756143,5.748625005183393,5.659986652976197,7.26030690816651,23.34689698247292,0.0,0.0,21.136548357665628,15.840000000000002,0.0,21.187450098240017,6.840000000000001,0.0,21.0814397116582,15.840000000000002,0.0,21.330980726992134,6.840000000000001,0.0,21.566092447218153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,23.523013588729548,0.006938240376886036,5.826353570173779,23.523013588729548,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.011172963792816933,11.5,17.425,0.0,0.011172963792816933,4.5 
 06/17  03:00:00,16.5125,5.832815121211859,5.70123940230196,5.702397442317185,5.755082519157891,5.666439616275137,7.266843652195864,22.68275927047532,0.0,0.0,20.80944756465241,15.840000000000002,0.0,20.864653355025066,6.840000000000001,0.0,20.75581868583886,15.840000000000002,0.0,20.946247701962786,6.840000000000001,0.0,21.330696959096795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,22.842572081687045,0.006938240376886036,5.832815121211859,22.842572081687045,0.0,0.006938240376886036,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.011355567633408826,11.5,16.5125,0.0,0.011355567633408826,4.5 
 06/17  04:00:00,15.0375,5.8435769757984914,5.711989881609216,5.713148007034346,5.765837745231924,5.6771870537729905,7.277730395516944,22.081147091831596,0.0,0.0,20.537677891126098,15.840000000000002,0.0,20.590698287326354,6.840000000000001,0.0,20.501873277750487,15.840000000000002,0.0,20.63196404406436,6.840000000000001,0.0,21.141537690034518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,22.226563791767436,0.006938240376886032,5.8435769757984914,22.226563791767436,0.0,0.006938240376886032,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,15.0375,0.0,0.011519564942604752,11.5,15.0375,0.0,0.011519564942604752,4.5 
 06/17  05:00:00,15.15,5.850031896233342,5.718437914678698,5.719596060429262,5.772288470372941,5.683633241950003,7.284260185553862,21.53013068801938,0.0,0.0,20.3809505128093,15.840000000000002,0.0,20.437512807054862,6.840000000000001,0.0,20.36580546542481,15.840000000000002,0.0,20.46180685202924,6.840000000000001,0.0,20.98161766331475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.66233335977539,0.006938240376886029,5.850031896233342,21.66233335977539,0.0,0.006938240376886029,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.012692851579248796,11.5,15.15,0.0,0.012692851579248796,4.5 
 06/17  06:00:00,15.6,5.860782412370545,5.7291770174152905,5.730335265709666,5.783032285011932,5.694369349371919,7.295135521401121,21.06501673959817,0.0,0.0,20.346380234133235,15.840000000000002,0.0,20.42208704986432,6.840000000000001,0.0,20.37400186943281,15.840000000000002,0.0,20.436024650541583,6.840000000000001,0.0,20.860867250611335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.411113741198802,9.411113741198802,0.0,0.0,45.54978386079522,0.0,9.411113741198802,0.0,21.168954675759444,0.006938240376886031,5.860782412370545,21.168954675759444,0.0,0.006938240376886031,13.0,81.99999737310142,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.0,0.013413380336447643,11.5,15.6,0.0,0.013413380336447643,4.5 
 06/17  07:00:00,16.599999999999998,7.060343922649476,7.6539912234958205,8.52347207085209,7.6295568636939155,8.666358803561272,8.064846348776028,21.147508467429724,430.17955489378664,2.9075837285916273,22.150776893524547,1145.3845385284446,0.0,22.15878717631292,451.6097868525078,0.0,22.152815251929482,953.1739732489534,0.0,22.157264630848537,474.8898765649002,0.0,22.127748249124664,1344.7440650661101,0.0,0.0,8286.647574348215,4799.577374068993,0.0,1879.3191867499968,1067.5514820775747,1655.3210321547217,1168.6261824190806,2069.6741183531776,0.0,0.0,3457.592706839726,1368.4193665763667,970.7367911781625,970.7367911781625,8034.020073078166,10042.525091347707,1309.7324063689962,4799.577374068993,8.448606495429447,7.219999999999999,0.9313717409248112,6109.309780437989,57.70781319760983,0.09098555231136657,8.448606495429447,0.9313717409248112,14.370342208905699,0.009340442667509578,10.18958332730887,12.99971380783008,0.3716780372933336,0.009340442667509578,13.0,81.78928559862786,0.0,0.0,0.05175566863017547,7.219999999999999,0.260887077996274,11.500251226531718,0.2605884864827881,0.01020245088444922,11.5,16.599999999999998,0.2605884864827881,0.013380929875518446,4.5 
 06/17  08:00:00,18.262499999999996,9.306995344765078,9.741743940913906,10.404780486778407,9.68872672905163,10.467735780047969,9.276238109472736,21.366787284183292,390.34262327643455,0.0,22.19788402437704,407.5451953177621,0.0,22.199411611311174,19.990364265022492,126.48680111421749,22.198822235548555,55.29365425484633,139.63331934738954,22.198963126327982,89.19309851872424,0.0,22.198138562604687,875.179788962022,0.0,0.0,4488.202678135393,4823.845027482657,0.0,1146.4767990382475,512.9488653839869,622.3733611759906,787.0391042414151,1611.9074404081357,0.0,0.0,3703.6079917185075,1813.4014967954058,990.9143285291245,990.9143285291248,4488.202678135393,5610.253347669242,1320.4896511398379,4823.845027482657,8.669315791510678,7.22,0.7959999422450261,6144.334678622495,50.06683296384999,0.03381421878176689,8.669315791510678,0.7959999422450261,14.42198979162608,0.009684007263408987,10.740168412538626,12.999143339106828,0.3716780372933336,0.009684007263408987,13.0,81.9998295946709,0.0,0.0,0.04910377980644851,7.22,0.27444205732409227,11.500311570852372,0.2605884864827881,0.010177298805781478,11.5,18.262499999999996,0.2605884864827881,0.01305306853209174,4.5 
 06/17  09:00:00,20.275,11.03642226926495,11.937386959817125,12.058101759090452,11.932210053647433,11.988752820040522,11.613107726409964,22.591497975284064,1491.4735146261667,0.0,22.86164792606475,0.0,792.2607858306768,23.50131199722845,0.0,788.313702213451,23.642690068494442,0.0,1019.3158566633266,22.238192179962777,0.0,638.0302002286983,23.04909408009801,0.0,803.3896453502607,0.0,52.71145202930092,5584.63876135174,0.0,0.0,0.0,0.0,63.43252188552603,0.0,0.0,0.0,4126.864888003933,2352.1814251097453,1376.2424407834806,1376.2424407834803,52.71145202930092,65.88931503662614,1478.0042423589107,5584.63876135174,9.017749793563407,7.219999999999999,0.741249793316079,7062.643003710651,48.1999032239013,0.00037382811041666023,9.017749793563407,0.741249793316079,15.225026242977613,0.01001798026929355,11.237270077708422,13.000021878935684,0.39687678664328724,0.01001798026929355,13.0,81.9999826337058,0.0,0.0,0.0611744745564406,7.219999999999999,0.29911252967459206,11.500923105814994,0.2605884864827881,0.0101681726569005,11.5,20.275,0.2605884864827881,0.0128681838032078,4.5 
 06/17  10:00:00,22.1625,13.260633195650644,13.82717636306819,13.020211767709192,13.450847886272069,13.272909848621858,14.109703247110971,23.994858906303044,1258.9962093511426,0.0,23.87653313545982,0.0,1343.2050104712348,23.898602324674776,0.0,1406.5289857044293,23.898688734899608,0.0,1976.5565807270575,23.280864707651457,0.0,783.2239349071417,23.89019736358358,0.0,1709.7934412521715,0.0,0.0,9133.16251640744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4263.429722400337,2855.442919876754,4901.194386603722,4456.672944779917,0.0,0.0,2214.8970948392634,9133.16251640744,10.073148113129914,7.219999999999999,0.7609556982202386,11348.059611246703,48.150726388226424,0.0,10.073148113129914,0.7609556982202388,18.81542405780003,0.010843663147040678,12.407024506381559,12.98834731894695,0.6489259446447556,0.01059106052783032,13.0,81.99998278296553,0.0,0.0,0.17599367323027174,7.219999999999999,0.3028092017838553,11.500006412629608,0.2605884864827881,0.010158351141140538,11.5,22.1625,0.2605884864827881,0.01230046984094929,4.5 
 06/17  11:00:00,23.1125,13.823647776698014,13.900949701408187,13.001044643385717,13.579888059770244,13.683065703604184,14.587683176312584,25.126252862908846,507.31535810641617,0.0,23.897996020253828,0.0,1831.2473330211706,23.898519108266555,0.0,1624.9498395938163,23.89814766445793,0.0,2132.535916953102,23.859386739329725,0.0,878.1542964552416,23.89782894526284,0.0,2202.0036766853873,0.0,0.0,12318.934818907288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4429.382901143885,3109.023167286416,7785.430213453743,6460.711983635745,0.0,0.0,2910.75537740757,12318.934818907288,10.710855341318688,7.22,0.8414883470787607,15229.69019631486,48.150726388226424,0.0,10.710855341318688,0.841488347078761,20.376680120106393,0.011307285178448345,13.038508146824862,12.993881273764858,0.7742713117619149,0.010630666819056722,13.0,81.99998278296553,0.0,0.0,0.2691581235372252,7.219999999999999,0.31129453797187384,11.500486262902545,0.2605884864827881,0.01015334993895765,11.5,23.1125,0.2605884864827881,0.012162151634061489,4.5 
 06/17  12:00:00,23.674999999999997,13.672671649134092,13.514004590705522,12.904118400492504,13.337458442664925,13.385917897701216,14.363410619764778,25.998004624471193,0.0,265.84675660177436,23.898246462568373,0.0,1964.6228288064124,23.89867936484282,0.0,1467.8957571231444,23.89829912249759,0.0,2196.7136912649776,23.898294810371404,0.0,977.6897600950915,23.897950204404186,0.0,2164.540469157605,0.0,0.0,13260.186788654166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4677.785537144873,3260.5925339226937,8369.114762650937,7074.586651749259,0.0,0.0,3130.708461913804,13260.186788654166,10.775159959204355,7.22,0.8901556840159442,16390.89525056797,48.150726388226424,0.0,10.775159959204355,0.8901556840159442,21.061222182388075,0.01128305187812257,13.006309540395314,13.00128856227331,0.7838823837772613,0.010628741417265197,13.0,81.99998278296553,0.0,0.0,0.28603152222349576,7.22,0.3269290821415851,11.500067032032245,0.2605884864827881,0.010151783299839007,11.5,23.674999999999997,0.2605884864827881,0.012307908265896547,4.5 
 06/17  13:00:00,24.2125,13.337960957247338,13.047223057660316,12.716599486607787,12.966955785846384,12.9563125839395,13.859248138383471,26.63882903531605,0.0,599.5876839982229,23.898897507155812,0.0,1713.4055205290442,23.899079911585126,0.0,1054.3122482001825,23.898947535146,0.0,1798.9545804649138,23.891263768531896,0.0,834.548195850951,23.898643263418897,0.0,1750.5811363820303,0.0,0.0,11222.122329079839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4884.323692191822,3405.094191899829,6018.058982192727,5368.070056210435,0.0,0.0,2689.3913772143906,11222.122329079839,10.137651458913412,7.219999999999999,0.9181141371369756,13911.513706294229,48.150726388226424,0.0,10.137651458913412,0.9181141371369758,20.394711599326797,0.011017021891603342,12.64841924536099,13.016806623152776,0.6403974741050491,0.010615525349761075,13.0,81.99998278296553,0.0,0.0,0.20754818499410624,7.219999999999999,0.33954940377717313,11.500149444536866,0.2605884864827881,0.010150303497929563,11.5,24.2125,0.2605884864827881,0.01240081098366467,4.5 
 06/17  14:00:00,26.15,13.169554851464301,13.138360589846954,12.999271833349534,13.120148827019289,13.023955613329782,13.836800895707665,27.070712727981245,0.0,1156.5350501666344,23.898830013531608,0.0,2092.651148028155,23.898963055030492,0.0,1071.0674397311323,23.898858065320553,0.0,2100.977567970717,23.898682468594433,0.0,1122.3130003780416,23.89852029208454,0.0,2232.309311417293,0.0,0.0,13626.890126881688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5382.426697122408,3923.607350842819,8195.091741592223,7501.399843869694,0.0,0.0,3275.8886375338466,13626.890126881688,10.700635503292041,7.220000000000001,0.9342779588953609,16902.778764415536,48.150726388226424,0.0,10.700635503292041,0.9342779588953609,21.745105418621193,0.010957618979169024,12.567583328511207,12.9822227256818,0.7694298550247971,0.010600628671546328,13.0,81.99998278296553,0.0,0.0,0.2788742999736026,7.22,0.36677167597189636,11.50073494556381,0.2605884864827881,0.010142994875319975,11.5,26.15,0.2605884864827881,0.012362449273775819,4.5 
 06/17  15:00:00,27.2,13.447769182085883,13.353023107999036,13.289385145106273,13.368550107872638,13.025946326731603,14.170695366826735,27.412366958553683,0.0,1628.7589949124958,23.898324599545298,0.0,2339.8857172032544,23.898425668702977,0.0,1106.927810101974,23.898338552732966,0.0,2293.1502277991303,23.89819160564165,0.0,1532.1410025715563,23.898054237301967,0.0,2427.6729313356213,0.0,0.0,16319.823316602688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5822.107466949022,4206.80441976312,10363.64957781727,9173.265806795402,0.0,0.0,3944.314215611647,16319.823316602688,11.205907994757595,7.22,0.9769379605594517,20264.137532214336,48.150726388226424,0.0,11.205907994757595,0.9769379605594518,22.583674013930143,0.01115458309692537,12.823102554577035,12.998314966733844,0.8669393938874267,0.010611538887004498,13.0,81.99998278296553,0.0,0.0,0.34926801416184805,7.219999999999999,0.3932611519390302,11.500404759848667,0.2605884864827881,0.010148239836516762,11.5,27.2,0.2605884864827881,0.01260576987056171,4.5 
 06/17  16:00:00,26.8875,13.509886090741691,13.386653943064116,13.387868229177755,13.44385790611453,12.799785899984197,14.334630342556176,27.605327227281865,0.0,1914.0478697970575,23.89819469689719,0.0,2344.1630674761414,23.898300381059308,0.0,1048.8887973122332,23.89822202503996,0.0,2217.153565189613,23.89837338055399,0.0,2064.6115562367086,23.897875803374596,0.0,2358.345800763037,0.0,0.0,16893.603106166665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5495.253079121059,4120.467821307722,11207.491253314583,9787.864337760266,0.0,0.0,4072.2057816503243,16893.603106166665,11.355933781113013,7.22,0.9750952977522698,20965.808887816987,48.150726388226424,0.0,11.355933781113013,0.9750952977522698,22.9106092848139,0.01123884522092719,12.929283866055762,13.000113440892754,0.8969206153046507,0.01061174439197451,13.0,81.99998278296553,0.0,0.0,0.3767413116209286,7.219999999999999,0.37170352121251926,11.500079316444683,0.2605884864827881,0.010151305964478467,11.5,26.8875,0.2605884864827881,0.012242911542119202,4.5 
