Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/17  17:00:00,27.0125,13.533531371826205,13.499916400317753,13.5493543407797,13.591166754559204,12.739761038796715,14.525243103235887,27.773142924737318,0.0,1763.748824812801,23.898320427133687,0.0,2081.715212822468,23.898383230219938,0.0,912.1869705382499,23.89831645693994,0.0,1948.3501366368941,23.89861364878242,0.0,2157.887046594064,23.89799481967482,0.0,2079.127674433834,0.0,0.0,15605.340752744276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5452.615590118941,4153.011899848519,9860.545669062714,8678.257909177952,0.0,0.0,3764.85881018693,15605.340752744276,11.0356797474673,7.219999999999999,0.9763297739796158,19370.199562931208,48.150726388226424,0.0,11.0356797474673,0.9763297739796158,22.581387166092682,0.011193807464692854,12.869043921543781,13.001808469497265,0.8204909521962744,0.010622900797380295,13.0,81.99998278296553,0.0,0.0,0.3305992623616224,7.219999999999999,0.3681386332611448,11.50026748410957,0.2605884864827881,0.010150217977543768,11.5,27.0125,0.2605884864827881,0.01212744164613146,4.5 
 06/17  18:00:00,26.512500000000003,13.75366564359887,13.712521320489579,13.720457956709984,13.752976245356212,12.936497255554686,14.68679675888837,27.860929335954197,0.0,1422.0097091339367,23.898355278434448,0.0,1787.7668755669076,23.89835688512227,0.0,823.8107858411936,23.898293507749635,0.0,1772.975591831297,23.898776206260745,0.0,1608.029422563248,23.897872700812087,0.0,2037.9446501725197,0.0,0.0,13904.43256024157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5409.703676141666,4020.225405069655,8187.194299004107,7125.361854001352,0.0,0.0,3348.7366798900794,13904.43256024157,10.561608640504478,7.219999999999999,0.9931406870168513,17253.16924013165,48.150726388226424,0.0,10.561608640504478,0.9931406870168513,21.916439398379058,0.011215950662103256,12.89868566033891,13.009782901484428,0.7180273013684888,0.01062956804969082,13.0,81.99998278296553,0.0,0.0,0.27487994548551153,7.22,0.36730038927257735,11.500008394044764,0.2605884864827881,0.01015275496645804,11.5,26.512500000000003,0.2605884864827881,0.012266714683099783,4.5 
 06/17  19:00:00,25.0375,13.710422264401876,13.659413499834928,13.181103497753794,13.67947812455369,12.684469345042649,14.71436486855337,27.786581437145735,0.0,771.3481609607709,23.853158188375925,0.0,935.8944673785361,23.06644553882093,0.0,678.229846752268,23.867683079368884,0.0,913.9442345175586,23.89922593447688,0.0,1013.9600441604995,23.89412580072463,0.0,941.1831966438438,0.0,0.0,8604.913418524427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5501.710781865048,3629.9397503539203,2606.4147134596633,2281.0804957958067,0.0,0.0,2139.5203086486567,8604.913418524427,9.09563327122875,7.22,1.096210093018067,10744.433727173084,48.150726388226424,0.0,9.09563327122875,1.096210093018067,17.33370158316696,0.010778149471490521,12.302001063358366,13.025905721534084,0.40725243543324285,0.010466979231381693,13.0,81.99998278296553,0.0,0.0,0.09839397330635294,7.220000000000001,0.38016868351027017,11.500405392118747,0.2605884864827881,0.010163976107823668,11.5,25.0375,0.2605884864827881,0.013011697835775844,4.5 
 06/17  20:00:00,23.7125,13.19368320933031,12.84916459699888,12.181025351039635,12.894972529018435,12.062252021523774,14.002504190313699,26.735952296240114,0.0,1161.009066798539,22.77130587460706,0.0,786.4815516570493,22.22524957171997,0.0,428.13115925819136,22.801367499422753,0.0,755.2305759508516,22.71862952863512,0.0,718.7375839459883,22.940120875230505,0.0,797.8261744350309,0.0,177.8917094020013,7283.780925562147,0.0,0.0,194.17188871867216,0.0,19.70872238603385,0.0,0.0,0.0,5229.910007710739,3275.6056766498177,1809.4178425799555,1641.5977779134432,177.8917094020013,222.36463675250167,1845.5520024296259,7283.780925562147,8.86522678773084,7.22,1.0558569695377302,9129.332927991774,47.81686877720871,0.0012389866162595027,8.86522678773084,1.0558569695377304,16.128883264248664,0.010580628212084237,12.026287482644868,12.99995828446489,0.3716780372933336,0.010401660190383341,13.0,81.9999835361437,0.0,0.0,0.07274700639512968,7.219999999999999,0.3662548459772791,11.500034395674982,0.2605884864827881,0.010170219305267628,11.5,23.7125,0.2605884864827881,0.01314350837118837,4.5 
 06/17  21:00:00,22.3,12.735027455312606,12.37622561681527,11.893978885482177,12.419796736150074,11.845679641714504,13.455315619926273,26.41804668257395,0.0,0.0,22.786846766299373,47.52,0.0,22.67780652933067,20.520000000000003,0.0,22.776666033019623,47.52,0.0,23.138907630070655,20.520000000000003,0.0,22.717856363903408,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,26.452788911008234,0.011090355643379398,12.741171743648248,26.452788911008234,0.0,0.011090355643379398,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.012964831409953892,11.5,22.3,0.0,0.012964831409953892,4.5 
 06/17  22:00:00,21.324999999999996,12.755195783615425,12.393803753956103,11.905770175582955,12.437539211257883,11.855936690544336,13.476003142931381,25.720549725987652,0.0,0.0,22.428870589116514,27.720000000000002,0.0,22.406104912431474,11.970000000000002,0.0,22.422889639276097,27.720000000000002,0.0,22.799280725809545,11.970000000000002,0.0,22.40642719754439,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,25.93572463996758,0.011095162754047897,12.75448841967917,25.93572463996758,0.0,0.011095162754047897,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.012639792690382129,11.5,21.324999999999996,0.0,0.012639792690382129,4.5 
 06/17  23:00:00,21.1,12.754886369224007,12.39355394324589,11.905653466837464,12.437285538539426,11.855855715280851,13.475682592408099,24.901683288408766,0.0,0.0,22.015955050151888,15.840000000000002,0.0,22.032965902628717,6.840000000000001,0.0,22.011083884823634,15.840000000000002,0.0,22.275228126519913,6.840000000000001,0.0,22.02299599656925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,25.099684821036846,0.011095479277497253,12.754916096991302,25.099684821036846,0.0,0.011095479277497253,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012462376774312493,11.5,21.1,0.0,0.012462376774312493,4.5 
 06/17  24:00:00,20.0375,12.743550111551066,12.382248791647568,11.894389652527902,12.425976693359452,11.844595676170934,13.464281918410638,24.169734803991506,0.0,0.0,21.678978619953007,15.840000000000002,0.0,21.713394649809345,6.840000000000001,0.0,21.67286378532159,15.840000000000002,0.0,21.855287764535767,6.840000000000001,0.0,21.763998655880183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,24.34385075543408,0.011095460412113123,12.74354884386311,24.34385075543408,0.0,0.011095460412113123,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.01244915514893612,11.5,20.0375,0.0,0.01244915514893612,4.5 
 06/18  01:00:00,19.4,12.736742936633133,12.375460937314124,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,23.521737573593676,0.0,0.0,21.368763765508287,15.840000000000002,0.0,21.41337046750325,6.840000000000001,0.0,21.35614554541488,15.840000000000002,0.0,21.495034884087723,6.840000000000001,0.0,21.553860304011753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,23.67729312621589,0.011095461281294329,12.736742936633133,23.67729312621589,0.0,0.011095461281294329,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.012422923242072025,11.5,19.4,0.0,0.012422923242072025,4.5 
 06/18  02:00:00,18.712500000000002,12.736742936633133,12.375460927863767,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,22.94000073939151,0.0,0.0,21.112161567945556,15.840000000000002,0.0,21.15082676676643,6.840000000000001,0.0,21.08468530047512,15.840000000000002,0.0,21.197403285306525,6.840000000000001,0.0,21.37653958588684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,23.07926371733317,0.011095461245928459,12.736742936633133,23.07926371733317,0.0,0.011095461245928459,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.01271739076230246,11.5,18.712500000000002,0.0,0.01271739076230246,4.5 
 06/18  03:00:00,17.3,12.736742936633133,12.375460927863767,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,22.418331743071693,0.0,0.0,20.83136523719552,15.840000000000002,0.0,20.875489922825704,6.840000000000001,0.0,20.790920740704514,15.840000000000002,0.0,20.902012973533324,6.840000000000001,0.0,21.222577388259406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,22.544340302062217,0.011095461247256452,12.736742936633133,22.544340302062217,0.0,0.011095461247256452,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.012925942557268942,11.5,17.3,0.0,0.012925942557268942,4.5 
 06/18  04:00:00,17.0125,12.736742936633133,12.375460927863767,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,21.936861705844752,0.0,0.0,20.614502992540373,15.840000000000002,0.0,20.654791895945582,6.840000000000001,0.0,20.579770920158914,15.840000000000002,0.0,20.66981511875218,6.840000000000001,0.0,21.082804210816334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,22.053856996972268,0.011095461247209573,12.736742936633133,22.053856996972268,0.0,0.011095461247209573,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.01319963534535448,11.5,17.0125,0.0,0.01319963534535448,4.5 
 06/18  05:00:00,16.8875,12.736742936633133,12.375460927863767,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,21.500972941823818,0.0,0.0,20.50574292008656,15.840000000000002,0.0,20.533621079972868,6.840000000000001,0.0,20.478308849878527,15.840000000000002,0.0,20.541830061396098,6.840000000000001,0.0,20.962382643185066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,21.60360829465524,0.01109546124721114,12.736742936633133,21.60360829465524,0.0,0.01109546124721114,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.013370713443541665,11.5,16.8875,0.0,0.013370713443541665,4.5 
 06/18  06:00:00,17.3875,12.736742936633133,12.375460927863767,11.887628040624199,12.419186528579123,11.837836471840525,13.45743590503704,21.151012464423488,0.0,0.0,20.486554159123603,15.840000000000002,0.0,20.53971708925916,6.840000000000001,0.0,20.50102242984744,15.840000000000002,0.0,20.544409474685956,6.840000000000001,0.0,20.872574726977614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.857234404819042,8.857234404819042,0.0,0.0,47.23645532395893,0.0,8.857234404819042,0.0,21.228291677499097,0.011095461247211091,12.736742936633133,21.228291677499097,0.0,0.011095461247211091,13.0,81.99998498236576,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.013986524057258271,11.5,17.3875,0.0,0.013986524057258271,4.5 
 06/18  07:00:00,17.8,12.412846057972196,12.15746695716048,11.849832645033427,12.1911538151885,11.828892615529806,13.065893275155714,21.2759820896841,389.58227410202505,3.1160045085378365,22.163267908408226,1098.0710166303925,0.0,22.170061637820755,427.08787621990126,0.0,22.164259321520365,1002.3612678380167,0.0,22.16804578828326,425.5381690904805,0.0,22.13523545120811,1321.5055399787855,0.0,0.0,8079.862357754286,5559.445187438447,0.0,1829.8306708494888,1043.579671004135,1702.7279069227334,1120.0648978026984,2042.4538945842057,0.0,0.0,4419.747460628532,1693.7153589988063,990.3710435656751,990.3710435656753,7889.956109108029,9862.445136385035,1459.1291562851773,5559.445187438447,8.967215352477968,7.219999999999999,0.7589832466871201,7018.574343723624,57.20948528316296,0.08410598688263388,8.967215352477968,0.7589832466871201,14.420156970060058,0.010412552691948067,11.799040765940365,13.000614246763185,0.3716780372933336,0.010412552691948067,13.0,81.7876019575217,0.0,0.0,0.043369913826515415,7.219999999999999,0.32888994888482803,11.499008347244263,0.2605884864827881,0.010203054661810727,11.5,17.8,0.2605884864827881,0.014350457622848619,4.5 
 06/18  08:00:00,19.175,12.065865685001732,11.858856544275127,11.734551269350018,11.876683505010924,11.72793158105369,12.446636848249558,21.436473290563413,365.99934845051916,0.0,22.200957036431753,518.0692606110099,0.0,22.198765410227963,115.88021759297487,46.94316043526601,22.200440547402813,270.016746542631,31.922844091710942,22.2004829151076,177.6061630916077,0.0,22.20095923595779,899.6924491428177,0.0,0.0,5207.515825414278,5955.437347032326,0.0,1257.1259686394014,688.9706108639859,945.5854487402817,876.1613428792066,1634.5862708434884,0.0,0.0,4804.142719566233,2062.909450731816,1004.4613806653591,1004.4613806653585,5207.515825414278,6509.394781767846,1543.4075752596975,5955.437347032326,9.076107232329043,7.22,0.7652426617338828,7498.844922292024,50.77503984167667,0.04012728158231332,9.076107232329043,0.7652426617338828,14.457921820218257,0.010328573689024716,11.685272596446708,13.00114323946173,0.3716780372933336,0.010328573689024716,13.0,81.99976824971998,0.0,0.0,0.04445941848986496,7.22,0.35247699803898314,11.500670339869018,0.2605884864827881,0.010191491867946413,11.5,19.175,0.2605884864827881,0.014362016874541044,4.5 
 06/18  09:00:00,21.749999999999996,12.454258827469419,13.00457932504881,12.71885042383822,13.035910425821907,12.63770751038118,13.5160324125133,22.54499972784254,1489.981763141838,0.0,22.84632689243303,0.0,792.3686202015381,23.423470612990883,0.0,796.5211427927312,23.561959931171835,0.0,955.4559705318392,22.20990214642546,0.0,594.2735313700424,23.010438086860262,0.0,802.5570334422393,0.0,86.61108480953507,6804.548087553116,0.0,0.0,0.0,0.0,105.77360626147714,0.0,0.0,0.0,5323.547188999451,2753.7542606833676,1332.416761551011,1332.416761551011,86.61108480953507,108.26385601191882,1730.3571048969447,6804.548087553116,9.20955098795515,7.219999999999999,0.81530970360952,8534.905192450062,48.51053723630143,0.0006206789766775428,9.20955098795515,0.81530970360952,15.142010049305593,0.01037606482029461,11.752864897896012,12.99752522857208,0.3926821868752516,0.01037606482029461,13.0,81.99998634524768,0.0,0.0,0.05622074824009138,7.219999999999999,0.38084857580148873,11.500301362442189,0.2605884864827881,0.010174898558526437,11.5,21.749999999999996,0.2605884864827881,0.014084594477570217,4.5 
 06/18  10:00:00,23.799999999999997,13.819681850310463,14.194083645890554,13.061778154356148,13.788507748948284,13.439423713428667,14.94960926720438,23.929943670483375,1284.1048836284428,0.0,23.8737746142807,0.0,1329.6173754251317,23.898776581294086,0.0,1564.624827189738,23.898677844571964,0.0,1865.8360581013146,23.069231049855894,0.0,767.1164948173025,23.883811018101262,0.0,1669.1367379490398,0.0,0.0,10887.96985604231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5555.875805660371,3301.7678119179773,5331.714420026538,4431.9381145064035,0.0,0.0,2613.3188696627485,10887.96985604231,10.12187699556387,7.219999999999999,0.8932528510588428,13501.288725705057,48.388897776114774,0.0,10.12187699556387,0.8932528510588429,18.783786507200467,0.011153680923201775,12.819637448017978,12.991671233538796,0.6482529445357696,0.010620750442920872,13.0,81.99998659429326,0.0,0.0,0.18967137584394395,7.219999999999999,0.3893273551453845,11.499916211527491,0.2605884864827881,0.010168585896155293,11.5,23.799999999999997,0.2605884864827881,0.013597998143319688,4.5 
 06/18  11:00:00,26.8375,13.936813023837017,13.938742290893407,12.96580484376088,13.653755455900821,13.697053720721486,14.804601284728703,25.212323096675476,428.0032408910529,0.0,23.898270701660163,0.0,1864.2116506595567,23.898776788521293,0.0,1686.9463651525311,23.898378235571933,0.0,2093.0509881374333,23.76533680110721,0.0,843.9015868103227,23.898020974138905,0.0,2184.080885189629,0.0,0.0,14678.572264791359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6520.972189275993,4118.828219264449,8022.060426905498,6539.070933390573,0.0,0.0,3543.853122150807,14678.572264791359,10.729074817499754,7.219999999999999,0.997288956789409,18222.425386942166,48.388897776114774,0.0,10.729074817499754,0.997288956789409,20.466230854335173,0.011404261224912858,13.148684679366182,12.997535244942709,0.7753379489850853,0.010646674355192419,13.0,81.99998659429326,0.0,0.0,0.276407879589845,7.219999999999999,0.44454807655525375,11.500093250202355,0.2605884864827881,0.010162486925612703,11.5,26.8375,0.2605884864827881,0.013817121459394208,4.5 
 06/18  12:00:00,30.050000000000004,13.674236329305328,13.4373772201562,12.87894598694971,13.313244817907293,13.401313079549853,14.406092891607173,26.139951705909322,0.0,450.43610350899326,23.89817259526857,0.0,2123.162533104216,23.89866834678164,0.0,1513.446995471562,23.898219224661524,0.0,2303.333332656871,23.898153086205273,0.0,991.9649931673282,23.897882181954003,0.0,2158.611464188124,0.0,0.0,16557.26779056565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7407.5096693099395,4981.641439528844,8955.576377970416,7551.213461810843,0.0,0.0,4114.77994059086,16557.26779056565,10.944392814328221,7.22,1.0608213104238429,20672.04773115651,48.388897776114774,0.0,10.944392814328221,1.0608213104238429,21.319080443395556,0.011331526207732406,13.041131119777031,12.998964220226714,0.812234021702046,0.010645476995499541,13.0,81.99998659429326,0.0,0.0,0.3054879567509801,7.219999999999999,0.49104224261251034,11.500335833239223,0.2605884864827881,0.010159215042568294,11.5,30.050000000000004,0.2605884864827881,0.013849943114667442,4.5 
 06/18  13:00:00,29.0375,13.208396283885271,12.900982553657697,12.61827289247734,12.799604926659892,12.81104191367251,13.848097669404659,26.781975341695585,0.0,1034.7442437161799,23.8988707963273,0.0,2014.8934487689783,23.8990180375419,0.0,1285.2941132248898,23.89884417493224,0.0,2307.9107934436743,23.89886062147093,0.0,1044.8688283188299,23.89861138528799,0.0,1795.1540809847297,0.0,0.0,15126.935190012018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6889.956384826104,4706.781700436355,7930.644980304962,7099.152478468242,0.0,0.0,3721.123045832701,15126.935190012018,10.722144029351446,7.219999999999999,1.0304361816334977,18848.05823584472,48.388897776114774,0.0,10.722144029351446,1.0304361816334977,21.422717459561756,0.01108240720197917,12.700595202749016,13.005417505611451,0.7556649417756716,0.010647465685115756,13.0,81.99998659429326,0.0,0.0,0.26992307254489234,7.220000000000001,0.45975173899165844,11.50013391143529,0.2605884864827881,0.01016457640427805,11.5,29.0375,0.2605884864827881,0.013486069808750858,4.5 
 06/18  14:00:00,23.612500000000004,13.090805684541225,13.161419974298589,12.946311203633957,13.040894790548688,13.025297100394162,13.810916733432059,27.194935348526805,0.0,1227.0406119130002,23.899010208288004,0.0,1894.036116026644,23.899038931213983,0.0,1129.6882572910367,23.898985479021956,0.0,2196.2950473714386,23.898996834787965,0.0,1035.245129042074,23.89852315764799,0.0,2275.178487061532,0.0,0.0,14360.777711563966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6120.127389466592,3256.6884196956903,8015.569751299713,7451.448959276575,0.0,0.0,3383.769868629898,14360.777711563966,10.67639304091677,7.22,0.991123643859339,17744.547580193863,48.388897776114774,0.0,10.67639304091677,0.991123643859339,21.781823236342326,0.010930940687949593,12.494840012615322,13.000885338084164,0.7627349664627401,0.010637549327296937,13.0,81.99998659429326,0.0,0.0,0.2722088399064443,7.219999999999999,0.4307685358738765,11.500337025433598,0.2605884864827881,0.010194485710048095,11.5,23.612500000000004,0.2605884864827881,0.014550936196252109,4.5 
 06/18  15:00:00,22.1625,13.566629484852324,13.640233027573691,13.339122500043063,13.43772132575255,13.384460765519085,14.178136185701778,27.303735851938285,0.0,1106.1626256472182,23.898422050674863,0.0,1798.460138189329,23.89844416910023,0.0,1037.2572035686987,23.898374636971894,0.0,2112.507982725085,23.898404716078577,0.0,1012.0621947096088,23.898058352757452,0.0,2382.5187977234787,0.0,0.0,11809.583754741518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3594.670435240503,2846.8122956804095,7936.371435484438,7295.354649357665,0.0,0.0,2781.532452730743,11809.583754741518,10.468216384274527,7.219999999999999,0.8686146625949497,14591.116207472258,48.388897776114774,0.0,10.468216384274527,0.8686146625949497,21.798068323599786,0.010942994291478355,12.507627024442497,12.998851279378904,0.7454077050642287,0.010602926578332176,13.0,81.99998659429326,0.0,0.0,0.2700785836879567,7.219999999999999,0.28980549235520286,11.5008810876158,0.2605884864827881,0.009610438641328618,11.5,22.1625,0.2605884864827881,0.010748233068070573,4.5 
 06/18  16:00:00,23.1125,13.73768742409681,13.708069968291113,13.368476717914634,13.455755099838521,13.366324550369008,14.29458125808512,27.184646721899213,0.0,812.7901444303525,23.898195070517282,0.0,1646.4800450501225,23.898244087194595,0.0,925.1497964004648,23.898166572072036,0.0,1927.335924828137,23.89821496981469,0.0,934.6637649646757,23.897821123758,0.0,2228.8706914210616,0.0,0.0,9683.144420185254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3086.5899744119843,3086.5899744119847,6335.55126078419,6335.551260784192,0.0,0.0,2339.615633036002,9683.144420185254,9.740026386156384,7.22,0.9169285208884562,12022.760053221255,48.388897776114774,0.0,9.740026386156384,0.9169285208884562,21.26293444201699,0.010455908089821468,11.83165100640798,13.007898827627882,0.6850493027716407,0.010455908089821468,13.0,81.99998659429326,0.0,0.0,0.2227870831146882,7.219999999999999,0.3448511965777591,11.500063285431573,0.2605884864827881,0.008155259893576433,11.5,23.1125,0.2605884864827881,0.008155259893576433,4.5 
 06/18  17:00:00,22.3,13.891694319166712,14.052630648739575,13.709171453576339,13.79075651221,13.617336037662426,14.59301075340175,27.093607308447655,0.0,368.34294968044196,23.898534278854573,0.0,1319.8787497826795,23.871955231666867,0.0,753.2542708711651,23.89852314375181,0.0,1546.736974630586,23.745578214182423,0.0,816.1155379341735,23.898143887287596,0.0,1884.2288990164066,0.0,0.0,9213.770212696792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3855.1444844163952,2887.8169111397383,5154.909340940465,4527.793621849978,0.0,0.0,2229.914912909979,9213.770212696792,9.639578104324457,7.22,0.9082811389607941,11443.685125606771,48.388897776114774,0.0,9.639578104324457,0.9082811389607942,19.94768820959481,0.011050905733815945,12.668922956432944,13.024373348783694,0.5671739402941702,0.0106091798300301,13.0,81.99998659429326,0.0,0.0,0.17916148841582574,7.219999999999999,0.27986581694658286,11.499926583187108,0.2605884864827881,0.010021003780607655,11.5,22.3,0.2605884864827881,0.011492700371540104,4.5 
 06/18  18:00:00,22.3875,14.25384439864279,14.431382713666657,13.874795372275202,14.1516910350649,13.658747293049379,14.867664948507676,26.881030629622884,0.0,153.6311255513824,23.898370262907434,0.0,1160.0469637829842,23.60420279836765,0.0,716.1230618510158,23.898371288235868,0.0,1320.7800145093454,23.36667962002254,0.0,788.3574703794175,23.89792754453231,0.0,1811.2999863669106,0.0,0.0,9030.921994483946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4097.979276358771,2913.922566833245,4670.3688904459605,3848.1978703394607,0.0,0.0,2192.7497156118698,9030.921994483946,9.474506319113495,7.22,0.9550005548436479,11223.671710095816,48.388897776114774,0.0,9.474506319113495,0.9550005548436479,19.26991356877408,0.011204456567984262,12.871927925417289,13.010264104091517,0.5235540975800242,0.010581846263531026,13.0,81.99998659429326,0.0,0.0,0.1644494936749094,7.22,0.29041938590294625,11.500132085385218,0.2605884864827881,0.010174850746585728,11.5,22.3875,0.2605884864827881,0.011976280817285615,4.5 
 06/18  19:00:00,22.1125,14.092096902100732,14.102866193910552,13.115637125690236,13.99446216499088,12.91666871944259,14.921845604311846,26.22765122799622,0.0,245.3361111736067,23.264126780821783,0.0,827.6040022584175,22.524662781199954,0.0,637.3315317152937,23.4560781986078,0.0,806.8709382828829,22.35599532079208,0.0,659.5933645537618,23.722691515370833,0.0,861.6580283301953,0.0,51.06776297311947,6250.211262731171,0.0,0.0,6.1244319777412475,0.0,52.11670299233478,0.0,0.0,0.0,3976.691119179265,2839.6595638535005,1931.0187823544347,1577.6877059276824,51.06776297311947,63.83470371639934,1621.3554168673593,6250.211262731171,8.691337527603995,7.22,1.0131451809498153,7871.566679598531,48.34869591659356,0.0003624191054680632,8.691337527603995,1.0131451809498153,15.9596173568825,0.010786652118326027,12.307507490168597,13.000052696377923,0.3716780372933336,0.01040984998330613,13.0,81.99998670714206,0.0,0.0,0.07714952421975405,7.22,0.28251535772457465,11.501356437384858,0.2605884864827881,0.010173251318510209,11.5,22.1125,0.2605884864827881,0.011903135604760983,4.5 
 06/18  20:00:00,21.324999999999996,13.322810148094572,12.942609575031494,12.124132316544609,12.969598693852342,12.038570942446686,14.111031182930803,25.052975743380102,0.0,700.1585882853938,22.286967930330654,0.0,544.1052937199247,22.200946715001095,0.0,252.68680708436108,22.35212693281792,0.0,586.5941350987173,22.20107752373402,0.0,245.7573056526511,22.573942764455904,0.0,753.5410137778921,0.0,1032.8132672638058,5742.986236589162,0.0,203.2897210580917,367.84431240102776,133.99728951763618,453.18246941642894,15.088247944841282,0.0,0.0,3876.4067726915346,2630.1014344200394,1654.5602657498719,1448.968196312942,1032.8132672638058,1291.0165840797572,1514.9508927756892,5742.986236589162,8.69936296368022,7.219999999999999,0.9257678626343725,7257.937129364853,46.63467970342652,0.006916892010068705,8.69936296368022,0.9257678626343725,15.622684197035397,0.010624983288482905,12.088662746741758,12.999927801635575,0.3716780372933336,0.010405734138533063,13.0,81.99999030186265,0.0,0.0,0.06760010949668104,7.219999999999999,0.277863473381618,11.500085646226424,0.2605884864827881,0.010172613871861323,11.5,21.324999999999996,0.2605884864827881,0.012068749410270464,4.5 
 06/18  21:00:00,21.1,12.760348709860406,12.345405329726754,11.846658885535433,12.378154199559223,11.818778839240613,13.428994696002984,24.699133122535706,0.0,0.0,22.264343805795903,47.52,0.0,22.295652341285646,20.520000000000003,0.0,22.302225350905545,47.52,0.0,22.290344680253288,20.520000000000003,0.0,22.34043611496706,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,24.7468612626687,0.011131355733867197,12.796375076060267,24.7468612626687,0.0,0.011131355733867197,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010930650409938542,11.5,21.1,0.0,0.010930650409938542,4.5 
 06/18  22:00:00,20.0375,12.774217078141763,12.36322362717869,11.860753489694599,12.395708599846012,11.831902305940448,13.446171872817962,24.12979333080834,0.0,0.0,21.89058837575861,27.720000000000002,0.0,21.945710231853052,11.970000000000002,0.0,21.911687431922974,27.720000000000002,0.0,21.942517948547156,11.970000000000002,0.0,22.04810267187466,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,24.294176716936178,0.011108741653268148,12.772821328320386,24.294176716936178,0.0,0.011108741653268148,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.010350422604626265,11.5,20.0375,0.0,0.010350422604626265,4.5 
 06/18  23:00:00,19.4,12.785529130887811,12.374330880032304,11.871816001986335,12.406828287744952,11.842976382505174,13.45745383006231,23.5052385412489,0.0,0.0,21.476612659698738,15.840000000000002,0.0,21.54819720760569,6.840000000000001,0.0,21.485118627277906,15.840000000000002,0.0,21.546382247752508,6.840000000000001,0.0,21.68808869264476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,23.657360266719692,0.011109796686065489,12.785579631716775,23.657360266719692,0.0,0.011109796686065489,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.010541696557395817,11.5,19.4,0.0,0.010541696557395817,4.5 
 06/18  24:00:00,19.4,12.780989799438647,12.369812652433074,11.86731984123069,12.402308399879733,11.838481336573164,13.452892473640823,22.93421436803064,0.0,0.0,21.223505323848418,15.840000000000002,0.0,21.281331734907614,6.840000000000001,0.0,21.22190147901126,15.840000000000002,0.0,21.28028245277639,6.840000000000001,0.0,21.454798351713784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,23.0703766541914,0.011109753446489077,12.78098800795339,23.0703766541914,0.0,0.011109753446489077,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.010458759733718648,11.5,19.4,0.0,0.010458759733718648,4.5 
 06/19  01:00:00,18.712500000000002,12.762845567210833,12.35172711428065,11.849305525867756,12.384218371531052,11.820471407654097,13.434651761834216,22.439981959721397,0.0,0.0,21.001493535680893,15.840000000000002,0.0,21.049420084166403,6.840000000000001,0.0,20.987827235499896,15.840000000000002,0.0,21.048809829527947,6.840000000000001,0.0,21.278917193612745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,22.556357045166102,0.011109755078508464,12.762845567210833,22.556357045166102,0.0,0.011109755078508464,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010311585746290541,11.5,18.712500000000002,0.0,0.010311585746290541,4.5 
 06/19  02:00:00,18.9875,12.744681775923512,12.333622229972779,11.831272617292667,12.366108953364954,11.80244272068901,13.416391641060319,22.013086222171086,0.0,0.0,20.834320858707105,15.840000000000002,0.0,20.869651633910394,6.840000000000001,0.0,20.809872895617236,15.840000000000002,0.0,20.86929798599823,6.840000000000001,0.0,21.137991703953613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,22.114224713623045,0.011109755020646228,12.744681775923512,22.114224713623045,0.0,0.011109755020646228,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010125802781325275,11.5,18.9875,0.0,0.010125802781325275,4.5 
 06/19  03:00:00,18.712500000000002,12.73786620433623,12.326828670440024,11.824506263334563,12.359313879988093,11.795677679589524,13.409539987696897,21.650334595592582,0.0,0.0,20.71886735809916,15.840000000000002,0.0,20.737503138297416,6.840000000000001,0.0,20.68310705049623,15.840000000000002,0.0,20.737299037388574,6.840000000000001,0.0,21.026231795552192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,21.73452579912884,0.01110975502258953,12.73786620433623,21.73452579912884,0.0,0.01110975502258953,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.009998113090638406,11.5,18.712500000000002,0.0,0.009998113090638406,4.5 
 06/19  04:00:00,17.9875,12.72649916853036,12.315498670663825,11.81322098544432,12.347980473758675,11.784394937014799,13.398112308394406,21.34650637867623,0.0,0.0,20.56986327036005,15.840000000000002,0.0,20.58739209323909,6.840000000000001,0.0,20.534661843854146,15.840000000000002,0.0,20.587275001451793,6.840000000000001,0.0,20.935042009802427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,21.418788527362405,0.011109755022527609,12.72649916853036,21.418788527362405,0.0,0.011109755022527609,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.009792793985848366,11.5,17.9875,0.0,0.009792793985848366,4.5 
 06/19  05:00:00,17.425,12.719676363835195,12.308698238981638,11.806447536892625,12.341178285397941,11.777622751577336,13.391253206366176,21.09937305022781,0.0,0.0,20.482337116318963,15.840000000000002,0.0,20.62251632593584,6.840000000000001,0.0,20.67468404437668,15.840000000000002,0.0,20.502641273080656,6.840000000000001,0.0,20.858990510706622,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68344499976502,8.68344499976502,0.0,0.0,44.69621552811222,0.0,8.68344499976502,0.0,21.143811958437936,0.01110975502252947,12.719676363835195,21.143811958437936,0.0,0.01110975502252947,13.0,81.99999399441005,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.00945083205564179,11.5,17.425,0.0,0.00945083205564179,4.5 
 06/19  06:00:00,17.8875,12.73104662865562,12.320031278528422,11.817735667054803,12.35251437240621,11.788908669017847,13.402684003727085,21.097912802305075,0.0,0.0,20.584448174058284,15.84,0.0,22.046018477802075,6.840000000000001,0.0,22.668667596473426,15.84,0.0,20.653956399034683,6.840000000000001,0.0,20.882057435212058,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.683444999765019,8.683444999765019,0.0,0.0,44.69621552811222,0.0,8.683444999765019,0.0,21.087527469007448,0.011109755022529411,12.73104662865562,21.087527469007448,0.0,0.011109755022529411,13.0,81.99999399441003,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.009728740487070203,11.5,17.8875,0.0,0.009728740487070203,4.5 
 06/19  07:00:00,20.050000000000004,12.328033782492845,12.039432083259424,11.6881015330051,12.067658615299544,11.668786273396812,12.980713285774025,21.57162158121423,385.2263927886162,0.0,22.177935121378756,645.3347455095874,0.0,22.446257826647948,0.0,596.9154669314183,23.379160484712216,0.0,794.8422325553181,22.183999780607977,275.37319007230167,0.0,22.1486798634004,1053.7548645122379,0.0,0.0,4392.09337630538,3430.766227735934,0.0,1378.245534938427,38.19789912557831,0.0,970.9173830201084,1775.9069800047407,0.0,0.0,2280.2936755212613,2280.293675521261,1014.4728845630646,1014.4728845630643,4392.09337630538,5490.116720381725,1062.8443417882977,3430.766227735934,8.587562921860314,7.22,0.5979913180219456,4493.610569524231,56.53367213289313,0.04285166432996051,8.587562921860314,0.5979913180219458,14.483691470264962,0.010272022556330654,11.567532717456091,13.00045377208468,0.3716780372933336,0.010272022556330654,13.0,81.99999949218727,0.0,0.0,0.045456620224468045,7.22,0.1716473504946638,11.499999068562712,0.2605884864827881,0.010015332910142461,11.5,20.050000000000004,0.2605884864827881,0.010015332910142461,4.5 
 06/19  08:00:00,22.85,11.870847842549846,11.682553816229404,11.522857369402725,11.68556350411269,11.515660631012233,12.332241597789348,22.266115719122695,299.14939654790305,0.0,22.200339311520747,85.64620147885728,23.36006451866058,23.633274886236748,0.0,784.6612578961053,23.895525799497438,0.0,1027.8721512794866,22.199480001790775,22.82322062002484,23.475964181621464,22.200678924505663,530.1914672243488,0.0,0.0,2577.198445815815,4412.943162247937,0.0,801.9707096997882,0.0,0.0,698.3548518080111,1266.033670716757,0.0,0.0,3027.2461356699323,3027.246135669933,1317.6122794889247,1317.6122794889259,2577.198445815815,3221.4980572697677,1263.165504333526,4412.943162247937,8.90334879130043,7.22,0.6248497692976488,5676.108666581463,48.92679507041914,0.01872381091429957,8.90334879130043,0.6248497692976488,15.11184997163323,0.010207481769989401,11.485198281324186,12.98917144456345,0.39469487954817817,0.010207481769989401,13.0,81.9999999789461,0.0,0.0,0.05768939022007471,7.219999999999999,0.21710651140283763,11.500036684791016,0.2605884864827881,0.010050542013265279,11.5,22.85,0.2605884864827881,0.010050542013265279,4.5 
 06/19  09:00:00,24.5875,12.228923197886514,12.850483207757655,12.337518172014617,12.590899571285577,12.51405206223575,13.358578774606553,23.824569339453134,1131.647441700929,0.0,23.260285068773687,0.0,825.5970211402911,23.899363901894354,0.0,1758.7835424939144,23.899346272106516,0.0,2217.5530094090177,22.323477627801978,0.0,687.895311106729,23.320375780111867,0.0,827.3274127728198,0.0,14.096611143540825,7356.129067680063,0.0,0.0,0.0,0.0,20.798165541811837,0.0,0.0,0.0,3699.4819826958174,3493.402207722986,3651.333780878275,3651.3337808782753,14.096611143540825,17.620763929426033,1870.8680824477588,7356.129067680063,9.827656168767724,7.219999999999999,0.6715231755933198,9226.997150127821,46.7719859442503,0.00009589889768408388,9.827656168767724,0.6715231755933198,18.22793498849788,0.010409072863342528,11.781772248848167,12.999376856562597,0.5867321018795868,0.010409072863342528,13.0,81.99999999332262,0.0,0.0,0.13832881744740044,7.219999999999999,0.25438110604369685,11.50005893469889,0.2605884864827881,0.010164676257563277,11.5,24.5875,0.2605884864827881,0.010478207123249634,4.5 
 06/19  10:00:00,26.062500000000004,13.55154791364502,13.992425039703832,12.773712584581595,13.29581569551073,13.506084752588615,14.681870857831173,25.15064863149319,313.3577985483844,15.507637336327207,23.896844070619874,0.0,1644.8229279743132,23.898765812301782,0.0,2163.2434239452505,23.89850005997284,0.0,2554.5631826828826,23.424720475736294,0.0,793.6140070719684,23.89752690643599,0.0,2041.3110046071095,0.0,0.0,12496.402385733996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4321.856008863116,3889.2266141367545,8215.259947835757,7142.036520324644,0.0,0.0,3016.0718702592685,12496.402385733996,10.935111959826,7.219999999999999,0.8010050965895028,15512.474255993267,46.75033440922741,0.0,10.935111959826,0.8010050965895028,20.69825943622663,0.011152083278878767,12.811525920245405,12.998954472477175,0.8251004948529336,0.010641455875729063,13.0,81.99999999333146,0.0,0.0,0.28418345632222997,7.22,0.29312204572021305,11.50064682407204,0.2605884864827881,0.010144742852364837,11.5,26.062500000000004,0.2605884864827881,0.010802947232727025,4.5 
 06/19  11:00:00,28.387499999999996,13.636113653473885,13.663453578298139,12.769298616188632,13.317357448902005,13.613032107870133,14.533335023981266,26.077093101716997,0.0,521.4607842551104,23.89792066475526,0.0,2116.8485852896288,23.898609619552523,0.0,2098.2659152513756,23.89816632659189,0.0,2544.387293817682,23.893085062053743,0.0,955.0633106573646,23.89761042632015,0.0,2361.088172281481,0.0,0.0,15281.5989765891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4849.558134010729,4508.994841631953,10302.95020686173,8740.92965197306,0.0,0.0,3735.147744529039,15281.5989765891,11.384667748235358,7.219999999999999,0.8756197088905708,19016.74672111814,46.75033440922741,0.0,11.384667748235358,0.8756197088905708,21.729654982255862,0.011314128567770209,13.02949449349371,13.000152745844792,0.9006020457939818,0.01062692373621395,13.0,81.99999999333146,0.0,0.0,0.3519739083998712,7.22,0.3204511573710078,11.500432929789742,0.2605884864827881,0.010136417719430947,11.5,28.387499999999996,0.2605884864827881,0.01065455236858082,4.5 
 06/19  12:00:00,30.15,13.478421205500055,13.315088521465894,12.76680799621252,13.176237559958672,13.301543092646032,14.222631725234727,26.77450733340402,0.0,1095.0408729229448,23.8982936729792,0.0,2202.135049537986,23.898869464563337,0.0,1669.3618938000225,23.898390333746363,0.0,2397.0923342634037,23.898356795676108,0.0,1005.877842666298,23.89795048482749,0.0,2274.857596046467,0.0,0.0,14689.843939535662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4969.391319577647,4969.391319577647,9404.447023802863,8519.40022691515,0.0,0.0,3650.7289417787783,14689.843939535662,11.033187005289644,7.220000000000001,0.9208634894861955,18340.57288131444,46.75033440922741,0.0,11.033187005289644,0.9208634894861955,22.00658786472962,0.011041693534241878,12.651040458020077,12.999868321929446,0.8535513453639851,0.01063139684820491,13.0,81.99999999333146,0.0,0.0,0.31980237554945473,7.219999999999999,0.36066443869665155,11.500671423804691,0.2605884864827881,0.00953525535976966,11.5,30.15,0.2605884864827881,0.00953525535976966,4.5 
 06/19  13:00:00,31.2875,13.130832681712482,12.72919915687298,12.44379200897107,12.67260207749306,12.705363197698404,13.656749327017668,27.37808979709403,0.0,1465.9523731243598,23.89863410129562,0.0,2083.0692153265068,23.89885909065631,0.0,1256.2238347089115,23.898651033700517,0.0,2186.1129523604086,23.898669461780322,0.0,969.4071209385872,23.898492497136086,0.0,1849.3295687469467,0.0,0.0,12871.37680252795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5261.764985180955,5261.764985180955,7272.872575204501,7272.872575204499,0.0,0.0,3245.5353571600954,12871.37680252795,10.201200238109013,7.219999999999999,1.031134538402963,16116.912159688045,46.75033440922741,0.0,10.201200238109013,1.031134538402963,21.769008004359616,0.010423960306757478,11.784923109600118,13.00444104533638,0.7464881161094216,0.010423960306757478,13.0,81.99999999333146,0.0,0.0,0.2555467064650228,7.22,0.4852236882051634,11.500520854102191,0.2605884864827881,0.00840725829678203,11.5,31.2875,0.2605884864827881,0.00840725829678203,4.5 
 06/19  14:00:00,31.7,12.630385165243895,12.466563992135843,12.319332700418013,12.429684377972361,12.372225192255168,13.349441493979267,27.649000140189983,0.0,2058.2779212413825,23.898647697878726,0.0,2452.110294003635,23.89876050728052,0.0,1286.1792536315502,23.898648885097053,0.0,2541.3311413144484,23.898603907409548,0.0,1278.740616643524,23.898304656443003,0.0,2345.4240505616344,0.0,0.0,15135.985702449942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5368.211939900944,5368.211939900943,9635.679048059095,9635.679048059095,0.0,0.0,3822.0112385178477,15135.985702449942,10.601306113194875,7.219999999999999,1.0682882603875752,18957.996940967787,46.75033440922741,0.0,10.601306113194875,1.0682882603875752,22.8885579176568,0.010189094765035933,11.447061555865965,12.995831269694962,0.8860305350523726,0.010189094765035933,13.0,81.99999999333146,0.0,0.0,0.34677523799067905,7.219999999999999,0.5391520698980139,11.500843111964684,0.2605884864827881,0.008080624835296975,11.5,31.7,0.2605884864827881,0.008080624835296975,4.5 
 06/19  15:00:00,31.012500000000003,12.816591517646824,12.827949552732733,12.750663005926206,12.809069781693559,12.59530520182134,13.68741731951049,27.803228880921477,0.0,2296.7987630461084,23.898665769967103,0.0,2589.884186733044,23.898762415587356,0.0,1264.1507584217113,23.898680669759173,0.0,2621.018824782163,23.898637806824834,0.0,1598.6679766034717,23.898253948806936,0.0,2520.680879791783,0.0,0.0,16004.161553332702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5190.481276690785,5190.481276690785,10725.784142885572,10725.784142885568,0.0,0.0,4012.858408313856,16004.161553332702,11.127204047320483,7.219999999999999,0.9792074131242235,20017.019961646558,46.75033440922741,0.0,11.127204047320483,0.9792074131242237,23.31496909174976,0.010418441916710257,11.777451519389151,13.001358721574881,0.9480164553937352,0.010418441916710257,13.0,81.99999999333146,0.0,0.0,0.37240668587639825,7.219999999999999,0.4536246300987257,11.501066582323315,0.2605884864827881,0.008617650994638489,11.5,31.012500000000003,0.2605884864827881,0.008617650994638489,4.5 
 06/19  16:00:00,29.85,13.309922645116162,13.262920974342315,13.222469391728064,13.264326698885148,12.830406657096638,14.167095589425054,27.861607877607568,0.0,2285.2683770455988,23.898374800089833,0.0,2479.505458376686,23.898441316652935,0.0,1166.182499890265,23.898379113016176,0.0,2467.570771155541,23.898591172308457,0.0,1877.5475396808556,23.898054682182035,0.0,2418.4018761514862,0.0,0.0,15966.620309103293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4884.409448286628,4884.409448286627,10841.13361289562,10511.447926695893,0.0,0.0,3955.845770796448,15966.620309103293,11.190837812718438,7.219999999999999,0.9597773401291402,19922.46607989974,46.75033440922741,0.0,11.190837812718438,0.9597773401291402,23.290699008939193,0.010757645703943657,12.255709005528187,12.999052652202929,0.9305786828973054,0.010616809886206642,13.0,81.99999999333146,0.0,0.0,0.3652716818713194,7.219999999999999,0.3988286812943784,11.500031781848518,0.2605884864827881,0.008940816842538857,11.5,29.85,0.2605884864827881,0.008940816842538857,4.5 
 06/19  17:00:00,29.4,13.511296125943641,13.466943039671689,13.43940470971084,13.475593149143219,12.895221471793382,14.455643841679837,27.89813867627411,0.0,1753.5407939236493,23.898388187605583,0.0,2071.566753302106,23.89843647465145,0.0,965.5554850013284,23.898374742324098,0.0,2062.968901254729,23.89872293105741,0.0,1664.1864490116195,23.898046755911658,0.0,2096.969740042506,0.0,0.0,13697.13484075066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4764.670895809462,4764.670895809462,8588.537735719208,8321.102289620196,0.0,0.0,3384.6173843244133,13697.13484075066,10.574052732630065,7.22,0.9747275295985631,17081.752225075074,46.75033440922741,0.0,10.574052732630065,0.9747275295985632,22.508886729245383,0.01076334856660525,12.26391534315697,13.004376095868103,0.7921980360090753,0.010630253375757076,13.0,81.99999999333146,0.0,0.0,0.28938437299663433,7.219999999999999,0.390890272305951,11.500026595655243,0.2605884864827881,0.008945509464323277,11.5,29.4,0.2605884864827881,0.008945509464323277,4.5 
 06/19  18:00:00,25.5875,13.857625201590032,13.81338147754682,13.739904116739075,13.78071851118593,13.280818211850317,14.692663847106008,27.820610511528958,0.0,1080.825770382151,23.898451585221103,0.0,1610.1744443662506,23.884880108588995,0.0,788.9916779928133,23.898404453332585,0.0,1667.8522702759471,23.898726952218937,0.0,1076.5561735049291,23.897904948527366,0.0,2008.095209148001,0.0,0.0,10946.045237852923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3930.66908273458,3758.7856470480515,6716.81753599431,5899.275741034134,0.0,0.0,2660.431535511754,10946.045237852923,10.097510534703598,7.22,0.9073076332243238,13606.476773364677,46.75033440922741,0.0,10.097510534703598,0.9073076332243238,21.17703055327013,0.011131959412177175,12.790188458991022,13.023222448748484,0.6402591075986594,0.010621245822794223,13.0,81.99999999333146,0.0,0.0,0.2275370982126158,7.219999999999999,0.27281932450301194,11.499989171565172,0.2605884864827881,0.010041324856224295,11.5,25.5875,0.2605884864827881,0.010302829247568104,4.5 
 06/19  19:00:00,22.3,13.886367430534246,13.80739281870277,13.14510349816489,13.802794028416697,12.913178160278132,14.752303229352426,27.43395993943658,0.0,593.6468336988673,23.590589612190968,0.0,853.1841667682432,22.822917149919338,0.0,663.3937388389763,23.6987561279513,0.0,831.4970628039271,23.011494460690066,0.0,761.3402337941466,23.86513845999744,0.0,904.0800260310577,0.0,0.0,6282.698366195753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3791.458872653054,2888.009393000301,2069.388745302561,1763.0964042046887,0.0,0.0,1629.739400266119,6282.698366195753,8.695213895049157,7.22,1.016245051718171,7912.437766461873,46.75033440922741,0.0,8.695213895049157,1.016245051718171,16.413425523061647,0.010719875424552657,12.239606731168651,13.002493616915281,0.37511197316304157,0.010396459573656305,13.0,81.99999999333146,0.0,0.0,0.08152619402758957,7.22,0.2687047275873646,11.500764363678925,0.2605884864827881,0.010152240453611443,11.5,22.3,0.2605884864827881,0.01152675264519821,4.5 
