Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/19  20:00:00,21.324999999999996,13.237411750315442,12.886916673442464,12.150016682503125,12.936358157014643,12.070436762074824,14.029434956964709,26.139113344216398,0.0,1061.3693775738018,22.424495495217485,0.0,678.0675361881034,22.202799932042502,0.0,331.3495661180383,22.493893099897946,0.0,683.211657061743,22.20582653087729,0.0,410.5422440477696,22.807382407848657,0.0,787.1860957002889,0.0,622.4078544827632,5429.894694726072,0.0,80.43429306818486,289.3402043934388,48.300336733932326,288.83467696519835,0.0,0.0,0.0,3459.7225505821425,2627.0428054613503,1752.5283594854789,1574.732647593854,622.4078544827632,778.009818103454,1453.3985124624899,5429.894694726072,8.623302828113374,7.22,0.9223955714108945,6883.293207188562,45.89076989317055,0.004089202136136508,8.623302828113374,0.9223955714108947,15.953245369775608,0.010580044680895868,12.04345065470256,12.999940010327421,0.3716780372933336,0.01039043834320307,13.0,81.99999999427054,0.0,0.0,0.07084953498100346,7.22,0.24803948883235827,11.500044372166952,0.2605884864827881,0.010155196955487444,11.5,21.324999999999996,0.2605884864827881,0.011422040365233838,4.5 
 06/19  21:00:00,20.4125,12.681627093758582,12.358378325475243,11.885454729683353,12.402367350324663,11.85388264771533,13.408107093541453,25.69084181655458,0.0,0.0,22.399607099065616,47.52,0.0,22.400069277119265,20.520000000000003,0.0,22.40666125565424,47.52,0.0,22.51649750234546,20.520000000000003,0.0,22.53491240133065,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,25.73588490636605,0.011059254122936554,12.717115540581545,25.73588490636605,0.0,0.011059254122936554,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.011096984110283694,11.5,20.4125,0.0,0.011096984110283694,4.5 
 06/19  22:00:00,19.3125,12.695781239362553,12.374179255994239,11.898336168064722,12.418127469295838,11.866028848184273,13.423749101293891,24.952641358924343,0.0,0.0,21.981510751614206,27.720000000000002,0.0,22.02472519463852,11.970000000000002,0.0,21.97776166472698,27.720000000000002,0.0,22.118565626873814,11.970000000000002,0.0,22.21877273791958,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,25.168559427906242,0.011037404204935774,12.694400823670378,25.168559427906242,0.0,0.011037404204935774,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.0113526407824407,11.5,19.3125,0.0,0.0113526407824407,4.5 
 06/19  23:00:00,18.525000000000002,12.695747568079543,12.374037794317058,11.898186720803308,12.417991126110827,11.865887997632083,13.423668030810834,24.136891833855884,0.0,0.0,21.526375566627927,15.840000000000002,0.0,21.593345363446524,6.840000000000001,0.0,21.51659686516365,15.840000000000002,0.0,21.65226198737999,6.840000000000001,0.0,21.82522474509048,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,24.334444645025584,0.011038433194616849,12.695797467123302,24.334444645025584,0.0,0.011038433194616849,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011536591660001374,11.5,18.525000000000002,0.0,0.011536591660001374,4.5 
 06/19  24:00:00,18.675,12.684418874039348,12.362742952231802,11.886937873257203,12.406692018552986,11.854642461959404,13.41227550533723,23.402560628252743,0.0,0.0,21.229687709578883,15.840000000000002,0.0,21.28815495084145,6.840000000000001,0.0,21.21423504591821,15.840000000000002,0.0,21.32303025863284,6.840000000000001,0.0,21.558579750671843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,23.576973078924624,0.011038390797336529,12.684417221498688,23.576973078924624,0.0,0.011038390797336529,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01153241215884803,11.5,18.675,0.0,0.01153241215884803,4.5 
 06/20  01:00:00,17.8375,12.677623588701557,12.355964364961846,11.880184578621062,12.399910921190127,11.847891017824882,13.405440770499833,22.77189313898954,0.0,0.0,20.98602444674568,15.840000000000002,0.0,21.039466823823656,6.840000000000001,0.0,20.967934345239303,15.840000000000002,0.0,21.05965031158616,6.840000000000001,0.0,21.352912683251567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,22.919766237479028,0.01103839240356565,12.677623588701557,22.919766237479028,0.0,0.01103839240356565,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.011538133556334164,11.5,17.8375,0.0,0.011538133556334164,4.5 
 06/20  02:00:00,16.8875,12.677623588701557,12.355964364961846,11.880184578621062,12.399910921190127,11.847891017824882,13.405440770499833,22.229004037628016,0.0,0.0,20.726401277243816,15.840000000000002,0.0,20.78989805268947,6.840000000000001,0.0,20.70814539470463,15.840000000000002,0.0,20.801467859099112,6.840000000000001,0.0,21.186003302183877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,22.358915245876922,0.011038392346444036,12.677623588701557,22.358915245876922,0.0,0.011038392346444036,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.011485697698465497,11.5,16.8875,0.0,0.011485697698465497,4.5 
 06/20  03:00:00,16.325,12.677623588701557,12.355964364961846,11.880184578621062,12.399910921190127,11.847891017824882,13.405440770499833,21.73864839982592,0.0,0.0,20.53360112371349,15.840000000000002,0.0,20.575658217058038,6.840000000000001,0.0,20.511242090111544,15.840000000000002,0.0,20.582164419367846,6.840000000000001,0.0,21.042393631822694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,21.857007390294804,0.011038392348367815,12.677623588701557,21.857007390294804,0.0,0.011038392348367815,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011270997745030504,11.5,16.325,0.0,0.011270997745030504,4.5 
 06/20  04:00:00,15.4125,12.677623588701557,12.355964364961846,11.880184578621062,12.399910921190127,11.847891017824882,13.405440770499833,21.294042401343916,0.0,0.0,20.373865035988,15.840000000000002,0.0,20.414374490019668,6.840000000000001,0.0,20.349432871627975,15.840000000000002,0.0,20.41797361299469,6.840000000000001,0.0,20.917326423344303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,21.40094829353196,0.011038392348306336,12.677623588701557,21.40094829353196,0.0,0.011038392348306336,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.01117154694108814,11.5,15.4125,0.0,0.01117154694108814,4.5 
 06/20  05:00:00,15.0,12.677623588701557,12.355964364961846,11.880184578621062,12.399910921190127,11.847891017824882,13.405440770499833,20.904395819198157,0.0,0.0,20.25601052467762,15.840000000000002,0.0,20.347192425970494,6.840000000000001,0.0,20.321430077039423,15.840000000000002,0.0,20.30595605256975,6.840000000000001,0.0,20.81107737531063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,20.990890949518533,0.011038392348308203,12.677623588701557,20.990890949518533,0.0,0.011038392348308203,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010843845059178835,11.5,15.0,0.0,0.010843845059178835,4.5 
 06/20  06:00:00,17.0625,12.688948883127782,12.367261211994315,11.891439166312297,12.411212130886739,11.85914248115177,13.41683184027326,20.693607574678282,0.0,0.0,20.36221017147992,15.840000000000002,0.0,20.86509640548349,6.840000000000001,0.0,21.038851901420202,15.840000000000002,0.0,20.449121784149092,6.840000000000001,0.0,20.759736881962294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.598669899409707,8.598669899409707,0.0,0.0,44.63528071509351,0.0,8.598669899409707,0.0,20.72790866524302,0.01103839234830815,12.688948883127782,20.72790866524302,0.0,0.01103839234830815,13.0,81.99999999575256,0.0,0.0,0.0,7.22,0.0,17.0625,0.0,0.010749570741215339,11.5,17.0625,0.0,0.010749570741215339,4.5 
 06/20  07:00:00,20.7375,12.412688452599005,12.157334301897242,11.825487965946513,12.192986469016622,11.807095304850593,13.071218603964507,20.993014651331517,496.62946748694685,0.0,22.16188727428596,962.6375848639345,0.0,22.197317383592,119.40170940775721,95.45007770604377,22.203985754318087,181.36762541827284,210.77942762646705,22.16850622693166,348.1205899738189,0.0,22.125039915281814,1408.1047590114083,0.0,0.0,6573.498367651058,3768.8041515218447,0.0,1694.2475516533236,642.2696781862956,674.5777336304614,1042.61827426218,2127.965517871071,0.0,0.0,2710.6385606818144,2465.6043039234846,950.3672793804066,950.3672793804074,6393.483037403274,7991.8537967540915,1129.4092862166058,3768.8041515218447,8.695295924072996,7.219999999999999,0.6089414468219726,4898.213437738451,56.782324718618376,0.06666278304545593,8.695295924072996,0.6089414468219726,14.31500693809607,0.010361109262856718,11.750047426117426,13.000428104940527,0.3716780372933336,0.010361109262856718,13.0,81.72194285940745,0.0,0.0,0.042067322776907716,7.219999999999999,0.19602809909316465,11.500680998392527,0.2605884864827881,0.010139126648056591,11.5,20.7375,0.2605884864827881,0.010511922930347634,4.5 
 06/20  08:00:00,23.574999999999996,12.0475411668832,11.81676928669298,11.657974292915656,11.837470241449418,11.647624905450726,12.445310726430744,21.562946365400652,344.90819834315994,0.0,22.200097151003163,85.68596361569121,28.887857414913668,22.42016129359785,0.0,590.3525657709665,22.64244778997279,0.0,741.8282276596624,22.20001551251977,18.85022059555058,38.00986194723487,22.20092231785796,761.8340029177098,0.0,0.0,2877.7213856261246,4347.869044659994,0.0,795.8280784275019,44.66051334063367,0.0,679.2932219531451,1496.643878909165,0.0,0.0,3220.481858324396,3220.4818583243964,1008.3648047352222,1008.3648047352223,2877.7213856261246,3597.1517320326557,1253.708415895394,4347.869044659994,8.854192760358062,7.22,0.6343048048043961,5601.577460555388,50.13487989492424,0.021680627450323165,8.854192760358062,0.6343048048043962,14.46778331102028,0.010211212855596428,11.532602604379663,13.000425541407765,0.3716780372933336,0.010211212855596428,13.0,81.99757977052388,0.0,0.0,0.04540186352534287,7.219999999999999,0.22841360879557293,11.500059399021342,0.2605884864827881,0.01003480147992614,11.5,23.574999999999996,0.2605884864827881,0.01003480147992614,4.5 
 06/20  09:00:00,25.15,12.344981833595542,12.909480943242851,12.506911180450738,12.737032040049836,12.53001548107437,13.430091504450335,23.204627180446835,1401.2228449951385,0.0,23.323903048227436,0.0,830.569239840273,23.857182174706196,0.0,1136.273280992921,23.870736511033293,0.0,1682.43082459391,22.434553388475102,0.0,707.831458558592,23.18195088116905,0.0,816.0961950038088,0.0,8.45170141680663,6178.584068163582,0.0,0.0,0.0,0.0,9.122827549588708,0.0,0.0,0.0,3772.358460208318,3642.5494808398344,2371.8359263724165,2371.835926372416,8.45170141680663,10.564626771008289,1633.7855957891802,6178.584068163582,9.425344607739461,7.219999999999999,0.666607676876883,7812.369663952762,48.63190078307102,0.00006060277561980301,9.425344607739461,0.6666076768768832,16.757800696963116,0.010377387683825356,11.772350338214853,12.999159590887654,0.4834901787225124,0.010377387683825356,13.0,81.99936654792216,0.0,0.0,0.09349410617910202,7.219999999999999,0.25780035492330755,11.500084867799638,0.2605884864827881,0.01013003531558204,11.5,25.15,0.2605884864827881,0.010327527376235678,4.5 
 06/20  10:00:00,26.6,13.683287417292245,13.998412364140203,12.977206131155416,13.4307823896096,13.530886444823894,14.804256952458886,24.671494251438574,763.9604061264704,0.0,23.89769018489843,0.0,1678.91375905588,23.898828516099012,0.0,1704.6065112370482,23.898601821548176,0.0,2354.88420561095,23.567411652313904,0.0,807.2265154228454,23.897178947197272,0.0,1902.4448947627163,0.0,0.0,11364.958055465611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4347.030656676501,4031.323744468603,7072.995668160942,6038.559053921765,0.0,0.0,2773.008173163298,11364.958055465611,10.599421422086255,7.219999999999999,0.7999967658230379,14137.96622862891,48.62879997711241,0.0,10.599421422086255,0.799996765823038,20.004025583445433,0.011151254217705645,12.846536725133802,12.9968631080604,0.7568024964392246,0.010619004739392117,13.0,81.99936705617009,0.0,0.0,0.24648539711565906,7.22,0.29279477541498644,11.50045448254765,0.2605884864827881,0.010117037191361613,11.5,26.6,0.2605884864827881,0.010597355227468266,4.5 
 06/20  11:00:00,27.575,13.73370614937539,13.668489505932948,12.870667259705293,13.388018875117677,13.588205686113792,14.639928249846616,25.69519853200132,57.76666460638262,173.4903292701083,23.897928356122335,0.0,2125.696834399789,23.89853711547598,0.0,1883.6421031167997,23.898124705730357,0.0,2456.371014141134,23.89735064878776,0.0,997.8563629298751,23.897571995042327,0.0,2300.1463592038285,0.0,0.0,14090.018952585095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4349.062889322495,4287.896796716791,9628.560808940781,8097.2158295109275,0.0,0.0,3422.0196480684117,14090.018952585095,11.214709075197376,7.219999999999999,0.8417780360266217,17512.038600653505,48.62879997711241,0.0,11.214709075197376,0.8417780360266218,21.31160757758768,0.011305059568981937,13.053707660509826,12.998664651506983,0.8724734276732999,0.010608917281854029,13.0,81.99936705617009,0.0,0.0,0.3300008156664931,7.219999999999999,0.29419768149448783,11.500089378754915,0.2605884864827881,0.010013896431717793,11.5,27.575,0.2605884864827881,0.010106954850674347,4.5 
 06/20  12:00:00,28.1125,13.526216952028543,13.329572664007099,12.810783137540307,13.209089823218605,13.274348057759846,14.29338318745225,26.431871183870527,0.0,780.6774476224782,23.898290968689487,0.0,2201.0356390327547,23.898830788589308,0.0,1610.973073750647,23.898352376167523,0.0,2385.694056693025,23.89835154531172,0.0,1043.2250003967156,23.897917221051102,0.0,2243.9321767354904,0.0,0.0,14001.028614653715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4428.975779200643,4428.975779200642,9352.462619939077,8224.433678215402,0.0,0.0,3416.614448620999,14001.028614653715,11.071474881193096,7.22,0.8676682768006335,17417.643063274714,48.62879997711241,0.0,11.071474881193096,0.8676682768006335,21.730819954788775,0.011131155263132679,12.82110326548705,13.000171750834747,0.8478315743036846,0.01060393892704468,13.0,81.99936705617009,0.0,0.0,0.31850584658076286,7.219999999999999,0.30753684888842314,11.500089993650654,0.2605884864827881,0.009819398091530636,11.5,28.1125,0.2605884864827881,0.009819398091530636,4.5 
 06/20  13:00:00,28.674999999999997,13.196006988159205,12.903797330622101,12.626546983927572,12.824442572268108,12.831308414692156,13.78530337662838,27.08904707258532,0.0,1230.3582631993495,23.898898243192253,0.0,2004.9059289425136,23.89906367656331,0.0,1253.9200012735928,23.898893323362124,0.0,2206.1580215873187,23.898914493415496,0.0,1002.8851654214498,23.89864433379851,0.0,1830.4577649093865,0.0,0.0,12731.685214802335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4675.590741388325,4582.28524849017,7796.336222783689,7057.777243588147,0.0,0.0,3133.2388077752485,12731.685214802335,10.659413602602225,7.22,0.8834661574877356,15864.924022577583,48.62879997711241,0.0,10.659413602602225,0.8834661574877358,21.52969046212265,0.010999713554220506,12.643038024500363,13.004731465578997,0.7423056366973502,0.010605343974787133,13.0,81.99936705617009,0.0,0.0,0.2647504783286169,7.219999999999999,0.3084989280686677,11.5003464939101,0.2605884864827881,0.010085715815273679,11.5,28.674999999999997,0.2605884864827881,0.010227671206679575,4.5 
 06/20  14:00:00,28.525,13.027666493614806,13.015121089532677,12.859456786598075,12.946672680015114,12.890559770751896,13.76092123101726,27.402158940924565,0.0,1792.1692329738735,23.89886092490753,0.0,2343.053678254387,23.89894817342059,0.0,1282.3730197079774,23.898862774994946,0.0,2538.292327980962,23.89882677777483,0.0,1285.5977373088726,23.898525086726202,0.0,2327.7574057990228,0.0,0.0,14591.362645694942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4573.917702715289,4540.912676701489,9949.84371936927,9291.563214058397,0.0,0.0,3570.7723322546735,14591.362645694942,11.23301587957279,7.219999999999999,0.8680711816591798,18162.134977949616,48.62879997711241,0.0,11.23301587957279,0.8680711816591798,22.635850447324906,0.01088900634035793,12.480418007146284,12.995028921000925,0.874112413606871,0.010590358085333384,13.0,81.99936705617009,0.0,0.0,0.336435882995902,7.219999999999999,0.30593631062784055,11.500562543078438,0.2605884864827881,0.010020561924376907,11.5,28.525,0.2605884864827881,0.010070775942544142,4.5 
 06/20  15:00:00,27.9875,13.314718048644261,13.265830676994918,13.122282469976373,13.190098503377353,12.984094862773674,14.087621765372509,27.573625939076848,0.0,1965.8147106276047,23.898395246829466,0.0,2424.235522308846,23.898464997850077,0.0,1256.2884758526127,23.898389823283985,0.0,2595.5819722190754,23.898346893927762,0.0,1497.890275845472,23.898067505354277,0.0,2502.861592264586,0.0,0.0,15858.922003351534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4467.097650444785,4398.649003079416,11234.02705501132,10107.257350452028,0.0,0.0,3859.3874265297754,15858.922003351534,11.528963191809085,7.219999999999999,0.878599455362743,19718.309429881312,48.62879997711241,0.0,11.528963191809085,0.878599455362743,22.99698758573168,0.011085415756400152,12.729836324987847,13.000084037697993,0.9189029946041651,0.010599298152760755,13.0,81.99936705617009,0.0,0.0,0.37865290436066307,7.219999999999999,0.29773093719622373,11.500146202743945,0.2605884864827881,0.010094002347401649,11.5,27.9875,0.2605884864827881,0.010198140472647386,4.5 
 06/20  16:00:00,23.300000000000004,13.58435846206465,13.5742313966582,13.406147148615494,13.473132325077376,13.232493119955368,14.314794097876904,27.742604263570676,0.0,1467.6227032373617,23.898481156785756,0.0,1877.7464422714204,23.898487572550984,0.0,991.3679393062495,23.898443417612725,0.0,2050.6405225926205,23.898526740254518,0.0,1141.5480754956593,23.89794591653421,0.0,2350.9746772085414,0.0,0.0,13351.737097995412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4382.352687316253,3158.109741536109,8578.276228004743,7587.370553852224,0.0,0.0,3152.392200162242,13351.737097995412,10.709718019431778,7.22,0.9128504133666447,16504.129298157655,48.62879997711241,0.0,10.709718019431778,0.9128504133666449,22.072949128772876,0.011144210682038486,12.813803739031979,13.010622678677427,0.7523911008988612,0.010622038504325946,13.0,81.99936705617009,0.0,0.0,0.28821713418346584,7.22,0.306943740255828,11.50007063669494,0.2605884864827881,0.010156403288830107,11.5,23.300000000000004,0.2605884864827881,0.012018973003339917,4.5 
 06/20  17:00:00,18.85,13.977906830278988,14.127327748436782,13.803713444858897,13.945133018059405,13.639449372980689,14.601164329757683,27.749874112032973,0.0,718.0704068560922,23.898569653716436,0.0,1261.2513987423451,23.804448496787423,0.0,738.1123228694318,23.89851003858759,0.0,1429.9344898889642,23.743157847219774,0.0,822.6496392587327,23.898046240246625,0.0,1961.6496473375767,0.0,0.0,9799.248391855675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4091.9051146071665,1972.0714375932805,5350.5802992273775,4599.4356753794145,0.0,0.0,2311.3934363017825,9799.248391855675,9.670135548115656,7.219999999999999,0.9556089893586142,12110.641828157459,48.62879997711241,0.0,9.670135548115656,0.9556089893586142,20.184956948456747,0.011116967315497932,12.795243605311784,13.031816492347609,0.5583518718975142,0.010582218559916007,13.0,81.99936705617009,0.0,0.0,0.18433492011883457,7.22,0.30117702159647664,11.500400133581344,0.2605884864827881,0.010177209768971237,11.5,18.85,0.2605884864827881,0.013402335297410767,4.5 
 06/20  18:00:00,18.1125,14.328845327693873,14.66609206782319,13.86194586457841,14.408209134326773,13.647404518124338,14.825743922516471,27.298244213855867,0.0,299.1488102913245,23.898491028612156,0.0,987.3547212267257,23.363034167516616,0.0,699.1231796771891,23.898455024048673,0.0,1119.3064593166187,23.182572922433586,0.0,773.552207958671,23.897910977521967,0.0,1844.7355026809128,0.0,0.0,8748.158684864336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4175.17442416321,1775.753088342808,4300.779366803758,3522.6284463162856,0.0,0.0,2089.1157334326736,8748.158684864336,9.29397587238003,7.22,1.0065549257666335,10837.27441829701,48.62879997711241,0.0,9.29397587238003,1.0065549257666335,19.027693136105864,0.011147804162794313,12.854913362252377,13.01792247901329,0.4933822527506385,0.010522520772104069,13.0,81.99936705617009,0.0,0.0,0.15228532251545213,7.219999999999999,0.3096086187247876,11.500023452982855,0.2605884864827881,0.010172736517080845,11.5,18.1125,0.2605884864827881,0.013823229005128682,4.5 
 06/20  19:00:00,18.3,14.174759756799236,14.285547625622835,13.08535176714276,14.175216263335813,12.89595246084126,14.889644396288352,26.28204284141657,0.0,331.3674758725301,22.979419566256453,0.0,804.8385506950307,22.33281592403664,0.0,569.3541720309098,23.150649110425412,0.0,783.4821382751834,22.267373448110877,0.0,581.6305963956822,23.71965327865371,0.0,861.2863495564502,0.0,143.63864022339965,6134.913883467842,0.0,0.0,60.96969840497292,0.0,123.1512931239044,0.0,0.0,0.0,3818.0097772720237,1824.0377104522572,1982.0814273430815,1591.083629595198,143.63864022339965,179.54830027924953,1573.2562455221828,6134.913883467842,8.645560025624343,7.22,1.0254538930632435,7708.170128990026,48.32221436059452,0.0010132003881124494,8.645560025624343,1.0254538930632435,15.994683427660036,0.010784613970575467,12.365674475292787,13.000029326933456,0.3716780372933336,0.01036764295595851,13.0,81.99938703001709,0.0,0.0,0.0788607628757619,7.22,0.2827215642976657,11.500022004337811,0.2605884864827881,0.010161439431361068,11.5,18.3,0.2605884864827881,0.013195079230309586,4.5 
 06/20  20:00:00,17.9875,13.33352745994875,13.010662771209773,12.135948082481612,13.038417414277788,12.05456264359188,14.114909386947566,24.901782253128786,0.0,667.6162788337174,22.21826055567986,0.0,340.1127857090936,22.199376579984317,0.0,156.54161790096867,22.241966030397638,0.0,395.98719293377496,22.20033002748701,0.0,157.65769379605965,22.5569342474396,0.0,747.3379048019572,0.0,1594.1744022442751,5557.226272119925,0.0,401.360824406465,463.77366477479126,315.77049278719267,541.1304156200446,19.752284292303848,0.0,0.0,3715.8829831873245,1740.0762857140876,1652.664527663373,1431.6188610886406,1594.1744022442751,1992.718002805344,1459.633006908367,5557.226272119925,8.668120001172307,7.22,0.9157948774808604,7016.859279028293,45.714132255342065,0.010418019627850708,8.668120001172307,0.9157948774808604,15.577194920617185,0.01060432210096375,12.113632064723161,12.999939224202091,0.3716780372933336,0.010368592788863713,13.0,81.99963088156362,0.0,0.0,0.06752844360116267,7.22,0.2761073109049437,11.50018745516922,0.2605884864827881,0.010163142916969233,11.5,17.9875,0.2605884864827881,0.013169145461261616,4.5 
 06/20  21:00:00,17.8,12.731802524782314,12.417846270245526,11.873879974914082,12.451619370859397,11.842653612465446,13.463046059671964,24.361199594709124,0.0,0.0,21.944716948441886,47.52,0.0,22.01440702555354,20.520000000000003,0.0,21.98278046169912,47.52,0.0,22.019680311427887,20.520000000000003,0.0,22.28130698571172,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,24.462480958716792,0.011078374227458053,12.767902255645865,24.462480958716792,0.0,0.011078374227458053,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.013366090062652181,11.5,17.8,0.0,0.013366090062652181,4.5 
 06/20  22:00:00,17.8,12.739899695035627,12.42772663482067,11.879688399679049,12.461254226810333,11.847652562460617,13.472113168093935,23.639293907303404,0.0,0.0,21.505861751670576,27.720000000000002,0.0,21.598612402777704,11.970000000000002,0.0,21.53813931289293,27.720000000000002,0.0,21.60297587533794,11.970000000000002,0.0,21.944525625101896,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,23.833092196562305,0.011056560587323145,12.738486985207418,23.833092196562305,0.0,0.011056560587323145,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.013366090062652181,11.5,17.8,0.0,0.013366090062652181,4.5 
 06/20  23:00:00,17.8,12.72853463070658,12.416287471730499,11.868310523173125,12.449820726134254,11.836288699562804,13.460651371878665,22.939136565181403,0.0,0.0,21.137768412079495,15.840000000000002,0.0,21.227443604322165,6.840000000000001,0.0,21.159079713495185,15.840000000000002,0.0,21.230271560169257,6.840000000000001,0.0,21.556682758258262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,23.10357116405114,0.011057602576242727,12.728585959737007,23.10357116405114,0.0,0.011057602576242727,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.013376221840832696,11.5,17.8,0.0,0.013376221840832696,4.5 
 06/20  24:00:00,17.425,12.72173868149055,12.40951284402444,11.861568795981192,12.443043899939266,11.829548887300483,13.453817162260327,22.349911359826237,0.0,0.0,20.87449941028391,15.840000000000002,0.0,20.952264139876164,6.840000000000001,0.0,20.883228710094713,15.840000000000002,0.0,20.9539608388795,6.840000000000001,0.0,21.313235827559108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,22.487726863751085,0.011057559302060026,12.721736946541686,22.487726863751085,0.0,0.011057559302060026,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.0133496607560829,11.5,17.425,0.0,0.0133496607560829,4.5 
 06/21  01:00:00,17.2,12.721739215804071,12.409513146208578,11.861568794628827,12.443044298634465,11.82954892473632,13.453817480286634,21.852433494569837,0.0,0.0,20.65859631182663,15.840000000000002,0.0,20.72292631932404,6.840000000000001,0.0,20.652805881503532,15.840000000000002,0.0,20.723912971832725,6.840000000000001,0.0,21.131057306299194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,21.969432221235486,0.01105756095056297,12.72173922127393,21.969432221235486,0.0,0.01105756095056297,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01304437885381195,11.5,17.2,0.0,0.01304437885381195,4.5 
 06/21  02:00:00,16.8875,12.721739215804071,12.409513146208578,11.861568794628827,12.443044298634465,11.82954892473632,13.453817480286634,21.42841880821912,0.0,0.0,20.527007250689323,15.840000000000002,0.0,20.57056635118893,6.840000000000001,0.0,20.52246236117899,15.840000000000002,0.0,20.571115147705783,6.840000000000001,0.0,20.988879942437034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,21.52792706427908,0.01105756089167688,12.721739215804071,21.52792706427908,0.0,0.01105756089167688,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.013170398992678582,11.5,16.8875,0.0,0.013170398992678582,4.5 
 06/21  03:00:00,16.7,12.721739215804071,12.409513146208578,11.861568794628827,12.443044298634465,11.82954892473632,13.453817480286634,21.068606434497696,0.0,0.0,20.43206087980956,15.840000000000002,0.0,20.474306831641343,6.840000000000001,0.0,20.433042446411896,15.840000000000002,0.0,20.47461344436381,6.840000000000001,0.0,20.879157477785746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,21.1532244272356,0.011057560893668116,12.721739215804071,21.1532244272356,0.0,0.011057560893668116,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.013067863573222963,11.5,16.7,0.0,0.013067863573222963,4.5 
 06/21  04:00:00,16.0125,12.710414000563995,12.398215671385389,11.850320384525102,12.431743998228741,11.81830341066215,13.442426696452623,20.775026657837415,0.0,0.0,20.32665015238914,15.840000000000002,0.0,20.364284417971284,6.840000000000001,0.0,20.320060970769312,15.840000000000002,0.0,20.3644599275513,6.840000000000001,0.0,20.79001738054226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,20.84091029875326,0.01105756089360422,12.710414000563995,20.84091029875326,0.0,0.01105756089360422,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.012871231527320266,11.5,16.0125,0.0,0.012871231527320266,4.5 
 06/21  05:00:00,15.912500000000001,12.71494473898234,12.402735207218921,11.854820286090618,12.436264699715618,11.82280219410899,13.446983559071764,20.542095372887175,0.0,0.0,20.24090591012884,15.840000000000002,0.0,20.311383422159246,6.840000000000001,0.0,20.29067510535589,15.840000000000002,0.0,20.278237241126988,6.840000000000001,0.0,20.710525226907283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,20.595552646434594,0.011057560893606166,12.71494473898234,20.595552646434594,0.0,0.011057560893606166,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.01257575758565668,11.5,15.912500000000001,0.0,0.01257575758565668,4.5 
 06/21  06:00:00,16.787499999999998,12.721739215804071,12.409513146208578,11.861568794628827,12.443044298634465,11.82954892473632,13.453817480286634,20.41705590915435,0.0,0.0,20.339723633507504,15.840000000000002,0.0,20.762504544904143,6.840000000000001,0.0,20.899812573028008,15.840000000000002,0.0,20.42509000551474,6.840000000000001,0.0,20.677677695600963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707655836614098,8.707655836614098,0.0,0.0,43.98515128511826,0.0,8.707655836614098,0.0,20.434306771553395,0.01105756089360612,12.721739215804071,20.434306771553395,0.0,0.01105756089360612,13.0,81.99982064094559,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.012700508732363818,11.5,16.787499999999998,0.0,0.012700508732363818,4.5 
 06/21  07:00:00,17.8875,12.432222261054253,12.194987905564684,11.832013005311662,12.22372668082599,11.816572149025198,13.103717642501216,20.77516939874977,572.8093381375166,0.0,22.158439582015507,1140.0537190244243,0.0,22.187728580291147,178.79614544919153,35.969666125874255,22.191865586675068,335.9508046841276,78.34921066424484,22.16192685143747,474.5687614973294,0.0,22.113816980889595,1480.5946275586946,0.0,0.0,7516.562450274358,4714.4084416849855,0.0,1871.2915348942106,760.4980449707738,960.4768383446536,1168.5886998094234,2199.438807838396,0.0,0.0,3674.971818401818,1713.0054044770634,924.9386210510571,924.9386210510568,7204.911885059282,9006.139856324104,1298.2494237239753,4714.4084416849855,8.872591134576881,7.219999999999999,0.6801360920795989,6012.657865408961,57.64877386742943,0.07991842895133246,8.872591134576881,0.6801360920795989,14.24858627577378,0.010391264127448806,11.793326710496626,13.00088156418429,0.3716780372933336,0.010391264127448806,13.0,81.6486190036728,0.0,0.0,0.04088495812284139,7.219999999999999,0.2733437005737128,11.501130403141751,0.2605884864827881,0.010176414734217997,11.5,17.8875,0.2605884864827881,0.013161358532243473,4.5 
 06/21  08:00:00,19.737500000000004,12.072834455378839,11.864454000848184,11.716858647921105,11.882126213710558,11.7106185719468,12.480586585004518,21.302150195879598,425.3773651002499,0.0,22.200381924372383,304.66895262861067,0.0,22.340192250126456,0.0,514.5017884163278,22.319859306702504,0.0,661.5042659917902,22.201001833820552,93.73187487318972,0.0,22.201383438946277,836.9136808949702,0.0,0.0,3441.6849116604217,4865.193022186486,0.0,1043.7941082904028,115.17570509316394,55.55064204073956,792.3952209175818,1571.918609792515,0.0,0.0,3731.4846655228266,2206.6785066122493,981.2433280131769,981.243328013176,3441.6849116604217,4302.106139575527,1334.8691429906632,4865.193022186486,8.941737617085874,7.22,0.6739862249448323,6200.062165177149,50.751524379793736,0.02643854324718763,8.941737617085874,0.6739862249448323,14.395867901782264,0.01031063287186278,11.66614385090492,13.000043890079384,0.3716780372933336,0.01031063287186278,13.0,81.99909490873503,0.0,0.0,0.043664343187830634,7.219999999999999,0.27224594395699064,11.500015798807674,0.2605884864827881,0.010167216812807401,11.5,19.737500000000004,0.2605884864827881,0.012487065096658218,4.5 
 06/21  09:00:00,21.599999999999998,12.402299769151757,12.938472255840832,12.547165095165052,12.852978597665132,12.590447111283432,13.468492804045226,22.816998544182674,1515.1322348372553,0.0,22.957728231188632,0.0,801.4207550440899,23.843631438893382,0.0,1170.1566578472157,23.821695811098326,0.0,1399.050996490424,22.221689927052033,0.0,629.7499176139069,23.10454807613218,0.0,810.2180731617602,0.0,54.78186695036869,6144.574272194154,0.0,0.0,0.0,0.0,71.31702516140966,0.0,0.0,0.0,4018.442343302132,2703.757993737091,2067.5709008116514,2067.5709008116523,54.78186695036869,68.47733368796085,1597.73621540891,6144.574272194154,9.313547357339612,7.22,0.6982932957781995,7742.310487603065,49.141005435454545,0.0004002447049176,9.313547357339612,0.6982932957781995,16.295190248794967,0.01040871677306606,11.799377996450005,12.995442229054202,0.46154585216576366,0.01040871677306606,13.0,81.9998363795169,0.0,0.0,0.0825544739792659,7.22,0.2870034034242215,11.501679915923235,0.2605884864827881,0.010160931522770688,11.5,21.599999999999998,0.2605884864827881,0.012161096909914406,4.5 
 06/21  10:00:00,23.574999999999996,13.711914955233626,14.181080592958123,12.921245042421955,13.571673452786737,13.474573378451252,14.881221793014307,24.323006436693262,1013.390942597078,0.0,23.887088584001454,0.0,1379.333987874729,23.89891983908216,0.0,1799.6657373425219,23.898711487069498,0.0,2114.2328375465627,23.13180378775384,0.0,771.7171005480986,23.89744429101742,0.0,1789.1258165129943,0.0,0.0,10929.168045465172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4725.1655861621175,3234.231601321456,6223.939451229323,5273.2002464487905,0.0,0.0,2619.546878810185,10929.168045465172,10.338678371336174,7.219999999999999,0.833043296961629,13548.714924275358,49.04662153818642,0.0,10.338678371336174,0.8330432969616293,19.455941634831035,0.011154102260863441,12.82056481779728,12.994753288427876,0.7065236818155165,0.010634437647641753,13.0,81.99983801596069,0.0,0.0,0.21881796986289953,7.219999999999999,0.330588436540601,11.501200945817974,0.2605884864827881,0.010161564843782108,11.5,23.574999999999996,0.2605884864827881,0.012429877842081183,4.5 
 06/21  11:00:00,25.4625,13.838160859533621,13.893217779830161,12.880334354710149,13.529804578722981,13.695686314400671,14.72257718944097,25.5040297048735,187.820395901957,43.776492924737795,23.898101890866016,0.0,1891.6008351451412,23.898698833976226,0.0,1862.305050240102,23.898283778390688,0.0,2221.3601057843234,23.8101334355805,0.0,856.4218417793611,23.8978031339429,0.0,2240.136567187797,0.0,0.0,13975.991034001858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5183.749710885851,3739.6114395983323,8659.251730942582,7160.248788782795,0.0,0.0,3337.346617032596,13975.991034001858,10.89030601338271,7.219999999999999,0.90855973044909,17313.337651034457,49.04662153818642,0.0,10.89030601338271,0.9085597304490902,20.865525539643514,0.011375776282706994,13.111109271184697,12.998152466122017,0.810944424078843,0.010643479394044912,13.0,81.99983801596069,0.0,0.0,0.29724182453638587,7.219999999999999,0.3557867442371691,11.500046159113761,0.2605884864827881,0.01015728987294871,11.5,25.4625,0.2605884864827881,0.01235440954401808,4.5 
 06/21  12:00:00,26.7875,13.640980907199534,13.4693580702391,12.843663695687054,13.323272713754626,13.439849160488247,14.351758898290901,26.333103110502115,0.0,564.9928831635652,23.898244231935635,0.0,2023.3567684815534,23.898843719297723,0.0,1554.164903085718,23.898335334398283,0.0,2193.1960037464814,23.898267709581333,0.0,934.4925944240405,23.89790836502148,0.0,2192.053097299491,0.0,0.0,13949.145608391307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5034.262551176297,4088.8262498820486,8706.038607076753,7416.55154568509,0.0,0.0,3365.7610624345607,13949.145608391307,10.871862619622311,7.219999999999999,0.9116905391677517,17314.90667082587,49.04662153818642,0.0,10.871862619622311,0.9116905391677517,21.356362452105415,0.011288812868845465,12.984440626310679,13.00073074062852,0.7951355660552133,0.01064591702734047,13.0,81.99983801596069,0.0,0.0,0.2965216819483819,7.22,0.3399311972157747,11.50003700340514,0.2605884864827881,0.010154866858898425,11.5,26.7875,0.2605884864827881,0.011593258704358744,4.5 
 06/21  13:00:00,26.8875,13.263974758348477,12.959954987822215,12.638676553607144,12.875689202162619,12.897138035109892,13.823655132537658,27.013241907683913,0.0,1089.1321538918774,23.898858113967506,0.0,1914.1016816962533,23.89904819113908,0.0,1233.7506149217688,23.89885486059021,0.0,2105.630287436417,23.898862165431808,0.0,949.44101557159,23.898627424095665,0.0,1801.8854648387123,0.0,0.0,12429.893034516144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4753.0348565116565,4112.183500703068,7402.051884779672,6627.478287438538,0.0,0.0,3016.709260119864,12429.893034516144,10.512672287868055,7.219999999999999,0.9008733260012384,15446.60229463601,49.04662153818642,0.0,10.512672287868055,0.9008733260012385,21.27471910131363,0.01107342363281065,12.688579989253752,13.006499784667085,0.7160476413717436,0.010644846082093519,13.0,81.99983801596069,0.0,0.0,0.25202381803546126,7.219999999999999,0.31997607928293353,11.500003015091938,0.2605884864827881,0.010155949282329239,11.5,26.8875,0.2605884864827881,0.01113094398653158,4.5 
 06/21  14:00:00,26.7,13.075944748124858,13.082165551224877,12.902461317352834,13.01279992100065,12.965484049598949,13.78241928697888,27.46059193497153,0.0,1634.0256857838176,23.89889097046359,0.0,2154.463687928583,23.898985248805197,0.0,1201.4976138414781,23.89889832661877,0.0,2320.843369263204,23.89886954432461,0.0,1156.08828704499,23.898518688636617,0.0,2303.5875920353074,0.0,0.0,14430.16119016376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5244.639606753038,4068.162849699387,9085.740367961163,8416.860561477588,0.0,0.0,3476.354688185358,14430.16119016376,10.947313711471555,7.22,0.9237832922921723,17906.51587834912,49.04662153818642,0.0,10.947313711471555,0.9237832922921723,22.31652986781075,0.010960823893685767,12.524339090173921,12.993080857410678,0.8164838276803916,0.010636273073027539,13.0,81.99983801596069,0.0,0.0,0.30723086040755293,7.219999999999999,0.35507237551944437,11.500056377862862,0.2605884864827881,0.010169845767973475,11.5,26.7,0.2605884864827881,0.011959743773147439,4.5 
 06/21  15:00:00,26.325000000000003,13.425381860347946,13.396674677138545,13.218834317925376,13.307463179968101,13.144703684392077,14.128082508034055,27.686954488889604,0.0,1801.861792242904,23.898398780257825,0.0,2198.5343270471253,23.89845830175792,0.0,1165.8590213860427,23.898376171535624,0.0,2381.3115982892177,23.898353577020703,0.0,1290.9386942380656,23.898068317581565,0.0,2462.1041100608136,0.0,0.0,15768.71128499605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5404.047101984306,3970.6820506632644,10185.03964999972,9087.205909465012,0.0,0.0,3781.7066926475413,15768.71128499605,11.144195187115166,7.22,0.9591039219526167,19550.417977643592,49.04662153818642,0.0,11.144195187115166,0.9591039219526167,22.70739547266877,0.011155105179603813,12.780616715407835,12.999305684580332,0.8490141538764973,0.010642808078400295,13.0,81.99983801596069,0.0,0.0,0.3422172157716044,7.219999999999999,0.36785294159301335,11.500009233118737,0.2605884864827881,0.010178468087656645,11.5,26.325000000000003,0.2605884864827881,0.012359197386517813,4.5 
 06/21  16:00:00,24.725,13.616216995935236,13.552706590295058,13.390472808756899,13.4607337649797,13.13020094496558,14.335752017116619,27.692886169955763,0.0,1617.5412433476777,23.898281264525544,0.0,2033.6965325390465,23.898361158714618,0.0,1038.0109844050323,23.89829049316742,0.0,2162.6100922000232,23.898187220267115,0.0,1380.0780744470585,23.897913978394538,0.0,2337.6781798855227,0.0,0.0,15884.609144636823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.422536252241,3552.3109513727095,9562.793852449577,8342.719382692443,0.0,0.0,3760.326368562181,15884.609144636823,10.888893197525615,7.219999999999999,1.0338185036102174,19644.935513199005,49.04662153818642,0.0,10.888893197525615,1.0338185036102174,22.433414133267902,0.011256127114234571,12.915912504360088,13.002076111335876,0.8000322947438996,0.010651692983214552,13.0,81.99983801596069,0.0,0.0,0.3206811590343081,7.219999999999999,0.4205655122021924,11.500119891727483,0.2605884864827881,0.010196797285450893,11.5,24.725,0.2605884864827881,0.013983744760555777,4.5 
 06/21  17:00:00,24.2125,13.734913080716865,13.7383475526457,13.629285652602059,13.6939040964024,13.066820778616101,14.564904509600206,27.68719509687061,0.0,1228.9867062671456,23.898356487103758,0.0,1747.4368554509242,23.8984395960664,0.0,847.7069858688881,23.898380945010356,0.0,1780.0053052608494,23.898477674104367,0.0,1449.063595248695,23.898027963908106,0.0,2018.364811269908,0.0,0.0,14035.344911745065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5910.6481380878395,3414.951247492475,7816.606170361972,6787.163362993908,0.0,0.0,3318.679477270728,14035.344911745065,10.443421286799012,7.22,1.0387136245900217,17354.024389015794,49.04662153818642,0.0,10.443421286799012,1.0387136245900217,21.67824509353188,0.01124566543187308,12.890578556928489,13.010115655596465,0.701206220441648,0.010663872695362918,13.0,81.99983801596069,0.0,0.0,0.2633178713635573,7.219999999999999,0.41338485110130435,11.500088324761593,0.2605884864827881,0.010206686209556465,11.5,24.2125,0.2605884864827881,0.014003652663107644,4.5 
 06/21  18:00:00,24.0875,13.998326442128722,13.992430113867904,13.862353954739625,13.93407350608179,13.304854603905456,14.757068993944882,27.616407715915262,0.0,823.3408273946602,23.898363167507394,0.0,1482.6450846416117,23.862526028402744,0.0,745.6059613094312,23.898322813745988,0.0,1552.1649309592258,23.89860515227904,0.0,1054.5326190824753,23.89787725924248,0.0,1957.0260298762573,0.0,0.0,12679.808481231792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6111.4314133337775,3383.1827917046535,6257.480285194818,5323.656489233763,0.0,0.0,3009.666673524145,12679.808481231792,10.030397210280977,7.22,1.077661209375104,15689.475154755939,49.04662153818642,0.0,10.030397210280977,1.0776612093751041,20.721919377760972,0.011255264109481826,12.907937314974284,13.017816901930374,0.6077765893639615,0.010645850632127082,13.0,81.99983801596069,0.0,0.0,0.21344380178612357,7.219999999999999,0.4283837804501911,11.50140450378792,0.2605884864827881,0.010207804522539438,11.5,24.0875,0.2605884864827881,0.014358572219134374,4.5 
 06/21  19:00:00,21.0875,13.931753476485522,13.86936503969595,13.176690107582068,13.863262945464983,12.922774684420933,14.802978082425529,27.217616924553276,0.0,532.4881504481425,23.48027776161182,0.0,844.4822552806447,22.743689817777074,0.0,658.1175467667907,23.610237289795442,0.0,818.3957064527647,22.92907860598297,0.0,755.1441971971346,23.84440944452934,0.0,888.7346474823719,0.0,0.0,7743.61981505792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5254.058883359199,2576.980080221934,2039.8243160964394,1708.4040401756406,0.0,0.0,1916.7527669550889,7743.61981505792,8.859777727946291,7.219999999999999,1.123439427398322,9660.37258201301,49.04662153818642,0.0,8.859777727946291,1.123439427398322,16.288213230567692,0.010783188434770889,12.273257554893174,13.000989067885577,0.3732518790392977,0.010431376527997051,13.0,81.99983801596069,0.0,0.0,0.08066944713863455,7.219999999999999,0.3783635704164292,11.500232718639145,0.2605884864827881,0.010216729180497342,11.5,21.0875,0.2605884864827881,0.0142896506012214,4.5 
 06/21  20:00:00,18.712500000000002,13.272631747008894,12.914792003379471,12.17487608913,12.965969300638136,12.087827884724529,14.072472408857376,25.91030902244597,0.0,1001.340281566728,22.321755261288406,0.0,577.2588994399845,22.201680121716663,0.0,271.1516228725344,22.38011575520813,0.0,592.3277326870661,22.204156171276345,0.0,348.1825386993515,22.755339845216362,0.0,783.1124503731877,0.0,852.7710965025558,5911.814316639608,0.0,172.9243447181704,349.4724180211385,130.38514792915612,351.0859260079941,0.0,0.0,0.0,3928.961221526526,1934.9008342242,1752.5532757547637,1548.588635555001,852.7710965025558,1065.9638706281949,1532.3523083355033,5911.814316639608,8.687911622992775,7.219999999999999,0.9599045770425494,7444.166624975111,47.45077779243957,0.005816437017984974,8.687911622992775,0.9599045770425494,15.884212535653226,0.010638800180483184,12.083140727197401,12.999932453070247,0.3716780372933336,0.0104212865725967,13.0,81.9998699615214,0.0,0.0,0.0709220635917635,7.219999999999999,0.2897721313775373,11.500045469087263,0.2605884864827881,0.01021290595971992,11.5,18.712500000000002,0.2605884864827881,0.013246680076539332,4.5 
 06/21  21:00:00,17.9875,12.698427115716996,12.366560979430428,11.88457553799473,12.412048836878883,11.850177603570017,13.433325022173978,25.401229259850826,0.0,0.0,22.162108606076792,47.52,0.0,22.217252409386482,20.520000000000003,0.0,22.192132514825204,47.52,0.0,22.32633165296088,20.520000000000003,0.0,22.469163645034254,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,25.47729857691511,0.01110795992168805,12.735314214173837,25.47729857691511,0.0,0.01110795992168805,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012538986897905962,11.5,17.9875,0.0,0.012538986897905962,4.5 
 06/21  22:00:00,17.8,12.705876792089349,12.375797968142951,11.89109403465546,12.42124399364656,11.855865528629952,13.442305464416634,24.568367458727586,0.0,0.0,21.70884051299098,27.720000000000002,0.0,21.79081596322801,11.970000000000002,0.0,21.722431224318836,27.720000000000002,0.0,21.877673532018523,11.970000000000002,0.0,22.132528266149187,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.803200980462442,0.01108500245775727,12.704444669028023,24.803200980462442,0.0,0.01108500245775727,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012329098163236732,11.5,17.8,0.0,0.012329098163236732,4.5 
 06/21  23:00:00,17.425,12.705847700464432,12.3756544756638,11.890937344448673,12.42110582677373,11.855719542265597,13.442223724632543,23.705929484324088,0.0,0.0,21.27947765973155,15.840000000000002,0.0,21.36688343161873,6.840000000000001,0.0,21.282193650634436,15.840000000000002,0.0,21.42124963550362,6.840000000000001,0.0,21.723606667428292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.910476729653226,0.011086078711750722,12.705899449268639,23.910476729653226,0.0,0.011086078711750722,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.012417615787141033,11.5,17.425,0.0,0.012417615787141033,4.5 
