Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/21  24:00:00,17.2,12.683104039536744,12.352975389156015,11.8683490726266,12.398418366762314,11.833137531433838,13.41934928473281,22.964109243701387,0.0,0.0,20.97807529481628,15.840000000000002,0.0,21.059706085095925,6.840000000000001,0.0,20.97771346172693,15.840000000000002,0.0,21.091821833399116,6.840000000000001,0.0,21.451658473699084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.138538223446474,0.011086034480612622,12.683102128055047,23.138538223446474,0.0,0.011086034480612622,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012770397953648227,11.5,17.2,0.0,0.012770397953648227,4.5 
 06/22  01:00:00,17.575,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617861154557,22.354055557553146,0.0,0.0,21.016793420113444,15.840000000000002,0.0,21.05921177024053,6.840000000000001,0.0,21.01530029141261,15.840000000000002,0.0,21.077760880598753,6.840000000000001,0.0,21.543817702499688,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.491903689233,0.011086036153305698,12.669452793308611,22.491903689233,0.0,0.011086036153305698,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.012391732867896882,11.5,17.575,0.0,0.012391732867896882,4.5 
 06/22  02:00:00,17.8,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,21.882784558364065,0.0,0.0,21.008362616176598,15.840000000000002,0.0,21.026393491051934,6.840000000000001,0.0,21.003298610375865,15.840000000000002,0.0,21.037002458194102,6.840000000000001,0.0,21.506585881619035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.99030956291019,0.011086036093907339,12.669452793308611,21.99030956291019,0.0,0.011086036093907339,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011749216767518656,11.5,17.8,0.0,0.011749216767518656,4.5 
 06/22  03:00:00,17.8,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,21.514785573073798,0.0,0.0,20.957028506831602,15.840000000000002,0.0,20.968911012492818,6.840000000000001,0.0,20.949628059894955,15.840000000000002,0.0,20.975026039496004,6.840000000000001,0.0,21.428307370328145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.598078754157022,0.011086036095905125,12.669452793308611,21.598078754157022,0.0,0.011086036095905125,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011572325433687383,11.5,17.8,0.0,0.011572325433687383,4.5 
 06/22  04:00:00,17.425,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,21.23450830000187,0.0,0.0,20.884620562731005,15.840000000000002,0.0,20.899379955319038,6.840000000000001,0.0,20.87781469380629,15.840000000000002,0.0,20.903015338839147,6.840000000000001,0.0,21.356649047760914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.296108993280292,0.011086036095841368,12.669452793308611,21.296108993280292,0.0,0.011086036095841368,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.01158368481204997,11.5,17.425,0.0,0.01158368481204997,4.5 
 06/22  05:00:00,17.2,12.658064079729478,12.328000734888626,11.843469707293025,12.373434504850437,11.808265053839358,13.394163475932537,21.033975172239593,0.0,0.0,20.81391868290186,15.840000000000002,0.0,20.907467088195418,6.840000000000001,0.0,20.941309088900162,15.840000000000002,0.0,20.839081953318203,6.840000000000001,0.0,21.29650972944532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.076323907790282,0.011086036095843296,12.658064079729478,21.076323907790282,0.0,0.011086036095843296,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011312937842832294,11.5,17.2,0.0,0.011312937842832294,4.5 
 06/22  06:00:00,17.575,12.651228699343225,12.321183271047166,11.836678339301042,12.366614792721963,11.801475714439341,13.387288494746718,20.98343621257265,0.0,0.0,20.934917152436487,15.840000000000002,0.0,21.827524845875665,6.840000000000001,0.0,22.19849957763573,15.840000000000002,0.0,21.00801600345926,6.840000000000001,0.0,21.299178720768992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,20.979622557657947,0.01108603609584325,12.651228699343225,20.979622557657947,0.0,0.01108603609584325,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011226057565796357,11.5,17.575,0.0,0.011226057565796357,4.5 
 06/22  07:00:00,20.2375,12.651228699343225,12.321183271047166,11.836678339301042,12.366614792721963,11.801475714439341,13.387288494746718,21.146639042487696,0.0,0.0,21.354688515658715,15.840000000000002,0.0,23.38424690783518,6.840000000000001,0.0,23.656634306197475,15.840000000000002,0.0,21.478493730836547,6.840000000000001,0.0,21.43210854942818,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.109691320074106,0.011086036095843264,12.651228699343225,21.109691320074106,0.0,0.011086036095843264,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,20.2375,0.0,0.011058950159691619,11.5,20.2375,0.0,0.011058950159691619,4.5 
 06/22  08:00:00,23.7625,12.662620103220824,12.332544839615306,11.847996355112162,12.377980038994844,11.8127904016199,13.3987457948802,21.599953910445237,0.0,0.0,22.073589136333776,15.840000000000002,0.0,25.227604928015587,6.840000000000001,0.0,24.86485953848935,15.840000000000002,0.0,22.203081853575526,6.840000000000001,0.0,21.659552913513387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.516508542819736,0.011086036095843268,12.662620103220824,21.516508542819736,0.0,0.011086036095843268,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,23.7625,0.0,0.010831290461720534,11.5,23.7625,0.0,0.010831290461720534,4.5 
 06/22  09:00:00,25.375,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,22.355013008414954,0.0,0.0,22.854858699951258,15.840000000000002,0.0,26.300830036038388,6.840000000000001,0.0,25.328912171689083,15.840000000000002,0.0,23.117221240301777,6.840000000000001,0.0,21.948805961501197,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.155101489029338,0.011086036095843268,12.669452793308611,22.155101489029338,0.0,0.011086036095843268,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.011343146204451824,11.5,25.375,0.0,0.011343146204451824,4.5 
 06/22  10:00:00,24.1625,12.680831493955209,12.350708753163051,11.866090755840924,12.396150903419844,11.83087988651583,13.41706358904527,23.160177772571302,0.0,0.0,23.181042944404034,15.840000000000002,0.0,25.838663076545142,6.840000000000001,0.0,24.982571960777058,15.840000000000002,0.0,23.661788678608467,6.840000000000001,0.0,22.201768144385813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.9716185473398,0.011086036095843266,12.680831493955209,22.9716185473398,0.0,0.011086036095843266,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,24.1625,0.0,0.010850988074215289,11.5,24.1625,0.0,0.010850988074215289,4.5 
 06/22  11:00:00,20.55,12.699023802962076,12.36885371929278,11.884166106538819,12.41430223504637,11.848950291794614,13.435361810703782,23.74431139727466,0.0,0.0,23.163488176661392,15.840000000000002,0.0,25.1639286169381,6.840000000000001,0.0,24.539882643247516,15.840000000000002,0.0,23.860627208923297,6.840000000000001,0.0,22.35426058961378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.624917348349307,0.01108603609584327,12.699023802962076,23.624917348349307,0.0,0.01108603609584327,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,20.55,0.0,0.011788414370882832,11.5,20.55,0.0,0.011788414370882832,4.5 
 06/22  12:00:00,20.275,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,24.080463059236585,0.0,0.0,23.133175393530873,15.840000000000002,0.0,24.7186809619418,6.840000000000001,0.0,24.26373645378654,15.840000000000002,0.0,23.94374385887292,6.840000000000001,0.0,22.43742418742075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.016162325427914,0.01108603609584328,12.70584182598978,24.016162325427914,0.0,0.01108603609584328,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.011655211104622653,11.5,20.275,0.0,0.011655211104622653,4.5 
 06/22  13:00:00,21.1,12.694477458842137,12.364319228408148,11.879649033897833,12.409766209455753,11.84443439725075,13.430789008659843,24.250347869662484,0.0,0.0,23.225014361132125,15.840000000000002,0.0,24.380477606161534,6.840000000000001,0.0,24.058336789737012,15.840000000000002,0.0,23.921159871103807,6.840000000000001,0.0,22.477521700476366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.21234494446466,0.011086036095843283,12.694477458842137,24.21234494446466,0.0,0.011086036095843283,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011152418202659836,11.5,21.1,0.0,0.011152418202659836,4.5 
 06/22  14:00:00,22.475,12.687656449510015,12.357515991755356,11.87287208714172,12.402960830824146,11.837659112580456,13.423928412910445,24.49527741582608,0.0,0.0,23.519197385781936,15.840000000000002,0.0,24.242456649893825,6.840000000000001,0.0,24.043949966702847,15.840000000000002,0.0,24.31299518488961,6.840000000000001,0.0,22.513101588994957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.423948735747445,0.011086036095843292,12.687656449510015,24.423948735747445,0.0,0.011086036095843292,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,22.475,0.0,0.011895188633929972,11.5,22.475,0.0,0.011895188633929972,4.5 
 06/22  15:00:00,24.737500000000004,12.676280579904855,12.346169677712684,11.861568966699892,12.391609928038706,11.82635938476109,13.412485928452003,25.09765635085524,0.0,0.0,24.143868482648408,15.840000000000002,0.0,24.432048956267128,6.840000000000001,0.0,24.33323237064069,15.840000000000002,0.0,25.884587940088668,6.840000000000001,0.0,22.634125224165807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.977057340381123,0.011086036095843306,12.676280579904855,24.977057340381123,0.0,0.011086036095843306,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.01135782247366072,11.5,24.737500000000004,0.0,0.01135782247366072,4.5 
 06/22  16:00:00,24.5375,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,26.15994711999636,0.0,0.0,24.628823925037352,15.840000000000002,0.0,24.67837025690727,6.840000000000001,0.0,24.63652827764424,15.840000000000002,0.0,27.52327014531692,6.840000000000001,0.0,22.871619986096853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,25.987509067820234,0.01108603609584331,12.669452793308611,25.987509067820234,0.0,0.01108603609584331,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.011036715203104753,11.5,24.5375,0.0,0.011036715203104753,4.5 
 06/22  17:00:00,23.9,12.669452793308611,12.339359689953891,11.85478493057759,12.384796929299588,11.819577105561503,13.405617770537376,27.148139279930582,0.0,0.0,24.773906293272457,15.840000000000002,0.0,24.68932580098738,6.840000000000001,0.0,24.66398555437369,15.840000000000002,0.0,28.83599232473859,6.840000000000001,0.0,23.108864070294253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,27.00886360782021,0.011086036095843308,12.669452793308611,27.00886360782021,0.0,0.011086036095843308,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.010938325019116782,11.5,23.9,0.0,0.010938325019116782,4.5 
 06/22  18:00:00,21.4625,12.680831493955209,12.350708753163051,11.866090755840924,12.396150903419844,11.83087988651583,13.41706358904527,27.481289468898098,0.0,0.0,24.301995342134806,15.840000000000002,0.0,24.269845716110837,6.840000000000001,0.0,24.235754814783956,15.840000000000002,0.0,28.110936827097955,6.840000000000001,0.0,23.218682726021417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,27.465271820256568,0.01108603609584331,12.680831493955209,27.465271820256568,0.0,0.01108603609584331,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,21.4625,0.0,0.010825828883729282,11.5,21.4625,0.0,0.010825828883729282,4.5 
 06/22  19:00:00,20.0,12.699023802962076,12.36885371929278,11.884166106538819,12.41430223504637,11.848950291794614,13.435361810703782,27.14749175321043,0.0,0.0,23.564944421076337,15.840000000000002,0.0,23.618442629354526,6.840000000000001,0.0,23.560275130978624,15.840000000000002,0.0,26.46687410685648,6.840000000000001,0.0,23.12893887690273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,27.23063967327174,0.01108603609584331,12.699023802962076,27.23063967327174,0.0,0.01108603609584331,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011550694855544906,11.5,20.0,0.0,0.011550694855544906,4.5 
 06/22  20:00:00,18.25,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,26.349486266268663,0.0,0.0,22.84708769731285,15.840000000000002,0.0,22.907324111847608,6.840000000000001,0.0,22.83227460673332,15.840000000000002,0.0,24.71637885091331,6.840000000000001,0.0,22.908312888659474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,26.485243819566847,0.011086036095843316,12.70584182598978,26.485243819566847,0.0,0.011086036095843316,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.012344527588409536,11.5,18.25,0.0,0.012344527588409536,4.5 
 06/22  21:00:00,17.2,12.717197249008994,12.386979671867655,11.902222799967673,12.43243480373194,11.867001750030305,13.45364110991999,25.37720674924992,0.0,0.0,22.205956429664624,15.840000000000002,0.0,22.270369257878937,6.840000000000001,0.0,22.177280723779706,15.840000000000002,0.0,23.281600435578426,6.840000000000001,0.0,22.622301940620105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,25.562642871779556,0.01108603609584332,12.717197249008994,25.562642871779556,0.0,0.01108603609584332,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012173973460988335,11.5,17.2,0.0,0.012173973460988335,4.5 
 06/22  22:00:00,16.8875,12.724008064869578,12.39377267753076,11.908989651523447,12.439230486605489,11.873767089711844,13.46049149992975,24.42342800034326,0.0,0.0,21.77631404902295,15.840000000000002,0.0,21.82580831922562,6.840000000000001,0.0,21.738774737136083,15.840000000000002,0.0,22.40026480566039,6.840000000000001,0.0,22.350469498026598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.653689084882398,0.011086036095843322,12.724008064869578,24.653689084882398,0.0,0.011086036095843322,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.012219870670302297,11.5,16.8875,0.0,0.012219870670302297,4.5 
 06/22  23:00:00,17.3875,12.735351370287354,12.40508659569526,11.92026051640818,12.450548258890601,11.885034493943404,13.47190117056553,23.579152422405336,0.0,0.0,21.504153364553673,15.840000000000002,0.0,21.542473101976483,6.840000000000001,0.0,21.477041925491974,15.840000000000002,0.0,21.868557873493575,6.840000000000001,0.0,22.10641731409338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.77727330741894,0.011086036095843322,12.735351370287354,23.77727330741894,0.0,0.011086036095843322,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.011649725570878202,11.5,17.3875,0.0,0.011649725570878202,4.5 
 06/22  24:00:00,17.425,12.730814612105728,12.400561617464623,11.915752788432773,12.44602170136701,11.880528119254091,13.467337927412297,22.879122204044982,0.0,0.0,21.330280250228164,15.840000000000002,0.0,21.36416011027019,6.840000000000001,0.0,21.321438968156304,15.840000000000002,0.0,21.54885677384208,6.840000000000001,0.0,21.892799538637597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.04044919243957,0.011086036095843323,12.730814612105728,23.04044919243957,0.0,0.011086036095843323,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011135723344616853,11.5,17.425,0.0,0.011135723344616853,4.5 
 06/23  01:00:00,16.5125,12.735351370287354,12.40508659569526,11.92026051640818,12.450548258890601,11.885034493943404,13.47190117056553,22.31011288580172,0.0,0.0,21.117667321478322,15.840000000000002,0.0,21.16086382548204,6.840000000000001,0.0,21.11236157273406,15.840000000000002,0.0,21.26536889534208,6.840000000000001,0.0,21.717605983927665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.44262601832071,0.011086036095843322,12.735351370287354,22.44262601832071,0.0,0.011086036095843322,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.010873293384253392,11.5,16.5125,0.0,0.010873293384253392,4.5 
 06/23  02:00:00,15.0375,12.74215509759608,12.411872590453308,11.927020563425069,12.45733671669985,11.891792588469098,13.47874447254268,21.820031137940443,0.0,0.0,20.871607469510842,15.840000000000002,0.0,20.92827731202481,6.840000000000001,0.0,20.86309433014661,15.840000000000002,0.0,20.987493394354185,6.840000000000001,0.0,21.565702603604826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.938346571491433,0.01108603609584332,12.74215509759608,21.938346571491433,0.0,0.01108603609584332,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.0109925837778668,11.5,15.0375,0.0,0.0109925837778668,4.5 
 06/23  03:00:00,14.0875,12.730814612105728,12.400561617464623,11.915752788432773,12.44602170136701,11.880528119254091,13.467337927412297,21.372796744070556,0.0,0.0,20.61679686747158,15.840000000000002,0.0,20.67834703358099,6.840000000000001,0.0,20.596888206510066,15.840000000000002,0.0,20.71198867807222,6.840000000000001,0.0,21.42506887483494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.478169533095297,0.011086036095843318,12.730814612105728,21.478169533095297,0.0,0.011086036095843318,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.010820858707806177,11.5,14.0875,0.0,0.010820858707806177,4.5 
 06/23  04:00:00,13.212500000000002,12.735351370287354,12.40508659569526,11.92026051640818,12.450548258890601,11.885034493943404,13.47190117056553,20.99123929953028,0.0,0.0,20.426660622706297,15.840000000000002,0.0,20.474184875131755,6.840000000000001,0.0,20.40499523148892,15.840000000000002,0.0,20.492821689198312,6.840000000000001,0.0,21.29642379510327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.08415793434045,0.011086036095843318,12.735351370287354,21.08415793434045,0.0,0.011086036095843318,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.010454326617018473,11.5,13.212500000000002,0.0,0.010454326617018473,4.5 
 06/23  05:00:00,12.425,12.74215509759608,12.411872590453308,11.927020563425069,12.45733671669985,11.891792588469098,13.47874447254268,20.638629196011,0.0,0.0,20.287385778611007,15.840000000000002,0.0,20.460135699509706,6.840000000000001,0.0,20.484723462011758,15.840000000000002,0.0,20.35114749507527,6.840000000000001,0.0,21.17995461317203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,20.71143965453279,0.011086036095843327,12.74215509759608,20.71143965453279,0.0,0.011086036095843327,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.010356304431083069,11.5,12.425,0.0,0.010356304431083069,4.5 
 06/23  06:00:00,14.325,12.75348679813742,12.423174670944869,11.938279088982004,12.46864273594346,11.903048294867228,13.490142204733573,20.485673875976904,0.0,0.0,20.394664843035347,15.84,0.0,21.816241235225238,6.840000000000001,0.0,22.42331511594773,15.84,0.0,20.477019242340955,6.840000000000001,0.0,21.15785818453021,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,20.492004138704484,0.01108603609584334,12.75348679813742,20.492004138704484,0.0,0.01108603609584334,13.0,81.99991472515947,0.0,0.0,0.0,7.219999999999999,0.0,14.325,0.0,0.01082203512384177,11.5,14.325,0.0,0.01082203512384177,4.5 
 06/23  07:00:00,16.974999999999998,12.748954775448873,12.41865446927905,11.933776227639626,12.464120836563222,11.898546598849457,13.48558366749196,20.6576414292353,0.0,0.0,20.867239036588238,15.84,0.0,24.267643005969855,6.840000000000001,0.0,24.72326220605173,15.84,0.0,21.00156801643251,6.840000000000001,0.0,21.33547180402361,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,20.62582984900253,0.011086036095843344,12.748954775448873,20.62582984900253,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.219999999999999,0.0,16.974999999999998,0.0,0.010883731296032446,11.5,16.974999999999998,0.0,0.010883731296032446,4.5 
 06/23  08:00:00,18.4875,12.74215509759608,12.411872590453308,11.927020563425069,12.45733671669985,11.891792588469098,13.47874447254268,21.27053492853545,0.0,0.0,21.542242510895147,15.840000000000002,0.0,26.782836964877788,6.840000000000001,0.0,26.09684969647285,15.840000000000002,0.0,21.710247172151355,6.840000000000001,0.0,21.64701351663532,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.175045905458184,0.011086036095843344,12.74215509759608,21.175045905458184,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.219999999999999,0.0,18.4875,0.0,0.01050044624565809,11.5,18.4875,0.0,0.01050044624565809,4.5 
 06/23  09:00:00,19.9625,12.74215509759608,12.411872590453308,11.927020563425069,12.45733671669985,11.891792588469098,13.47874447254268,22.287495182699992,0.0,0.0,22.287365812049444,15.840000000000002,0.0,28.678398251160967,6.840000000000001,0.0,26.328247624310116,15.840000000000002,0.0,22.473248465199607,6.840000000000001,0.0,22.001364039835636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.122645451038768,0.011086036095843344,12.74215509759608,22.122645451038768,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.010390866426324271,11.5,19.9625,0.0,0.010390866426324271,4.5 
 06/23  10:00:00,21.975,12.74215509759608,12.411872590453308,11.927020563425069,12.45733671669985,11.891792588469098,13.47874447254268,23.548856760619678,0.0,0.0,23.040134608300633,15.840000000000002,0.0,29.618508502094663,6.840000000000001,0.0,25.89444749443261,15.840000000000002,0.0,23.199859849503376,6.840000000000001,0.0,22.343529996289817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.363424396887115,0.011086036095843344,12.74215509759608,23.363424396887115,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.010185426145479421,11.5,21.975,0.0,0.010185426145479421,4.5 
 06/23  11:00:00,24.175,12.730814612105728,12.400561617464623,11.915752788432773,12.44602170136701,11.880528119254091,13.467337927412297,24.8486570016762,0.0,0.0,23.739293857360707,15.840000000000002,0.0,29.58599557542321,6.840000000000001,0.0,25.4317632549647,15.840000000000002,0.0,23.826705426143956,6.840000000000001,0.0,22.64748337590729,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.661070340268452,0.011086036095843344,12.730814612105728,24.661070340268452,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.009299125740781202,11.5,24.175,0.0,0.009299125740781202,4.5 
 06/23  12:00:00,26.062500000000004,12.724008064869578,12.39377267753076,11.908989651523447,12.439230486605489,11.873767089711844,13.46049149992975,26.175593053952007,0.0,0.0,24.35814598745708,15.840000000000002,0.0,28.75205017629226,6.840000000000001,0.0,25.31400687322652,15.840000000000002,0.0,24.369965065425937,6.840000000000001,0.0,22.93774480989108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,25.967808546057675,0.011086036095843344,12.724008064869578,25.967808546057675,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.007927123859394605,11.5,26.062500000000004,0.0,0.007927123859394605,4.5 
 06/23  13:00:00,27.7,12.712655689289043,12.382449991308437,11.89771048151323,12.427903415377221,11.86249065029132,13.449073140209103,27.63540839603161,0.0,0.0,24.917213699114455,15.840000000000002,0.0,27.615332188565866,6.840000000000001,0.0,25.4139192661358,15.840000000000002,0.0,24.888810598216274,6.840000000000001,0.0,23.194804419801383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,27.419122831800433,0.011086036095843344,12.712655689289043,27.419122831800433,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.007096796957982193,11.5,27.7,0.0,0.007096796957982193,4.5 
 06/23  14:00:00,28.674999999999997,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,29.03445487029691,0.0,0.0,25.561132153851847,15.840000000000002,0.0,27.208630700183498,6.840000000000001,0.0,25.929534810814083,15.840000000000002,0.0,26.001489618253792,6.840000000000001,0.0,23.45382673677964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,28.836367224386517,0.011086036095843344,12.70584182598978,28.836367224386517,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,28.674999999999997,0.0,0.006330559319928495,11.5,28.674999999999997,0.0,0.006330559319928495,4.5 
 06/23  15:00:00,30.962500000000002,12.694477458842137,12.364319228408148,11.879649033897833,12.409766209455753,11.84443439725075,13.430789008659843,30.035669829395363,0.0,0.0,26.013196163136797,15.840000000000002,0.0,26.936305100207413,6.840000000000001,0.0,26.215252779223803,15.840000000000002,0.0,27.34045954525737,6.840000000000001,0.0,23.7211609564324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,29.920234034156678,0.011086036095843346,12.694477458842137,29.920234034156678,0.0,0.011086036095843346,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,30.962500000000002,0.0,0.006084176674094626,11.5,30.962500000000002,0.0,0.006084176674094626,4.5 
 06/23  16:00:00,31.512500000000003,12.676280579904855,12.346169677712684,11.861568966699892,12.391609928038706,11.82635938476109,13.412485928452003,30.58332555994667,0.0,0.0,26.36671305847642,15.840000000000002,0.0,26.7099491646402,6.840000000000001,0.0,26.33062453583878,15.840000000000002,0.0,29.027814846168102,6.840000000000001,0.0,23.913523605040584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,30.50804047344478,0.011086036095843344,12.676280579904855,30.50804047344478,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,31.512500000000003,0.0,0.0059012038152355,11.5,31.512500000000003,0.0,0.0059012038152355,4.5 
 06/23  17:00:00,29.725,12.680831493955209,12.350708753163051,11.866090755840924,12.396150903419844,11.83087988651583,13.41706358904527,30.943927680625404,0.0,0.0,26.39835933010407,15.840000000000002,0.0,26.65744814685071,6.840000000000001,0.0,26.467180542195685,15.840000000000002,0.0,29.839044506214137,6.840000000000001,0.0,24.068343934111347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,30.881392586489618,0.011086036095843346,12.680831493955209,30.881392586489618,0.0,0.011086036095843346,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,29.725,0.0,0.00610204084361905,11.5,29.725,0.0,0.00610204084361905,4.5 
 06/23  18:00:00,27.8375,12.687656449510015,12.357515991755356,11.87287208714172,12.402960830824146,11.837659112580456,13.423928412910445,30.85910768464294,0.0,0.0,25.90910913151152,15.840000000000002,0.0,26.205470256715618,6.840000000000001,0.0,26.08316532143285,15.840000000000002,0.0,29.246228300119,6.840000000000001,0.0,24.12083561284841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,30.930718413217097,0.011086036095843346,12.687656449510015,30.930718413217097,0.0,0.011086036095843346,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.006597614298782704,11.5,27.8375,0.0,0.006597614298782704,4.5 
 06/23  19:00:00,26.512500000000003,12.687656449510015,12.357515991755356,11.87287208714172,12.402960830824146,11.837659112580456,13.423928412910445,30.322710701047196,0.0,0.0,25.23438240338146,15.840000000000002,0.0,25.39810181303243,6.840000000000001,0.0,25.305492503481673,15.840000000000002,0.0,29.0994924330423,6.840000000000001,0.0,24.006671688535516,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,30.471601585037373,0.011086036095843344,12.687656449510015,30.471601585037373,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.0073158729136640465,11.5,26.512500000000003,0.0,0.0073158729136640465,4.5 
 06/23  20:00:00,24.725,12.699023802962076,12.36885371929278,11.884166106538819,12.41430223504637,11.848950291794614,13.435361810703782,29.415970132925484,0.0,0.0,24.44186177015982,15.84,0.0,24.499130399957792,6.840000000000001,0.0,24.43781126964678,15.84,0.0,27.316714062623273,6.840000000000001,0.0,23.76914809449446,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,29.547306887816255,0.011086036095843344,12.699023802962076,29.547306887816255,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.219999999999999,0.0,24.725,0.0,0.008038951807411758,11.5,24.725,0.0,0.008038951807411758,4.5 
 06/23  21:00:00,23.525,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,28.310206897496265,0.0,0.0,23.737800712821905,15.840000000000002,0.0,23.760751860750304,6.840000000000001,0.0,23.710094555737314,15.840000000000002,0.0,25.342033703486727,6.840000000000001,0.0,23.4316060057955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,28.481146900141283,0.011086036095843344,12.70584182598978,28.481146900141283,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.007512197273399284,11.5,23.525,0.0,0.007512197273399284,4.5 
 06/23  22:00:00,21.2375,12.717197249008994,12.386979671867655,11.902222799967673,12.43243480373194,11.867001750030305,13.45364110991999,27.18251335186775,0.0,0.0,23.109155148165566,15.840000000000002,0.0,23.13180409248048,6.840000000000001,0.0,23.06508910405476,15.840000000000002,0.0,24.01861612226082,6.840000000000001,0.0,23.09965680175803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,27.388273988445246,0.011086036095843346,12.717197249008994,27.388273988445246,0.0,0.011086036095843346,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,21.2375,0.0,0.007407188614079501,11.5,21.2375,0.0,0.007407188614079501,4.5 
 06/23  23:00:00,18.625,12.724008064869578,12.39377267753076,11.908989651523447,12.439230486605489,11.873767089711844,13.46049149992975,26.133103764509755,0.0,0.0,22.50343384619121,15.840000000000002,0.0,22.5551006880438,6.840000000000001,0.0,22.459527425898752,15.840000000000002,0.0,23.05595235154007,6.840000000000001,0.0,22.795633999909576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,26.389274081034277,0.011086036095843344,12.724008064869578,26.389274081034277,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.008016806586109333,11.5,18.625,0.0,0.008016806586109333,4.5 
 06/23  24:00:00,17.8,12.712655689289043,12.382449991308437,11.89771048151323,12.427903415377221,11.86249065029132,13.449073140209103,25.139105149190957,0.0,0.0,22.03738002936386,15.840000000000002,0.0,22.09905806560847,6.840000000000001,0.0,22.000485855498646,15.840000000000002,0.0,22.38268679497959,6.840000000000001,0.0,22.51367698189727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,25.381762737168064,0.011086036095843344,12.712655689289043,25.381762737168064,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.008459094743137167,11.5,17.8,0.0,0.008459094743137167,4.5 
 06/24  01:00:00,17.1125,12.717197249008994,12.386979671867655,11.902222799967673,12.43243480373194,11.867001750030305,13.45364110991999,24.21041747877025,0.0,0.0,21.451020134123794,15.840000000000002,0.0,21.529960057991726,6.840000000000001,0.0,21.41574805288866,15.840000000000002,0.0,21.69063767594618,6.840000000000001,0.0,21.94667148427305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,24.436054305316432,0.011086036095843344,12.717197249008994,24.436054305316432,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.009033910771703638,11.5,17.1125,0.0,0.009033910771703638,4.5 
 06/24  02:00:00,16.0125,12.712655689289043,12.382449991308437,11.89771048151323,12.427903415377221,11.86249065029132,13.449073140209103,23.368442877402664,0.0,0.0,20.991447855306223,15.840000000000002,0.0,21.080100072464127,6.840000000000001,0.0,20.953782590296324,15.840000000000002,0.0,21.17124225824712,6.840000000000001,0.0,21.566155826264456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,23.569573454274238,0.011086036095843346,12.712655689289043,23.569573454274238,0.0,0.011086036095843346,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.00923641928480217,11.5,16.0125,0.0,0.00923641928480217,4.5 
 06/24  03:00:00,14.5375,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,22.614633773564123,0.0,0.0,20.617437654764053,15.840000000000002,0.0,20.698081437521616,6.840000000000001,0.0,20.587453004405468,15.840000000000002,0.0,20.749549378167846,6.840000000000001,0.0,21.309879692274244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.796285596542383,0.011086036095843344,12.70584182598978,22.796285596542383,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.00921055810093492,11.5,14.5375,0.0,0.00921055810093492,4.5 
 06/24  04:00:00,13.9,12.70584182598978,12.375653955293881,11.890940377705673,12.42110493318661,11.855722690755911,13.442219621086203,21.92650786780525,0.0,0.0,20.36869589259213,15.840000000000002,0.0,20.434235934496122,6.840000000000001,0.0,20.336192491659546,15.840000000000002,0.0,20.46233096878841,6.840000000000001,0.0,21.0987462919812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,22.092959974098605,0.011086036095843342,12.70584182598978,22.092959974098605,0.0,0.011086036095843342,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00920070110755316,11.5,13.9,0.0,0.00920070110755316,4.5 
 06/24  05:00:00,14.2125,12.717197249008994,12.386979671867655,11.902222799967673,12.43243480373194,11.867001750030305,13.45364110991999,21.3345698160181,0.0,0.0,20.221838011386147,15.840000000000002,0.0,20.407159245506506,6.840000000000001,0.0,20.434127991502443,15.840000000000002,0.0,20.290993287783785,6.840000000000001,0.0,20.927700529240283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.451682376225097,0.01108603609584334,12.717197249008994,21.451682376225097,0.0,0.01108603609584334,13.0,81.99991472515947,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.009229998159689813,11.5,14.2125,0.0,0.009229998159689813,4.5 
 06/24  06:00:00,15.837500000000002,12.724008064869578,12.39377267753076,11.908989651523447,12.439230486605489,11.873767089711844,13.46049149992975,21.09034748403886,0.0,0.0,20.313648425469637,15.84,0.0,21.85811295941063,6.840000000000001,0.0,22.511078108480696,15.84,0.0,20.38998812659878,6.840000000000001,0.0,20.8884389268977,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.654837449271588,8.654837449271588,0.0,0.0,45.226379330290314,0.0,8.654837449271588,0.0,21.10089563568324,0.011086036095843344,12.724008064869578,21.10089563568324,0.0,0.011086036095843344,13.0,81.99991472515947,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.009027292133971406,11.5,15.837500000000002,0.0,0.009027292133971406,4.5 
 06/24  07:00:00,18.387499999999996,12.095497008313972,11.600858759960722,10.957553508113433,11.653171815286754,10.8809885199236,12.755928143826491,21.453259647155505,436.93810974307644,0.0,22.161803249763757,908.330421328137,0.0,22.49172664782658,0.0,606.2815650255843,23.456133399446827,0.0,800.3597664613759,22.16599816846693,392.4585601505712,0.0,22.149704644781334,1060.7147159494152,0.0,0.0,4757.042840293352,2995.44446209163,0.0,1637.3084833453354,31.332810355722323,0.0,1085.0072003206928,1780.194104501855,0.0,0.0,1832.5458707170756,1832.545870717075,1004.3828724668284,1004.3828724668278,4757.042840293352,5946.303550366691,977.1811569125318,2995.44446209163,8.452413051124719,7.219999999999999,0.5792536886130275,3972.625619004162,57.283447698291305,0.04881066860156341,8.452413051124719,0.5792536886130275,14.459877573906128,0.009338489654619891,10.174730162871935,13.000673438431976,0.3716780372933336,0.009338489654619891,13.0,81.99999424860965,0.0,0.0,0.05341814049736793,7.219999999999999,0.1879705987405955,11.500293960474508,0.2605884864827881,0.008740329623597862,11.5,18.387499999999996,0.2605884864827881,0.008740329623597862,4.5 
 06/24  08:00:00,21.525000000000002,10.796260335398209,10.354882115738155,9.812646024556688,10.322210065330086,9.776367996968409,11.453986899383683,22.111842336957483,376.84471752177797,0.0,22.201044340725666,170.42488099227495,0.0,23.706438890934987,0.0,821.2525764653867,23.89883166323251,0.0,1045.54665819207,22.202101287486595,55.255909190907545,6.529344065829889,22.20111105229142,549.8635664887961,0.0,0.0,2743.9477223211397,4145.414327047856,0.0,908.6362745692863,0.0,0.0,746.6347724285972,1283.6090166674187,0.0,0.0,2665.4089108375883,2665.4089108375883,1339.5369259302263,1339.5369259302265,2743.9477223211397,3429.934652901424,1205.2123065676535,4145.414327047856,8.581250398186244,7.22,0.7246287856095073,5350.6266336155095,49.311220752381665,0.020174252211133767,8.581250398186244,0.7246287856095073,15.139426462643282,0.008889514974822826,9.450353771103988,12.983854080249504,0.39932071327436763,0.008889514974822826,13.0,81.99999985398257,0.0,0.0,0.07578605188057677,7.22,0.2877093591794608,11.50061582517957,0.2605884864827881,0.008360998855464898,11.5,21.525000000000002,0.2605884864827881,0.008360998855464898,4.5 
 06/24  09:00:00,25.2375,10.41584801764276,11.063806313491023,10.142762602885483,10.587343667402056,10.413384190986697,12.037102470890277,23.655917361802523,1227.248997688594,0.0,23.206368251778017,0.0,819.4064404447128,23.89925080638024,0.0,1805.115500109169,23.899167682169168,0.0,2221.5972114970436,22.299728441046337,0.0,670.6197703511149,23.30176474127543,0.0,824.4022475377583,0.0,23.359191753744835,7385.739093155231,0.0,0.0,0.0,0.0,34.42553027771099,0.0,0.0,0.0,3651.578289724015,3651.578289724016,3649.8842918139944,3649.8842918139944,23.359191753744835,29.19898969218104,1885.8403522563174,7385.739093155231,9.18291234671004,7.219999999999999,0.8953317570737691,9271.579445411546,47.00637154699165,0.00016014818423781124,9.18291234671004,0.8953317570737691,18.187853154966916,0.008887341154206946,9.436857797119282,12.999325253920055,0.5922028337048186,0.008887341154206946,13.0,81.99999995836676,0.0,0.0,0.1812305492913416,7.219999999999999,0.3891686148785498,11.500179438751275,0.2605884864827881,0.008184912389895157,11.5,25.2375,0.2605884864827881,0.008184912389895157,4.5 
 06/24  10:00:00,28.387499999999996,11.61419336382245,12.11229779655339,10.71858872559491,11.297743988943568,11.51450783261178,13.098752266921872,24.991360387555414,425.3801739027199,0.0,23.896650945131476,0.0,1660.7014933876835,23.898800827849072,0.0,2229.1168848695656,23.89858719275905,0.0,2554.004787031332,23.40157621032277,0.0,789.7630283553447,23.897313779367227,0.0,2009.6052369967265,0.0,0.0,11438.994235190145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4480.277568792951,4480.277568792951,7111.813178999955,7111.813178999959,0.0,0.0,2829.1229880214805,11438.994235190145,10.689976736599073,7.220000000000001,0.805563591351369,14268.117223211622,46.95847814765273,0.0,10.689976736599073,0.8055635913513692,20.62617986131972,0.009247508198938995,10.013538358860654,12.999171246892741,0.8314282020261684,0.009247508198938995,13.0,81.99999995848079,0.0,0.0,0.3124797671272109,7.220000000000001,0.291377534938268,11.500076279200975,0.2605884864827881,0.007150301696748031,11.5,28.387499999999996,0.2605884864827881,0.007150301696748031,4.5 
 06/24  11:00:00,30.4625,11.599332897489456,11.351517797669537,10.136742275336458,10.943901003341882,11.3303554182044,12.509150363046087,25.99130016266684,0.0,424.93244194875297,23.897313633210416,0.0,2106.2911880331817,23.897775329615936,0.0,2119.7950095769556,23.897480631566886,0.0,2490.7242361247436,23.891539683890457,0.0,922.9266108437787,23.89704167888057,0.0,2339.300211584814,0.0,0.0,13758.125622237332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5006.985816111162,5006.985816111162,8564.792953856924,8564.79295385692,0.0,0.0,3435.031248596456,13758.125622237332,11.231960595284356,7.219999999999999,0.8189286567621781,17193.156870833787,46.95847814765273,0.0,11.231960595284356,0.8189286567621781,21.64507793867441,0.00869609776052643,9.105444582747193,13.00046985802341,0.8944854999526997,0.00869609776052643,13.0,81.99999995848079,0.0,0.0,0.42087180820373804,7.22,0.23721192360092969,11.500600591912216,0.2605884864827881,0.004574662210961851,11.5,30.4625,0.2605884864827881,0.004574662210961851,4.5 
