Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/24  12:00:00,31.475,10.323894171140946,9.65633731814149,8.748897802958833,9.464577331943186,9.659055925611948,11.090428882777172,26.790426154509362,0.0,1104.4551618583773,23.897489285288778,0.0,2208.201859151732,23.898129806690303,0.0,1694.5205915555255,23.897572276161803,0.0,2369.817535273732,23.897591879108504,0.0,990.4803853102935,23.897176042078595,0.0,2264.053439159339,0.0,0.0,14071.927266129267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5265.854124348722,5265.854124348722,8509.445789439644,8509.445789439647,0.0,0.0,3546.714734394988,14071.927266129267,10.778907196633845,7.219999999999999,0.9451616977097723,17618.642000524254,46.95847814765273,0.0,10.778907196633845,0.9451616977097723,22.029948416765908,0.00786060596794739,7.640658121511135,13.000214582959256,0.8551746524072372,0.00786060596794739,13.0,81.99999995848079,0.0,0.0,0.435963013793303,7.219999999999999,0.2455468227119821,11.500106094358353,0.2605884864827881,0.0036607891050398174,11.5,31.475,0.2605884864827881,0.0036607891050398174,4.5 
 06/24  13:00:00,32.0125,8.648702556148304,7.591538336525689,7.052786379908226,7.526283146215908,7.575240188520888,9.231730918989026,27.541125674574864,0.0,1513.9065061788888,23.897972334911817,0.0,2042.31498487642,23.898243317250515,0.0,1223.008315380459,23.89800557458663,0.0,2079.8851530913134,23.898069137110745,0.0,918.206801835857,23.89784994842603,0.0,1848.7150811595216,0.0,0.0,12469.620394215304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5407.802783023008,5407.802783023008,7044.877072959547,7044.877072959547,0.0,0.0,3171.641351792754,12469.620394215304,10.297206175058177,7.219999999999999,1.0062130255716752,15641.261746008056,46.95847814765273,0.0,10.297206175058177,1.0062130255716752,21.733511406495936,0.006920656190199595,5.796390304978128,13.006736011403596,0.7299064837545722,0.006920656190199595,13.0,81.99999995848079,0.0,0.0,0.19110562705326642,7.219999999999999,0.25022299910769763,11.500056016636622,0.2605884864827881,0.003686296110100985,11.5,32.0125,0.2605884864827881,0.003686296110100985,4.5 
 06/24  14:00:00,32.575,6.997726019136569,6.474092418134566,6.254336936939335,6.485487124170351,6.3767938341739185,7.951505855194153,27.967850182655248,0.0,2210.81909054495,23.89835815531255,0.0,2405.57894185046,23.8985314797729,0.0,1217.1894430266489,23.89838440737968,0.0,2362.724168008912,23.89831494035674,0.0,1204.5508935133282,23.89790016211044,0.0,2345.0653570030245,0.0,0.0,14848.54882800387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5555.930866042782,5555.930866042782,9324.00131851012,9324.00131851012,0.0,0.0,3785.939024939767,14848.54882800387,12.49991787826669,7.219999999999999,0.6714342863255024,18634.487852943636,46.95847814765273,0.0,12.49991787826669,0.6714342863255025,22.94076150442786,0.0064461132871438676,4.7850813646416,12.99349267797321,0.8582845683044535,0.0064461132871438676,13.0,81.99999995848079,0.0,0.0,0.24926235974751426,7.219999999999999,0.255014380461298,11.500087688287262,0.2605884864827881,0.0036700323281647004,11.5,32.575,0.2605884864827881,0.0036700323281647004,4.5 
 06/24  15:00:00,33.1125,6.676431696027731,6.41374623924549,6.354610688912837,6.4766825913912145,6.030879116153641,7.821417194088908,28.211860080841653,0.0,2705.2978783973413,23.8982941018305,0.0,2656.6770437909695,23.89842084983617,0.0,1227.9042227069901,23.89831228805955,0.0,2534.6015943592433,23.898241456591023,0.0,1660.2728509879946,23.89790563513467,0.0,2537.6667354882893,0.0,0.0,16802.600262877728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5698.852534125644,5698.852534125644,11077.871774660409,11077.871774660409,0.0,0.0,4317.712168359209,16802.600262877728,13.106380869690003,7.219999999999999,0.6816387966642855,21120.312431236933,46.95847814765273,0.0,13.106380869690003,0.6816387966642855,23.647060020849864,0.006396631641024195,4.666697334981434,13.002640700615988,0.9568565509852069,0.006396631641024195,13.0,81.99999995848079,0.0,0.0,0.29520981287005243,7.219999999999999,0.25964367424850543,11.500058596028348,0.2605884864827881,0.003786074102968362,11.5,33.1125,0.2605884864827881,0.003786074102968362,4.5 
 06/24  16:00:00,33.3,6.7883593062398635,6.626061514682368,6.682070742673832,6.751034076971675,5.937922147933593,8.063323842731517,28.355836207872372,0.0,2895.7920627714657,23.898339721150002,0.0,2618.6228161567033,23.898439563906265,0.0,1134.5732989208,23.898361311661365,0.0,2403.1883883681176,23.898591888789298,0.0,2133.0696787906936,23.897956981682555,0.0,2454.6581530982803,0.0,0.0,17260.18964082972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5751.098949091118,5751.098949091118,11376.879022185323,11376.879022185323,0.0,0.0,4448.234757654509,17260.18964082972,13.215345538153148,7.219999999999999,0.6875600638918881,21708.424398484232,46.95847814765273,0.0,13.215345538153148,0.6875600638918881,23.816218826202743,0.0065074682971893345,4.90336541403907,12.999641455577818,0.9679818426258523,0.0065074682971893345,13.0,81.99999995848079,0.0,0.0,0.30269370484531277,7.219999999999999,0.2614088658899385,11.50073115643066,0.2605884864827881,0.0040687569759803215,11.5,33.3,0.2605884864827881,0.0040687569759803215,4.5 
 06/24  17:00:00,32.6125,7.045883794391308,7.013842820703191,7.157788580024078,7.200589039209648,6.085326865862017,8.514328548225677,28.489008973748824,0.0,2708.2606660498996,23.89843346804143,0.0,2358.482293991053,23.898502022529932,0.0,982.0221302032205,23.898440716394983,0.0,2106.485815595008,23.898732280854645,0.0,2379.329959885173,23.89810358093519,0.0,2165.8446624201815,0.0,0.0,16141.293018776794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5574.4721515074725,5574.4721515074725,10341.443304064265,10341.443304064265,0.0,0.0,4120.015680656689,16141.293018776794,12.850064077486124,7.219999999999999,0.6846123914078638,20261.308699433484,46.95847814765273,0.0,12.850064077486124,0.6846123914078638,23.564601673211744,0.0066501358473264405,5.200314626094233,12.997658084889117,0.8996536173554955,0.0066501358473264405,13.0,81.99999995848079,0.0,0.0,0.2739213065465158,7.219999999999999,0.2560042670362229,11.500032202161147,0.2605884864827881,0.004517066910349703,11.5,32.6125,0.2605884864827881,0.004517066910349703,4.5 
 06/24  18:00:00,31.512500000000003,7.586353312679567,7.64717543850918,7.782688991099775,7.801393171907124,6.700443582643663,9.048933186160752,28.47089440605277,0.0,2357.146256490839,23.898593514006233,0.0,2108.0876157989424,23.898596252318214,0.0,902.5175952456138,23.898538848762385,0.0,1960.6969808518545,23.89904298802405,0.0,2089.792561179425,23.898118440870913,0.0,2130.688709673112,0.0,0.0,14678.08314125871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5290.2617649081385,5290.2617649081385,9170.182490547682,9170.182490547682,0.0,0.0,3699.9974830647498,14678.08314125871,12.395062872512675,7.219999999999999,0.6771655967946026,18378.080624323462,46.95847814765273,0.0,12.395062872512675,0.6771655967946026,23.15356642565426,0.006949169462070024,5.819250395294493,13.001502591084165,0.8273070418600885,0.006949169462070024,13.0,81.99999995848079,0.0,0.0,0.24270618704778757,7.22,0.2470104646737473,11.500032236086884,0.2605884864827881,0.005160946906640779,11.5,31.512500000000003,0.2605884864827881,0.005160946906640779,4.5 
 06/24  19:00:00,30.4125,7.828569070254391,7.678674216517862,7.4629380764682764,7.826042945215101,6.388565289084982,9.308126060474365,28.366675046055665,0.0,1508.7027701107427,23.898847112196904,0.0,1247.6317619910374,23.396471772335538,0.0,693.4412344468833,23.898863675142344,0.0,1146.8292155870158,23.89883234038843,0.0,1621.6734368350178,23.898870769785056,0.0,1039.4647360790332,0.0,0.0,9687.373870775142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5003.7701696079885,5003.7701696079885,4184.789725944228,4184.789725944228,0.0,0.0,2472.934698941279,9687.373870775142,10.63060867979665,7.219999999999999,0.6782672455367141,12160.30856971642,46.95847814765273,0.0,10.63060867979665,0.6782672455367141,19.95633384357466,0.0068259776239324825,5.565189400583129,13.06253832994762,0.5235513513614424,0.0068259776239324825,13.0,81.99999995848079,0.0,0.0,0.1164672841773494,7.219999999999999,0.23758343243909727,11.500036071701008,0.2605884864827881,0.005627737263521186,11.5,30.4125,0.2605884864827881,0.005627737263521186,4.5 
 06/24  20:00:00,27.937500000000004,7.043884390966192,6.433360820952883,5.705738929019636,6.569172143224281,5.275351264288579,8.243511676941852,27.662994409493997,0.0,1390.684818674329,23.262388393211953,0.0,819.9174962320781,22.32835860780783,0.0,546.634939927247,23.198834733154285,0.0,780.1153461624629,23.43072744377244,0.0,825.2202369911877,23.08601361468323,0.0,803.6817391604108,0.0,65.83365171290662,6424.0445097099255,0.0,0.0,78.2107745798324,0.0,0.0,0.0,0.0,0.0,4351.534870702934,4351.534870702934,1784.3154642962836,1784.3154642962836,65.83365171290662,82.29206464113327,1713.6144423031265,6424.0445097099255,9.478321448673448,7.219999999999999,0.6779001216239495,8137.658952013052,46.89407855381178,0.00044762063256943604,9.478321448673448,0.6779001216239495,16.492429225812863,0.00648891122632608,4.845982107213915,13.000516999819187,0.37514759021664346,0.00648891122632608,13.0,81.99999995896644,0.0,0.0,0.05763470084723749,7.219999999999999,0.21466499038097098,11.500343670921325,0.2605884864827881,0.005965904412433285,11.5,27.937500000000004,0.2605884864827881,0.005965904412433285,4.5 
 06/24  21:00:00,25.6375,6.355980954525614,5.754007730175893,5.091389680036803,5.860605483248357,4.939177130073148,7.45305408617649,27.579784319705198,0.0,0.0,23.355002250878474,47.52,0.0,23.020529643540197,20.520000000000003,0.0,23.247481572604038,47.52,0.0,23.978669190779993,20.520000000000003,0.0,22.925510836130698,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,27.585566395785616,0.007212453980516869,6.363450817390952,27.585566395785616,0.0,0.007212453980516869,13.0,81.99999996048112,0.0,0.0,0.0,7.219999999999999,0.0,25.6375,0.0,0.006143720007802749,11.5,25.6375,0.0,0.006143720007802749,4.5 
 06/24  22:00:00,24.625,6.35420372222239,5.751660469957638,5.088521549419908,5.8583575045669125,4.935616805506407,7.451198459859137,26.950396902778913,0.0,0.0,23.0289419154768,27.720000000000002,0.0,22.867590560441474,11.970000000000002,0.0,22.930151717791468,27.720000000000002,0.0,23.584487878932006,11.970000000000002,0.0,22.66673617159236,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,27.16745807805328,0.007209538404123141,6.353347482844068,27.16745807805328,0.0,0.007209538404123141,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.006782712857074319,11.5,24.625,0.0,0.006782712857074319,4.5 
 06/24  23:00:00,23.4,6.3477441712978475,5.745223050772451,5.082110100238964,5.851916089811192,4.929202131024475,7.444680581232838,26.101037186725982,0.0,0.0,22.56293578183945,15.840000000000002,0.0,22.483985278544694,6.840000000000001,0.0,22.47734670419579,15.840000000000002,0.0,22.913781797153632,6.840000000000001,0.0,22.297299116481874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,26.30955064575948,0.007210004653335251,6.347774311088463,26.30955064575948,0.0,0.007210004653335251,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.007526573393160542,11.5,23.4,0.0,0.007526573393160542,4.5 
 06/24  24:00:00,21.05,6.34773882256938,5.745218811714184,5.082107069344773,5.85191158107936,4.9292004312002575,7.444675316408754,25.303323813251367,0.0,0.0,22.10082020535674,15.840000000000002,0.0,22.08348512207372,6.840000000000001,0.0,22.030352361056977,15.840000000000002,0.0,22.331260046363838,6.840000000000001,0.0,22.03138373104654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,25.49823972825856,0.007209986272194494,6.347737780670354,25.49823972825856,0.0,0.007209986272194494,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,21.05,0.0,0.007883936150019689,11.5,21.05,0.0,0.007883936150019689,4.5 
 06/25  01:00:00,20.0,6.347739245530185,5.745218904264834,5.0821073130538705,5.85191171305359,4.9292004312002575,7.444675456638278,24.54256883860215,0.0,0.0,21.685935441181886,15.840000000000002,0.0,21.70200630041715,6.840000000000001,0.0,21.6213115415294,15.840000000000002,0.0,21.84305032833131,6.840000000000001,0.0,21.796422813652093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,24.730020011479006,0.007209986946562937,6.347739245530185,24.730020011479006,0.0,0.007209986946562937,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007930098457461995,11.5,20.0,0.0,0.007930098457461995,4.5 
 06/25  02:00:00,20.0,6.336898020462663,5.734430608603976,5.0713763945610575,5.841114165737455,4.918483151956303,7.433738448423652,23.827651177800337,0.0,0.0,21.415854482763642,15.840000000000002,0.0,21.427429676571272,6.840000000000001,0.0,21.351775512817127,15.840000000000002,0.0,21.507365924620288,6.840000000000001,0.0,21.588412962937213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,23.999298910825615,0.00720998692321541,6.336898020462663,23.999298910825615,0.0,0.00720998692321541,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007378464956810208,11.5,20.0,0.0,0.007378464956810208,4.5 
 06/25  03:00:00,19.3125,6.330391038138992,5.727955282098826,5.06493560632911,5.83463315490235,4.912050229672321,7.427173924093583,23.20052558251822,0.0,0.0,21.180068854103027,15.840000000000002,0.0,21.19151555280529,6.840000000000001,0.0,21.117295779470233,15.840000000000002,0.0,21.236825074099155,6.840000000000001,0.0,21.413478701900967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,23.348469571030147,0.007209986923982223,6.330391038138992,23.348469571030147,0.0,0.007209986923982223,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.007279861349222634,11.5,19.3125,0.0,0.007279861349222634,4.5 
 06/25  04:00:00,18.525000000000002,6.330391038138992,5.727955282098826,5.06493560632911,5.83463315490235,4.912050229672321,7.427173924093583,22.6576604458474,0.0,0.0,20.95109525843285,15.840000000000002,0.0,20.969052949999078,6.840000000000001,0.0,20.89030279065098,15.840000000000002,0.0,20.99475113761953,6.840000000000001,0.0,21.263809231194504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,22.786863698278864,0.00720998692395835,6.330391038138992,22.786863698278864,0.0,0.00720998692395835,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.007032648597138338,11.5,18.525000000000002,0.0,0.007032648597138338,4.5 
 06/25  05:00:00,17.6125,6.341235072310462,5.738746514145478,5.075669321242248,5.845433805275265,4.922770702338287,7.438113831559825,22.19449817791031,0.0,0.0,20.75973737638771,15.840000000000002,0.0,20.890501257874362,6.840000000000001,0.0,20.89325534387232,15.840000000000002,0.0,20.805530210248016,6.840000000000001,0.0,21.136071746032627,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,22.288878826003682,0.00720998692395905,6.341235072310462,22.288878826003682,0.0,0.00720998692395905,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.006801027777705272,11.5,17.6125,0.0,0.006801027777705272,4.5 
 06/25  06:00:00,19.6375,6.347739245530185,5.745218904264834,5.0821073130538705,5.85191171305359,4.9292004312002575,7.444675456638278,22.000394709106736,0.0,0.0,20.87084623067684,15.840000000000002,0.0,22.016586752205065,6.840000000000001,0.0,22.496991047564347,15.840000000000002,0.0,20.946476441602208,6.840000000000001,0.0,21.10722631160393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.339380646906772,9.339380646906772,0.0,0.0,46.64485212516521,0.0,9.339380646906772,0.0,22.012331676877402,0.007209986923959034,6.347739245530185,22.012331676877402,0.0,0.007209986923959034,13.0,81.99999996048112,0.0,0.0,0.0,7.22,0.0,19.6375,0.0,0.007042697097238238,11.5,19.6375,0.0,0.007042697097238238,4.5 
 06/25  07:00:00,23.5375,6.121160863448188,5.960313845370912,5.809712460846154,6.0188047741562,5.800053637305152,7.165670205371388,22.153469052186036,123.84935727877826,0.0,22.197156582756016,430.0601178100159,41.49939352466557,22.251799895818365,0.0,488.69955804988,22.87188964469368,0.0,750.7748890898764,22.19402453655001,172.97908475355007,11.53531852182264,22.170309163476478,790.4319301441441,0.0,0.0,3780.623129305774,4370.116411181902,0.0,1119.4817268716401,129.43899918381547,0.0,853.9984124482238,1511.6111738974128,0.0,0.0,3193.899917763417,3193.899917763417,1081.2989000051587,1081.2989000051587,3780.623129305774,4725.7789116322165,1258.3403676126322,4370.116411181902,9.315695324365791,7.219999999999999,0.4970343661867164,5628.456778794533,54.333152123094614,0.03353044131220895,9.315695324365791,0.4970343661867165,14.668630904129724,0.007163965511560335,6.255965518811191,13.000390175915005,0.3716780372933336,0.007163965511560335,13.0,81.99999999472428,0.0,0.0,0.03912055942144059,7.219999999999999,0.17026376382909894,11.50016754989526,0.2605884864827881,0.00719175512505202,11.5,23.5375,0.2605884864827881,0.00719175512505202,4.5 
 06/25  08:00:00,27.4375,6.199726223934713,5.9499052928317475,5.878513648943773,5.956361247623146,5.868305252712304,6.635651451532517,22.672524916681,76.45292369785534,0.0,22.20020483146581,0.0,207.09482011591587,23.309269335690143,0.0,693.9226841190778,23.76318471019,0.0,923.1713182058222,22.200349374748228,0.0,119.01348007540821,22.200639843294663,473.58026534729777,0.0,0.0,2151.4147538586494,5509.206689328072,0.0,527.4241635197058,0.0,0.0,575.1121333107006,1204.3211890905652,0.0,0.0,4224.553140107668,4224.553140107668,1230.8015991018085,1230.8015991018085,2151.4147538586494,2689.2684423233113,1516.650656370059,5509.206689328072,9.6246237820019,7.219999999999999,0.5459961855188868,7025.85734569813,48.00985180478302,0.015208669307919956,9.6246237820019,0.5459961855188868,15.001676634863754,0.006824121283884219,5.56810331222092,12.999334453901511,0.38104971246837993,0.006824121283884219,13.0,81.9999999995566,0.0,0.0,0.04336571104154354,7.219999999999999,0.21021987952602805,11.500152787479555,0.2605884864827881,0.006671440157108591,11.5,27.4375,0.2605884864827881,0.006671440157108591,4.5 
 06/25  09:00:00,29.9625,6.297643773241367,7.071930077050668,5.751440640471284,6.264074664797442,6.2747232945685765,7.940972258862555,24.189846190727987,964.2248902967682,0.0,23.60457643484383,0.0,972.8291299660765,23.898410850407313,0.0,1591.802107433916,23.898937754529598,0.0,2306.229722799677,22.66115339849934,0.0,729.4481373807336,23.39537320242713,0.0,834.4471681869724,0.0,0.0,8626.299267296734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4879.34762676212,4879.34762676212,3852.0350989075705,3852.0350989075705,0.0,0.0,2223.277536982104,8626.299267296734,10.81503751232789,7.219999999999999,0.5717597090716091,10849.576804278837,46.37003634941192,0.0,10.81503751232789,0.5717597090716091,18.5161097614585,0.006234373486658169,4.293110137243197,12.998383780595573,0.5938743755325013,0.006234373486658169,13.0,81.99999999981726,0.0,0.0,0.11325968371053483,7.219999999999999,0.23304397600234575,11.500708202428719,0.2605884864827881,0.0050613398863292415,11.5,29.9625,0.2605884864827881,0.0050613398863292415,4.5 
 06/25  10:00:00,31.2875,7.040418937202334,7.315218218584372,5.731024965196804,6.381422010518078,6.84605769354066,8.88150172857267,25.401583276126168,158.73715028764173,67.85569058978854,23.898282656679413,0.0,1921.6452350747395,23.898840876671393,0.0,1948.4514178800027,23.898573581033894,0.0,2629.780507804914,23.74565986889619,0.0,845.9900603047422,23.897755094620408,0.0,2100.853744438103,0.0,0.0,12699.791828218275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5217.611491264379,5217.611491264379,7602.101756044491,7602.101756044491,0.0,0.0,3205.4610441176583,12699.791828218275,12.254894661875676,7.219999999999999,0.6019234210898476,15905.252872335932,46.37003634941192,0.0,12.254894661875676,0.6019234210898476,21.03792869817901,0.006377286377344812,4.628058488613432,12.999566757883539,0.851717990682956,0.006377286377344812,13.0,81.99999999981726,0.0,0.0,0.21336414892755434,7.219999999999999,0.24398975969608225,11.500281827292572,0.2605884864827881,0.0037940019611622457,11.5,31.2875,0.2605884864827881,0.0037940019611622457,4.5 
 06/25  11:00:00,32.3875,7.047928076596992,6.937669286655037,5.90069760602221,6.6032998188776,6.946056096245248,8.410388550543997,26.1531082062771,0.0,607.6249475570248,23.898071948218174,0.0,2261.475653002285,23.898667931763807,0.0,1947.0424369395391,23.89825353257282,0.0,2570.26180915264,23.89808555111814,0.0,1020.7546375655807,23.897606003461167,0.0,2373.4729851195166,0.0,0.0,14547.491809426801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5506.06180330412,5506.06180330412,8975.184300388126,8975.184300388126,0.0,0.0,3701.7548111082206,14547.491809426801,12.757847969481364,7.22,0.6271981940269242,18249.24662053502,46.37003634941192,0.0,12.757847969481364,0.6271981940269242,21.897152005655126,0.006445863111636339,4.785947038321422,13.000562972493363,0.9163170698420455,0.006445863111636339,13.0,81.99999999981726,0.0,0.0,0.248090082629835,7.219999999999999,0.2533712325656149,11.50030149280878,0.2605884864827881,0.0036315741656189676,11.5,32.3875,0.2605884864827881,0.0036315741656189676,4.5 
 06/25  12:00:00,33.1125,6.864952665431657,6.516894938473881,5.821791988651506,6.382850566787148,6.509520275054368,7.961353860545662,26.766168776448062,0.0,1124.895937390519,23.898243074717122,0.0,2310.412893650583,23.898768896924274,0.0,1609.9835926019296,23.89830249104609,0.0,2443.462683884046,23.898303472906246,0.0,1050.1212677478184,23.897897496885328,0.0,2275.747970334349,0.0,0.0,14611.309992797167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5698.852451365889,5698.852451365889,8742.748002634247,8742.748002634247,0.0,0.0,3747.3074857908323,14611.309992797167,12.613836123754085,7.220000000000001,0.6468621725315731,18358.617478588003,46.37003634941192,0.0,12.613836123754085,0.6468621725315732,22.119134467960095,0.006393172964381147,4.6590011616051985,12.999502788976997,0.8727968131419969,0.006393172964381147,13.0,81.99999999981726,0.0,0.0,0.23889406746410666,7.219999999999999,0.25964365702418596,11.500058909912136,0.2605884864827881,0.003786074102968362,11.5,33.1125,0.2605884864827881,0.003786074102968362,4.5 
 06/25  13:00:00,32.9875,6.163206598876922,5.4580435781043874,5.072266512850863,5.413100666614692,5.440132197122686,6.964717572649298,27.419540847741075,0.0,1478.0174042654262,23.898611883474985,0.0,2114.7946878006396,23.898765028438145,0.0,1213.716998835012,23.898633930184133,0.0,2147.523751452999,23.898668869781083,0.0,961.3818895604804,23.898432670685374,0.0,1849.5332974426929,0.0,0.0,13154.82178980527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5668.0930949396015,5668.0930949396015,7235.845509473438,7235.845509473438,0.0,0.0,3374.2371821677625,13154.82178980527,11.974994498707723,7.22,0.6605478107545486,16529.05897197303,46.37003634941192,0.0,11.974994498707723,0.6605478107545486,21.782495389711272,0.006107843019991317,4.007297026832953,13.005409414502108,0.7472159154278349,0.006107843019991317,13.0,81.99999999981726,0.0,0.0,0.19633205893652692,7.219999999999999,0.2587678834612099,11.500006463479334,0.2605884864827881,0.003996894113021435,11.5,32.9875,0.2605884864827881,0.003996894113021435,4.5 
 06/25  14:00:00,33.4875,5.524267310245945,5.410497593971723,5.27090786280743,5.4165102818264454,5.334717345176351,6.670832403382748,27.82890642258669,0.0,2155.882667870026,23.898903860343363,0.0,2470.561495012639,23.899021205527813,0.0,1229.2324661545395,23.898916389621885,0.0,2439.3287781416284,23.898875611063623,0.0,1240.7454960570171,23.898493880990888,0.0,2342.884832353544,0.0,0.0,15288.188018363917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5805.383016010877,5805.383016010877,9509.510547108019,9509.510547108019,0.0,0.0,3939.5589087295334,15288.188018363917,12.620018798021324,7.22,0.6759214381487291,19227.74692709345,46.37003634941192,0.0,12.620018798021324,0.6759214381487292,22.936876578350763,0.006113390696500738,4.009482887779967,12.994735997515715,0.8763296228886095,0.006113390696500738,13.0,81.99999999981726,0.0,0.0,0.2547903301952541,7.219999999999999,0.2633524671415022,11.500298397004048,0.2605884864827881,0.004507720202751909,11.5,33.4875,0.2605884864827881,0.004507720202751909,4.5 
 06/25  15:00:00,34.2125,6.2264595690748195,6.273691069367967,6.251174068431367,6.324703693732985,5.956613389784126,7.490292150177607,28.046122859073854,0.0,2563.597031639225,23.89872152269716,0.0,2683.8822529225863,23.898805781067644,0.0,1228.7403668759273,23.89873258339182,0.0,2565.6936322647243,23.89871102518486,0.0,1667.8397331634355,23.89835589298363,0.0,2527.521545368841,0.0,0.0,17088.40986377065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6000.582628748683,6000.582628748683,11046.617037283233,11046.617037283233,0.0,0.0,4452.044888151802,17088.40986377065,13.148930279297206,7.22,0.6882784328199313,21540.454751922454,46.37003634941192,0.0,13.148930279297206,0.6882784328199314,23.550483237108857,0.006448890022058207,4.756736896030003,13.002650770234565,0.9622329005603545,0.006448890022058207,13.0,81.99999999981726,0.0,0.0,0.29527136996951314,7.219999999999999,0.2696511681722703,11.500054862674018,0.2605884864827881,0.004847342132956524,11.5,34.2125,0.2605884864827881,0.004847342132956524,4.5 
 06/25  16:00:00,34.775,7.0093012511383535,6.978072318626949,7.0401709741396274,7.082381035130693,6.35317998981625,8.303070554537527,28.12591397986219,0.0,2747.3365578338235,23.89849445657218,0.0,2681.852704587117,23.89857012315001,0.0,1159.6865757160529,23.898506830772597,0.0,2479.58700795444,23.89873987678213,0.0,2185.800864702541,23.8981708401217,0.0,2439.6323052701946,0.0,0.0,17778.19649801485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6147.958830522932,6147.958830522932,11518.31243260019,11518.31243260019,0.0,0.0,4671.906011722962,17778.19649801485,13.31560243275387,7.219999999999999,0.6965521327488023,22450.10250973781,46.37003634941192,0.0,13.31560243275387,0.6965521327488023,23.737631137812052,0.006747302714377029,5.400105780318706,13.00070063558476,0.9860690360428435,0.006747302714377029,13.0,81.99999999981726,0.0,0.0,0.30789486856991727,7.22,0.2741377385456881,11.500064783222689,0.2605884864827881,0.004738783060644436,11.5,34.775,0.2605884864827881,0.004738783060644436,4.5 
 06/25  17:00:00,33.9375,7.496114403394178,7.542753287778778,7.676871575391534,7.699675343013765,6.701583947227188,8.990740722623121,28.225491865458586,0.0,2601.3279308085994,23.898562189700165,0.0,2442.166577251239,23.898618461791386,0.0,1015.1851962518355,23.89856528117199,0.0,2192.724721090887,23.89889192312305,0.0,2525.5904029538033,23.898230217301055,0.0,2156.2644252270675,0.0,0.0,16811.29450619999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5930.8017355354805,5930.8017355354805,10668.967933783631,10668.967933783631,0.0,0.0,4363.119619978184,16811.29450619999,13.025273146622617,7.219999999999999,0.6915356951014476,21174.414126178173,46.37003634941192,0.0,13.025273146622617,0.6915356951014476,23.53521947393366,0.007006237100483112,5.936311101670521,12.996720873274207,0.9297935384256645,0.007006237100483112,13.0,81.99999999981726,0.0,0.0,0.2841650642747105,7.22,0.26759174220914833,11.500071991770334,0.2605884864827881,0.005116599771203961,11.5,33.9375,0.2605884864827881,0.005116599771203961,4.5 
 06/25  18:00:00,32.6125,8.172914094642882,8.312974470618846,8.47397587671675,8.477627391331032,7.3360880292418775,9.684195910083956,28.18583559866108,0.0,2380.877190214007,23.898631468964627,0.0,2200.914010317795,23.898652536665292,0.0,912.6555675263763,23.898601987075462,0.0,1994.922172638205,23.899047252693734,0.0,2627.5754311573796,23.89817679310852,0.0,2128.3767027204017,0.0,0.0,15765.39329451897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5585.925619154756,5585.925619154756,9984.758791415868,9984.758791415868,0.0,0.0,4022.8471607152,15765.39329451897,12.742027701730189,7.219999999999999,0.6817031835309397,19788.24045523417,46.37003634941192,0.0,12.742027701730189,0.6817031835309397,23.314118232510978,0.0073629346346760485,6.647744448207376,12.99958437643753,0.8872378050305617,0.0073629346346760485,13.0,81.99999999981726,0.0,0.0,0.2655974860920103,7.219999999999999,0.2569014277804591,11.500032666098477,0.2605884864827881,0.005636671365853467,11.5,32.6125,0.2605884864827881,0.005636671365853467,4.5 
 06/25  19:00:00,30.825,8.390843583311732,8.280539056783885,8.112161151585942,8.479541273012817,6.881199871336968,9.92982495930421,28.12511678688325,0.0,1530.1782919571665,23.89877499741043,0.0,1279.391367875197,23.37191664211126,0.0,692.7435439890476,23.898806612345048,0.0,1139.7353704151287,23.898661098198755,0.0,1985.787972981813,23.89882699384239,0.0,1038.1039127169024,0.0,0.0,10673.548381644228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5114.154533668058,5114.154533668058,4662.558902223572,4662.558902223572,0.0,0.0,2716.6864043598116,10673.548381644228,9.288567109795695,7.22,1.229768886058043,13390.234786004039,46.37003634941192,0.0,9.288567109795695,1.229768886058043,20.327352055714332,0.007130047434990149,6.1859166915985195,13.055005820786484,0.5579910762442298,0.007130047434990149,13.0,81.99999999981726,0.0,0.0,0.12875269127793662,7.219999999999999,0.2413474138951571,11.500146819050705,0.2605884864827881,0.0057622214883548736,11.5,30.825,0.2605884864827881,0.0057622214883548736,4.5 
 06/25  20:00:00,28.250000000000004,7.447787472474895,6.7378469992701016,5.884328570624037,6.921114527645369,5.298903481621776,8.692208476838747,27.495536656333513,0.0,1337.7319722174823,23.27153475954881,0.0,821.0231881191585,22.313519448613746,0.0,538.7020039152828,23.17998577590324,0.0,779.0692017451702,23.614792464838295,0.0,892.0147318611209,23.077545745300053,0.0,803.5171273854712,0.0,72.59860553429584,6377.109427352516,0.0,0.0,85.34259277040351,0.0,0.0,0.0,0.0,0.0,4432.310400741334,4432.310400741334,1838.294304527159,1838.294304527159,72.59860553429584,90.7482569178698,1707.3694680219135,6377.109427352516,9.176381381221708,7.22,0.8175164637651392,8084.478895374428,46.2959259194365,0.0004853560928732547,9.176381381221708,0.8175164637651392,16.57253041506226,0.006407284238124618,4.674807641896045,13.000620501689129,0.37992757395810894,0.006407284238124618,13.0,81.99999999981966,0.0,0.0,0.05902042733741225,7.219999999999999,0.2175333121008555,11.50025206172021,0.2605884864827881,0.005716764567591833,11.5,28.250000000000004,0.2605884864827881,0.005716764567591833,4.5 
 06/25  21:00:00,25.449999999999996,6.467497747813114,5.717599643217988,4.849596495555654,5.859779173166817,4.6335605526929,7.634055540589439,27.417163955970416,0.0,0.0,23.348224744250267,47.52,0.0,22.988941023170916,20.520000000000003,0.0,23.207593906394273,47.52,0.0,24.168163235822142,20.520000000000003,0.0,22.92441312178409,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,27.413592211304064,0.0072657253484482666,6.486050408185698,27.413592211304064,0.0,0.0072657253484482666,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,25.449999999999996,0.0,0.005876218576492731,11.5,25.449999999999996,0.0,0.005876218576492731,4.5 
 06/25  22:00:00,23.025,6.530579868921954,5.771137786323891,4.896319955969918,5.915394048080175,4.667850447825727,7.693211753857758,26.799265147696087,0.0,0.0,22.894717730697202,27.720000000000002,0.0,22.729158715398988,11.970000000000002,0.0,22.769002484264064,27.720000000000002,0.0,23.58618466155192,11.970000000000002,0.0,22.646721751486325,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,27.013318038819765,0.007283532131201958,6.527920108345723,27.013318038819765,0.0,0.007283532131201958,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.006399559994329751,11.5,23.025,0.0,0.006399559994329751,4.5 
 06/25  23:00:00,22.2,6.52922635114394,5.770003079145743,4.895343399533415,5.9142095383267135,4.667182512700544,7.691948448805125,25.93483661400186,0.0,0.0,22.36617313513194,15.840000000000002,0.0,22.290202795361214,6.840000000000001,0.0,22.255374547771353,15.840000000000002,0.0,22.80715213526284,6.840000000000001,0.0,22.258639108771327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,26.15108140924564,0.007284252802604556,6.5293405840836725,26.15108140924564,0.0,0.007284252802604556,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.006373594588997174,11.5,22.2,0.0,0.006373594588997174,4.5 
 06/25  24:00:00,19.7625,6.529251839209421,5.77002483359621,4.895362351043016,5.914232220367734,4.667195162697782,7.6919725660751235,25.098162449631957,0.0,0.0,21.89948250702095,15.840000000000002,0.0,21.877527644398977,6.840000000000001,0.0,21.803709814290997,15.840000000000002,0.0,22.178045956394378,6.840000000000001,0.0,21.975939792258288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,25.30238460862742,0.007284205494699269,6.529247384724725,25.30238460862742,0.0,0.007284205494699269,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,19.7625,0.0,0.007161015922014351,11.5,19.7625,0.0,0.007161015922014351,4.5 
 06/26  01:00:00,18.3,6.518420664921866,5.759259734054964,4.884673192882642,5.903454636737932,4.6565257074678446,7.681039700759049,24.303527075500273,0.0,0.0,21.439759451266546,15.840000000000002,0.0,21.46448011074058,6.840000000000001,0.0,21.35938588193704,15.840000000000002,0.0,21.636772758276038,6.840000000000001,0.0,21.728530726439306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,24.49985465786075,0.007284207754149596,6.518420763876709,24.49985465786075,0.0,0.007284207754149596,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.007992025733232287,11.5,18.3,0.0,0.007992025733232287,4.5 
 06/26  02:00:00,17.6125,6.511919724865945,5.752798499613295,4.878257395079108,5.896985768479377,4.650121676368036,7.674477750482302,23.542910539984486,0.0,0.0,21.11003819959172,15.840000000000002,0.0,21.142108243039026,6.840000000000001,0.0,21.03578032072972,15.840000000000002,0.0,21.240297137925495,6.840000000000001,0.0,21.507027513617714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,23.72774623438814,0.007284207660321639,6.511919724865945,23.72774623438814,0.0,0.007284207660321639,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.008265079376214925,11.5,17.6125,0.0,0.008265079376214925,4.5 
 06/26  03:00:00,16.8875,6.501077269249729,5.7420223224051865,4.867557119732495,5.886197026797517,4.639441114475051,7.663533599533334,22.849530116880842,0.0,0.0,20.814792330092274,15.840000000000002,0.0,20.855281036984252,6.840000000000001,0.0,20.74613505447548,15.840000000000002,0.0,20.91110797760067,6.840000000000001,0.0,21.31380529753021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,23.015935419018,0.0072842076638957535,6.501077269249729,23.015935419018,0.0,0.0072842076638957535,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.00830098011664852,11.5,16.8875,0.0,0.00830098011664852,4.5 
 06/26  04:00:00,15.6375,6.494569516124472,5.735554226399042,4.8611346418605255,5.879721422943266,4.633030489230208,7.656964800910673,22.227400707132766,0.0,0.0,20.563253727611706,15.840000000000002,0.0,20.598888768275984,6.840000000000001,0.0,20.51268620717805,15.840000000000002,0.0,20.63012252371388,6.840000000000001,0.0,21.144253196709254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,22.376753439018046,0.007284207663768091,6.494569516124472,22.376753439018046,0.0,0.007284207663768091,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.008267689637706986,11.5,15.6375,0.0,0.008267689637706986,4.5 
 06/26  05:00:00,14.312499999999998,6.505414821435097,5.74633339070875,4.87183780803714,5.8905131131815445,4.643713911259509,7.6679118369262405,21.681797491738685,0.0,0.0,20.358908462998098,15.840000000000002,0.0,20.507119331082794,6.840000000000001,0.0,20.507813641380345,15.840000000000002,0.0,20.420741810563285,6.840000000000001,0.0,20.996220369501895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,21.795111363531873,0.007284207663772409,6.505414821435097,21.795111363531873,0.0,0.007284207663772409,13.0,81.9999999998268,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008478647524568455,11.5,14.312499999999998,0.0,0.008478647524568455,4.5 
 06/26  06:00:00,17.025,6.511919724865945,5.752798499613295,4.878257395079108,5.896985768479377,4.650121676368036,7.674477750482302,21.417431360569044,0.0,0.0,20.45406661789651,15.840000000000002,0.0,21.707863880093434,6.840000000000001,0.0,22.212761069021834,15.840000000000002,0.0,20.532641722839067,6.840000000000001,0.0,20.954182593883147,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.375657999570038,9.375657999570038,0.0,0.0,46.047948595033446,0.0,9.375657999570038,0.0,21.43528526117432,0.0072842076637722655,6.511919724865945,21.43528526117432,0.0,0.0072842076637722655,13.0,81.9999999998268,0.0,0.0,0.0,7.219999999999999,0.0,17.025,0.0,0.008852521645383834,11.5,17.025,0.0,0.008852521645383834,4.5 
 06/26  07:00:00,20.275,6.545906027009643,6.552503968833074,6.602795154083719,6.615048581476463,6.623862304010383,7.681672687753053,21.639748870329605,305.48286080988396,0.0,22.171051733977723,671.1281580216468,0.0,22.266142769375687,0.0,473.57051614814065,22.791861029224897,0.0,744.9777187535669,22.174110207314733,284.88449121495046,0.0,22.153380083650262,1056.7889800981472,0.0,0.0,4478.893047592331,3525.0625335266695,0.0,1401.45033136329,146.0811494265754,0.0,976.9794849015067,1778.0113614512356,0.0,0.0,2331.3692994142366,2331.3692994142366,1021.0416502703916,1021.0416502703916,4478.893047592331,5598.616309490413,1081.1253879859341,3525.0625335266695,8.756260330079403,7.219999999999999,0.5534596250175949,4606.187921512603,55.97776826148733,0.04288455655929864,8.756260330079403,0.5534596250175949,14.50810920967596,0.0077523135688595,7.3986556849939955,13.000701341963751,0.3716780372933336,0.0077523135688595,13.0,81.99999999998472,0.0,0.0,0.057053600551482064,7.219999999999999,0.24019426515619677,11.500345924127847,0.2605884864827881,0.007966719624830011,11.5,20.275,0.2605884864827881,0.007966719624830011,4.5 
 06/26  08:00:00,23.1625,7.045757772312584,6.966775012829741,7.1164279374288775,6.987459218353786,7.131510560081697,7.440510943218415,22.232370553287787,261.7773441526231,0.0,22.199751450127927,82.24076205556284,27.60492051019304,23.473273533494048,0.0,750.0213818498464,23.759932815743667,0.0,911.9148194835586,22.198989268822952,24.212290763023674,24.680951730596945,22.199893857308034,555.5790739925641,0.0,0.0,2596.1972270904275,4621.34350314284,0.0,791.1439183904121,0.0,0.0,695.5139538246924,1288.7468158386077,0.0,0.0,3097.873957400937,3097.873957400938,1205.6282251553826,1205.6282251553828,2596.1972270904275,3245.2465338630345,1306.4593879884658,4621.34350314284,8.738880380933876,7.22,0.773425176365528,5927.802891131305,49.08696475417243,0.018950690364957203,8.738880380933876,0.773425176365528,14.898626707662398,0.007706672186819261,7.321114180620235,12.986124742041769,0.3837621822549288,0.007706672186819261,13.0,81.9999999999994,0.0,0.0,0.08419811460604266,7.22,0.334113508346412,11.500218764865366,0.2605884864827881,0.007791939979939709,11.5,23.1625,0.2605884864827881,0.007791939979939709,4.5 
 06/26  09:00:00,25.4625,8.051084132233475,8.874977865225326,8.387479590059066,8.617041169919606,8.63944946395819,9.176891054370554,23.831298764199058,1131.852813820796,0.0,23.31860803648244,0.0,826.3873287736945,23.899270890346987,0.0,1776.0164507088246,23.89939271801805,0.0,2232.173070191562,22.35500099138158,0.0,688.8277108150661,23.32073024990781,0.0,823.1581782682304,0.0,12.9549230303457,7453.940415373201,0.0,0.0,0.0,0.0,19.0697542870746,0.0,0.0,0.0,3708.841105573651,3708.841105573652,3687.1705169272527,3687.1705169272536,12.9549230303457,16.193653787932124,1900.9058270702976,7453.940415373201,8.848116426191872,7.219999999999999,1.1107600656154955,9354.846242443498,47.039380235699085,0.000088795275633411,8.848116426191872,1.1107600656154955,18.264767118778135,0.007897722071544856,7.664384180388504,12.999195289096733,0.5911941818104116,0.007897722071544856,13.0,81.99999999999982,0.0,0.0,0.23929182180104466,7.219999999999999,0.3793073407772687,11.50017441296673,0.2605884864827881,0.007812024742657332,11.5,25.4625,0.2605884864827881,0.007812024742657332,4.5 
 06/26  10:00:00,28.1625,10.174884956110079,10.942484572193887,9.893430701938465,10.31093375257477,10.506887484688308,11.5614183578359,25.261901882361627,237.35729937374663,63.5380621862505,23.89824600542558,0.0,1754.2593128816593,23.899196484050947,0.0,2265.528046126374,23.89907933106618,0.0,2648.1179290476125,23.533340734253276,0.0,800.7945143349654,23.89814682542304,0.0,2050.8036576166373,0.0,0.0,12076.283044859516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4429.92400007709,4429.924000077089,7591.884427960684,7591.884427960684,0.0,0.0,2970.5726618938343,12076.283044859516,9.990332680084473,7.219999999999999,1.0455862058403707,15046.85570675335,47.01933851847839,0.0,9.990332680084473,1.0455862058403707,20.934704720623476,0.008919086785362051,9.408877160259173,12.999879869163639,0.856503629853372,0.008919086785362051,13.0,81.99999999999982,0.0,0.0,0.3594031171558282,7.219999999999999,0.44715232589164733,11.500534571012778,0.2605884864827881,0.008283949719855372,11.5,28.1625,0.2605884864827881,0.008283949719855372,4.5 
 06/26  11:00:00,32.525,11.540816625511741,11.804262638178123,11.068781097963331,11.545916762539257,11.80762200039213,12.595064038202567,26.23770883144771,0.0,773.8380922727256,23.898489591243155,0.0,2268.692934977101,23.899081809383887,0.0,2209.181154506861,23.89868424874382,0.0,2687.955802428445,23.897774148848665,0.0,1016.5523423057907,23.898267804873036,0.0,2386.0633832010562,0.0,0.0,15037.62573407938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5586.41230115906,5586.412301159059,9481.78750369733,9481.787503697331,0.0,0.0,3836.5634730611227,15037.62573407938,10.755734677049382,7.219999999999999,1.0315734695986871,18874.189207140502,47.01933851847839,0.0,10.755734677049382,1.0315734695986871,22.05192295610169,0.009543982625081453,10.406918149937676,13.002067976300092,0.9472661027985042,0.009543982625081453,13.0,81.99999999999982,0.0,0.0,0.3905390634929253,7.22,0.4728649532198235,11.500054089790922,0.2605884864827881,0.007983679230932033,11.5,32.525,0.2605884864827881,0.007983679230932033,4.5 
 06/26  12:00:00,35.4625,11.742317026668463,11.373015365363026,10.777179637929022,11.24788859711126,11.375079235527998,12.48845588152682,26.975001274634177,0.0,1489.789123292955,23.897811288387814,0.0,2452.5517129361097,23.898319865540252,0.0,1817.0758458226976,23.897863722904294,0.0,2633.9465969140438,23.897890494199196,0.0,1103.5239717840739,23.8977081812191,0.0,2313.700367810672,0.0,0.0,16247.935819072285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6342.79237247204,6342.79237247204,9678.917936025025,9678.917936025024,0.0,0.0,4293.741859688369,16247.935819072285,11.690970799684276,7.22,0.8677938170647886,20541.677678760654,47.01933851847839,0.0,11.690970799684276,0.8677938170647888,22.510360207566357,0.00921152869927138,9.870311067768242,12.998734706243685,0.9246349916413631,0.00921152869927138,13.0,81.99999999999982,0.0,0.0,0.42281986273038197,7.22,0.28065132838840223,11.500384236877883,0.2605884864827881,0.005899492471631169,11.5,35.4625,0.2605884864827881,0.005899492471631169,4.5 
 06/26  13:00:00,36.78750000000001,10.515409578513813,9.629732551158426,9.25944766088999,9.582970493448455,9.617488748828437,11.106234004016073,27.684279105587613,0.0,1954.8783324784627,23.897950714852076,0.0,2352.2082870475983,23.898234212357412,0.0,1364.9016430147767,23.897976187931835,0.0,2397.018281606639,23.89805105514984,0.0,1056.844960434279,23.89793899552477,0.0,1904.4483129895993,0.0,0.0,15453.770103618055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6680.749811140613,6680.749811140613,8437.742962652974,8437.742962652976,0.0,0.0,4149.414617041208,15453.770103618055,11.022507185178496,7.219999999999999,0.9713186468259594,19603.18472065926,47.01933851847839,0.0,11.022507185178496,0.9713186468259594,22.42119391295088,0.008287679349798512,8.318342865787715,13.00081510396559,0.814390556648509,0.008287679349798512,13.0,81.99999999999982,0.0,0.0,0.4550287999984787,7.22,0.29012800916797377,11.500200394059041,0.2605884864827881,0.00483967041165631,11.5,36.78750000000001,0.2605884864827881,0.00483967041165631,4.5 
 06/26  14:00:00,37.8875,9.14428517975489,8.712997169815603,8.577744495438122,8.722485439532923,8.644884008337382,10.063071857817281,28.122740676469096,0.0,2764.7407423988598,23.898363626638655,0.0,2754.5139086679646,23.898511316934382,0.0,1368.7959175694118,23.898386246842108,0.0,2707.4245244427416,23.898335577863783,0.0,1364.439585431774,23.89794179911453,0.0,2410.2099051527616,0.0,0.0,18168.847341321823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6972.90913773849,6972.90913773849,10960.751321351794,10960.751321351792,0.0,0.0,4989.168875042727,18168.847341321823,10.971265980726265,7.219999999999999,1.1568955849312417,23158.016216364555,47.01933851847839,0.0,10.971265980726265,1.1568955849312417,23.541723427842143,0.007817137990654768,7.464422744274367,13.0013277153817,0.9532652745798288,0.007817137990654768,13.0,81.99999999999982,0.0,0.0,0.672869796801731,7.219999999999999,0.29863920988410325,11.500205559723018,0.2605884864827881,0.004959135806763394,11.5,37.8875,0.2605884864827881,0.004959135806763394,4.5 
 06/26  15:00:00,38.675,8.93091656911438,8.717970766605415,8.671632932507576,8.768241159942967,8.421732393618111,9.995395442859678,28.44546223638517,0.0,3272.288620439197,23.968731213354573,0.0,2926.3283026819354,23.89842469148517,0.0,1360.1330654031954,23.954184870745443,0.0,2797.667692632429,23.898360503281992,0.0,1816.5920525643724,23.89791396920305,0.0,2604.564552991434,0.0,0.0,19912.540690572107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7183.921517948135,7183.921517948135,12496.080300733403,12496.0803007334,0.0,0.0,5569.74693280756,19912.540690572107,11.01667000824487,7.219999999999999,1.2516733579191694,25482.287623379663,47.01933851847839,0.0,11.01667000824487,1.2516733579191694,24.132339912414025,0.0077740249236977685,7.378643749391934,13.00483733068713,1.0316995958398965,0.0077740249236977685,13.0,81.99999999999982,0.0,0.0,0.7773831027546568,7.22,0.3047570591769487,11.500057919381076,0.2605884864827881,0.005178193103036323,11.5,38.675,0.2605884864827881,0.005178193103036323,4.5 
