Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 06/28  20:00:00,27.937500000000004,7.005021138680165,6.038690428386018,4.909011367111655,6.098312393100695,4.599058629764555,8.377456982205757,27.13264325360272,0.0,1228.0579859551603,23.16254895318768,0.0,811.8005026806649,22.326809165390692,0.0,540.4986125974578,23.17354095750057,0.0,777.9838946826023,22.805781966591056,0.0,736.8731513827502,23.010911265021733,0.0,797.9457480101162,0.0,74.84829458853682,6048.74413233749,0.0,0.0,83.91970867438502,0.0,2.479597813326817,0.0,0.0,0.0,4345.382888392602,4345.382888392602,1673.1528747346001,1673.1528747346001,74.84829458853682,93.560368235671,1633.3181354617313,6048.74413233749,9.382660780821984,7.22,0.6674067534416457,7682.0622677992205,46.333780630137305,0.0005008882224778457,9.382660780821984,0.6674067534416457,16.23955532686218,0.005941629580141602,3.6799194185134527,13.000117156478758,0.3716780372933336,0.005941629580141602,13.0,82.0,0.0,0.0,0.05481565985632043,7.219999999999999,0.21417331335411696,11.500345514291821,0.2605884864827881,0.005191006386950836,11.5,27.937500000000004,0.2605884864827881,0.005191006386950836,4.5 
 06/28  21:00:00,25.6375,5.7583388925977195,4.907836756253418,3.894240531829776,4.982293810056282,3.7499346060103265,7.1728811106435755,27.00201135404228,0.0,0.0,23.248514487629652,47.52,0.0,23.00046687548713,20.520000000000003,0.0,23.204395466248926,47.52,0.0,23.35987138394979,20.520000000000003,0.0,22.833054598682757,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.996531557187666,0.006887097721163823,5.7784737508306945,26.996531557187666,0.0,0.006887097721163823,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.005520278750417815,11.5,25.6375,0.0,0.005520278750417815,4.5 
 06/28  22:00:00,23.624999999999996,5.821836573016069,4.9588362716751675,3.9332569969827116,5.033072247403144,3.7827897298883943,7.231903342682137,26.44126515845878,0.0,0.0,22.85735049343282,27.720000000000002,0.0,22.758720235758496,11.970000000000002,0.0,22.794995534269134,27.720000000000002,0.0,23.08062299379942,11.970000000000002,0.0,22.56315574984944,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.63645667590979,0.006906478421934571,5.81889568526994,26.63645667590979,0.0,0.006906478421934571,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.624999999999996,0.0,0.005902684262372091,11.5,23.624999999999996,0.0,0.005902684262372091,4.5 
 06/28  23:00:00,21.425000000000004,5.8203122460434455,4.957607118712673,3.932314091939111,5.031848876910125,3.7819986364853384,7.230485819780011,25.650902384405946,0.0,0.0,22.286722963462232,15.840000000000002,0.0,22.265601874568056,6.840000000000001,0.0,22.214097090040646,15.840000000000002,0.0,22.463333101699995,6.840000000000001,0.0,22.1912084387343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.85006571358039,0.006907224628328488,5.820438940498674,25.85006571358039,0.0,0.006907224628328488,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.425000000000004,0.0,0.0063569476802100965,11.5,21.425000000000004,0.0,0.0063569476802100965,4.5 
 06/28  24:00:00,20.6,5.820341271431149,4.957630744154376,3.9323322117934825,5.031872268499868,3.7820138032131965,7.23051283908116,24.864233990248835,0.0,0.0,21.851465054580895,15.840000000000002,0.0,21.85796542993952,6.840000000000001,0.0,21.777445153517156,15.840000000000002,0.0,21.97370508227547,6.840000000000001,0.0,21.916272234614837,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.058086407147595,0.006907174959274717,5.8203363236616745,25.058086407147595,0.0,0.006907174959274717,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.00698868589987937,11.5,20.6,0.0,0.00698868589987937,4.5 
 06/29  01:00:00,20.6,5.809610184117433,4.946974176158978,3.9217640699252336,5.021209508813057,3.771458416816425,7.2196592542445845,24.142515679497492,0.0,0.0,21.795078717901916,15.840000000000002,0.0,21.77485789439955,6.840000000000001,0.0,21.72253860524305,15.840000000000002,0.0,21.841376670541877,6.840000000000001,0.0,22.001887543311593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.312324330525477,0.006907177342897107,5.809610379613194,24.312324330525477,0.0,0.006907177342897107,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.007154642578066816,11.5,20.6,0.0,0.007154642578066816,4.5 
 06/29  02:00:00,20.6,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.534953370561126,0.0,0.0,21.69843547522878,15.840000000000002,0.0,21.66062094444098,6.840000000000001,0.0,21.623435115738772,15.840000000000002,0.0,21.698424969929572,6.840000000000001,0.0,21.969776354188156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.676615090296114,0.006907177243651768,5.803169417751416,23.676615090296114,0.0,0.006907177243651768,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006859240073446254,11.5,20.6,0.0,0.006859240073446254,4.5 
 06/29  03:00:00,19.1625,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.027345569994367,0.0,0.0,21.518298669591175,15.840000000000002,0.0,21.489487088321493,6.840000000000001,0.0,21.443442965624342,15.840000000000002,0.0,21.510956252955772,6.840000000000001,0.0,21.858906210794192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.146795000332595,0.006907177247439108,5.803169412869701,23.146795000332595,0.0,0.006907177247439108,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.0071785995206841875,11.5,19.1625,0.0,0.0071785995206841875,4.5 
 06/29  04:00:00,17.6125,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.573621706078967,0.0,0.0,21.26732072897466,15.840000000000002,0.0,21.265221983385864,6.840000000000001,0.0,21.197472329210584,15.840000000000002,0.0,21.27740811729305,6.840000000000001,0.0,21.740091427539447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.68528250443092,0.006907177247303631,5.803169412869701,22.68528250443092,0.0,0.006907177247303631,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.007186411532915392,11.5,17.6125,0.0,0.007186411532915392,4.5 
 06/29  05:00:00,17.2,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.1476912542424,0.0,0.0,21.08175437458417,15.840000000000002,0.0,21.171877207833905,6.840000000000001,0.0,21.164107671159385,15.840000000000002,0.0,21.101689907299438,6.840000000000001,0.0,21.61905707352156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.244915806522066,0.006907177247308219,5.803169412869701,22.244915806522066,0.0,0.006907177247308219,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.0068690162377233,11.5,17.2,0.0,0.0068690162377233,4.5 
 06/29  06:00:00,19.325,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,21.95232481417434,0.0,0.0,21.244148074298458,15.840000000000002,0.0,22.186256059771083,6.840000000000001,0.0,22.567659355545484,15.840000000000002,0.0,21.304127136848255,6.840000000000001,0.0,21.57061374513424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,21.963879582874334,0.006907177247308065,5.803169412869701,21.963879582874334,0.0,0.006907177247308065,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.325,0.0,0.006981424320361903,11.5,19.325,0.0,0.006981424320361903,4.5 
 06/29  07:00:00,22.2875,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.06996604433409,0.0,0.0,21.801885671587527,15.840000000000002,0.0,24.226897059101443,6.840000000000001,0.0,24.55073751509205,15.840000000000002,0.0,21.90853335303735,6.840000000000001,0.0,21.70188482598414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.03194000519014,0.006907177247308067,5.803169412869701,22.03194000519014,0.0,0.006907177247308067,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.2875,0.0,0.006966097215806408,11.5,22.2875,0.0,0.006966097215806408,4.5 
 06/29  08:00:00,25.425,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,22.57510843263325,0.0,0.0,22.554520376167645,15.840000000000002,0.0,26.27854775698517,6.840000000000001,0.0,25.822760841295654,15.840000000000002,0.0,22.691569668266943,6.840000000000001,0.0,21.967066077865262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.481855348670543,0.00690717724730807,5.803169412869701,22.481855348670543,0.0,0.00690717724730807,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.425,0.0,0.007018528863574991,11.5,25.425,0.0,0.007018528863574991,4.5 
 06/29  09:00:00,28.074999999999996,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,23.430252027034683,0.0,0.0,23.362301556501773,15.840000000000002,0.0,28.25928646692243,6.840000000000001,0.0,26.405398490687876,15.840000000000002,0.0,23.44050085616442,6.840000000000001,0.0,22.290906134819718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.27433103489906,0.006907177247308074,5.803169412869701,23.27433103489906,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.074999999999996,0.0,0.006961011530770707,11.5,28.074999999999996,0.0,0.006961011530770707,4.5 
 06/29  10:00:00,29.9625,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,24.449558627085175,0.0,0.0,23.8095103385742,15.840000000000002,0.0,27.865970528233163,6.840000000000001,0.0,25.84345040607473,15.840000000000002,0.0,23.90727382478598,6.840000000000001,0.0,22.57376804618111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.22697359035389,0.006907177247308072,5.803169412869701,24.22697359035389,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.006085933671745375,11.5,29.9625,0.0,0.006085933671745375,4.5 
 06/29  11:00:00,31.974999999999998,5.803169412869701,4.940578007042809,3.9154208576555583,5.014809625010312,3.765122998722156,7.213144834992185,25.500577963290407,0.0,0.0,24.703222406591692,15.840000000000002,0.0,28.33713800642979,6.840000000000001,0.0,26.057129821604345,15.840000000000002,0.0,24.83320848177655,6.840000000000001,0.0,22.811299328454545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.239365177112592,0.006907177247308073,5.803169412869701,25.239365177112592,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.974999999999998,0.0,0.004679155019534089,11.5,31.974999999999998,0.0,0.004679155019534089,4.5 
 06/29  12:00:00,32.8,5.792427279286713,4.929910634375252,3.9048416376464115,5.004135591619885,3.7545566487570947,7.202280111916385,26.60699573254809,0.0,0.0,25.522137648618386,15.840000000000002,0.0,28.557208692621003,6.840000000000001,0.0,26.321750765014226,15.840000000000002,0.0,25.583461998812837,6.840000000000001,0.0,23.125127095658204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.371294710533725,0.006907177247308072,5.792427279286713,26.371294710533725,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.004084312862211573,11.5,32.8,0.0,0.004084312862211573,4.5 
 06/29  13:00:00,33.4875,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,28.043244467980237,0.0,0.0,26.07469709247055,15.840000000000002,0.0,27.9619615763095,6.840000000000001,0.0,26.471327545157088,15.840000000000002,0.0,26.07015757503833,6.840000000000001,0.0,23.436916920495783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.812536090927207,0.006907177247308072,5.77522631393366,27.812536090927207,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.4875,0.0,0.004496888695954374,11.5,33.4875,0.0,0.004496888695954374,4.5 
 06/29  14:00:00,33.9,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,29.529512586378544,0.0,0.0,26.462703792037985,15.840000000000002,0.0,27.470378279188044,6.840000000000001,0.0,26.59982155886936,15.840000000000002,0.0,26.80900502048894,6.840000000000001,0.0,23.704433422532897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.319214487428628,0.006907177247308072,5.76877188928579,29.319214487428628,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.9,0.0,0.005000964492220926,11.5,33.9,0.0,0.005000964492220926,4.5 
 06/29  15:00:00,33.9,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,30.765624726480656,0.0,0.0,26.913176133285482,15.840000000000002,0.0,27.47523269191287,6.840000000000001,0.0,26.999784028787452,15.840000000000002,0.0,28.355478682356264,6.840000000000001,0.0,23.966963130280416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.58845746416035,0.006907177247308075,5.758007194449584,30.58845746416035,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.9,0.0,0.005154594479667345,11.5,33.9,0.0,0.005154594479667345,4.5 
 06/29  16:00:00,32.525,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,31.531715537355858,0.0,0.0,26.851707358820033,15.840000000000002,0.0,27.2732842112681,6.840000000000001,0.0,27.001650249364808,15.840000000000002,0.0,28.802148780651883,6.840000000000001,0.0,24.199459539606394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.39913595746495,0.006907177247308072,5.751546124221701,31.39913595746495,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.525,0.0,0.005914737512899725,11.5,32.525,0.0,0.005914737512899725,4.5 
 06/29  17:00:00,28.8875,5.773072784259816,4.910690554843368,3.885780561719299,4.984904074505382,3.7355188231220304,7.18270458622426,31.582908980513615,0.0,0.0,26.236039712863864,15.840000000000002,0.0,26.64274933323927,6.840000000000001,0.0,26.447798932274235,15.840000000000002,0.0,28.055772265233784,6.840000000000001,0.0,24.24730424427961,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.643075072704548,0.006907177247308073,5.773072784259816,31.643075072704548,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.8875,0.0,0.007387617191411327,11.5,28.8875,0.0,0.007387617191411327,4.5 
 06/29  18:00:00,26.8875,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,31.004124552245354,0.0,0.0,25.629073110839187,15.840000000000002,0.0,26.069920354410467,6.840000000000001,0.0,25.92460642065634,15.840000000000002,0.0,27.648838114722864,6.840000000000001,0.0,24.136968957320697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.190274981831337,0.006907177247308072,5.77522631393366,31.190274981831337,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.007551497143971253,11.5,26.8875,0.0,0.007551497143971253,4.5 
 06/29  19:00:00,25.6375,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,30.06733534693223,0.0,0.0,24.882338995329135,15.840000000000002,0.0,25.218080269248563,6.840000000000001,0.0,25.097847536217753,15.840000000000002,0.0,26.47140910634007,6.840000000000001,0.0,23.934513946408387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.22155882296555,0.006907177247308073,5.76877188928579,30.22155882296555,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.007691272571936891,11.5,25.6375,0.0,0.007691272571936891,4.5 
 06/29  20:00:00,24.3125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,28.970595448489547,0.0,0.0,24.091994557046878,15.840000000000002,0.0,24.294326678578393,6.840000000000001,0.0,24.182726947138526,15.840000000000002,0.0,25.02066069217548,6.840000000000001,0.0,23.61135269030408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.15502483421714,0.006907177247308076,5.76877188928579,29.15502483421714,0.0,0.006907177247308076,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.007684785277621986,11.5,24.3125,0.0,0.007684785277621986,4.5 
 06/29  21:00:00,23.2125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,27.844370286693817,0.0,0.0,23.473119473199375,15.840000000000002,0.0,23.5884751847046,6.840000000000001,0.0,23.491012350796126,15.840000000000002,0.0,23.996283461096212,6.840000000000001,0.0,23.27336525868121,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,28.12140222670741,0.006907177247308075,5.76877188928579,28.12140222670741,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.007671520825646451,11.5,23.2125,0.0,0.007671520825646451,4.5 
 06/29  22:00:00,22.8,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,26.781723521999083,0.0,0.0,23.015391677881347,15.840000000000002,0.0,23.078401556642962,6.840000000000001,0.0,23.00089912764184,15.840000000000002,0.0,23.308179020977985,6.840000000000001,0.0,22.96841482421451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.03801305406179,0.006907177247308077,5.76877188928579,27.03801305406179,0.0,0.006907177247308077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.007719765493576149,11.5,22.8,0.0,0.007719765493576149,4.5 
 06/29  23:00:00,23.1125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,25.8429836269117,0.0,0.0,22.701771132756175,15.840000000000002,0.0,22.71582612149716,6.840000000000001,0.0,22.663032613817172,15.840000000000002,0.0,22.844672881650833,6.840000000000001,0.0,22.705694430358246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.06355213833065,0.006907177247308074,5.76877188928579,26.06355213833065,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.007329385719781667,11.5,23.1125,0.0,0.007329385719781667,4.5 
 06/29  24:00:00,21.612500000000004,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,25.05462458727411,0.0,0.0,22.389362446407734,15.840000000000002,0.0,22.385419123536423,6.840000000000001,0.0,22.333322548973978,15.840000000000002,0.0,22.45781901249746,6.840000000000001,0.0,22.487304593715614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.238743969159785,0.006907177247308072,5.76877188928579,25.238743969159785,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.612500000000004,0.0,0.007237642945955598,11.5,21.612500000000004,0.0,0.007237642945955598,4.5 
 06/30  01:00:00,19.5375,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,24.371078629940094,0.0,0.0,22.013970462165794,15.840000000000002,0.0,22.031131332077504,6.840000000000001,0.0,21.958061234462484,15.840000000000002,0.0,22.071961576268645,6.840000000000001,0.0,22.29762594175827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.536729960944786,0.006907177247308073,5.758007194449584,24.536729960944786,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.007575036446663605,11.5,19.5375,0.0,0.007575036446663605,4.5 
 06/30  02:00:00,18.9,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,23.726533766723556,0.0,0.0,21.706110251149767,15.840000000000002,0.0,21.724153447181898,6.840000000000001,0.0,21.64540921254027,15.840000000000002,0.0,21.747259466261543,6.840000000000001,0.0,22.11437216531183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.884903279802806,0.006907177247308073,5.751546124221701,23.884903279802806,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.007203597848436013,11.5,18.9,0.0,0.007203597848436013,4.5 
 06/30  03:00:00,18.212500000000002,5.762313635715606,4.900006181963336,3.8751845384969115,4.974213278493735,3.7249357447743763,7.171822666796421,23.125198169199205,0.0,0.0,21.46128024074065,15.840000000000002,0.0,21.470990765065515,6.840000000000001,0.0,21.395493252335473,15.840000000000002,0.0,21.484096152557278,6.840000000000001,0.0,21.93522794292294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.269741915562353,0.006907177247308073,5.762313635715606,23.269741915562353,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.00688987348125053,11.5,18.212500000000002,0.0,0.00688987348125053,4.5 
 06/30  04:00:00,17.8,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,22.588188953002515,0.0,0.0,21.2444227633587,15.840000000000002,0.0,21.252342317471072,6.840000000000001,0.0,21.178172793648002,15.840000000000002,0.0,21.25979256360811,6.840000000000001,0.0,21.773198449150147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.71644957488339,0.006907177247308073,5.76877188928579,22.71644957488339,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006883787025005713,11.5,17.8,0.0,0.006883787025005713,4.5 
 06/30  05:00:00,18.4875,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,22.1390927432245,0.0,0.0,21.13949996546961,15.840000000000002,0.0,21.253596994634535,6.840000000000001,0.0,21.29392890256562,15.840000000000002,0.0,21.137919527860532,6.840000000000001,0.0,21.633990022504918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.22769857093622,0.006907177247308072,5.76877188928579,22.22769857093622,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.006378187486225904,11.5,18.4875,0.0,0.006378187486225904,4.5 
 06/30  06:00:00,20.275,5.779528262689312,4.917101148727436,3.8921381659718834,4.991318483988061,3.741868683781372,7.189233757283606,22.02343842105509,0.0,0.0,21.328342458105357,15.84,0.0,22.742544450808996,6.840000000000001,0.0,23.38096357058618,15.84,0.0,21.336933004729865,6.840000000000001,0.0,21.609743536642775,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.02111825571988,0.006907177247308073,5.779528262689312,22.02111825571988,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.275,0.0,0.006143545736118621,11.5,20.275,0.0,0.006143545736118621,4.5 
 06/30  07:00:00,23.1625,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,22.249465978345476,0.0,0.0,21.88227086852694,15.84,0.0,25.290704817143812,6.840000000000001,0.0,25.749326645875747,15.84,0.0,21.921169896774735,6.840000000000001,0.0,21.801521763630944,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.212726961617875,0.006907177247308072,5.785979684308397,22.212726961617875,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.1625,0.0,0.006617666839239998,11.5,23.1625,0.0,0.006617666839239998,4.5 
 06/30  08:00:00,26.525,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,22.902919201428933,0.0,0.0,22.70560031771195,15.840000000000002,0.0,27.912475168998554,6.840000000000001,0.0,27.19945472679811,15.840000000000002,0.0,22.757080944490795,6.840000000000001,0.0,22.128537051571517,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,22.802256651416858,0.006907177247308072,5.785979684308397,22.802256651416858,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.525,0.0,0.006640994189214102,11.5,26.525,0.0,0.006640994189214102,4.5 
 06/30  09:00:00,29.550000000000004,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,23.9524624984305,0.0,0.0,23.634409818202673,15.840000000000002,0.0,29.924667394790873,6.840000000000001,0.0,27.520967766998822,15.840000000000002,0.0,23.663922550085676,6.840000000000001,0.0,22.504921387980584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.784038541770002,0.006907177247308073,5.785979684308397,23.784038541770002,0.0,0.006907177247308073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.550000000000004,0.0,0.0055444339371955,11.5,29.550000000000004,0.0,0.0055444339371955,4.5 
 06/30  10:00:00,31.974999999999998,5.77522631393366,4.912829123946814,3.8879014319787344,4.987043864730365,3.737637142545894,7.184882715605813,25.28656851392232,0.0,0.0,24.484362584273217,15.840000000000002,0.0,30.83398912614024,6.840000000000001,0.0,27.15105751123617,15.840000000000002,0.0,24.462573547657854,6.840000000000001,0.0,22.8741991497462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.083190490093486,0.006907177247308072,5.77522631393366,25.083190490093486,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.974999999999998,0.0,0.004653659140342689,11.5,31.974999999999998,0.0,0.004653659140342689,4.5 
 06/30  11:00:00,33.1125,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,26.734342674378226,0.0,0.0,25.09094740212254,15.840000000000002,0.0,30.424701679383098,6.840000000000001,0.0,26.665566705935852,15.840000000000002,0.0,25.011688311652172,6.840000000000001,0.0,23.204646539627106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.52452287600871,0.006907177247308072,5.76877188928579,26.52452287600871,0.0,0.006907177247308072,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.1125,0.0,0.004067201960241697,11.5,33.1125,0.0,0.004067201960241697,4.5 
 06/30  12:00:00,34.3625,5.758007194449584,4.8957295572150255,3.870943352766323,4.96993410029265,3.7206997089391454,7.167467013016399,28.104510717621523,0.0,0.0,25.742104240764146,15.840000000000002,0.0,29.75633078250958,6.840000000000001,0.0,26.63633060818585,15.840000000000002,0.0,25.625958272153333,6.840000000000001,0.0,23.4718090807034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.90710041568233,0.006907177247308074,5.758007194449584,27.90710041568233,0.0,0.006907177247308074,13.0,82.0,0.0,0.0,0.0,7.22,0.0,34.3625,0.0,0.0040626769670135884,11.5,34.3625,0.0,0.0040626769670135884,4.5 
 06/30  13:00:00,34.625,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,29.29896642750805,0.0,0.0,26.238101269694713,15.840000000000002,0.0,28.66670630922607,6.840000000000001,0.0,26.69407051582428,15.840000000000002,0.0,26.105590385492818,6.840000000000001,0.0,23.709115417236816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.0946615215962,0.006907177247308075,5.751546124221701,29.0946615215962,0.0,0.006907177247308075,13.0,82.0,0.0,0.0,0.0,7.22,0.0,34.625,0.0,0.004123417113431867,11.5,34.625,0.0,0.004123417113431867,4.5 
 06/30  14:00:00,35.15,5.740769874033929,4.878611977531921,3.853967322645458,4.952806196572588,3.7037444420049335,7.15003297863874,30.322237271082074,0.0,0.0,26.600286179081035,15.840000000000002,0.0,27.90621394806852,6.840000000000001,0.0,26.758690278007737,15.840000000000002,0.0,26.780133766184917,6.840000000000001,0.0,23.89982159020132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.09504377760586,0.0069071772473080755,5.740769874033929,30.09504377760586,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.15,0.0,0.004249541177738496,11.5,35.15,0.0,0.004249541177738496,4.5 
 06/30  15:00:00,35.9125,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,31.283395841639567,0.0,0.0,26.986279012911154,15.840000000000002,0.0,27.54661156645526,6.840000000000001,0.0,26.919626423337,15.840000000000002,0.0,28.161966433912035,6.840000000000001,0.0,24.091400750613538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.149821972777097,0.0069071772473080755,5.734301901532093,31.149821972777097,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.9125,0.0,0.004434570949598101,11.5,35.9125,0.0,0.004434570949598101,4.5 
 06/30  16:00:00,36.47500000000001,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,31.977564124924648,0.0,0.0,27.361123176176136,15.840000000000002,0.0,27.41449458007326,6.840000000000001,0.0,27.111055224900976,15.840000000000002,0.0,30.06942512859722,6.840000000000001,0.0,24.284932675286953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,31.89066918232687,0.0069071772473080755,5.734301901532093,31.89066918232687,0.0,0.0069071772473080755,13.0,82.0,0.0,0.0,0.0,7.22,0.0,36.47500000000001,0.0,0.004574528603559601,11.5,36.47500000000001,0.0,0.004574528603559601,4.5 
 06/30  17:00:00,35.6375,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.40289950467511,0.0,0.0,27.45779668820836,15.840000000000002,0.0,27.25302923116087,6.840000000000001,0.0,27.13283735698965,15.840000000000002,0.0,31.430992673931904,6.840000000000001,0.0,24.452848547262203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.33925534577412,0.006907177247308077,5.734301901532093,32.33925534577412,0.0,0.006907177247308077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,35.6375,0.0,0.004368754340015666,11.5,35.6375,0.0,0.004368754340015666,4.5 
 06/30  18:00:00,33.625,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.470318456869464,0.0,0.0,27.04853374416335,15.840000000000002,0.0,26.791843668282585,6.840000000000001,0.0,26.748807962557137,15.840000000000002,0.0,31.549422394016283,6.840000000000001,0.0,24.5200544825824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.497115140567544,0.00690717724730808,5.734301901532093,32.497115140567544,0.0,0.00690717724730808,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.625,0.0,0.004389367304698175,11.5,33.625,0.0,0.004389367304698175,4.5 
 06/30  19:00:00,31.737500000000004,5.734301901532093,4.872189001087034,3.8475973643799426,4.9463791719818335,3.697382235689166,7.143491147095053,32.007978653252394,0.0,0.0,26.277083941733704,15.840000000000002,0.0,26.062725553134232,6.840000000000001,0.0,26.05107873160655,15.840000000000002,0.0,29.992356293593893,6.840000000000001,0.0,24.424106203367064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,32.109070492817736,0.006907177247308081,5.734301901532093,32.109070492817736,0.0,0.006907177247308081,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.737500000000004,0.0,0.0044338808052485044,11.5,31.737500000000004,0.0,0.0044338808052485044,4.5 
 06/30  20:00:00,29.35,5.745080929706331,4.8828930249176015,3.85821303163978,4.9570898767789595,3.7079849547602834,7.154393222884515,31.091950399884517,0.0,0.0,25.424266794733597,15.840000000000002,0.0,25.266630180323574,6.840000000000001,0.0,25.2601411504362,15.840000000000002,0.0,27.736675837808605,6.840000000000001,0.0,24.171122648059917,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355968215691028,9.355968215691028,0.0,0.0,46.110252887206705,0.0,9.355968215691028,0.0,31.23973750775186,0.006907177247308081,5.745080929706331,31.23973750775186,0.0,0.006907177247308081,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.35,0.0,0.0047378246814479,11.5,29.35,0.0,0.0047378246814479,4.5 
 06/30  21:00:00,28.3,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,29.953912648526952,0.0,0.0,24.701557221946587,15.840000000000002,0.0,24.59228875157336,6.840000000000001,0.0,24.582306820310553,15.840000000000002,0.0,25.97466633227294,6.840000000000001,0.0,23.833812325266102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,30.14227987211223,0.006907177247308081,5.751546124221701,30.14227987211223,0.0,0.006907177247308081,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.004900466492576122,11.5,28.3,0.0,0.004900466492576122,4.5 
 06/30  22:00:00,27.175,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,28.83301259287173,0.0,0.0,24.15778679369009,15.840000000000002,0.0,24.068532273537876,6.840000000000001,0.0,24.057240238309827,15.840000000000002,0.0,24.84925404349696,6.840000000000001,0.0,23.51594480059251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,29.103861283188255,0.0069071772473080825,5.751546124221701,29.103861283188255,0.0,0.0069071772473080825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.175,0.0,0.005091848099224856,11.5,27.175,0.0,0.005091848099224856,4.5 
 06/30  23:00:00,25.375000000000004,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,27.805571844627124,0.0,0.0,23.630325955158472,15.840000000000002,0.0,23.56901663686117,6.840000000000001,0.0,23.53537031109937,15.840000000000002,0.0,24.009745776453844,6.840000000000001,0.0,23.229899691545302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,28.05396729257122,0.0069071772473080825,5.751546124221701,28.05396729257122,0.0,0.0069071772473080825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.375000000000004,0.0,0.005611354191437606,11.5,25.375000000000004,0.0,0.005611354191437606,4.5 
 06/30  24:00:00,23.574999999999996,5.751546124221701,4.889313190629755,3.864580200357231,4.9635138928073195,3.7143442867105647,7.160932124078149,26.863999759050994,0.0,0.0,23.15994843647916,15.840000000000002,0.0,23.128619413328728,6.840000000000001,0.0,23.08072231367067,15.840000000000002,0.0,23.37667130368832,6.840000000000001,0.0,22.96611492328144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,27.092051640711837,0.0069071772473080825,5.751546124221701,27.092051640711837,0.0,0.0069071772473080825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.005726801472449545,11.5,23.574999999999996,0.0,0.005726801472449545,4.5 
 07/01  01:00:00,21.7125,5.762313635715606,4.900006181963336,3.8751845384969115,4.974213278493735,3.7249357447743763,7.171822666796421,25.976324093901496,0.0,0.0,22.486591431021708,15.840000000000002,0.0,22.506084429221453,6.840000000000001,0.0,22.420130615907787,15.840000000000002,0.0,22.64589223337981,6.840000000000001,0.0,22.412378696465787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,26.196182278624917,0.006907177247308082,5.762313635715606,26.196182278624917,0.0,0.006907177247308082,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7125,0.0,0.008785559273348387,11.5,21.7125,0.0,0.008785559273348387,4.5 
 07/01  02:00:00,19.875,5.76877188928579,4.9064196896229975,3.881544943279586,4.980630605611663,3.731288430051489,7.178354739198243,25.12249729219672,0.0,0.0,21.93989794047705,15.840000000000002,0.0,21.984033200219898,6.840000000000001,0.0,21.869277315636097,15.840000000000002,0.0,22.063095983052985,6.840000000000001,0.0,22.04464245786421,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,25.33129707786142,0.0069071772473080825,5.76877188928579,25.33129707786142,0.0,0.0069071772473080825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.875,0.0,0.009583433786879595,11.5,19.875,0.0,0.009583433786879595,4.5 
 07/01  03:00:00,18.074999999999996,5.779528262689312,4.917101148727436,3.8921381659718834,4.991318483988061,3.741868683781372,7.189233757283606,24.3143890898425,0.0,0.0,21.492832191470225,15.840000000000002,0.0,21.5540210878348,6.840000000000001,0.0,21.42870487093755,15.840000000000002,0.0,21.59884685690796,6.840000000000001,0.0,21.790891326129106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,24.512566026217968,0.006907177247308082,5.779528262689312,24.512566026217968,0.0,0.006907177247308082,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.009398327638233145,11.5,18.074999999999996,0.0,0.009398327638233145,4.5 
 07/01  04:00:00,16.275,5.785979684308397,4.9235077887454874,3.898491879252181,4.9977290826424445,3.7482145949934007,7.195758905909416,23.5459211558952,0.0,0.0,21.087123062975035,15.840000000000002,0.0,21.167583651320385,6.840000000000001,0.0,21.035003452230498,15.840000000000002,0.0,21.193051446277902,6.840000000000001,0.0,21.571428324694597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,23.734489982364828,0.006907177247308082,5.785979684308397,23.734489982364828,0.0,0.006907177247308082,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.275,0.0,0.008302352375629127,11.5,16.275,0.0,0.008302352375629127,4.5 
 07/01  05:00:00,14.5375,5.796724711427038,4.934178188949583,3.9090738822472555,5.008405727211852,3.7587837496892837,7.206626594187077,22.830924056608175,0.0,0.0,20.729931231988736,15.840000000000002,0.0,20.916604907787136,6.840000000000001,0.0,20.87853295513399,15.840000000000002,0.0,20.83442000082923,6.840000000000001,0.0,21.374957723883742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.983886679031933,0.0069071772473080825,5.796724711427038,22.983886679031933,0.0,0.0069071772473080825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.007458877808362461,11.5,14.5375,0.0,0.007458877808362461,4.5 
 07/01  06:00:00,15.275,5.813903102702356,4.95123728599296,3.925991889642057,5.025475138539064,3.775681066059811,7.22400120120777,22.391460707716895,0.0,0.0,20.668716146375555,15.840000000000002,0.0,21.986174064774104,6.840000000000001,0.0,22.443463699515576,15.840000000000002,0.0,20.77995603601685,6.840000000000001,0.0,21.276202667154394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35596821569103,9.35596821569103,0.0,0.0,46.110252887206705,0.0,9.35596821569103,0.0,22.436254517888752,0.006907177247308082,5.813903102702356,22.436254517888752,0.0,0.006907177247308082,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.275,0.0,0.0074017203372645024,11.5,15.275,0.0,0.0074017203372645024,4.5 
 07/01  07:00:00,17.475,5.600262496807279,5.489226372718398,5.361382982868406,5.518888515931276,5.393878126500848,6.999677550100687,22.328258744930277,90.01119922076118,6.019821259740093,22.172020598775497,757.7166683569643,0.0,22.441715545791574,0.0,581.6591118396681,23.201330360808562,0.0,775.4906938362421,22.18336466380956,269.5816645116556,0.0,22.178506406535256,684.4618188618504,4.469405574648561,0.0,4099.0085537628665,2873.621750318553,0.0,1487.0172442573714,48.814504397711644,0.0,961.4152129362328,1401.8946663009356,0.0,0.0,1585.3934332148465,1585.3934332148465,1103.6233376079676,1103.6233376079676,4099.0085537628665,5123.760692203583,952.7573658138389,2873.621750318553,8.817053570165658,7.22,0.42931108002811946,3826.3791161323916,54.78245911868354,0.03721473133690162,8.817053570165658,0.42931108002811946,14.72822300362268,0.007087888626458037,6.188917080687455,13.00074925004478,0.3716780372933336,0.007087888626458037,13.0,82.0,0.0,0.0,0.03975024435755975,7.22,0.09720430489849347,11.500083007295933,0.2605884864827881,0.007218055484297359,11.5,17.475,0.2605884864827881,0.007218055484297359,4.5 
 07/01  08:00:00,20.050000000000004,5.927267200587185,5.626751903375576,5.573475699888294,5.615294026376492,5.583882617249834,6.433414120252523,22.687413779277758,119.86914803261334,0.0,22.200380301476596,128.925801369482,2.6190956416773474,23.651673083315984,0.0,794.7155474271106,23.867207367064296,0.0,956.2070692883447,22.200639256257464,33.83796286173785,11.933918597536888,22.200721852558697,395.1132692509477,0.0,0.0,2533.2097781312477,3618.328013091198,0.0,861.8459425380714,0.0,0.0,717.0791854726599,1126.9955325871274,0.0,0.0,2265.324754458178,2265.324754458178,1330.1293776676596,1330.1293776676596,2533.2097781312477,3166.5122226640588,1098.6365048320542,3618.328013091198,9.070774692044647,7.219999999999999,0.46558108528233105,4716.964517923252,48.05936754974142,0.017916631288102388,9.070774692044647,0.46558108528233105,15.177423292248285,0.00662290239083342,5.215874165623154,12.982410702088218,0.39015925994784534,0.00662290239083342,13.0,82.0,0.0,0.0,0.046305560851987275,7.219999999999999,0.12989102632093552,11.500152761395483,0.2605884864827881,0.0064402827004569375,11.5,20.050000000000004,0.2605884864827881,0.0064402827004569375,4.5 
 07/01  09:00:00,21.474999999999998,6.1930715214897525,7.124999513958629,6.0171926330613195,6.57105243070915,6.429839974051303,7.937396119211401,23.99652197722471,1021.5495078582826,0.0,23.13418768478775,0.0,810.1683101132551,23.899082764438653,0.0,1778.1303247189924,23.899065501923033,0.0,2128.3535066621234,22.272717368259976,0.0,667.127373184057,23.398468659381884,0.0,828.241373166094,0.0,23.04321851746747,6185.561484670045,0.0,0.0,0.0,0.0,33.02510211358686,0.0,0.0,0.0,2640.8824796564195,2640.8824796564195,3637.5007934843215,3637.5007934843215,23.04321851746747,28.804023146834332,1604.203050800026,6185.561484670045,10.284670510471397,7.219999999999999,0.4808709619957345,7789.764535470069,46.0096675289459,0.00015355640030052074,10.284670510471397,0.4808709619957345,18.278839580223554,0.006552187713377721,5.067320731991843,12.998114299668396,0.5828181511200149,0.006552187713377721,13.0,82.0,0.0,0.0,0.10785664671514783,7.219999999999999,0.14677186942645495,11.50023681029626,0.2605884864827881,0.006000167080126399,11.5,21.474999999999998,0.2605884864827881,0.006000167080126399,4.5 
