Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/01  10:00:00,22.7,8.056969034986384,8.997729677249717,7.414777223732826,8.041553995310508,8.164933783269348,9.751198355577955,25.138070915816325,330.87091391168997,0.0,23.896343162025723,0.0,1458.2967785154476,23.899360449378385,0.0,2194.5079776917464,23.899073567626356,0.0,2405.9572003271765,23.265532692730343,0.0,776.4220675492184,23.898249601917684,0.0,2080.815369694533,0.0,0.0,10078.463948907158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2966.3401216195944,2966.3401216195944,6861.8932416147145,6861.8932416147145,0.0,0.0,2421.7426517909394,10078.463948907158,11.242539150745671,7.22,0.631237469079797,12500.206600698095,45.96314437383403,0.0,11.242539150745671,0.631237469079797,20.60987305775675,0.007378186558904772,6.748173914146532,12.998402841588844,0.8060915012072947,0.007378186558904772,13.0,82.0,0.0,0.0,0.26395571745044233,7.22,0.16071455209825758,11.501532309066722,0.2605884864827881,0.006267411213313532,11.5,22.7,0.2605884864827881,0.006267411213313532,4.5 
 07/01  11:00:00,23.987499999999997,9.314807757017833,9.845899879832757,8.769998376963493,9.413557941858079,9.687075765436433,10.520299066378843,26.011130011792453,0.0,350.1965643729791,23.898638891688346,0.0,1870.997668436923,23.89939417835269,0.0,2082.6154078962913,23.89891718691816,0.0,2301.8170719591226,23.83994148490075,0.0,852.3490555388889,23.898313886620087,0.0,2370.296318116585,0.0,0.0,11390.865927720553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3311.083551264366,3311.083551264366,7977.250365992313,7977.250365992313,0.0,0.0,2722.61815857369,11390.865927720553,10.14408760698123,7.219999999999999,0.930943727138502,14113.484086294242,45.96314437383403,0.0,10.14408760698123,0.9309437271385022,21.448795902052595,0.008091250631720646,8.076501538940592,12.999239783474598,0.8517919235177904,0.008091250631720646,13.0,82.0,0.0,0.0,0.456022638555008,7.219999999999999,0.17512373977853982,11.500657590592763,0.2605884864827881,0.006840720593010102,11.5,23.987499999999997,0.2605884864827881,0.006840720593010102,4.5 
 07/01  12:00:00,25.4625,10.171108070240113,10.291148862416554,9.567476225710859,10.103898897611886,10.265606409438389,11.018309695355562,26.693580855500635,0.0,880.0555023572115,23.898640071513597,0.0,1963.764394818395,23.899169413812245,0.0,1663.952958755693,23.898742144433665,0.0,2173.224896249486,23.89866050462515,0.0,909.2953495957173,23.898381778297008,0.0,2279.874484029769,0.0,0.0,11637.47096419063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.7389255598728,3702.7389255598728,7760.727114501411,7760.72711450141,0.0,0.0,2805.823528085825,11637.47096419063,10.37934084696887,7.219999999999999,0.8791206264598586,14443.294492276456,45.96314437383403,0.0,10.37934084696887,0.8791206264598586,21.689401642943846,0.008504921271788996,8.794183896578359,13.001390076764443,0.8069040377259102,0.008504921271788996,13.0,82.0,0.0,0.0,0.39168662852122565,7.219999999999999,0.1906515261114736,11.501272080996705,0.2605884864827881,0.006951298260577321,11.5,25.4625,0.2605884864827881,0.006951298260577321,4.5 
 07/01  13:00:00,26.7875,10.137741378952192,9.713849614273913,9.254761971699882,9.628929365723009,9.673475694225498,10.60924022820318,27.323392356761698,0.0,1194.750503129163,23.89864392325734,0.0,1829.5958508298445,23.898929153767277,0.0,1173.5554128902413,23.89867548729734,0.0,1911.7399141365563,23.898693282495973,0.0,847.9679216198575,23.898539712224448,0.0,1852.499090742001,0.0,0.0,10606.90227853215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4050.7659307627314,4050.7659307627314,6273.363461129289,6273.363461129289,0.0,0.0,2602.561381085826,10606.90227853215,10.029832045431466,7.22,0.9010167272970959,13209.463659617977,45.96314437383403,0.0,10.029832045431466,0.9010167272970959,21.22254862787421,0.008288010906441334,8.399571194391479,13.010167660822006,0.6841724534312807,0.008288010906441334,13.0,82.0,0.0,0.0,0.3354609914668157,7.220000000000001,0.20383142039434451,11.50044434357823,0.2605884864827881,0.006465709799310533,11.5,26.7875,0.2605884864827881,0.006465709799310533,4.5 
 07/01  14:00:00,28.574999999999996,9.579801883948695,9.42498925805813,9.214740329655863,9.409127352247058,9.333916362093438,10.325829376606018,27.691649179514723,0.0,1813.1530531685194,23.898672516347688,0.0,2227.3838998908805,23.898830950136833,0.0,1168.0381695994747,23.898701808113216,0.0,2223.9164796439445,23.898638199049007,0.0,1131.7364174243596,23.898365117593045,0.0,2342.9061714703867,0.0,0.0,13181.225256129641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4521.826551657332,4521.826551657332,8525.064965542811,8525.064965542813,0.0,0.0,3237.936283269943,13181.225256129641,10.382543433563086,7.22,0.9942032426416646,16419.161539399585,45.96314437383403,0.0,10.382543433563086,0.9942032426416646,22.494441125956477,0.008111928673469711,8.082038762718128,12.988866201084585,0.8159535056137869,0.008111928673469711,13.0,82.0,0.0,0.0,0.4749700621870388,7.219999999999999,0.22088630445334545,11.501625431718132,0.2605884864827881,0.006187563070102667,11.5,28.574999999999996,0.2605884864827881,0.006187563070102667,4.5 
 07/01  15:00:00,29.4,9.772741637186073,9.674767219855827,9.598472198247794,9.714838289188572,9.343440145458878,10.654240288920466,27.91480112975873,0.0,2184.60464141341,23.898405257767447,0.0,2440.2093009621053,23.898530160360075,0.0,1149.3401180685883,23.89843194014566,0.0,2343.3019729443517,23.89835190451778,0.0,1538.717608457432,23.89808696202539,0.0,2523.3270461757315,0.0,0.0,14856.669227982944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4739.022996369271,4739.022996369271,9952.4600005576,9952.460000557598,0.0,0.0,3665.040362472286,14856.669227982944,10.664134262648213,7.219999999999999,1.0294181861245262,18521.70959045523,45.96314437383403,0.0,10.664134262648213,1.0294181861245262,23.13607910090427,0.008170017788913018,8.174717787895451,13.000016178587787,0.8976285940100274,0.008170017788913018,13.0,82.0,0.0,0.0,0.5435008875295455,7.22,0.22862689135856334,11.499113019281149,0.2605884864827881,0.005959769295611876,11.5,29.4,0.2605884864827881,0.005959769295611876,4.5 
 07/01  16:00:00,29.4,9.993010732563402,9.875331977462556,9.897014878444114,9.97099887929474,9.263230297615637,10.971916893689752,28.028042464539,0.0,2392.2639077939693,23.898297854494075,0.0,2456.5098043448334,23.89839762441438,0.0,1085.5171309004986,23.898314558675693,0.0,2282.799921431403,23.89854671935652,0.0,2005.5603749378593,23.897974579018403,0.0,2438.234489063396,0.0,0.0,15367.346353289051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4738.315062299362,4738.315062299362,10436.599971155414,10436.599971155414,0.0,0.0,3790.0966596600256,15367.346353289051,10.828574820324365,7.219999999999999,1.0164348515091959,19157.443012949076,45.96314437383403,0.0,10.828574820324365,1.0164348515091959,23.36147059760685,0.008275265154292692,8.354046525553802,13.0003292233691,0.922045076877425,0.008275265154292692,13.0,82.0,0.0,0.0,0.554083559879434,7.219999999999999,0.2286021112960867,11.498060303450906,0.2605884864827881,0.00584599435289758,11.5,29.4,0.2605884864827881,0.00584599435289758,4.5 
 07/01  17:00:00,29.775,10.134635881846567,10.055786002602611,10.139229960612713,10.189976148934635,9.24037764840016,11.288473943823757,28.133712054591324,0.0,2227.240345445093,23.898305106647193,0.0,2245.559751608057,23.89837485284147,0.0,965.0902374343696,23.898305814815203,0.0,2059.4816573470475,23.8985996003008,0.0,2162.4494374745104,23.8980111844015,0.0,2158.250455921224,0.0,0.0,14617.542176266705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4838.176095908757,4838.176095908757,9513.335130919877,9513.335130919877,0.0,0.0,3619.625546839206,14617.542176266705,10.692688772448168,7.22,1.0045423138336325,18237.16772310591,45.96314437383403,0.0,10.692688772448168,1.0045423138336325,23.09896147036248,0.008307601862464443,8.410822554440001,12.999632087251122,0.8608330844962473,0.008307601862464443,13.0,82.0,0.0,0.0,0.5002045839288595,7.22,0.23203942581580764,11.500108275502255,0.2605884864827881,0.005975078342858798,11.5,29.775,0.2605884864827881,0.005975078342858798,4.5 
 07/01  18:00:00,28.937499999999996,10.370143617983429,10.21416585368195,10.251354514889139,10.290775914686046,9.387948665268674,11.4440010126415,28.144291007024194,0.0,1784.2700925891713,23.898236231975666,0.0,1943.316573502519,23.898239803327776,0.0,880.4097958570343,23.89816932817184,0.0,1898.1573717141864,23.898668243164913,0.0,1587.1696876804403,23.897785084956112,0.0,2114.18527630124,0.0,0.0,12771.103587501173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4615.658584580652,4615.658584580652,7853.872306111383,7853.872306111383,0.0,0.0,3151.6668754773555,12771.103587501173,10.305131220171871,7.219999999999999,0.9874880657570799,15922.77046297853,45.96314437383403,0.0,10.305131220171871,0.9874880657570801,22.427570756868448,0.008222994914933956,8.26179348511345,13.00760431448678,0.75627327027877,0.008222994914933956,13.0,82.0,0.0,0.0,0.42205282525827487,7.219999999999999,0.22419002296676988,11.500095387732184,0.2605884864827881,0.005879063759777637,11.5,28.937499999999996,0.2605884864827881,0.005879063759777637,4.5 
 07/01  19:00:00,26.925000000000004,10.100663732875542,9.67636583934971,9.158295548294383,9.71679676536331,8.553688041216896,11.16711318732043,28.048030541381408,0.0,929.382541942864,23.894241107932636,0.0,1023.673920116775,23.252448626027768,0.0,682.246631809599,23.89777197977599,0.0,999.4679088604046,23.872064304622842,0.0,924.2421720513686,23.898668702797515,0.0,1001.0715159880906,0.0,0.0,7092.493850627348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4087.327549976103,4087.327549976103,2542.0440657124086,2542.0440657124086,0.0,0.0,1844.2730152283857,7092.493850627348,8.976831722376193,7.22,0.9634433063904178,8936.766865855734,45.96314437383403,0.0,8.976831722376193,0.9634433063904178,17.82813323264286,0.0076242730302192915,7.17882962681926,13.104112052707949,0.4242289510372168,0.0076242730302192915,13.0,82.0,0.0,0.0,0.10805587759455162,7.22,0.20517449822399025,11.5001518313056,0.2605884864827881,0.006480212499168912,11.5,26.925000000000004,0.2605884864827881,0.006480212499168912,4.5 
 07/01  20:00:00,25.4125,8.984459151769887,8.361239149601234,7.450122593332764,8.427893675307644,7.275093059448966,10.02304049633117,27.041037012704795,0.0,1238.3693282612453,22.981158961321825,0.0,799.1471585335536,22.264730655581655,0.0,489.61780159465735,22.992182463788758,0.0,765.8893711561034,22.627924830712452,0.0,703.1282403375199,23.024274270980715,0.0,800.5058472850408,0.0,135.241346298993,5633.706455895044,0.0,0.0,132.04457762616832,0.0,24.551537764985955,0.0,0.0,0.0,3688.314133395542,3688.314133395542,1670.0087641641799,1670.0087641641799,135.241346298993,169.05168287374124,1523.2390087906147,5633.706455895044,8.51607112915696,7.22,1.037360994914341,7156.945464685659,45.80266692500759,0.0008908116287187251,8.51607112915696,1.0373609949143412,16.22296643555904,0.007337498066408764,6.643187069427327,13.000093923744108,0.3716780372933336,0.007337498066408764,13.0,82.0,0.0,0.0,0.054765274851295155,7.22,0.19009018042470155,11.500043046073806,0.2605884864827881,0.006726385051891179,11.5,25.4125,0.2605884864827881,0.006726385051891179,4.5 
 07/01  21:00:00,23.250000000000004,8.238007378503053,7.580046768261381,6.794581027434541,7.6487948365564185,6.698839611531833,9.205507714263947,26.76822260179388,0.0,0.0,23.00233480771929,47.52,0.0,22.81478523939455,20.520000000000003,0.0,22.958072687614287,47.52,0.0,23.12986571747631,20.520000000000003,0.0,22.842526738903413,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,26.79177335250276,0.008188987388786598,8.247895030340967,26.79177335250276,0.0,0.008188987388786598,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.006773562043110422,11.5,23.250000000000004,0.0,0.006773562043110422,4.5 
 07/01  22:00:00,20.449999999999996,8.266120836388875,7.606272712111,6.816148740782613,7.675077890972081,6.718653303424017,9.233848451302102,26.082005185102194,0.0,0.0,22.50600183830814,27.720000000000002,0.0,22.456721282812737,11.970000000000002,0.0,22.443214442612824,27.720000000000002,0.0,22.742344562293123,11.970000000000002,0.0,22.542502325204218,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,26.30172292469115,0.008194889013699354,8.264981005013048,26.30172292469115,0.0,0.008194889013699354,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.449999999999996,0.0,0.007233531410282693,11.5,20.449999999999996,0.0,0.007233531410282693,4.5 
 07/01  23:00:00,19.775,8.265622209871324,7.605817035132107,6.8157997566261965,7.674620864479894,6.718344776728072,9.23334577274558,25.205691588936542,0.0,0.0,21.972117874522866,15.840000000000002,0.0,21.98535872780363,6.840000000000001,0.0,21.910649913917094,15.840000000000002,0.0,22.16240220201415,6.840000000000001,0.0,22.14375162818019,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,25.423718847124725,0.00819527760526776,8.265670085049004,25.423718847124725,0.0,0.00819527760526776,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.007167321512417753,11.5,19.775,0.0,0.007167321512417753,4.5 
 07/01  24:00:00,20.375,8.276579210134777,7.61671539683738,6.826627476982551,7.685525301650507,6.729163256079172,9.24438788960296,24.37840533227371,0.0,0.0,21.682775355685443,15.840000000000002,0.0,21.694774313052953,6.840000000000001,0.0,21.62832434866719,15.840000000000002,0.0,21.798859231402936,6.840000000000001,0.0,21.862280900522194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,24.575807847109626,0.008195254444490175,8.276577342186906,24.575807847109626,0.0,0.008195254444490175,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.007166320423481131,11.5,20.375,0.0,0.007166320423481131,4.5 
 07/02  01:00:00,18.474999999999998,8.283145738455623,7.623247668443737,6.833118180031869,7.692061354972931,6.73564891537387,9.251005543913555,23.66508797812465,0.0,0.0,21.370425591653643,15.840000000000002,0.0,21.3974753265034,6.840000000000001,0.0,21.320268987395504,15.840000000000002,0.0,21.45736434814854,6.840000000000001,0.0,21.643388831853624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,23.832916227890422,0.008195255511572217,8.283145928175713,23.832916227890422,0.0,0.008195255511572217,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.474999999999998,0.0,0.007738337447308764,11.5,18.474999999999998,0.0,0.007738337447308764,4.5 
 07/02  02:00:00,16.5125,8.283145738455623,7.623247668443737,6.8331181034225414,7.692061354972931,6.73564891537387,9.251005543913555,23.02943319804726,0.0,0.0,20.983025682656038,15.840000000000002,0.0,21.04775516187022,6.840000000000001,0.0,20.938997040174627,15.840000000000002,0.0,21.081909515230812,6.840000000000001,0.0,21.45458064575562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,23.18573575948696,0.00819525546815401,8.283145738455623,23.18573575948696,0.0,0.00819525546815401,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.007772970693216265,11.5,16.5125,0.0,0.007772970693216265,4.5 
 07/02  03:00:00,15.0375,8.294082698321962,7.634126478070278,6.843928405294338,7.702946042109774,6.746450558851437,9.26202726006601,22.408025372940877,0.0,0.0,20.665846417419917,15.840000000000002,0.0,20.730890161170937,6.840000000000001,0.0,20.627468950278708,15.840000000000002,0.0,20.749986322238954,6.840000000000001,0.0,21.277444976104803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,22.562575675205885,0.00819525546978437,8.294082698321962,22.562575675205885,0.0,0.00819525546978437,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.007638174747287108,11.5,15.0375,0.0,0.007638174747287108,4.5 
 07/02  04:00:00,14.0875,8.300642573843183,7.640651687070402,6.850412346913884,7.709474868462947,6.752929362281885,9.268637842962661,21.80270305509027,0.0,0.0,20.430110722518997,15.840000000000002,0.0,20.486284801144848,6.840000000000001,0.0,20.390834392876858,15.840000000000002,0.0,20.496793329317484,6.840000000000001,0.0,21.11191184048408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,21.951551045080794,0.008195255469726815,8.300642573843183,21.951551045080794,0.0,0.008195255469726815,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.0076033848709959285,11.5,14.0875,0.0,0.0076033848709959285,4.5 
 07/02  05:00:00,14.2125,8.311567594303138,7.651519429088149,6.861211174029949,7.720348533739966,6.763719897401436,9.27964819330717,21.263439701003428,0.0,0.0,20.28407441018036,15.840000000000002,0.0,20.448214567926534,6.840000000000001,0.0,20.464363943405676,15.840000000000002,0.0,20.33357018585071,6.840000000000001,0.0,20.967033247867676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,21.37120398526701,0.008195255469728744,8.311567594303138,21.37120398526701,0.0,0.008195255469728744,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.007445174534777908,11.5,14.2125,0.0,0.007445174534777908,4.5 
 07/02  06:00:00,16.150000000000002,8.31812040276773,7.658037749650894,6.867688195115358,7.726870553448781,6.770191918852793,9.286252085325062,21.03843099944053,0.0,0.0,20.384532947858744,15.84,0.0,21.827537869701402,6.840000000000001,0.0,22.43409997283012,15.84,0.0,20.442323440923694,6.840000000000001,0.0,20.932972556836422,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.438234700081738,8.438234700081738,0.0,0.0,45.42578492769119,0.0,8.438234700081738,0.0,21.050209200671038,0.008195255469728682,8.318120402767729,21.050209200671038,0.0,0.008195255469728682,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,16.15,0.0,0.007711027016679561,11.5,16.15,0.0,0.007711027016679561,4.5 
 07/02  07:00:00,18.262499999999996,7.955737455966191,7.73152619914311,7.442624634670787,7.772577097911582,7.441409893046533,8.95941278239906,21.42142336315726,443.4822876693163,0.0,22.163720897279994,874.160415692025,0.0,22.498110745822228,0.0,601.1534435293074,23.402506362693167,0.0,792.6274742045046,22.16793116171465,380.8029716124262,0.0,22.152153777104743,1015.1973078459098,0.0,0.0,4651.861196860998,3059.047630886327,0.0,1603.4136744248215,34.38147459464803,0.0,1072.4711868770403,1735.4129749972963,0.0,0.0,1796.5358820530926,1796.5358820530932,996.4615449418595,996.4615449418603,4651.861196860998,5814.826496076247,988.5795739531246,3059.047630886327,8.05775276986218,7.219999999999999,0.8721129152624127,4047.627204839452,56.8329392437243,0.04661693094814298,8.05775276986218,0.8721129152624127,14.44208742217063,0.007914278012578563,7.811816797009883,13.000004380824592,0.3716780372933336,0.007914278012578563,13.0,82.0,0.0,0.0,0.07640907631468909,7.219999999999999,0.24090448404010617,11.500046560684243,0.2605884864827881,0.00787447124416664,11.5,18.262499999999996,0.2605884864827881,0.00787447124416664,4.5 
 07/02  08:00:00,19.9625,7.920581762005739,7.788497061051971,7.784029981911425,7.8055483857102415,7.792336801069087,8.446505438197855,22.09725427995333,376.8972935397833,0.0,22.199866757393757,180.31776079766541,0.0,23.719125803614602,0.0,808.850027687952,23.899070990223944,0.0,1017.6621852181872,22.199479758913878,52.9691623157091,8.465233420803031,22.200664877361845,506.1513765808889,0.0,0.0,2703.1067070467116,3732.140496054193,0.0,917.2663603915277,0.0,0.0,740.931672235859,1239.554709345874,0.0,0.0,2248.148062250642,2248.1480622506406,1302.2553581581863,1302.255358158187,2703.1067070467116,3378.883383808389,1119.5998532481447,3732.140496054193,8.161927434321967,7.22,0.9440990477404076,4851.7403493023385,49.057226997400036,0.01971939692528279,8.161927434321967,0.9440990477404076,15.073314366965473,0.007944589916778953,7.867259944787923,12.985349446362996,0.39608626395376606,0.007944589916778953,13.0,82.0,0.0,0.0,0.09444428380305739,7.22,0.2837299416962098,11.501033176795818,0.2605884864827881,0.007930454192175985,11.5,19.9625,0.2605884864827881,0.007930454192175985,4.5 
 07/02  09:00:00,21.287499999999998,8.747018392776186,9.525714698760808,9.186470251995605,9.376616867543804,9.301375393610133,9.968868784390922,23.61761356300991,1245.5229321087922,0.0,23.125688771825317,0.0,811.3505546938623,23.899462419444156,0.0,1660.2155697884791,23.899499816098036,0.0,2146.740802582955,22.303041037330786,0.0,677.2772248617857,23.339673609716904,0.0,825.2371595566938,0.0,18.78164320183042,6079.978630079376,0.0,0.0,0.0,0.0,27.033645295736594,0.0,0.0,0.0,2602.949272963999,2602.9492729639996,3416.6699198472006,3416.6699198472006,18.78164320183042,23.477054002288025,1581.7488394387683,6079.978630079376,8.841733837512452,7.219999999999999,0.8969462425855644,7661.727469518144,46.79541738586938,0.00012791043806892203,8.841733837512452,0.8969462425855644,17.985217878458787,0.0083590219504697,8.599799565694799,12.999383189576834,0.5727720542520591,0.0083590219504697,13.0,82.0,0.0,0.0,0.19191937538847037,7.219999999999999,0.27130972406941584,11.500042357357792,0.2605884864827881,0.008452209543902843,11.5,21.287499999999998,0.2605884864827881,0.008452209543902843,4.5 
 07/02  10:00:00,22.0125,11.16587653570749,12.017266487870284,11.07556801880994,11.450971090618232,11.514666356112732,12.44358110587973,24.851162259005413,593.9660715405871,0.0,23.896676861588652,0.0,1427.5650953878956,23.899423722626146,0.0,2014.1251559916577,23.899239026541252,0.0,2367.1256699600744,23.269118796550107,0.0,779.6047585340127,23.898353124246,0.0,2046.7232385324967,0.0,0.0,9080.221477102908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.025129271876,2800.0251292718754,6364.5753137504735,6364.575313750474,0.0,0.0,2198.9869830222824,9080.221477102908,10.14894487874932,7.22,0.7429282841684807,11279.208460125188,46.7667902750163,0.0,10.14894487874932,0.7429282841684807,20.251752398815327,0.00956451329022979,10.57294128182469,12.998444737590757,0.7779875418575489,0.00956451329022979,13.0,82.0,0.0,0.0,0.2629793680763564,7.22,0.23414010318816292,11.500032909802778,0.2605884864827881,0.009292473947037843,11.5,22.0125,0.2605884864827881,0.009292473947037843,4.5 
 07/02  11:00:00,23.262499999999996,12.712794844944877,13.246148351061338,12.44340253800191,12.927415442955414,13.097064775553434,13.682739581979888,25.744373740340833,53.12061418333542,103.35804569092943,23.89881857620535,0.0,1785.211531000165,23.899422516771388,0.0,1912.4231013861518,23.89903304670932,0.0,2197.3789215880615,23.783506187101345,0.0,827.2872894876274,23.898585713552762,0.0,2323.950400350933,0.0,0.0,10512.296441193997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3134.243944080129,3134.24394408013,7275.948165194637,7275.948165194637,0.0,0.0,2519.6596733640536,10512.296441193997,10.744958162374244,7.219999999999999,0.711593498834022,13031.95611455805,46.7667902750163,0.0,10.744958162374244,0.711593498834022,21.035829532924282,0.010420224051545229,11.83932587486688,12.998969696458152,0.8099680954098238,0.010420224051545229,13.0,82.0,0.0,0.0,0.25893588946508894,7.219999999999999,0.24115945377354575,11.501768867149378,0.2605884864827881,0.009602069100283895,11.5,23.262499999999996,0.2605884864827881,0.009602069100283895,4.5 
 07/02  12:00:00,24.5875,13.495823669650141,13.52222093935867,12.858343530169691,13.355113580930126,13.494646963401616,14.114700151827403,26.39377703697226,0.0,524.9683540339902,23.898436494114943,0.0,1856.604947368937,23.898909531918004,0.0,1529.0389634715189,23.898515907801396,0.0,2046.6128985941632,23.89700482558761,0.0,854.9370367217628,23.898233624953832,0.0,2227.5447809856923,0.0,0.0,11367.358118686345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3489.4543001532124,3489.4543001532134,7682.789583363041,6979.352835907797,0.0,0.0,2728.6903629076987,11367.358118686345,10.653995237843855,7.219999999999999,0.7899995085838423,14096.048481594044,46.7667902750163,0.0,10.653995237843855,0.7899995085838424,21.20296016181918,0.010975300103275226,12.609132651294573,13.002874645915808,0.7612521120757652,0.010608845142940259,13.0,82.0,0.0,0.0,0.2628683728092893,7.22,0.25281938904803375,11.499462869424883,0.2605884864827881,0.00983226102007717,11.5,24.5875,0.2605884864827881,0.00983226102007717,4.5 
 07/02  13:00:00,26.062500000000004,13.318635723231585,13.045679717647122,12.678792673929117,12.976156136516456,12.999477522814932,13.75436874241967,27.0112020002715,0.0,905.2584031838151,23.898852237183206,0.0,1763.6353850359233,23.89914154838033,0.0,1118.7817647262286,23.89889837124523,0.0,1834.5029223443598,23.845252033647306,0.0,825.4469601167485,23.898697481931848,0.0,1804.2957259445884,0.0,0.0,10524.996205336338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3883.496310045284,3883.4963100452846,6366.765758838006,5773.240118862892,0.0,0.0,2570.45278016555,10524.996205336338,10.168998630738528,7.219999999999999,0.8518130944013316,13095.448985501887,46.7667902750163,0.0,10.168998630738528,0.8518130944013316,20.785117159824047,0.010965208869806804,12.584685063902578,13.010718027465629,0.6577924948147996,0.01060765462018996,13.0,82.0,0.0,0.0,0.21840188486245385,7.219999999999999,0.26783506261099,11.50116682068743,0.2605884864827881,0.010010868030712612,11.5,26.062500000000004,0.2605884864827881,0.010010868030712612,4.5 
 07/02  14:00:00,27.0125,13.131367362332657,13.107525985011694,12.955217408529354,13.097436511523286,13.038946515022015,13.769238339240637,27.480760308325472,0.0,1535.4061407582167,23.898841586940655,0.0,2138.8116387031996,23.898976493338957,0.0,1120.6516485630534,23.898868037198746,0.0,2131.8015296010412,23.898481560415103,0.0,1089.594649965664,23.89854131464403,0.0,2304.0472879519525,0.0,0.0,12533.823414211876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4134.45975493642,4134.459754936419,8324.314688406776,7937.883463787928,0.0,0.0,3043.853273768582,12533.823414211876,10.679770243665562,7.219999999999999,0.8645488365461365,15577.67668798046,46.7667902750163,0.0,10.679770243665562,0.8645488365461367,22.117868306837224,0.010793682179855525,12.34208163514537,12.98685390560066,0.7846195769178449,0.0105978682691217,13.0,82.0,0.0,0.0,0.28242216192789726,7.219999999999999,0.2991739027451969,11.500942740223433,0.2605884864827881,0.009684782536312143,11.5,27.0125,0.2605884864827881,0.009684782536312143,4.5 
 07/02  15:00:00,28.262499999999996,13.427675077295474,13.328783938383463,13.260257768765308,13.361668473777454,13.042495872130324,14.106937853274932,27.821581432320244,0.0,2017.709903693114,23.898318303483826,0.0,2372.0194465542045,23.898440437252344,0.0,1119.3434379422656,23.898345092357484,0.0,2281.2585480814187,23.89824726693656,0.0,1501.0772533461914,23.898055196737783,0.0,2495.403633814204,0.0,0.0,14807.167751362169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4465.329267454986,4465.329267454986,10220.07554262484,9532.075346301572,0.0,0.0,3615.876846940337,14807.167751362169,11.075288012730905,7.219999999999999,0.9162780778065427,18423.044598302506,46.7667902750163,0.0,11.075288012730905,0.9162780778065428,22.91527978767571,0.010913997718168197,12.496560070153102,12.998588065431527,0.8731842772344065,0.010602607019225415,13.0,82.0,0.0,0.0,0.3439589526068621,7.219999999999999,0.3381529565456855,11.500029015310867,0.2605884864827881,0.00937117586598887,11.5,28.262499999999996,0.2605884864827881,0.00937117586598887,4.5 
 07/02  16:00:00,29.2125,13.48659936689965,13.346471812174176,13.367643062210025,13.432364659550622,12.814360019263992,14.263734228086564,27.993271526003547,0.0,2273.0186048743,23.89819373809316,0.0,2394.4244045763508,23.898311382017077,0.0,1051.1457513902856,23.89822334398763,0.0,2213.1341194191155,23.898429249731173,0.0,1963.5582522855802,23.89788427415063,0.0,2416.013037338919,0.0,0.0,15686.257785410888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4715.416152599284,4715.416152599284,10748.091647721938,10051.098480831126,0.0,0.0,3861.7509891613367,15686.257785410888,11.092103596318767,7.22,0.9669236148932763,19548.008774572227,46.7667902750163,0.0,11.092103596318767,0.9669236148932763,23.19735407105307,0.010917950104797153,12.483896784596537,13.000098159673403,0.8973763187765019,0.010609964663385221,13.0,82.0,0.0,0.0,0.3611509957555855,7.219999999999999,0.3765130056575442,11.501709400010174,0.2605884864827881,0.00907477087583538,11.5,29.2125,0.2605884864827881,0.00907477087583538,4.5 
 07/02  17:00:00,28.4,13.51366539139461,13.439088960814964,13.498679674181938,13.542634034156245,12.761478382095225,14.450808527323638,28.125235821293362,0.0,2114.549290495568,23.89830013409308,0.0,2165.466430979998,23.898353832428903,0.0,943.3009297522152,23.898284476851835,0.0,2011.349941547454,23.898587730919488,0.0,2059.694427248428,23.897987057804627,0.0,2138.7581475589263,0.0,0.0,14213.885874044858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4497.339553850934,4497.339553850934,9424.747163094185,9093.221732080996,0.0,0.0,3476.8941326082086,14213.885874044858,10.695153742438078,7.219999999999999,0.9761018162674809,17690.780006653065,46.7667902750163,0.0,10.695153742438078,0.9761018162674809,22.92384062406974,0.010780522317083709,12.287725539647546,13.000553728556568,0.8328730160250656,0.010622921216542625,13.0,82.0,0.0,0.0,0.31653646918015516,7.220000000000001,0.3865908312469769,11.500002509877275,0.2605884864827881,0.008802701470588635,11.5,28.4,0.2605884864827881,0.008802701470588635,4.5 
 07/02  18:00:00,27.8,13.628883014754415,13.586774385503741,13.656322444604216,13.689520876191464,12.72897375319101,14.601693264929033,28.019063243261407,0.0,1891.5752901916094,23.898276531648513,0.0,1967.9336828858384,23.89834002778329,0.0,850.7289142977228,23.898270353923824,0.0,1833.691106393065,23.898532177828045,0.0,2199.350490255707,23.89784143494821,0.0,2113.0157636365516,0.0,0.0,13290.109367752571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4334.056378123585,4334.056378123585,8658.58555303239,8565.495411621956,0.0,0.0,3239.9488181011834,13290.109367752571,10.356098446853409,7.219999999999999,1.0120136193694367,16530.058185853755,46.7667902750163,0.0,10.356098446853409,1.0120136193694367,22.698274911692128,0.010651742793552098,12.119363691549275,13.002118590450984,0.8012565245013503,0.010606524761708896,13.0,82.0,0.0,0.0,0.2918925675219577,7.219999999999999,0.4237568078521782,11.500080698184258,0.2605884864827881,0.008349372034966582,11.5,27.8,0.2605884864827881,0.008349372034966582,4.5 
 07/02  19:00:00,26.737500000000004,13.186074136795163,12.972102826031954,12.52352755194676,13.13249052111009,11.446583906134592,14.316623881662412,27.841616903176902,0.0,1097.9156592684947,23.898757772862787,0.0,1064.8430096260115,23.156988641399405,0.0,683.3139203516162,23.892843917214556,0.0,974.2480080196659,23.89866582917108,0.0,1600.9328897804937,23.89877413140705,0.0,1016.6783610578395,0.0,0.0,8005.074483500532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4048.6389790352223,4048.6389790352214,3470.777076083876,3470.777076083875,0.0,0.0,2036.2526255179687,8005.074483500532,9.015486668994097,7.22,1.0632238043242537,10041.3271090185,46.7667902750163,0.0,9.015486668994097,1.0632238043242537,19.004921989422755,0.009619246526592089,10.605716566884386,13.03422341522343,0.48373308116069347,0.009619246526592089,13.0,82.0,0.0,0.0,0.14376309386150304,7.22,0.45201896148923715,11.500466583443444,0.2605884864827881,0.00796736865455003,11.5,26.737500000000004,0.2605884864827881,0.00796736865455003,4.5 
 07/02  20:00:00,25.0375,11.810490826566642,11.112096840022577,10.046978728413706,11.272684869384083,9.617798642630534,12.857234705414745,26.987714659139737,0.0,1184.2120329084748,23.007451531067545,0.0,803.5863707714304,22.24515041778548,0.0,470.7953523568315,22.958030658919604,0.0,765.597779697747,23.318498715714835,0.0,798.404887058728,23.035548356959218,0.0,804.0589631704379,0.0,127.04415356810578,5493.8577166969335,0.0,0.0,151.09447096662055,0.0,0.0,0.0,0.0,0.0,3595.1420684057985,3595.1420684057994,1686.5347910079788,1686.5347910079781,127.04415356810578,158.80519196013222,1492.2065327596385,5493.8577166969335,8.558281181331758,7.22,0.9863296038392599,6986.064249456572,46.55990868727985,0.0008549033592968588,8.558281181331758,0.9863296038392599,16.244407571243936,0.008570587134857834,8.914803497410512,13.000258326422557,0.3731822098955925,0.008570587134857834,13.0,82.0,0.0,0.0,0.09734766830664633,7.22,0.38896854544185006,11.50005982773667,0.2605884864827881,0.007677445818554384,11.5,25.0375,0.2605884864827881,0.007677445818554384,4.5 
 07/02  21:00:00,20.9625,10.742062273187807,10.017611802522046,9.04199351511434,10.149347562706266,8.868186330652602,11.80362899731128,26.639915366777828,0.0,0.0,22.35893200373625,47.52,0.0,22.357925570417464,20.520000000000003,0.0,22.351744315388743,47.52,0.0,23.28799373627926,20.520000000000003,0.0,22.831249039727428,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,26.707206393250747,0.009709285014544251,10.761192468198,26.707206393250747,0.0,0.009709285014544251,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.9625,0.0,0.009767066209082086,11.5,20.9625,0.0,0.009767066209082086,4.5 
 07/02  22:00:00,17.8375,10.814333917400003,10.0835146934303,9.099297288314352,10.216703302423486,8.917687686724951,11.871055745968203,25.53756427394245,0.0,0.0,21.60374077965738,27.720000000000002,0.0,21.779557017309436,11.970000000000002,0.0,21.632388530080206,27.720000000000002,0.0,22.42881420094317,11.970000000000002,0.0,22.436642729447243,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,25.747994786321286,0.0097316029623717,10.813267105013644,25.747994786321286,0.0,0.0097316029623717,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.010650425915936047,11.5,17.8375,0.0,0.010650425915936047,4.5 
 07/02  23:00:00,17.2,10.832008002735368,10.101106317124849,9.116776176547225,10.234309266561677,8.935163182023032,11.888896082268596,24.216938264898452,0.0,0.0,20.962588745711127,15.840000000000002,0.0,21.17217230280921,6.840000000000001,0.0,20.999879558819526,15.840000000000002,0.0,21.534247786669535,6.840000000000001,0.0,21.916393873763006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,24.417021007314403,0.009732193957944094,10.832005627188563,24.417021007314403,0.0,0.009732193957944094,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010889853582957194,11.5,17.2,0.0,0.010889853582957194,4.5 
 07/02  24:00:00,16.5125,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748580603466,11.895637750208289,23.147278176861157,0.0,0.0,20.755852830215563,15.840000000000002,0.0,20.865542037939967,6.840000000000001,0.0,20.772755676881367,15.840000000000002,0.0,21.06822838059462,6.840000000000001,0.0,21.558605143633574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,23.387688912316058,0.00973219503678542,10.838693570783317,23.387688912316058,0.0,0.00973219503678542,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.011643449121750315,11.5,16.5125,0.0,0.011643449121750315,4.5 
 07/03  01:00:00,16.1,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,22.338745835943257,0.0,0.0,20.644073408856915,15.840000000000002,0.0,20.699544807407616,6.840000000000001,0.0,20.6436996052119,15.840000000000002,0.0,20.808835574037595,6.840000000000001,0.0,21.310022357810148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,22.51914680847836,0.009732194977157224,10.838693570783317,22.51914680847836,0.0,0.009732194977157224,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01223667368840237,11.5,16.1,0.0,0.01223667368840237,4.5 
 07/03  02:00:00,16.1,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,21.730860335112993,0.0,0.0,20.533842417554684,15.840000000000002,0.0,20.575933988099283,6.840000000000001,0.0,20.528707038413348,15.840000000000002,0.0,20.63866312676632,6.840000000000001,0.0,21.1303647177052,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,21.868243199458618,0.00973219497966683,10.838693570783317,21.868243199458618,0.0,0.00973219497966683,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.012394632852025977,11.5,16.1,0.0,0.012394632852025977,4.5 
 07/03  03:00:00,15.787500000000001,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,21.254359353478065,0.0,0.0,20.431653827394868,15.840000000000002,0.0,20.4691799211313,6.840000000000001,0.0,20.423541583452845,15.840000000000002,0.0,20.505085233439022,6.840000000000001,0.0,20.995443632512103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,21.364029846632913,0.009732194979570353,10.838693570783317,21.364029846632913,0.0,0.009732194979570353,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.012145142052695753,11.5,15.787500000000001,0.0,0.012145142052695753,4.5 
 07/03  04:00:00,15.6,10.838693570783317,10.107753256929724,9.123371258277912,10.240963507035142,8.941748989622774,11.895637750208289,20.88355714976056,0.0,0.0,20.331818333628867,15.840000000000002,0.0,20.365597284021113,6.840000000000001,0.0,20.31697112540459,15.840000000000002,0.0,20.386257306283547,6.840000000000001,0.0,20.888751488882228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.96518315768428,0.009732194979573824,10.838693570783317,20.96518315768428,0.0,0.009732194979573824,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011657448601259907,11.5,15.6,0.0,0.011657448601259907,4.5 
 07/03  05:00:00,14.85,10.849828803831414,10.118823863530537,9.134355394767969,10.252045773679143,8.952716929490634,11.906867002599189,20.612872383200664,0.0,0.0,20.238646699083343,15.840000000000002,0.0,20.39908103083155,6.840000000000001,0.0,20.450939529283787,15.840000000000002,0.0,20.285883486925933,6.840000000000001,0.0,20.798011929974212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.665597681111826,0.009732194979573713,10.849828803831414,20.665597681111826,0.0,0.009732194979573713,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.011458551827138525,11.5,14.85,0.0,0.011458551827138525,4.5 
 07/03  06:00:00,15.4625,10.856507590381314,10.125464370632644,9.140943535040945,10.258693096716117,8.95929564297026,11.91360232410154,20.553632993960875,0.0,0.0,20.303432699173094,15.84,0.0,21.816084249476347,6.840000000000001,0.0,22.45872709822529,15.84,0.0,20.373909073609592,6.840000000000001,0.0,20.8019082217579,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782363393198331,8.782363393198331,0.0,0.0,46.15722712433941,0.0,8.782363393198331,0.0,20.550002673342803,0.009732194979573727,10.856507590381314,20.550002673342803,0.0,0.009732194979573727,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,15.4625,0.0,0.011431801156179335,11.5,15.4625,0.0,0.011431801156179335,4.5 
 07/03  07:00:00,17.1625,10.632770507678522,10.552717161024205,10.376460927018663,10.622771809480408,10.385991765812651,11.752607832288874,21.09107837463301,565.3521037723922,0.0,22.158479323139495,971.0573417162972,0.0,22.4821666138921,0.0,595.7148836450235,23.381877694744446,0.0,793.3837578321229,22.162591723975194,418.7848763725709,0.0,22.141947921555477,1107.3707090789424,0.0,0.0,4891.346250635652,3366.3907592365176,0.0,1703.399140916207,40.65649242109659,0.0,1112.989182672382,1829.9187814879674,0.0,0.0,2255.475703843045,1513.6146497528755,957.8190632044764,957.8190632044762,4891.346250635652,6114.182813294565,1043.124083503557,3366.3907592365176,8.631563560124665,7.219999999999999,0.568957794967499,4409.5148427400745,57.85051588149027,0.05191216443893062,8.631563560124665,0.568957794967499,14.335935024243984,0.009967434668648925,11.210300855465121,13.000826580106041,0.3716780372933336,0.009967434668648925,13.0,82.0,0.0,0.0,0.04503667651177679,7.219999999999999,0.17077337740488413,11.49999739615793,0.2605884864827881,0.010138630961861309,11.5,17.1625,0.2605884864827881,0.011267302389539548,4.5 
 07/03  08:00:00,18.8,11.093964883793191,11.041893699812919,11.182308456824638,11.066601873673005,11.204571399095302,11.530704724728846,21.831803963740587,473.22560510851497,0.0,22.199948377000776,287.4931435101317,0.0,23.70227219259183,0.0,819.3133931723944,23.89485054989577,0.0,963.5380940479413,22.19910220500571,92.52263641133246,0.0,22.20040524841733,565.9405570004939,0.0,0.0,2926.375297583802,3751.173754965428,0.0,1027.5322375610328,0.0,0.0,791.7552380007703,1302.4536508576289,0.0,0.0,2428.454140772219,1949.901647830108,1227.154334822668,1227.1543348226683,2926.375297583802,3657.969121979753,1119.3585828424784,3751.173754965428,8.750449645322352,7.22,0.5845545690099065,4870.5323378079065,49.781254019619894,0.021822766454130085,8.750449645322352,0.5845545690099065,14.901631181529332,0.010033838842107939,11.30882875949354,12.984035103699666,0.3916793123808051,0.010033838842107939,13.0,81.99999999999999,0.0,0.0,0.05532046392160378,7.220000000000001,0.18017413143611466,11.499819399461446,0.2605884864827881,0.010126216152571369,11.5,18.8,0.2605884864827881,0.010854288557524667,4.5 
 07/03  09:00:00,21.15,11.85931629188503,12.47280434433508,12.08093626769957,12.316674401749616,12.28165859216455,12.828127005724337,23.423438340680917,1342.5082127670103,0.0,22.965828360033797,0.0,801.3966222146579,23.899323459217605,0.0,1804.324710215772,23.89940828391268,0.0,2095.0576790634095,22.22152219678572,0.0,630.2234108661409,23.2924079677245,0.0,824.3771908267789,0.0,49.6241543346851,6081.6619633869705,0.0,0.0,0.0,0.0,70.3988454344764,0.0,0.0,0.0,2668.306782125249,2574.2823399845174,3441.568570837626,3441.568570837625,49.6241543346851,62.03019291835637,1581.9224802193971,6081.6619633869705,9.611816481215067,7.219999999999999,0.6055609066605406,7663.584443606367,47.319553468186854,0.00034386392248535153,9.611816481215067,0.6055609066605406,17.9421857338875,0.010172945486556482,11.501293662806443,12.999722798478409,0.5799604545774673,0.010172945486556482,13.0,81.99999999999999,0.0,0.0,0.13520001983495583,7.219999999999999,0.19492031947269045,11.500308829701591,0.2605884864827881,0.010041347923507629,11.5,21.15,0.2605884864827881,0.010184397176148408,4.5 
 07/03  10:00:00,22.575,13.377432062050634,14.034089618120106,12.719467551217354,13.301321085062956,13.386619280566247,14.495200940426734,24.81954254254107,591.8417226564093,0.0,23.889916431009517,0.0,1357.1962077423368,23.89886952555342,0.0,2213.3118391718926,23.89870763479883,0.0,2359.5556127069435,23.09117599711963,0.0,768.1412535444451,23.89767276865523,0.0,2002.4760096555647,0.0,0.0,9980.244963925461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2953.2661846386095,2953.2661846386086,7055.107140193065,6429.853323074003,0.0,0.0,2397.3808375738436,9980.244963925461,10.623386142529618,7.219999999999999,0.6976751228719487,12377.625801499304,47.18769171833159,0.0,10.623386142529618,0.6976751228719487,20.256834451423742,0.010916305671960565,12.544592406393228,12.998301200185955,0.7830813110484343,0.010606062433989705,13.0,81.99999999999999,0.0,0.0,0.24612016540129744,7.220000000000001,0.2155370143609632,11.500026124322549,0.2605884864827881,0.009931799023197794,11.5,22.575,0.2605884864827881,0.009931799023197794,4.5 
 07/03  11:00:00,23.799999999999997,13.713593327819954,13.951992669485644,12.79053069508593,13.47415257321136,13.68846103989377,14.537287511821685,25.895052938881005,17.214026979391747,231.50976884714692,23.89798590391526,0.0,1777.0184659240826,23.89867181690661,0.0,2051.663628380897,23.89824528310195,0.0,2226.6626110579878,23.700039341086775,0.0,814.6745193154496,23.897694040846,0.0,2326.7993731593187,0.0,0.0,12192.271145327251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3279.5330253007937,3279.5330253007933,8768.746357599699,7536.223774006099,0.0,0.0,2895.8876517516983,12192.271145327251,10.95277902503205,7.22,0.7794454568081711,15088.158797078951,47.18769171833159,0.0,10.95277902503205,0.7794454568081711,21.19330308069047,0.011200554776964335,12.921201388615996,12.999208075751376,0.8231779685612213,0.0106073051898574,13.0,81.99999999999999,0.0,0.0,0.30024873893928633,7.22,0.23602081079412152,11.50126731608323,0.2605884864827881,0.009923472690484374,11.5,23.799999999999997,0.2605884864827881,0.009923472690484374,4.5 
 07/03  12:00:00,25.15,13.63965766005094,13.570664774552025,12.805769447624101,13.361352000364331,13.54538582893761,14.268544318084112,26.65095991892923,0.0,772.8166515972871,23.898253118120646,0.0,1881.8256899185649,23.898864730185785,0.0,1623.9817615607574,23.89838429853652,0.0,2090.4735263327375,23.892265384808876,0.0,852.2772846344614,23.897958073913344,0.0,2248.39167314977,0.0,0.0,12244.5201204213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3639.3121810160983,3639.3121810160987,8379.87611820483,7334.358991362977,0.0,0.0,2934.868634315115,12244.5201204213,10.726670417061875,7.219999999999999,0.8334352003976444,15179.388754736416,47.18769171833159,0.0,10.726670417061875,0.8334352003976446,21.463748178380573,0.01114242948895948,12.83632045705579,13.002343951571534,0.7773841845448287,0.01060958890246401,13.0,81.99999999999999,0.0,0.0,0.2849012464360222,7.219999999999999,0.26008304675241856,11.500648031765454,0.2605884864827881,0.009865903922470947,11.5,25.15,0.2605884864827881,0.009865903922470947,4.5 
 07/03  13:00:00,25.9125,13.323744226115087,13.046662917276656,12.654809290543959,12.970075151874957,13.002245879701047,13.770927995963165,27.339786770897195,0.0,1137.2747281191814,23.89885581496074,0.0,1748.5307567655,23.89915516901571,0.0,1146.9311267664339,23.898909595946648,0.0,1825.5880214630497,23.811133048630772,0.0,821.8084537669672,23.898649336327075,0.0,1829.3378747568445,0.0,0.0,10512.055899773179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3841.7034863842723,3841.703486384272,6368.66987069443,5938.456317117907,0.0,0.0,2564.638347164684,10512.055899773179,10.11309045775096,7.219999999999999,0.8672663416954491,13076.694246937861,47.18769171833159,0.0,10.11309045775096,0.8672663416954491,21.000495310004403,0.010863252948146069,12.44469305948897,13.011733678594906,0.6603557436720796,0.010605396183582277,13.0,81.99999999999999,0.0,0.0,0.2180475503609423,7.219999999999999,0.27892923354480326,11.50058773105221,0.2605884864827881,0.009733242658511661,11.5,25.9125,0.2605884864827881,0.009733242658511661,4.5 
