Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/03  14:00:00,26.7875,13.14422531872222,13.153236345529084,12.992390951192828,13.140839630221338,13.086547193404368,13.790922272431342,27.763920869976186,0.0,1797.6543238074692,23.898910245385146,0.0,2156.1309309375774,23.89906187877986,0.0,1144.1578977226807,23.898940211306403,0.0,2150.622390490614,23.896624045690935,0.0,1096.0872991682832,23.898595588165968,0.0,2331.6198039550864,0.0,0.0,12467.460971607003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4072.501916463061,4072.501916463061,8318.261096934692,8233.419507044724,0.0,0.0,3023.389363872002,12467.460971607003,10.593295375113199,7.219999999999999,0.8819337774341071,15490.850335479003,47.18769171833159,0.0,10.593295375113199,0.8819337774341071,22.380635013348943,0.010702728911403793,12.21568853035112,12.986794673939581,0.7929234279150016,0.010658908310534187,13.0,81.99999999999999,0.0,0.0,0.2793738210601989,7.22,0.3131535515970734,11.500038475458252,0.2605884864827881,0.009385266387111069,11.5,26.7875,0.2605884864827881,0.009385266387111069,4.5 
 07/03  15:00:00,27.575,13.514953081885654,13.397873046879013,13.323000421446936,13.43315454572798,13.10557991467692,14.159097281685018,27.991719451906377,0.0,2165.46043638237,23.89823382339219,0.0,2362.714968425386,23.898351860355,0.0,1122.7900960851064,23.89826335997179,0.0,2271.094964821714,23.898059508672596,0.0,1483.1130888717046,23.897995280234106,0.0,2518.544436091465,0.0,0.0,13940.129506325115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4272.823230618945,4272.823230618946,9638.599961069229,9638.599961069227,0.0,0.0,3386.321094133728,13940.129506325115,10.843367526446215,7.22,0.9273136891853435,17326.45060045884,47.18769171833159,0.0,10.843367526446215,0.9273136891853435,23.055869698814163,0.010604981387246741,12.067224383646519,12.999125543864956,0.872145450374906,0.010604981387246741,13.0,81.99999999999999,0.0,0.0,0.3247040953655355,7.219999999999999,0.36433997862026535,11.500605940479863,0.2605884864827881,0.008191484412201126,11.5,27.575,0.2605884864827881,0.008191484412201126,4.5 
 07/03  16:00:00,28.487499999999997,13.440808575143862,13.228315511144473,13.205280574039806,13.28162624019701,12.72000360075952,14.171049975919361,28.06994274000955,0.0,2338.6272563163093,23.89805243462375,0.0,2387.5689256712617,23.898143240840188,0.0,1094.940916924907,23.898038760386612,0.0,2300.093114936959,23.898319026870585,0.0,1808.4206127874088,23.897754969508725,0.0,2433.339195542704,0.0,0.0,14746.55954969666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4509.833757953054,4509.833757953054,10099.656253521456,10099.656253521456,0.0,0.0,3607.332156716887,14746.55954969666,11.705438389764506,7.219999999999999,0.7848284065858014,18353.89170641355,47.18769171833159,0.0,11.705438389764506,0.7848284065858014,23.272789728002465,0.01045747778893177,11.85190182077363,13.000305779188372,0.8962798224938618,0.01045747778893177,13.0,81.99999999999999,0.0,0.0,0.3467723489778449,7.22,0.22102102464806817,11.500398871264238,0.2605884864827881,0.00750648864159728,11.5,28.487499999999997,0.2605884864827881,0.00750648864159728,4.5 
 07/03  17:00:00,27.525,13.273935167031528,13.11358769772681,13.122560645093106,13.178487217786287,12.407895942164467,14.173689601977113,28.115483865079277,0.0,2017.252320986151,23.898129151535308,0.0,2103.4679222462946,23.898209549981065,0.0,944.4657514992442,23.898138658750895,0.0,2002.3252730046286,23.898356769569972,0.0,1891.4865214291467,23.897807731870707,0.0,2143.738957237194,0.0,0.0,13292.768047470576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4254.894885169789,4254.894885169789,8763.704810213498,8763.704810213494,0.0,0.0,3234.4017501287044,13292.768047470576,11.353400550991049,7.22,0.7674185835077221,16527.16979759928,47.18769171833159,0.0,11.353400550991049,0.7674185835077221,22.799914078986983,0.010257432168617858,11.564384833531784,13.002600321471984,0.8125384020334032,0.010257432168617858,13.0,81.99999999999999,0.0,0.0,0.30993798140715156,7.219999999999999,0.2117502458106701,11.500158478030801,0.2605884864827881,0.00757528360251811,11.5,27.525,0.2605884864827881,0.00757528360251811,4.5 
 07/03  18:00:00,26.012500000000003,13.213707947371105,13.014207845413093,13.01707783170557,13.074491827239722,12.163414518706599,14.036227661266237,28.054699677574785,0.0,1506.1647748470104,23.898062839531963,0.0,1761.8868882259458,23.89810496259163,0.0,804.0604369746225,23.898030941887672,0.0,1718.2649452588344,23.8984074908242,0.0,1501.8907207625532,23.89756673550864,0.0,2083.984892380124,0.0,0.0,11120.272723096363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3851.5148247256716,3851.5148247256716,7014.461484840681,7014.461484840682,0.0,0.0,2702.446583963897,11120.272723096363,10.792419826184634,7.220000000000001,0.742568922763327,13822.719307060259,47.18769171833159,0.0,10.792419826184634,0.742568922763327,21.964992832624546,0.00992565696770953,11.075485597533136,13.011353157988443,0.7044335150634424,0.00992565696770953,13.0,81.99999999999999,0.0,0.0,0.2625463392044505,7.219999999999999,0.19656135989487755,11.500044095527256,0.2605884864827881,0.007313093101596337,11.5,26.012500000000003,0.2605884864827881,0.007313093101596337,4.5 
 07/03  19:00:00,25.225,12.534956859898413,12.056220148138811,11.234948836086103,12.094357544304367,10.646930442159857,13.430301600678686,27.86391565418665,0.0,764.3911405097522,23.866747099724503,0.0,933.8785941028841,23.088930144308364,0.0,678.6329336685155,23.882255392661357,0.0,918.6689711255472,23.84254091090992,0.0,878.9925086694251,23.898246748162784,0.0,966.7407511018953,0.0,0.0,6262.45120816803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.2654365889775,3642.2654365889775,2157.8707774370505,2157.8707774370505,0.0,0.0,1651.6530803656365,6262.45120816803,9.121971449673975,7.22,0.7850490808731134,7914.1042885336665,47.18769171833159,0.0,9.121971449673975,0.7850490808731134,17.16011390821493,0.008609321711258472,8.980102310565313,13.022461590411098,0.39831366235973464,0.008609321711258472,13.0,81.99999999999999,0.0,0.0,0.11720846690295265,7.22,0.188457575962701,11.500012239665235,0.2605884864827881,0.007277561351979808,11.5,25.225,0.2605884864827881,0.007277561351979808,4.5 
 07/03  20:00:00,23.250000000000004,11.202212422277317,10.918330515571288,10.173850647635852,10.965350501591383,10.092078596600922,12.358958193005034,26.7593729825424,0.0,1175.1761099917949,22.785808069304572,0.0,785.6183265627383,22.232413908904935,0.0,433.8685059134898,22.819092782385614,0.0,754.644820069506,22.529140265831735,0.0,663.6168300918894,22.98360305381584,0.0,799.4564697607975,0.0,209.7443150318179,5031.6604703176035,0.0,0.0,187.50458838672893,0.0,58.6175064825444,0.0,0.0,0.0,3149.2588430687174,3129.159501654714,1641.0781570608176,1641.078157060818,209.7443150318179,262.1803937897723,1387.228912030883,5031.6604703176035,8.613829013572323,7.22,0.861827154975622,6418.889382348486,46.900478915854585,0.0014217007808983286,8.613829013572323,0.861827154975622,16.13420590674365,0.009505030253799734,10.433160248906525,13.000040009489986,0.3716780372933336,0.009505030253799734,13.0,81.99999999999999,0.0,0.0,0.07833128628362379,7.22,0.27268676450123175,11.500255495023541,0.2605884864827881,0.00924286221788168,11.5,23.250000000000004,0.2605884864827881,0.009273441472274902,4.5 
 07/03  21:00:00,21.512499999999996,10.866443989831671,10.865301878088317,10.700406542899202,10.892197185779288,10.734339760209743,11.958940668230738,26.433679969904762,0.0,0.0,22.7342421589974,47.52,0.0,22.634179327635383,20.520000000000003,0.0,22.704191281884633,47.52,0.0,22.94821951147447,20.520000000000003,0.0,22.77193027150072,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,26.467563404622844,0.00977556368939821,10.868780994017875,26.467563404622844,0.0,0.00977556368939821,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009594750343191955,11.5,21.512499999999996,0.0,0.009594750343191955,4.5 
 07/03  22:00:00,19.725,10.871518475857226,10.8617853724475,10.681940880500589,10.889365827574627,10.713556167795979,11.966622802414918,25.716997485828756,0.0,0.0,22.292391142418424,27.720000000000002,0.0,22.270720933287702,11.970000000000002,0.0,22.238254247537412,27.720000000000002,0.0,22.557403715923495,11.970000000000002,0.0,22.45526405673455,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,25.941109245923663,0.009777193364401667,10.871249786289292,25.941109245923663,0.0,0.009777193364401667,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.009526664615844354,11.5,19.725,0.0,0.009526664615844354,4.5 
 07/03  23:00:00,18.9,10.871401118924206,10.861866877188655,10.682368817502116,10.889431476652458,10.714038043385376,11.966444887840641,24.837989112152638,0.0,0.0,21.775582533122073,15.840000000000002,0.0,21.79948349393352,6.840000000000001,0.0,21.71585355602106,15.840000000000002,0.0,21.97820106141247,6.840000000000001,0.0,22.053517625567128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,25.054659306482293,0.009777300670097123,10.871412470243097,25.054659306482293,0.0,0.009777300670097123,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009678626709919482,11.5,18.9,0.0,0.009678626709919482,4.5 
 07/03  24:00:00,17.8375,10.87140261854989,10.861865429718165,10.6823616534234,10.889430613959178,10.71402976832037,11.966447904609812,24.014676815723153,0.0,0.0,21.388759839184996,15.840000000000002,0.0,21.422915147780422,6.840000000000001,0.0,21.32537936236387,15.840000000000002,0.0,21.52833287763785,6.840000000000001,0.0,21.76957995840445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,24.212963534570246,0.009777294274478831,10.871402271475368,24.212963534570246,0.0,0.009777294274478831,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.009625315906230832,11.5,17.8375,0.0,0.009625315906230832,4.5 
 07/04  01:00:00,16.8875,10.87140261854989,10.861865416772355,10.682361295614518,10.889430613959178,10.714029547318262,11.966448027690454,23.272786559350976,0.0,0.0,21.037446441383235,15.840000000000002,0.0,21.084157580553743,6.840000000000001,0.0,20.975026526783488,15.840000000000002,0.0,21.145108442051733,6.840000000000001,0.0,21.53600535921313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,23.451037254185312,0.009777294569142924,10.87140261854989,23.451037254185312,0.0,0.009777294569142924,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009116190292448763,11.5,16.8875,0.0,0.009116190292448763,4.5 
 07/04  02:00:00,15.6375,10.87140261854989,10.861865416772355,10.682361295614518,10.889430613959178,10.714029547318262,11.966448027690454,22.60171906401001,0.0,0.0,20.74075452777619,15.840000000000002,0.0,20.790430782848603,6.840000000000001,0.0,20.694106177451317,15.840000000000002,0.0,20.825089024616418,6.840000000000001,0.0,21.337237244535643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,22.763589035996844,0.009777294557153423,10.87140261854989,22.763589035996844,0.0,0.009777294557153423,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.009509233102126835,11.5,15.6375,0.0,0.009509233102126835,4.5 
 07/04  03:00:00,14.624999999999998,10.860229322241988,10.850692468107024,10.671204473080572,10.878254946244438,10.70287004612009,11.955176828836784,21.987165578425227,0.0,0.0,20.510335801546734,15.840000000000002,0.0,20.55808485799357,6.840000000000001,0.0,20.470870480767193,15.840000000000002,0.0,20.576846488929892,6.840000000000001,0.0,21.16395467801361,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,22.136361740537406,0.00977729455760363,10.860229322241988,22.136361740537406,0.0,0.00977729455760363,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009713460176782675,11.5,14.624999999999998,0.0,0.009713460176782675,4.5 
 07/04  04:00:00,14.775,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,21.42264184052284,0.0,0.0,20.35344064331761,15.840000000000002,0.0,20.392619681597154,6.840000000000001,0.0,20.31267895048468,15.840000000000002,0.0,20.40332885689669,6.840000000000001,0.0,21.01277129731391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,21.55802615654131,0.009777294557587735,10.853522878508155,21.55802615654131,0.0,0.009777294557587735,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.008976516858639094,11.5,14.775,0.0,0.008976516858639094,4.5 
 07/04  05:00:00,14.312499999999998,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,20.960379312477777,0.0,0.0,20.237501321369933,15.840000000000002,0.0,20.368049672995,6.840000000000001,0.0,20.3718351088445,15.840000000000002,0.0,20.27977676083694,6.840000000000001,0.0,20.891132338156844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,21.048491715470625,0.00977729455758827,10.853522878508155,21.048491715470625,0.0,0.00977729455758827,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008585875563455815,11.5,14.312499999999998,0.0,0.008585875563455815,4.5 
 07/04  06:00:00,15.649999999999999,10.853522878508155,10.843986434785773,10.66450795877223,10.871547418450854,10.696172103049603,11.948411758947092,20.774531465271416,0.0,0.0,20.31798126770145,15.840000000000002,0.0,21.524162659378423,6.840000000000001,0.0,21.995962032900263,15.840000000000002,0.0,20.38660423357886,6.840000000000001,0.0,20.857629421782768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.647993240273376,8.647993240273376,0.0,0.0,46.268715460862985,0.0,8.647993240273376,0.0,20.786519137121267,0.00977729455758826,10.853522878508155,20.786519137121267,0.0,0.00977729455758826,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,15.649999999999999,0.0,0.00859680086622083,11.5,15.649999999999999,0.0,0.00859680086622083,4.5 
 07/04  07:00:00,18.387499999999996,10.716250093367343,10.371809412256363,10.038357090205892,10.403824375819255,10.009850123569418,11.424676475875444,21.173454825352614,490.3799404756911,0.0,22.16173608326907,913.1698090035643,0.0,22.350735716535283,0.0,514.833326594843,22.913845428562265,0.0,757.475309849971,22.16618843193079,397.97285668456936,0.0,22.14617395161369,1106.14695630899,0.0,0.0,4861.102714550225,2983.2624597198474,0.0,1642.4854763355174,112.54155057899058,0.0,1090.259937666438,1825.899321619529,0.0,0.0,1832.1967703594455,1832.196770359445,970.7344153061144,970.734415306114,4861.102714550225,6076.3783931877815,974.910013396504,2983.2624597198474,8.380339794467355,7.219999999999999,0.6130363293970352,3958.1724731163513,57.441970397561555,0.050727267322072236,8.380339794467355,0.6130363293970352,14.371515438832088,0.008948854291992806,9.5605659966913,12.99991251210539,0.3716780372933336,0.008948854291992806,13.0,82.0,0.0,0.0,0.056393630620652696,7.219999999999999,0.193531138524007,11.500174071973511,0.2605884864827881,0.00861719685241119,11.5,18.387499999999996,0.2605884864827881,0.00861719685241119,4.5 
 07/04  08:00:00,21.15,9.94059815052095,9.539115318852655,9.158889590543922,9.561501812304275,9.12296018456502,10.435514792653102,21.844422302006112,419.80916008208374,0.0,22.200671517707292,168.51786983175788,0.0,23.553272766451663,0.0,758.5716467390399,23.778872739168552,0.0,875.9822407488542,22.201158398070202,51.079947976546094,6.740806493760715,22.201021635537945,575.8035357006206,0.0,0.0,2765.5265587544177,3880.920309468688,0.0,906.1166461047553,0.0,0.0,741.5779453263447,1309.1526696430665,0.0,0.0,2564.1114488526864,2564.1114488526873,1128.0672331429994,1128.0672331429996,2765.5265587544177,3456.9081984430227,1152.496460324622,3880.920309468688,8.378954046112364,7.22,0.7992934702778162,5033.41676979331,49.551726250545414,0.020482355203467244,8.378954046112364,0.7992934702778162,14.719017198210041,0.008429927915795788,8.689227995174832,12.985840885349502,0.38033396365566424,0.008429927915795788,13.0,82.0,0.0,0.0,0.07369981251417541,7.22,0.31229840870534253,11.500777463732305,0.2605884864827881,0.008039542318385773,11.5,21.15,0.2605884864827881,0.008039542318385773,4.5 
 07/04  09:00:00,23.95,9.566398676224642,10.212233357529234,9.156843084077689,9.719117649980577,9.485179627614528,11.121956590988002,23.441944322106863,1347.8379127875346,0.0,23.18327712048533,0.0,816.6963871511072,23.899157524040152,0.0,1759.6448828529724,23.899069141081757,0.0,2125.1217179997975,22.293372170116548,0.0,669.4029934169579,23.300287587668514,0.0,823.299353252647,0.0,23.6616366035365,6706.6510922113,0.0,0.0,0.0,0.0,34.393384949830434,0.0,0.0,0.0,3304.1684753542686,3304.1684753542686,3439.9619706932467,3439.961970693248,23.6616366035365,29.577045754420624,1731.483324093045,6706.6510922113,9.359771646884194,7.219999999999999,0.7451266405498562,8438.134416304347,47.297996070615056,0.00016356427179271704,9.359771646884194,0.7451266405498562,17.955371112612166,0.00820676361447471,8.292448275467345,12.999395636693434,0.5796978907471815,0.00820676361447471,13.0,82.0,0.0,0.0,0.20291860864466454,7.22,0.17489486919719502,11.500230601625201,0.2605884864827881,0.007338416349124913,11.5,23.95,0.2605884864827881,0.007338416349124913,4.5 
 07/04  10:00:00,26.749999999999996,10.617345278935328,11.209836080071373,9.666474134288691,10.306146140294398,10.499312538975513,12.206368504995865,24.821240615669495,573.9437811963671,0.0,23.896516418634743,0.0,1628.505902264461,23.89891155139001,0.0,2224.573073483338,23.89872615136258,0.0,2509.7536202848532,23.394754862511544,0.0,788.2876268305336,23.897546114447422,0.0,2030.8800713716282,0.0,0.0,10956.63826604413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4041.507088135926,4041.507088135926,6963.347934458968,6963.3479344589705,0.0,0.0,2683.4718506735553,10956.63826604413,10.55740104683907,7.22,0.7828632502932877,13640.110116717686,47.2518051351617,0.0,10.55740104683907,0.7828632502932877,20.500450283937113,0.00859517164855152,8.958897878068043,12.999253892511458,0.826985620135555,0.00859517164855152,13.0,82.0,0.0,0.0,0.351967825314995,7.219999999999999,0.20345517907340147,11.500059675254207,0.2605884864827881,0.006554939205488549,11.5,26.749999999999996,0.2605884864827881,0.006554939205488549,4.5 
 07/04  11:00:00,29.175,10.786394573204133,10.67344739599519,9.44907842508872,10.25154182410258,10.610199448134715,11.7766233443256,25.88517920793638,2.455343179326519,336.17860495913374,23.89757240323714,0.0,2085.821088426442,23.89809909324465,0.0,2154.410228674691,23.897770873106754,0.0,2479.610795489356,23.891758230767635,0.0,930.0847773372375,23.897260968651537,0.0,2362.6060399241787,0.0,0.0,13379.88334243459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4668.1817934404235,4668.1817934404235,8533.154049201745,8533.154049201745,0.0,0.0,3302.9369531030725,13379.88334243459,10.910156643946163,7.22,0.865468282497168,16682.820295537662,47.2518051351617,0.0,10.910156643946163,0.8654682824971682,21.575991278990475,0.008319829174669642,8.470568748959732,13.000397626634406,0.8983047230994629,0.008319829174669642,13.0,82.0,0.0,0.0,0.4605959794258888,7.219999999999999,0.22553303145818143,11.501318056119779,0.2605884864827881,0.004734623804144121,11.5,29.175,0.2605884864827881,0.004734623804144121,4.5 
 07/04  12:00:00,30.6875,9.880125201165887,9.382652385306399,8.498011273924963,9.194732598119984,9.371944206551655,10.6867866794356,26.691566729154086,0.0,1030.755422749322,23.89776952193621,0.0,2196.6974679503405,23.898384893591228,0.0,1735.345428707934,23.89786115697865,0.0,2361.50010591638,23.89786739380377,0.0,991.292738763339,23.897444107619947,0.0,2291.85600648189,0.0,0.0,13846.600681216367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5062.868275611569,5062.868275611569,8514.085013743137,8514.085013743137,0.0,0.0,3463.270970410805,13846.600681216367,10.610854017941602,7.220000000000001,0.9751551459581765,17309.871651627174,47.2518051351617,0.0,10.610854017941602,0.9751551459581765,21.98113574144472,0.007775969879885452,7.486218274538168,12.999954446982008,0.8600307533218552,0.007775969879885452,13.0,82.0,0.0,0.0,0.5313824561469519,7.220000000000001,0.23896523179270648,11.50036707426516,0.2605884864827881,0.004163452852333173,11.5,30.6875,0.2605884864827881,0.004163452852333173,4.5 
 07/04  13:00:00,31.787500000000005,8.651948940177588,7.872800256527492,7.389913320301355,7.80564830271437,7.851808133874453,9.2818632891506,27.42082736445636,0.0,1484.5321462434667,23.8983274505881,0.0,2076.38659776044,23.898688172397964,0.0,1269.0223349116782,23.89835468069248,0.0,2134.5614859987954,23.898399821360883,0.0,942.204837454266,23.898164954553838,0.0,1877.2825627880316,0.0,0.0,12960.325778957169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5357.101674050307,5357.101674050307,7242.733709086802,7242.733709086802,0.0,0.0,3283.836500052545,12960.325778957169,9.970123133793145,7.219999999999999,1.126080447825643,16244.162279009715,47.2518051351617,0.0,9.970123133793145,1.126080447825643,21.780444521682902,0.007218211675515693,6.403660912058617,13.004882427970104,0.7465900576515754,0.007218211675515693,13.0,82.0,0.0,0.0,0.19664244294359198,7.219999999999999,0.2489413702125307,11.50031980919044,0.2605884864827881,0.00456846558023,11.5,31.787500000000005,0.2605884864827881,0.00456846558023,4.5 
 07/04  14:00:00,32.2,7.583515307946345,7.228732036354698,7.028474268673129,7.227628114000178,7.144374422633924,8.492681969627329,27.86056815047025,0.0,2187.044862841448,23.898482642357415,0.0,2447.4034684416874,23.898624611114624,0.0,1257.4960109894266,23.898506881452647,0.0,2423.3755937280534,23.8984464895648,0.0,1219.500588117502,23.89810001297479,0.0,2380.6450248149285,0.0,0.0,14622.575932694424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5465.309699775986,5465.309699775986,9521.788906300162,9521.788906300162,0.0,0.0,3714.1290984609755,14622.575932694424,12.459299692193653,7.22,0.6663347482555,18336.705031155398,47.2518051351617,0.0,12.459299692193653,0.6663347482555,22.951126718635816,0.006881887507404285,5.704678589196032,12.99535350804419,0.8752997275449897,0.006881887507404285,13.0,82.0,0.0,0.0,0.25509379051219927,7.22,0.25251225843543024,11.498696438425252,0.2605884864827881,0.004455346071739047,11.5,32.2,0.2605884864827881,0.004455346071739047,4.5 
 07/04  15:00:00,32.575,7.4900663268707754,7.2893715155368835,7.222640919597007,7.345302177484976,6.959840721353475,8.549353605113453,28.17952472956457,0.0,2647.3585855683414,23.898354535269046,0.0,2635.4243675909142,23.89848089106051,0.0,1227.0805707255656,23.898378712309466,0.0,2513.816330448474,23.898320213084375,0.0,1605.6190883569934,23.897976941518987,0.0,2568.221674481103,0.0,0.0,16538.69567671163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5563.532906525446,5563.532906525446,10937.540688021176,10937.540688021176,0.0,0.0,4221.776331766881,16538.69567671163,13.058111902498917,7.219999999999999,0.6764625269872444,20760.472008478515,47.2518051351617,0.0,13.058111902498917,0.6764625269872444,23.57564977727614,0.006862903700294808,5.659703085600114,13.002285795055593,0.9500133658003129,0.006862903700294808,13.0,82.0,0.0,0.0,0.29172687862166946,7.22,0.25560865723122383,11.500085394992716,0.2605884864827881,0.004414547972091428,11.5,32.575,0.2605884864827881,0.004414547972091428,4.5 
 07/04  16:00:00,32.8,7.668423442867252,7.499949972601815,7.547214920462244,7.619900698989249,6.872565817932014,8.835160395502829,28.351093684431383,0.0,2940.769445656718,23.898296406641983,0.0,2661.0543329484776,23.898399982040864,0.0,1156.718187366021,23.89831882137377,0.0,2440.7801385107477,23.898537836831633,0.0,2116.441916157818,23.897952887457098,0.0,2489.2869412057967,0.0,0.0,17283.486219653736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.530735909769,5623.530735909769,11549.665285922512,11549.665285922512,0.0,0.0,4428.279793768889,17283.486219653736,13.253213279025339,7.219999999999999,0.6841675860973313,21711.766013422624,47.2518051351617,0.0,13.253213279025339,0.6841675860973313,23.860070417986307,0.006970094929933867,5.870074505784697,13.000746397625987,0.9780720263339536,0.006970094929933867,13.0,82.0,0.0,0.0,0.30755209918513193,7.219999999999999,0.2575667509413836,11.500136478424682,0.2605884864827881,0.004474381937796422,11.5,32.8,0.2605884864827881,0.004474381937796422,4.5 
 07/04  17:00:00,32.8,7.757719304057566,7.57463959759801,7.713588471297972,7.767475557434252,6.654812404005518,9.09815749601032,28.468387142760694,0.0,2826.814779393336,23.898167109815383,0.0,2462.9485131460788,23.898267080994742,0.0,1023.0290022370771,23.898195212888496,0.0,2189.3733483915184,23.898393719045536,0.0,2429.050275993125,23.897913158729885,0.0,2213.239143106016,0.0,0.0,16630.43988806304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5621.454482408521,5621.454482408521,10815.273792626449,10815.273792626449,0.0,0.0,4256.104800709588,16630.43988806304,13.005833100831854,7.219999999999999,0.6864288341158015,20886.54468877263,47.2518051351617,0.0,13.005833100831854,0.6864288341158015,23.709714094854917,0.006906560733474241,5.732936506456042,12.99746814301974,0.9284132057749315,0.006906560733474241,13.0,82.0,0.0,0.0,0.2868163462371357,7.219999999999999,0.25744664720158333,11.498905957460774,0.2605884864827881,0.0042416845568684376,11.5,32.8,0.2605884864827881,0.0042416845568684376,4.5 
 07/04  18:00:00,31.737500000000004,7.789982262659253,7.680879290971825,7.84483979842125,7.8778853165665845,6.647155199482935,9.220615576484601,28.449124740257314,0.0,2565.724597203245,23.898330239472912,0.0,2230.006890048769,23.898371553778162,0.0,932.0181857417397,23.898300493090463,0.0,2018.0056799329539,23.89870128662073,0.0,2365.7101508412525,23.897855070106047,0.0,2188.352684912906,0.0,0.0,15529.025880830457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5343.405917875345,5343.405917875345,9958.28518413127,9958.28518413127,0.0,0.0,3924.8689000795302,15529.025880830457,12.686001274050229,7.22,0.6782772103418029,19453.89478090999,47.2518051351617,0.0,12.686001274050229,0.678277210341803,23.431259793961964,0.0069321536122669844,5.785738286112926,13.000065598366499,0.8759563230475527,0.0069321536122669844,13.0,82.0,0.0,0.0,0.26367240818797727,7.219999999999999,0.24846281965138323,11.500080151377801,0.2605884864827881,0.004517091967880367,11.5,31.737500000000004,0.2605884864827881,0.004517091967880367,4.5 
 07/04  19:00:00,30.4125,7.680761028268513,7.354149779851091,7.187548572369318,7.566515110437369,6.102034295342081,9.114983106053534,28.470728491795715,0.0,1523.035886581838,23.898773227449492,0.0,1291.0513354901382,23.418320079011274,0.0,694.2025654394675,23.898790400642703,0.0,1159.0444269433206,23.898910580613055,0.0,1422.0182346559445,23.89876030853231,0.0,1087.089485903526,0.0,0.0,9612.069471594168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5001.452047683854,5001.452047683854,4063.6935941555294,4063.6935941555294,0.0,0.0,2456.623701054187,9612.069471594168,10.600336128081432,7.22,0.6793891712341289,12068.693172648356,47.2518051351617,0.0,10.600336128081432,0.6793891712341289,19.822445878047652,0.006662120302320696,5.219929038583336,13.070195103388123,0.5151813077480518,0.006662120302320696,13.0,82.0,0.0,0.0,0.11330487455852298,7.219999999999999,0.23740029989414782,11.500032400261667,0.2605884864827881,0.005377666008010397,11.5,30.4125,0.2605884864827881,0.005377666008010397,4.5 
 07/04  20:00:00,27.5625,6.7693745620286485,6.030497374884334,5.289108887925151,6.2016482016944,4.944153321277791,7.931984306700965,27.78373409535169,0.0,1427.0187272560768,23.293208056420443,0.0,822.2343795726583,22.342507454098232,0.0,552.5557137132525,23.210576826803894,0.0,780.9012260289055,23.226092705038823,0.0,771.25856241235,23.12736647722155,0.0,806.8765535128211,0.0,59.8289379498725,6273.553990252896,0.0,0.0,73.1354176638046,0.0,0.0,0.0,0.0,0.0,4249.936947315927,4249.936947315927,1744.3002447311321,1744.3002447311321,59.8289379498725,74.78617243734061,1677.8191385801874,6273.553990252896,9.425226368857722,7.22,0.6778815910998288,7951.373128833084,47.177465566154915,0.0004098851722656172,9.425226368857722,0.6778815910998288,16.426336106145744,0.006225796186864802,4.259077879720189,13.000251278038068,0.3716780372933336,0.006225796186864802,13.0,82.0,0.0,0.0,0.056589643069730695,7.22,0.21080845749600605,11.500486078209082,0.2605884864827881,0.005664653060538774,11.5,27.5625,0.2605884864827881,0.005664653060538774,4.5 
 07/04  21:00:00,25.0375,5.985959473055704,5.243047531859067,4.484115854162365,5.3762081598018,4.333264995780278,7.069305607872185,27.67368009674442,0.0,0.0,23.35556902949474,47.52,0.0,23.01639420729317,20.520000000000003,0.0,23.224328414193415,47.52,0.0,23.744381001197496,20.520000000000003,0.0,22.98722361938286,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,27.682592487171974,0.00702893565650466,5.994573812193611,27.682592487171974,0.0,0.00702893565650466,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.0375,0.0,0.005834156990573309,11.5,25.0375,0.0,0.005834156990573309,4.5 
 07/04  22:00:00,23.7125,5.98458833985666,5.241212888528381,4.48207556834519,5.374492250263539,4.330754058995793,7.067782246664333,27.01434566378506,0.0,0.0,22.99284394564497,27.720000000000002,0.0,22.83360486574635,11.970000000000002,0.0,22.86901902809491,27.720000000000002,0.0,23.397501446915506,11.970000000000002,0.0,22.730388078405497,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,27.24000035568089,0.007025648845472854,5.983600491959225,27.24000035568089,0.0,0.007025648845472854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.006277550846836853,11.5,23.7125,0.0,0.006277550846836853,4.5 
 07/04  23:00:00,22.6125,5.978154310390515,5.234809785357792,4.4757083978141265,5.36808420350643,4.324387171940266,7.061289536239535,26.125786833913825,0.0,0.0,22.500547096267784,15.840000000000002,0.0,22.423972049953484,6.840000000000001,0.0,22.389655036617857,15.840000000000002,0.0,22.76635676785419,6.840000000000001,0.0,22.35517623106952,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,26.344822738517564,0.007026174461284947,5.978189102809214,26.344822738517564,0.0,0.007026174461284947,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.006318309867665963,11.5,22.6125,0.0,0.006318309867665963,4.5 
 07/04  24:00:00,21.199999999999996,5.978148048821627,5.234804526914463,4.475703595500711,5.368078827686963,4.324383550327804,7.06128361242012,25.29011355567802,0.0,0.0,22.081573426528262,15.840000000000002,0.0,22.05015855837741,6.840000000000001,0.0,21.98333398165805,15.840000000000002,0.0,22.249108853339557,6.840000000000001,0.0,22.08320703561484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,25.49266074391871,0.007026153739709501,5.978146870798164,25.49266074391871,0.0,0.007026153739709501,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.0061010303376363255,11.5,21.199999999999996,0.0,0.0061010303376363255,4.5 
 07/05  01:00:00,19.1625,5.97814815328377,5.234804727197343,4.475703801227175,5.3680789479713305,4.324383590423258,7.061283892517506,24.515915622016422,0.0,0.0,21.661244905515964,15.840000000000002,0.0,21.66989476922148,6.840000000000001,0.0,21.57503684848224,15.840000000000002,0.0,21.78350029533217,6.840000000000001,0.0,21.849548485773244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,24.704963584263623,0.0070261544999439636,5.978148268499625,24.704963584263623,0.0,0.0070261544999439636,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.006330290419313345,11.5,19.1625,0.0,0.006330290419313345,4.5 
 07/05  02:00:00,18.9875,5.967339614858814,5.224060770529778,4.465025665198739,5.357323425896982,4.313718478455048,7.050380477556313,23.78560973827768,0.0,0.0,21.329190197275764,15.840000000000002,0.0,21.3490456496867,6.840000000000001,0.0,21.246848405568784,15.840000000000002,0.0,21.413512940030323,6.840000000000001,0.0,21.638625568172564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,23.963690626609853,0.007026154473623643,5.967339614858814,23.963690626609853,0.0,0.007026154473623643,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.006041484682453833,11.5,18.9875,0.0,0.006041484682453833,4.5 
 07/05  03:00:00,19.4,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,23.126149622838152,0.0,0.0,21.14364425824333,15.840000000000002,0.0,21.142994148429096,6.840000000000001,0.0,21.058125532932344,15.840000000000002,0.0,21.179488607088338,6.840000000000001,0.0,21.456296670406292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,23.28115338697298,0.0070261544744880874,5.960852119391748,23.28115338697298,0.0,0.0070261544744880874,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.005759529022887655,11.5,19.4,0.0,0.005759529022887655,4.5 
 07/05  04:00:00,19.0875,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,22.57960906607664,0.0,0.0,20.975508074207752,15.840000000000002,0.0,20.968111167016424,6.840000000000001,0.0,20.889120535807834,15.840000000000002,0.0,20.988832715816812,6.840000000000001,0.0,21.308538256427532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.705792132194215,0.007026154474461176,5.960852119391748,22.705792132194215,0.0,0.007026154474461176,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.005647654443151464,11.5,19.0875,0.0,0.005647654443151464,4.5 
 07/05  05:00:00,18.525000000000002,5.960852119391748,5.217611978838627,4.458616338960662,5.350867760448748,4.3073170130460525,7.043836036535746,22.147911959533047,0.0,0.0,20.822719712868704,15.840000000000002,0.0,20.934097769505577,6.840000000000001,0.0,20.946996303912755,15.840000000000002,0.0,20.83107878276539,6.840000000000001,0.0,21.18977708472542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.233163435058103,0.007026154474461962,5.960852119391748,22.233163435058103,0.0,0.007026154474461962,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.005450868872605846,11.5,18.525000000000002,0.0,0.005450868872605846,4.5 
 07/05  06:00:00,20.050000000000004,5.9716636233318185,5.228358957619458,4.469297530765365,5.361626196331153,4.317985107289942,7.0547424415517535,22.02783829086886,0.0,0.0,20.940268770726906,15.84,0.0,22.356162801695163,6.840000000000001,0.0,22.94765716029754,15.84,0.0,20.968098496695333,6.840000000000001,0.0,21.184514675329773,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.297090628938971,9.297090628938971,0.0,0.0,46.91273982884941,0.0,9.297090628938971,0.0,22.02680255476541,0.007026154474461947,5.9716636233318185,22.02680255476541,0.0,0.007026154474461947,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.050000000000004,0.0,0.0056594744077661276,11.5,20.050000000000004,0.0,0.0056594744077661276,4.5 
 07/05  07:00:00,23.1625,5.319899854006204,4.844639199417557,4.315803841441275,4.928682277983408,4.247698789536115,6.42917783038438,22.31660484657807,177.0667757813152,0.0,22.19836493807893,372.5995121514426,39.95961695008089,22.797952251010205,0.0,653.9405019531599,23.783746614910882,0.0,931.5124903699132,22.1966436464298,159.95513469098196,11.812665547473651,22.176410484110612,639.1683903846457,0.0,0.0,3409.4481414184966,4353.793652178427,0.0,1062.017064286374,0.0,0.0,839.5663781990079,1358.994160981375,0.0,0.0,3087.3326393328352,3087.3326393328352,1197.8812629678278,1197.8812629678278,3409.4481414184966,4261.8101767731205,1253.167754040263,4353.793652178427,9.320491541416091,7.219999999999999,0.4939834134685691,5606.961406218689,53.885449730867194,0.029694355547802642,9.320491541416091,0.4939834134685691,14.909892579464437,0.00619536240710131,4.191550689987686,12.997558004520577,0.38175141528163686,0.00619536240710131,13.0,82.0,0.0,0.0,0.04246602536606098,7.219999999999999,0.165630733269431,11.500104510463686,0.2605884864827881,0.005933720874818938,11.5,23.1625,0.2605884864827881,0.005933720874818938,4.5 
 07/05  08:00:00,26.15,4.674181339053121,4.457315479520976,4.299542280229436,4.428029241799376,4.285811950404918,5.475286846162663,22.92447244540426,106.55677277364885,0.0,22.200126669183362,0.0,167.24429536819557,23.859225731881498,0.0,973.5829172765655,23.899967492869038,0.0,1414.8180345669557,22.199850113770005,0.0,93.91358331497969,22.20081186351358,326.0719834116629,0.0,0.0,2050.1323045943136,5828.591038550543,0.0,567.9755623083813,0.0,0.0,600.8810537566679,1057.7251084674904,0.0,0.0,3879.7257928492454,3879.7257928492454,1927.21547158309,1927.21547158309,2050.1323045943136,2562.6653807428916,1570.5868579656792,5828.591038550543,9.860888134256854,7.219999999999999,0.5261183906972297,7399.177896516222,46.81217211180847,0.014002675053895564,9.860888134256854,0.5261183906972298,16.18300469195728,0.006268672011705796,4.357464804659128,12.975840263826154,0.44618534727935377,0.006268672011705796,13.0,82.0,0.0,0.0,0.06289454431551093,7.219999999999999,0.19721753037500483,11.50006936936764,0.2605884864827881,0.006146259431698747,11.5,26.15,0.2605884864827881,0.006146259431698747,4.5 
 07/05  09:00:00,29.325000000000003,5.585966121990291,6.546215301763871,5.819707364412891,6.135362634905892,6.152370549572719,7.241140786486767,24.38554641361822,812.2030256544319,0.0,23.56043030667829,0.0,949.2548415417978,23.899413966513332,0.0,1998.8101890016715,23.899500230368954,0.0,2534.687451190263,22.55782641398106,0.0,721.6263533347513,23.467145533167894,0.0,880.8442068752868,0.0,0.0,9209.330594693558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4723.451837245597,4723.451837245597,4612.619773733404,4612.619773733404,0.0,0.0,2344.005049423624,9209.330594693558,11.084221627385775,7.219999999999999,0.5675631730605734,11553.335644117182,44.91928336024725,0.0,11.084221627385775,0.5675631730605734,19.123521029048682,0.0066126018574000234,5.107034529896943,12.997942936365222,0.653065120470322,0.0066126018574000234,13.0,82.0,0.0,0.0,0.1334784532422763,7.219999999999999,0.22813785212464177,11.500084544234596,0.2605884864827881,0.0064804275589848545,11.5,29.324999999999996,0.2605884864827881,0.0064804275589848545,4.5 
 07/05  10:00:00,32.287499999999994,7.860393979215054,8.37756440373014,7.15330729854941,7.755022113454855,8.126151451919425,9.373829761613724,25.592444958320623,48.74415414769874,223.9806450514634,23.898544618634403,0.0,2000.45098205524,23.910655540319237,0.0,2430.48598894517,23.997787545875482,0.0,2806.8642417956958,23.741607301756545,0.0,863.0213602491425,23.898452140061494,0.0,2185.8178419123683,0.0,0.0,14059.757374499222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5499.515690658997,5499.515690658997,8695.946407308886,8695.946407308886,0.0,0.0,3579.0294700123445,14059.757374499222,12.6620346513136,7.219999999999999,0.6163788685350887,17638.786844511567,44.919283360247256,0.0,12.6620346513136,0.6163788685350887,21.498794048371728,0.00724568945210815,6.406374253998399,13.001331775036231,0.9240964609989306,0.00724568945210815,13.0,82.0,0.0,0.0,0.24327084701335983,7.22,0.2539785021391442,11.501619817179307,0.2605884864827881,0.005652053419674129,11.5,32.287499999999994,0.2605884864827881,0.005652053419674129,4.5 
 07/05  11:00:00,33.675,8.425028169913514,8.46696777337665,7.513126371715371,8.17217706647186,8.502628723893828,9.644325737254356,26.40071533957857,0.0,1025.0571955871492,23.89817615352473,0.0,2384.878395885465,23.899563995748956,0.0,2307.6455758965167,23.908556867531125,0.0,2781.6239509354564,23.898172631496912,0.0,1067.6977808477957,23.89783931926055,0.0,2465.901309106817,0.0,0.0,16113.303182227439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5858.658317919908,5858.658317919908,10186.60332482679,10186.60332482679,0.0,0.0,4163.792483355634,16113.303182227439,13.187596581720806,7.219999999999999,0.6447781026576551,20277.095665583074,44.919283360247256,0.0,13.187596581720806,0.6447781026576551,22.358392932231304,0.007394464632036469,6.692764879738348,13.002176406697673,0.9899811943755474,0.007394464632036469,13.0,82.0,0.0,0.0,0.28137742590378756,7.219999999999999,0.2652194834430105,11.500074143997665,0.2605884864827881,0.004856183821246342,11.5,33.675,0.2605884864827881,0.004856183821246342,4.5 
 07/05  12:00:00,34.5875,8.440136763338845,8.229808017890683,7.6101957441197285,8.105289709882008,8.23374967967621,9.477611389434392,27.12326432605096,0.0,1776.7541489600571,23.89833021537913,0.0,2564.478763054278,23.898879272348523,0.0,1957.5469692031065,23.899405550317226,0.0,2750.034863469682,23.89838171053087,0.0,1160.4679893260186,23.898022750755118,0.0,2387.8648702787145,0.0,0.0,17251.31791797285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6100.835924086714,6100.835924086714,10482.76488327312,10482.76488327312,0.0,0.0,4519.159003206179,17251.31791797285,11.941033993500941,7.22,0.9465721242879803,21770.47692117903,44.919283360247256,0.0,11.941033993500941,0.9465721242879803,22.832910108953417,0.007451893908322009,6.803983516086991,12.998477483492128,0.9730815797832213,0.007451893908322009,13.0,82.0,0.0,0.0,0.28567915242414094,7.219999999999999,0.27279030010489996,11.500258769561361,0.2605884864827881,0.004956680862165292,11.5,34.5875,0.2605884864827881,0.004956680862165292,4.5 
 07/05  13:00:00,34.3125,7.975214482765489,7.39066723197283,7.053078387639999,7.3454387512656,7.376518788502279,8.702573814884056,27.766523876071375,0.0,2105.234202195101,23.898561097902412,0.0,2384.625834452641,23.898906459671956,0.0,1426.0127889979171,23.898580285381726,0.0,2447.182243732491,23.898613871413932,0.0,1085.7920829953418,23.898419831686315,0.0,1973.5917887748722,0.0,0.0,14677.540632334623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6027.389320513195,6027.389320513195,8840.109875712384,8840.109875712384,0.0,0.0,3817.173014422884,14677.540632334623,12.374951302492867,7.219999999999999,0.6798266375210226,18494.713646757507,44.919283360247256,0.0,12.374951302492867,0.6798266375210226,22.624487145591225,0.007163848096650048,6.236844896818275,12.998633697789785,0.8381634209916282,0.007163848096650048,13.0,82.0,0.0,0.0,0.23750853606258748,7.22,0.27049392750385914,11.50003474025851,0.2605884864827881,0.004880971815252297,11.5,34.3125,0.2605884864827881,0.004880971815252297,4.5 
 07/05  14:00:00,34.5875,7.2832704513228395,7.02730039115606,6.87531122563284,7.023595398487837,6.947514765946706,8.243320260317228,28.072732370690005,0.0,2711.7249360589803,23.898610821162812,0.0,2708.267825049302,23.898722751401234,0.0,1378.7014842731394,23.898622651825413,0.0,2699.1447102414354,23.8985796918673,0.0,1355.1788323927453,23.89827470912092,0.0,2458.0815791173145,0.0,0.0,17039.74310781181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6097.891964204357,6097.891964204357,10949.884661904902,10949.884661904902,0.0,0.0,4460.158219802793,17039.74310781181,13.098610835900459,7.219999999999999,0.6921638112603643,21499.9013276146,44.919283360247256,0.0,13.098610835900459,0.6921638112603643,23.534384044941557,0.006906864633324567,5.716072503410614,13.001162195701273,0.9545518796514336,0.006906864633324567,13.0,82.0,0.0,0.0,0.29257568141951235,7.219999999999999,0.2725627995980216,11.500238459972888,0.2605884864827881,0.004694578922706172,11.5,34.5875,0.2605884864827881,0.004694578922706172,4.5 
 07/05  15:00:00,35.6875,7.431581152659486,7.316979395293138,7.266550813403494,7.352469139578201,7.054184730520928,8.556637814235055,28.22086565144776,0.0,2938.47145764412,23.898495812102354,0.0,2836.1561316874213,23.898598346819877,0.0,1323.0588045880827,23.8985073737461,0.0,2744.9303653482075,23.898507526124533,0.0,1662.7745272407174,23.898117810460782,0.0,2617.8526849378836,0.0,0.0,18392.057096477896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6390.044287230972,6390.044287230972,11937.118944657874,11937.118944657874,0.0,0.0,4900.473097611812,18392.057096477896,13.442452467141727,7.220000000000001,0.7059081257974923,23292.530194089708,44.919283360247256,0.0,13.442452467141727,0.7059081257974923,23.89685065970687,0.006993041140820997,5.882065897607968,13.003442710387873,1.0073260612093395,0.006993041140820997,13.0,82.0,0.0,0.0,0.3190350082193245,7.219999999999999,0.2815115124157627,11.50023934897402,0.2605884864827881,0.004831004428545632,11.5,35.6875,0.2605884864827881,0.004831004428545632,4.5 
 07/05  16:00:00,34.725,7.84553631093552,7.714007494233242,7.70426603941746,7.752702380339155,7.2461272379982535,9.023303006570675,28.227251494304397,0.0,2894.851016369982,23.898378980741526,0.0,2736.6669161883356,23.898427393594893,0.0,1257.5407890082402,23.898355539680878,0.0,2676.235007902292,23.89866908176466,0.0,1884.3610743642994,23.898017682667803,0.0,2510.1726049954405,0.0,0.0,18100.969180764543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6135.908336935802,6135.908336935802,11775.078560576165,11775.078560576165,0.0,0.0,4759.408534588263,18100.969180764543,13.39374860647862,7.219999999999999,0.7001895600180624,22860.377715352806,44.919283360247256,0.0,13.39374860647862,0.7001895600180624,23.86786493949862,0.007148852915505391,6.191037226633536,12.996685039168977,0.9955147836112308,0.007148852915505391,13.0,82.0,0.0,0.0,0.31461067980850965,7.219999999999999,0.27378695861968927,11.500129322449038,0.2605884864827881,0.004841294712683377,11.5,34.725,0.2605884864827881,0.004841294712683377,4.5 
 07/05  17:00:00,34.2125,8.16410087845307,8.058654539439772,8.046721074137054,8.084317544198868,7.508068943561074,9.430913723142467,28.286043059816993,0.0,2305.305284745621,23.89841987483943,0.0,2315.8835189732454,23.898476223538836,0.0,1058.4126598169078,23.898415183264298,0.0,2271.391210520714,23.898759828431487,0.0,1624.4059935284647,23.898081155999684,0.0,2182.8065753508536,0.0,0.0,15678.637171664415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6003.534438905838,6003.534438905838,9425.663316133106,9425.663316133106,0.0,0.0,4075.1405644515735,15678.637171664415,12.601393531057909,7.22,0.6957259104773456,19753.77773611599,44.919283360247256,0.0,12.601393531057909,0.6957259104773456,23.152024911710154,0.007221104926725942,6.334488127124994,12.998217657401948,0.8501694079356042,0.007221104926725942,13.0,82.0,0.0,0.0,0.25040315993091655,7.219999999999999,0.2698802946538926,11.500064110231856,0.2605884864827881,0.005115137104237258,11.5,34.2125,0.2605884864827881,0.005115137104237258,4.5 
