Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/05  18:00:00,34.0875,8.54405454903159,8.49680990001848,8.556857625352034,8.5731347487637,7.647320729516494,9.897030674312074,28.08623965750096,0.0,2176.836408131854,23.89839540729028,0.0,2222.035812738004,23.898478605786433,0.0,965.5598185603036,23.89841595434695,0.0,2102.0524033468955,23.89858597596643,0.0,2145.663063414848,23.898018140863872,0.0,2131.9661080581222,0.0,0.0,16104.961394279255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5971.764014181703,5971.764014181703,9514.718571286056,9514.718571286056,0.0,0.0,4182.896863398529,16104.961394279255,11.456188925823348,7.219999999999999,0.9866354321754006,20287.858257677784,44.919283360247256,0.0,11.456188925823348,0.9866354321754006,23.12611663768183,0.007413450236553154,6.712163385936931,12.99993538385943,0.8602127304528152,0.007413450236553154,13.0,82.0,0.0,0.0,0.2532390281427267,7.219999999999999,0.2689533697081698,11.500007343360643,0.2605884864827881,0.005230582405926064,11.5,34.0875,0.2605884864827881,0.005230582405926064,4.5 
 07/05  19:00:00,32.8375,8.293710298276041,7.822065470423073,7.664449902718372,7.981318290804326,6.336739635932759,9.786219036225,27.98335105212243,0.0,1440.0315850972297,23.898391438066312,0.0,1375.0626022039874,23.522645064458864,0.0,702.8557110718483,23.898442768716556,0.0,1259.7398484960772,23.89819800282657,0.0,1747.6710324005614,23.898586303969832,0.0,1056.2078709160369,0.0,0.0,10450.959081546169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5637.588378886376,5637.588378886376,4612.7904719112175,4612.7904719112175,0.0,0.0,2713.8953650203775,10450.959081546169,9.522191491737823,7.219999999999999,1.1218616051040695,13164.854446566547,44.919283360247256,0.0,9.522191491737823,1.1218616051040695,20.26273380429143,0.006733651142016309,5.339167034200449,13.052827706799931,0.5575846696126345,0.006733651142016309,13.0,82.0,0.0,0.0,0.12767781155651667,7.219999999999999,0.2581878288176367,11.50008676526301,0.2605884864827881,0.004872330783189847,11.5,32.8375,0.2605884864827881,0.004872330783189847,4.5 
 07/05  20:00:00,28.762500000000003,6.715282639157882,5.813138504020869,4.946756977708404,5.984620239849846,4.298486593112072,8.183276176084503,27.471690655749125,0.0,1298.1597136363155,23.37084582135455,0.0,828.1375208693644,22.391704694180145,0.0,570.640256928932,23.286720193389627,0.0,786.4368034318513,23.504741240977413,0.0,848.5144292265945,23.11303471690708,0.0,805.8075171649072,0.0,51.52170137341322,6683.535308253912,0.0,0.0,58.069488643957925,0.0,0.0,0.0,0.0,0.0,4564.168716666933,4564.168716666933,1783.834032460425,1783.834032460425,51.52170137341322,64.40212671676653,1781.3029620644986,6683.535308253912,9.563006627563722,7.219999999999999,0.6792292782473239,8464.83827031841,44.89374885059944,0.0003318118061197854,9.563006627563722,0.679229278247324,16.4749511034594,0.006011473089218117,3.7500935277911918,13.00086592314901,0.37680489202054357,0.006011473089218117,13.0,82.0,0.0,0.0,0.0576337478151673,7.219999999999999,0.22185710151489224,11.500886289617945,0.2605884864827881,0.005305407144404215,11.5,28.762500000000003,0.2605884864827881,0.005305407144404215,4.5 
 07/05  21:00:00,25.262499999999996,5.723505479015831,4.939227682393476,4.110875497835426,5.07533440031046,3.88770060789046,7.170884447295679,27.495231452645246,0.0,0.0,23.423514013104683,47.52,0.0,23.068153514440237,20.520000000000003,0.0,23.29585802975823,47.52,0.0,24.066459296099303,20.520000000000003,0.0,22.978464565607034,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,27.48797537761995,0.006915155570299259,5.733465569619447,27.48797537761995,0.0,0.006915155570299259,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.262499999999996,0.0,0.006280944496176046,11.5,25.262499999999996,0.0,0.006280944496176046,4.5 
 07/05  22:00:00,24.775,5.726916317863768,4.941669756233721,4.112641839150809,5.077907522111811,3.8883593614830194,7.174061998312798,26.928484337217274,0.0,0.0,23.09914507354394,27.720000000000002,0.0,22.931892427999486,11.970000000000002,0.0,22.987910773663963,27.720000000000002,0.0,23.672388041467634,11.970000000000002,0.0,22.731285731940883,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.13404400740242,0.006911408061449519,5.725773595510103,27.13404400740242,0.0,0.006911408061449519,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.775,0.0,0.006082902969162076,11.5,24.775,0.0,0.006082902969162076,4.5 
 07/05  23:00:00,23.937499999999996,5.72697029639079,4.941708428656017,4.112669799510367,5.07794828894199,3.888369784395652,7.174112325193267,26.112744611621824,0.0,0.0,22.68208855240519,15.840000000000002,0.0,22.591070764891874,6.840000000000001,0.0,22.590907270869973,15.840000000000002,0.0,23.037190641654234,6.840000000000001,0.0,22.371382958028512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.31304725172112,0.006912007350513696,5.727010499207868,26.31304725172112,0.0,0.006912007350513696,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.937499999999996,0.0,0.006479310034044828,11.5,23.937499999999996,0.0,0.006479310034044828,4.5 
 07/05  24:00:00,21.2375,5.7269631142128645,4.941703154013583,4.112666152734136,5.077942935881075,3.8883681977109408,7.174105662274117,25.351223283588567,0.0,0.0,22.221532591391224,15.840000000000002,0.0,22.197500807596217,6.840000000000001,0.0,22.149269487053978,15.840000000000002,0.0,22.456038788117503,6.840000000000001,0.0,22.117094804367795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.537025323120936,0.0069119837244863355,5.726961759029667,25.537025323120936,0.0,0.0069119837244863355,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.2375,0.0,0.007255982523929675,11.5,21.2375,0.0,0.007255982523929675,4.5 
 07/06  01:00:00,19.625,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,24.63535644018078,0.0,0.0,22.00596445986855,15.840000000000002,0.0,22.00241189595926,6.840000000000001,0.0,21.94246802315299,15.840000000000002,0.0,22.150227364998152,6.840000000000001,0.0,22.20610690375383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.809768809571075,0.0069119845912795075,5.726963695204789,24.809768809571075,0.0,0.0069119845912795075,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.007232226447671804,11.5,19.625,0.0,0.007232226447671804,4.5 
 07/06  02:00:00,18.712500000000002,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,23.95914131960172,0.0,0.0,21.7742711825252,15.840000000000002,0.0,21.774724025977235,6.840000000000001,0.0,21.71162105552092,15.840000000000002,0.0,21.858901199838943,6.840000000000001,0.0,22.15854055955305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.12498445631448,0.006911984561269981,5.726963695204789,24.12498445631448,0.0,0.006911984561269981,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.712500000000002,0.0,0.006625114307327392,11.5,18.712500000000002,0.0,0.006625114307327392,4.5 
 07/06  03:00:00,17.6125,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,23.325453084101127,0.0,0.0,21.499584443258474,15.840000000000002,0.0,21.509043016454886,6.840000000000001,0.0,21.431803389894696,15.840000000000002,0.0,21.55691527855371,6.840000000000001,0.0,22.018323595307123,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.4793491113286,0.006911984562255588,5.726963695204789,23.4793491113286,0.0,0.006911984562255588,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.6125,0.0,0.006346353576466174,11.5,17.6125,0.0,0.006346353576466174,4.5 
 07/06  04:00:00,16.8875,5.737754810069383,4.952426484124105,4.123317494945063,5.088677988197544,3.8990003398376207,7.1850236741189,22.740098513372242,0.0,0.0,21.253163654588246,15.840000000000002,0.0,21.26904803198491,6.840000000000001,0.0,21.185731586666307,15.840000000000002,0.0,21.296170025650454,6.840000000000001,0.0,21.863284866296688,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.88183115994316,0.006911984562224903,5.737754810069383,22.88183115994316,0.0,0.006911984562224903,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,16.8875,0.0,0.006129436047024364,11.5,16.8875,0.0,0.006129436047024364,4.5 
 07/06  05:00:00,16.7,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,22.225156609205456,0.0,0.0,21.073439808825675,15.840000000000002,0.0,21.178950969760685,6.840000000000001,0.0,21.17115025623979,15.840000000000002,0.0,21.10609121695801,6.840000000000001,0.0,21.71675593237578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.331166229885362,0.006911984562225805,5.744227170031548,22.331166229885362,0.0,0.006911984562225805,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,16.7,0.0,0.0057284935712051295,11.5,16.7,0.0,0.0057284935712051295,4.5 
 07/06  06:00:00,18.387499999999996,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,21.989099786992263,0.0,0.0,21.181226548836747,15.840000000000002,0.0,22.303113944989757,6.840000000000001,0.0,22.756494255134278,15.840000000000002,0.0,21.22946512809014,6.840000000000001,0.0,21.654715662895892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.005111776541494,0.006911984562225785,5.744227170031548,22.005111776541494,0.0,0.006911984562225785,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.387499999999996,0.0,0.005692281932713286,11.5,18.387499999999996,0.0,0.005692281932713286,4.5 
 07/06  07:00:00,21.15,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,22.07942586206741,0.0,0.0,21.6881090538027,15.84,0.0,24.510220511746653,6.840000000000001,0.0,24.84096781760242,15.84,0.0,21.76779754276817,6.840000000000001,0.0,21.784097995176957,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.0547435247307,0.006911984562225787,5.755007173484225,22.0547435247307,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999997,0.0,21.15,0.0,0.0058100216107807336,11.5,21.15,0.0,0.0058100216107807336,4.5 
 07/06  08:00:00,24.325000000000003,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,22.573597328650525,0.0,0.0,22.460198483496516,15.840000000000002,0.0,26.691914620638293,6.840000000000001,0.0,26.15679406325352,15.840000000000002,0.0,22.58576879758285,6.840000000000001,0.0,22.061633194551277,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.487332001294288,0.006911984562225785,5.750695761534788,22.487332001294288,0.0,0.006911984562225785,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.325000000000003,0.0,0.006051047317130353,11.5,24.325000000000003,0.0,0.006051047317130353,4.5 
 07/06  09:00:00,27.2875,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,23.24573285387706,0.0,0.0,23.002655585071633,15.840000000000002,0.0,26.48099114587583,6.840000000000001,0.0,25.63804162576016,15.840000000000002,0.0,23.22262349297798,6.840000000000001,0.0,22.317121138438836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.1138291817553,0.006911984562225788,5.744227170031548,23.1138291817553,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,27.2875,0.0,0.006652023592074143,11.5,27.2875,0.0,0.006652023592074143,4.5 
 07/06  10:00:00,29.3625,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,24.06125437277325,0.0,0.0,24.012191846345633,15.840000000000002,0.0,27.263928541213957,6.840000000000001,0.0,26.088814015428987,15.840000000000002,0.0,24.469877487578074,6.840000000000001,0.0,22.53049191031587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.934772650102904,0.006911984562225788,5.744227170031548,23.934772650102904,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,29.3625,0.0,0.0062163351391491635,11.5,29.3625,0.0,0.0062163351391491635,4.5 
 07/06  11:00:00,32.75,5.733438941362694,4.948137835980028,4.119057614640083,5.084384697615107,3.8947480817017457,7.180657135594292,25.111318693653537,0.0,0.0,25.068294735013197,15.840000000000002,0.0,28.66359807196028,6.840000000000001,0.0,26.409158205437016,15.840000000000002,0.0,25.43012490218561,6.840000000000001,0.0,22.85733349357025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.940731716997064,0.006911984562225788,5.733438941362694,24.940731716997064,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.75,0.0,0.0055221073058436205,11.5,32.75,0.0,0.0055221073058436205,4.5 
 07/06  12:00:00,34.775,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,26.553186594055266,0.0,0.0,25.88541677223266,15.840000000000002,0.0,28.91202080854583,6.840000000000001,0.0,26.823652174785867,15.840000000000002,0.0,26.22294391888577,6.840000000000001,0.0,23.230341528471037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.326244219882682,0.006911984562225788,5.726963695204789,26.326244219882682,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,34.775,0.0,0.00516515873920613,11.5,34.775,0.0,0.00516515873920613,4.5 
 07/06  13:00:00,33.25,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,28.084025253181895,0.0,0.0,26.24866990235239,15.840000000000002,0.0,28.407651560298472,6.840000000000001,0.0,27.078817274625692,15.840000000000002,0.0,26.73934400035595,6.840000000000001,0.0,23.59521086235523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.869698550935038,0.006911984562225787,5.726963695204789,27.869698550935038,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,33.25,0.0,0.00483793573411831,11.5,33.25,0.0,0.00483793573411831,4.5 
 07/06  14:00:00,32.575,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,29.16534512841612,0.0,0.0,26.308005917289634,15.840000000000002,0.0,27.789350048429732,6.840000000000001,0.0,27.01036207492009,15.840000000000002,0.0,27.01586823575797,6.840000000000001,0.0,23.82982823778153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.97127736016951,0.006911984562225787,5.726963695204789,28.97127736016951,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.575,0.0,0.005030303628746333,11.5,32.575,0.0,0.005030303628746333,4.5 
 07/06  15:00:00,33.4875,5.726963695204789,4.941703441855743,4.11266641720989,5.0779434068156295,3.8883681977109408,7.174105823648785,29.73538415844484,0.0,0.0,26.560622994227877,15.840000000000002,0.0,27.662964618776293,6.840000000000001,0.0,27.244169849377226,15.840000000000002,0.0,27.801541194258892,6.840000000000001,0.0,23.977600431821248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.62930159054399,0.006911984562225788,5.726963695204789,29.62930159054399,0.0,0.006911984562225788,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,33.4875,0.0,0.0051963987439486315,11.5,33.4875,0.0,0.0051963987439486315,4.5 
 07/06  16:00:00,32.15,5.737754810069383,4.952426484124105,4.123317494945063,5.088677988197544,3.8990003398376207,7.1850236741189,30.154969637689007,0.0,0.0,26.774057953141764,15.840000000000002,0.0,27.454833048725774,6.840000000000001,0.0,27.225561208960894,15.840000000000002,0.0,29.142719450129636,6.840000000000001,0.0,24.12777676450324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.081588680453937,0.006911984562225787,5.737754810069383,30.081588680453937,0.0,0.006911984562225787,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,32.15,0.0,0.005573229792300795,11.5,32.15,0.0,0.005573229792300795,4.5 
 07/06  17:00:00,31.475,5.733438941362694,4.948137835980028,4.119057614640083,5.084384697615107,3.8947480817017457,7.180657135594292,30.42885293220448,0.0,0.0,26.5902339626394,15.840000000000002,0.0,27.033840582797225,6.840000000000001,0.0,26.898694494899917,15.840000000000002,0.0,29.526013517150055,6.840000000000001,0.0,24.218255127643268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.386501171334135,0.006911984562225786,5.733438941362694,30.386501171334135,0.0,0.006911984562225786,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,31.475,0.0,0.005902257096566164,11.5,31.475,0.0,0.005902257096566164,4.5 
 07/06  18:00:00,29.949999999999996,5.748537529821249,4.963140991043707,4.133960354295779,5.099404285256375,3.9096237466775694,7.195932838309673,30.396848401803815,0.0,0.0,26.212529466183224,15.840000000000002,0.0,26.5038439042643,6.840000000000001,0.0,26.43098688005987,15.840000000000002,0.0,29.56961003949182,6.840000000000001,0.0,24.206340844481637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.43740112906104,0.006911984562225786,5.748537529821249,30.43740112906104,0.0,0.006911984562225786,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,29.949999999999996,0.0,0.00638807755906687,11.5,29.949999999999996,0.0,0.00638807755906687,4.5 
 07/06  19:00:00,28.2125,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,29.975644295179478,0.0,0.0,25.48586986531991,15.840000000000002,0.0,25.69422946388127,6.840000000000001,0.0,25.63564045825325,15.840000000000002,0.0,28.279547248877414,6.840000000000001,0.0,24.083833887172602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,30.06227559466234,0.006911984562225793,5.750695761534788,30.06227559466234,0.0,0.006911984562225793,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,28.2125,0.0,0.006690192290499976,11.5,28.2125,0.0,0.006690192290499976,4.5 
 07/06  20:00:00,27.425,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,29.205623575552863,0.0,0.0,24.725169263337,15.840000000000002,0.0,24.82451703327589,6.840000000000001,0.0,24.774263584934904,15.840000000000002,0.0,26.413157142018317,6.840000000000001,0.0,23.823953676220142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.335091369749364,0.006911984562225798,5.744227170031548,29.335091369749364,0.0,0.006911984562225798,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,27.425,0.0,0.0069460931595126466,11.5,27.425,0.0,0.0069460931595126466,4.5 
 07/06  21:00:00,25.449999999999996,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,28.276065906635093,0.0,0.0,24.057866405059773,15.840000000000002,0.0,24.100477561816007,6.840000000000001,0.0,24.050025254526858,15.840000000000002,0.0,24.979635163942007,6.840000000000001,0.0,23.511562652940277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.454530187981966,0.006911984562225802,5.755007173484225,28.454530187981966,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.449999999999996,0.0,0.007271637859142323,11.5,25.449999999999996,0.0,0.007271637859142323,4.5 
 07/06  22:00:00,24.0875,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,27.334792434384166,0.0,0.0,23.491173379909995,15.840000000000002,0.0,23.517871955536044,6.840000000000001,0.0,23.458089391662647,15.840000000000002,0.0,24.014208368771275,6.840000000000001,0.0,23.21781668779366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.567562532974613,0.006911984562225802,5.7614728178293,27.567562532974613,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.0875,0.0,0.0075032182091815895,11.5,24.0875,0.0,0.0075032182091815895,4.5 
 07/06  23:00:00,23.525,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,26.438078566537875,0.0,0.0,23.081062062038388,15.840000000000002,0.0,23.084905772960525,6.840000000000001,0.0,23.03292526648401,15.840000000000002,0.0,23.365324457640753,6.840000000000001,0.0,22.952631820086307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.655080397850277,0.006911984562225801,5.7614728178293,26.655080397850277,0.0,0.006911984562225801,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.525,0.0,0.007554684140473224,11.5,23.525,0.0,0.007554684140473224,4.5 
 07/06  24:00:00,21.925000000000004,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,25.62751801169267,0.0,0.0,22.698258293428612,15.840000000000002,0.0,22.700035618643174,6.840000000000001,0.0,22.645286630221243,15.840000000000002,0.0,22.858443333505782,6.840000000000001,0.0,22.720945670163495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.821795804910835,0.006911984562225802,5.7614728178293,25.821795804910835,0.0,0.006911984562225802,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.925000000000004,0.0,0.007666597017773206,11.5,21.925000000000004,0.0,0.007666597017773206,4.5 
 07/07  01:00:00,20.4125,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,24.89231187548669,0.0,0.0,22.316706173712042,15.840000000000002,0.0,22.33150272995869,6.840000000000001,0.0,22.263951664203255,15.840000000000002,0.0,22.42117448852319,6.840000000000001,0.0,22.51329665331225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.070991800927843,0.006911984562225803,5.7614728178293,25.070991800927843,0.0,0.006911984562225803,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.4125,0.0,0.007624330641556179,11.5,20.4125,0.0,0.007624330641556179,4.5 
 07/07  02:00:00,19.625,5.750695761534788,4.9652856025177785,4.136090568138886,5.101551277057551,3.9117500922872663,7.198116378075639,24.207707512879978,0.0,0.0,22.008449457382735,15.840000000000002,0.0,22.027615542957022,6.840000000000001,0.0,21.960008093602543,15.840000000000002,0.0,22.078417499355226,6.840000000000001,0.0,22.32444093606267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.37393867564696,0.006911984562225807,5.750695761534788,24.37393867564696,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.007502396859945981,11.5,19.625,0.0,0.007502396859945981,4.5 
 07/07  03:00:00,18.712500000000002,5.744227170031548,4.958858034432051,4.1297059384298125,5.095116569145377,3.905377230254441,7.191571977747216,23.57905208024172,0.0,0.0,21.73676536198281,15.840000000000002,0.0,21.757907898547348,6.840000000000001,0.0,21.690566827040612,15.840000000000002,0.0,21.786703174838348,6.840000000000001,0.0,22.143810318412246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.730712790743322,0.006911984562225808,5.744227170031548,23.730712790743322,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.712500000000002,0.0,0.007454566793241228,11.5,18.712500000000002,0.0,0.007454566793241228,4.5 
 07/07  04:00:00,19.3625,5.755007173484225,4.969569691905076,4.140345997771439,5.105840094564482,3.9159977560511754,7.202478356081508,23.014894508386735,0.0,0.0,21.561578345863328,15.840000000000002,0.0,21.568788312620953,6.840000000000001,0.0,21.515159515050275,15.840000000000002,0.0,21.585127398753563,6.840000000000001,0.0,21.975274666070305,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.148678756258118,0.006911984562225809,5.755007173484225,23.148678756258118,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.3625,0.0,0.007091006904799654,11.5,19.3625,0.0,0.007091006904799654,4.5 
 07/07  05:00:00,20.0,5.7614728178293,4.975994391981242,4.146727656960019,5.1122718391731015,3.922367885310078,7.209019889770696,22.547311950039017,0.0,0.0,21.514690530767496,15.840000000000002,0.0,21.50272452191838,6.840000000000001,0.0,21.48089938286691,15.840000000000002,0.0,21.510829403952506,6.840000000000001,0.0,21.83484165124979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.652177849799095,0.006911984562225809,5.7614728178293,22.652177849799095,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.0,0.0,0.006852800808735323,11.5,20.0,0.0,0.006852800808735323,4.5 
 07/07  06:00:00,20.375,5.772241329435177,4.986694808995227,4.157356275638707,5.122984091969716,3.932977248653405,7.219914609269354,22.226060145873003,0.0,0.0,21.545253997283446,15.840000000000002,0.0,21.598185498364362,6.840000000000001,0.0,21.609219133689585,15.840000000000002,0.0,21.57294712845507,6.840000000000001,0.0,21.737996888026444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.290258214714004,0.006911984562225809,5.772241329435177,22.290258214714004,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.375,0.0,0.00701044979466579,11.5,20.375,0.0,0.00701044979466579,4.5 
 07/07  07:00:00,20.6,5.77870024290254,4.993112796100328,4.16373135314984,5.129409179753223,3.9393405733952753,7.226449194432159,22.11635823817675,0.0,0.0,21.744075457606492,15.840000000000002,0.0,22.10058910653542,6.840000000000001,0.0,22.135866898256182,15.840000000000002,0.0,21.878296336099268,6.840000000000001,0.0,21.709430326774445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.118711831350343,0.006911984562225809,5.77870024290254,22.118711831350343,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.6,0.0,0.007682584327579119,11.5,20.6,0.0,0.007682584327579119,4.5 
 07/07  08:00:00,21.287499999999998,5.789457318647525,5.0038019152473066,4.17434878943917,5.140109989292298,3.9499388115980776,7.237332413917878,22.270819488877397,0.0,0.0,22.179045592270743,15.840000000000002,0.0,23.22215276251867,6.840000000000001,0.0,23.09140381014504,15.840000000000002,0.0,22.501758923311236,6.840000000000001,0.0,21.787058585877663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.22432829673845,0.006911984562225808,5.789457318647525,22.22432829673845,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.287499999999998,0.0,0.008496833308061936,11.5,21.287499999999998,0.0,0.008496833308061936,4.5 
 07/07  09:00:00,23.074999999999996,5.806655160977192,5.020890859085602,4.191323404750161,5.157217870642244,3.9668824973785495,7.254731980258798,22.73243760448245,0.0,0.0,22.807516790990157,15.84,0.0,25.544354986076634,6.840000000000001,0.0,24.30755968986017,15.84,0.0,23.093314058244573,6.840000000000001,0.0,21.9949390283559,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137531,9.346095387137531,0.0,0.0,44.75625202431214,0.0,9.346095387137531,0.0,22.67730663093891,0.006911984562225807,5.806655160977192,22.67730663093891,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999997,0.0,23.074999999999996,0.0,0.00887705201296803,11.5,23.074999999999996,0.0,0.00887705201296803,4.5 
 07/07  10:00:00,24.2125,5.823834946816177,5.0379618566779705,4.208280040939089,5.174307661287494,3.9838083322261815,7.272113251254012,23.48507426118763,0.0,0.0,23.546780041529292,15.840000000000002,0.0,27.723730137318576,6.840000000000001,0.0,24.909592516201876,15.840000000000002,0.0,23.759670383418396,6.840000000000001,0.0,22.295074364722176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.347198368480072,0.006911984562225809,5.823834946816177,23.347198368480072,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.2125,0.0,0.00907909084802798,11.5,24.2125,0.0,0.00907909084802798,4.5 
 07/07  11:00:00,24.4,5.840996596950779,5.055015020563788,4.22521888860053,5.191379637354839,4.000716360504654,7.289476302084966,24.392236904814887,0.0,0.0,24.00885723714238,15.840000000000002,0.0,28.360335019131565,6.840000000000001,0.0,24.825837133693998,15.840000000000002,0.0,24.156984885148887,6.840000000000001,0.0,22.58563165139813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.15658725903762,0.006911984562225808,5.840996596950779,24.15658725903762,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.4,0.0,0.009462825433384179,11.5,24.4,0.0,0.009462825433384179,4.5 
 07/07  12:00:00,24.4,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.4174401101917,0.0,0.0,24.41640907233387,15.840000000000002,0.0,27.980927612729452,6.840000000000001,0.0,24.88756324460462,15.840000000000002,0.0,24.501908110389074,6.840000000000001,0.0,22.838394176412375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.15064275023255,0.006911984562225808,5.847428385140912,25.15064275023255,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.4,0.0,0.009633200935990259,11.5,24.4,0.0,0.009633200935990259,4.5 
 07/07  13:00:00,25.4625,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,26.474345943917147,0.0,0.0,24.85502247749745,15.840000000000002,0.0,27.184041844665472,6.840000000000001,0.0,25.160881841231706,15.840000000000002,0.0,24.951507938969538,6.840000000000001,0.0,23.08330387118675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.21396851622183,0.006911984562225808,5.847428385140912,26.21396851622183,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.4625,0.0,0.00964840571153388,11.5,25.4625,0.0,0.00964840571153388,4.5 
 07/07  14:00:00,26.7875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,27.450228789560363,0.0,0.0,25.167387973141654,15.840000000000002,0.0,26.680500218895446,6.840000000000001,0.0,25.52895114573397,15.840000000000002,0.0,25.657951361455286,6.840000000000001,0.0,23.29551061526191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.228668675516936,0.006911984562225808,5.847428385140912,27.228668675516936,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,26.7875,0.0,0.009373951969776568,11.5,26.7875,0.0,0.009373951969776568,4.5 
 07/07  15:00:00,25.825,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.170884545646413,0.0,0.0,25.493521672486075,15.840000000000002,0.0,26.391032995080884,6.840000000000001,0.0,25.72786368292496,15.840000000000002,0.0,27.033640220970074,6.840000000000001,0.0,23.481782927436523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.071670919150264,0.006911984562225808,5.847428385140912,28.071670919150264,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,25.825,0.0,0.008945086020500335,11.5,25.825,0.0,0.008945086020500335,4.5 
 07/07  16:00:00,24.3125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.832545593510115,0.0,0.0,25.572404112834633,15.840000000000002,0.0,26.154766957135262,6.840000000000001,0.0,25.755965728438998,15.840000000000002,0.0,28.137783364863953,6.840000000000001,0.0,23.658205805119806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.67903226264889,0.006911984562225809,5.847428385140912,28.67903226264889,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.3125,0.0,0.009574139226549268,11.5,24.3125,0.0,0.009574139226549268,4.5 
 07/07  17:00:00,24.2125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,29.210415020573773,0.0,0.0,25.268462961436256,15.840000000000002,0.0,25.71804665544475,6.840000000000001,0.0,25.458945438951204,15.840000000000002,0.0,27.932999043357157,6.840000000000001,0.0,23.750192503980934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.1694629067095,0.006911984562225808,5.847428385140912,29.1694629067095,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.2125,0.0,0.010215693461586387,11.5,24.2125,0.0,0.010215693461586387,4.5 
 07/07  18:00:00,24.0875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,29.059093325554826,0.0,0.0,24.964142802691953,15.840000000000002,0.0,25.244855891006694,6.840000000000001,0.0,25.090398915211242,15.840000000000002,0.0,28.268659032348246,6.840000000000001,0.0,23.718910929277886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,29.137576780358113,0.006911984562225809,5.847428385140912,29.137576780358113,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,24.0875,0.0,0.010280702886905416,11.5,24.0875,0.0,0.010280702886905416,4.5 
 07/07  19:00:00,23.2125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,28.536021745072976,0.0,0.0,24.410798897784844,15.840000000000002,0.0,24.609621970510577,6.840000000000001,0.0,24.51219515904502,15.840000000000002,0.0,27.391589632112872,6.840000000000001,0.0,23.610613553355492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,28.64507566713117,0.006911984562225809,5.847428385140912,28.64507566713117,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,23.2125,0.0,0.010366222141781846,11.5,23.2125,0.0,0.010366222141781846,4.5 
 07/07  20:00:00,22.425,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,27.73487760174651,0.0,0.0,23.72975493489171,15.840000000000002,0.0,23.846452861399385,6.840000000000001,0.0,23.770280664970862,15.840000000000002,0.0,25.632406387485904,6.840000000000001,0.0,23.380851128100126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,27.868359317429125,0.006911984562225809,5.847428385140912,27.868359317429125,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,22.425,0.0,0.01031800142647962,11.5,22.425,0.0,0.01031800142647962,4.5 
 07/07  21:00:00,21.8875,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,26.78140260527023,0.0,0.0,23.170851294748033,15.840000000000002,0.0,23.235000089686903,6.840000000000001,0.0,23.17681042807886,15.840000000000002,0.0,24.227956591220302,6.840000000000001,0.0,23.088250997434645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.96205641587792,0.006911984562225808,5.847428385140912,26.96205641587792,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.8875,0.0,0.010305408457828095,11.5,21.8875,0.0,0.010305408457828095,4.5 
 07/07  22:00:00,21.0125,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.85755762061217,0.0,0.0,22.736071897138714,15.840000000000002,0.0,22.78276147257673,6.840000000000001,0.0,22.73332266301555,15.840000000000002,0.0,23.34430618463577,6.840000000000001,0.0,22.817463379865668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,26.08071731053103,0.006911984562225808,5.847428385140912,26.08071731053103,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,21.0125,0.0,0.010374566810151465,11.5,21.0125,0.0,0.010374566810151465,4.5 
 07/07  23:00:00,20.6,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,25.021175673077522,0.0,0.0,22.378110106475127,15.840000000000002,0.0,22.413445435762775,6.840000000000001,0.0,22.365408284501648,15.840000000000002,0.0,22.730178056913743,6.840000000000001,0.0,22.57964000075408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,25.22131258309057,0.006911984562225807,5.847428385140912,25.22131258309057,0.0,0.006911984562225807,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.6,0.0,0.010390392205671933,11.5,20.6,0.0,0.010390392205671933,4.5 
 07/07  24:00:00,20.225,5.847428385140912,5.061405970607249,4.231567110019279,5.197777690230864,4.007053006951933,7.295983432802797,24.287982624645416,0.0,0.0,22.105485869942797,15.840000000000002,0.0,22.129314765343274,6.840000000000001,0.0,22.086814618532596,15.840000000000002,0.0,22.307429974950054,6.840000000000001,0.0,22.37535587855691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,24.460598312782054,0.006911984562225808,5.847428385140912,24.460598312782054,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.225,0.0,0.010149187393343917,11.5,20.225,0.0,0.010149187393343917,4.5 
 07/08  01:00:00,20.0,5.836707847150755,5.050753431620363,4.220985853592149,5.187113307635993,3.9964910144843437,7.28513721333087,23.647294530410157,0.0,0.0,21.66320783766809,15.840000000000002,0.0,21.706315496855453,6.840000000000001,0.0,21.649024228772568,15.840000000000002,0.0,21.806457354119576,6.840000000000001,0.0,21.90401106839306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.80199716795073,0.006911984562225808,5.836707847150755,23.80199716795073,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,20.0,0.0,0.010013635474406193,11.5,20.0,0.0,0.010013635474406193,4.5 
 07/08  02:00:00,19.625,5.819541695028041,5.033695759705658,4.204042525983515,5.170036935171624,3.9795785434498705,7.267769684924794,23.077017001342902,0.0,0.0,21.35216227124356,15.840000000000002,0.0,21.39171342956391,6.840000000000001,0.0,21.324989808219303,15.840000000000002,0.0,21.448123175285737,6.840000000000001,0.0,21.578770305716244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,23.21132112387662,0.006911984562225809,5.819541695028041,23.21132112387662,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.625,0.0,0.010009225806250382,11.5,19.625,0.0,0.010009225806250382,4.5 
 07/08  03:00:00,19.0875,5.813100378788279,5.0272952269442985,4.197684910163463,5.163629466892008,3.9732324677654476,7.261252812469538,22.588741450025175,0.0,0.0,21.122090265794593,15.840000000000002,0.0,21.15953198037945,6.840000000000001,0.0,21.092222338838386,15.840000000000002,0.0,21.191395948029395,6.840000000000001,0.0,21.390067078649686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.70405727239134,0.006911984562225808,5.813100378788279,22.70405727239134,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,19.0875,0.0,0.009806565569151557,11.5,19.0875,0.0,0.009806565569151557,4.5 
 07/08  04:00:00,18.212500000000002,5.802357382791227,5.016620317088732,4.187081450217346,5.152942561021643,3.9626482545519086,7.250383802216549,22.161550653366607,0.0,0.0,20.927833387352983,15.840000000000002,0.0,20.97365205052226,6.840000000000001,0.0,20.90914132712351,15.840000000000002,0.0,20.99168977908584,6.840000000000001,0.0,21.247503325268173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,22.264063455189117,0.006911984562225808,5.802357382791227,22.264063455189117,0.0,0.006911984562225808,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,18.212500000000002,0.0,0.009878663281105622,11.5,18.212500000000002,0.0,0.009878663281105622,4.5 
 07/08  05:00:00,17.1125,5.795909266044417,5.01021305895682,4.180717092032203,5.146528228409604,3.9562954964588837,7.243860100300545,21.77572744979184,0.0,0.0,20.726485951072448,15.840000000000002,0.0,20.805776342346846,6.840000000000001,0.0,20.752905719613185,15.840000000000002,0.0,20.796050590139547,6.840000000000001,0.0,21.130141313613066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,21.867325039394665,0.006911984562225809,5.795909266044417,21.867325039394665,0.0,0.006911984562225809,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.1125,0.0,0.010013702965575319,11.5,17.1125,0.0,0.010013702965575319,4.5 
 07/08  06:00:00,17.7,5.806655160977192,5.020890859085602,4.191323404750161,5.157217870642244,3.9668824973785495,7.254731980258798,21.46591524821451,0.0,0.0,20.683456790640168,15.840000000000002,0.0,20.956720927198347,6.840000000000001,0.0,20.991502526331168,15.840000000000002,0.0,20.76898736008084,6.840000000000001,0.0,21.04817710929577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.346095387137533,9.346095387137533,0.0,0.0,44.75625202431214,0.0,9.346095387137533,0.0,21.53355681729224,0.0069119845622258105,5.806655160977192,21.53355681729224,0.0,0.0069119845622258105,13.0,82.0,0.0,0.0,0.0,7.219999999999998,0.0,17.7,0.0,0.010197101747950427,11.5,17.7,0.0,0.010197101747950427,4.5 
 07/08  07:00:00,18.675,6.56548188227755,7.200516054928835,7.899819260420385,7.213898496816126,8.032240450143162,7.986508286770103,21.52804232157331,300.77714378594834,3.776643862948322,22.171174796590066,809.4672059731229,0.0,22.190687426131788,213.17844427073467,11.686650648497785,22.192430438291836,427.81728744147216,41.68844502525764,22.17728202122794,349.8758602776683,0.0,22.160639487577335,1013.5298266315742,11.1059015148765,0.0,6629.859828546351,3370.0099470544355,0.0,1543.9975534721011,818.9573511385456,1089.402568520421,1044.8960681248348,1728.8381110662751,0.0,0.0,2021.7954071200722,1914.6267198394303,1011.8945830977068,1011.894583097706,6406.558349695503,8008.197937119379,1047.5230512077028,3370.0099470544355,8.735568299238773,7.22,0.5630420719006312,4417.532998262138,55.31601844791119,0.06352655263745771,8.735568299238773,0.5630420719006313,14.479145163192326,0.00924439560287968,10.02643023911029,12.999927594891801,0.3716780372933336,0.00924439560287968,13.0,81.54739296109337,0.0,0.0,0.054784977470561734,7.219999999999999,0.1499907875811747,11.500246059578942,0.2605884864827881,0.010171231609936663,11.5,18.675,0.2605884864827881,0.010334278596857673,4.5 
