Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/08  08:00:00,19.9625,9.05066497787793,9.508566518827866,10.222669927662384,9.460640125358141,10.296558134884533,9.149326769968832,21.7569124057661,242.48781522859417,0.0,22.199143001023184,255.57503674698143,0.0,22.199398219567016,0.0,279.5712101014616,22.19917246060552,0.0,394.0131491398803,22.200054101926295,56.98934111586675,4.082888087705783,22.19818236169333,725.2006212950057,0.0,0.0,3703.0016421526275,3695.358291731549,0.0,994.3083046755581,339.6371772431381,312.04496824229204,750.7287110487449,1461.538800620948,0.0,0.0,2563.517493971675,2259.5054894922637,1034.8739882797513,1034.8739882797515,3703.0016421526275,4628.752052690785,1112.5343686689455,3695.358291731549,8.388462974975685,7.22,0.7586506310150339,4807.892660400495,48.79561756486417,0.02676622711660983,8.388462974975685,0.758650631015034,14.538041024612733,0.00962649259638323,10.622866614663328,12.999402469227025,0.3716780372933336,0.00962649259638323,13.0,81.99505685866833,0.0,0.0,0.05171942055369314,7.22,0.18747135012874977,11.500004471309952,0.2605884864827881,0.010167300012588915,11.5,19.9625,0.2605884864827881,0.010629825507665319,4.5 
 07/08  09:00:00,21.599999999999998,10.886893599934357,11.816015131759867,11.973423253275213,11.830809975740893,11.905132494239357,11.518396472295263,22.86946242658094,1341.7702244225197,0.0,22.878309894818486,0.0,793.6683291662371,23.058066680774946,0.0,678.1708721127919,23.57703374945677,0.0,913.5264219134713,22.24968018444477,0.0,654.5654979162233,23.12540076156956,0.0,809.5910756159317,0.0,42.12479758175914,4413.366435947773,0.0,0.0,0.0,0.0,47.88400787417095,0.0,0.0,0.0,3074.722372800103,2697.1040341298685,1247.010167984417,1247.010167984417,42.12479758175914,52.655996977198924,1256.6238786736546,4413.366435947773,8.759677724433471,7.219999999999999,0.6841519544002114,5669.990314621427,47.26317733201369,0.0002903605513212539,8.759677724433471,0.6841519544002115,15.028343034381914,0.009997138391528061,11.170534469638861,12.998026311503759,0.3806297648969615,0.009997138391528061,13.0,81.99913871240946,0.0,0.0,0.05669745443489825,7.219999999999999,0.2199438409816766,11.50050893018284,0.2605884864827881,0.01016893838954797,11.5,21.599999999999998,0.2605884864827881,0.010743448747442257,4.5 
 07/08  10:00:00,22.8875,13.213679364177132,13.76210719024049,13.058894025045579,13.463654475628973,13.218229275950131,14.038635668078088,24.10567508388768,1182.9232183364618,0.0,23.87434217226081,0.0,1342.0219422615755,23.894046220807258,0.0,1305.0677767914908,23.898598144561362,0.0,1884.0763221388538,23.23522088447427,0.0,780.387451296627,23.897789214020523,0.0,1740.0875735336808,0.0,0.0,8234.432124713378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3607.406123829103,3042.2274176690585,4732.675160292959,4329.623602935912,0.0,0.0,2037.3851119745013,8234.432124713378,9.965236942114645,7.219999999999999,0.7106184760334766,10271.817236687879,47.24489499500971,0.0,9.965236942114645,0.7106184760334766,18.744880130100334,0.010817744549232327,12.334930121330514,12.97849211451166,0.6336620829699269,0.010585337288452653,13.0,81.9991442046808,0.0,0.0,0.17091967552227919,7.219999999999999,0.25387710054177737,11.501718647471376,0.2605884864827881,0.010171091940855113,11.5,22.8875,0.2605884864827881,0.011030956786630203,4.5 
 07/08  11:00:00,23.987499999999997,13.78888242908437,13.83263087496304,12.988834167848472,13.54296758485535,13.625104780520413,14.538444592110515,25.120309502387194,477.15218071618165,0.0,23.897958181561687,0.0,1921.5597908813052,23.898371973828088,0.0,1660.3538581810267,23.898076296374633,0.0,2227.401596948258,23.871321495420542,0.0,924.9716968057719,23.89783609686937,0.0,2237.341866070652,0.0,0.0,12043.207808652458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.4704352364824,3335.4580676794703,8189.861030953909,6813.238600545046,0.0,0.0,2867.162419511032,12043.207808652458,10.85364745762839,7.219999999999999,0.7905220449887096,14910.37022816349,47.24489499500971,0.0,10.85364745762839,0.7905220449887096,20.53237322082068,0.011333521791580106,13.036878275766687,12.992681451599681,0.8011815926118357,0.010654567193930974,13.0,81.9991442046808,0.0,0.0,0.2830166411292468,7.220000000000001,0.26311765651713115,11.500000841759448,0.2605884864827881,0.010164263724102432,11.5,23.987499999999997,0.2605884864827881,0.010850436370442139,4.5 
 07/08  12:00:00,25.4625,13.610952787793357,13.442396666263381,12.875310842667968,13.281459613926412,13.319202963494766,14.313711396952638,25.945667821556487,0.0,291.1896183827621,23.898249166503117,0.0,2059.5119237482268,23.898739918098112,0.0,1519.5522816830885,23.89828840169933,0.0,2307.086168337444,23.898297666435823,0.0,1029.0974123188557,23.897946773296514,0.0,2207.1257547925507,0.0,0.0,12953.930842987738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3968.1504136350927,3727.148771662577,8802.160738037823,7483.202226151363,0.0,0.0,3102.6089010939195,12953.930842987738,10.951656850433961,7.219999999999999,0.8284343541551892,16056.53974408166,47.24489499500971,0.0,10.951656850433961,0.8284343541551892,21.213728661496738,0.011293514603780629,12.98384896178852,13.000246507162961,0.8152772987807342,0.010652131405224596,13.0,81.9991442046808,0.0,0.0,0.3009832739241256,7.219999999999999,0.2708337213697971,11.50035831445071,0.2605884864827881,0.01015687102243051,11.5,25.4625,0.2605884864827881,0.01052353211979706,4.5 
 07/08  13:00:00,27.475,13.223155801252869,12.951045780043923,12.640825378990261,12.831602083941597,12.826673498981894,13.800399768262736,26.553035787607506,0.0,791.8790668723123,23.89887181711253,0.0,1930.1349613411357,23.89904232838792,0.0,1227.8813115514488,23.898875753833774,0.0,2198.423823672411,23.8989091326114,0.0,1006.7418657242802,23.898641547266067,0.0,1812.0494103218364,0.0,0.0,12137.328219695526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4470.363265787304,4263.836939200315,7402.377290688707,6640.34209084989,0.0,0.0,2964.12570724626,12137.328219695526,10.580127463524196,7.219999999999999,0.8621356052811668,15101.453926941786,47.24489499500971,0.0,10.580127463524196,0.8621356052811668,21.10958386985255,0.011068892402658398,12.671086342842207,13.005699134089644,0.7312577315842032,0.01065614249108344,13.0,81.9991442046808,0.0,0.0,0.25308701244593573,7.22,0.29815259299287455,11.500943386754424,0.2605884864827881,0.010158088601520482,11.5,27.475,0.2605884864827881,0.010472298648252488,4.5 
 07/08  14:00:00,28.674999999999997,13.054494933173958,13.056787617936514,12.907569907657507,12.990017424862497,12.938228638918323,13.77620506943106,26.93800897010104,0.0,1237.7660975838417,23.89888062313289,0.0,2227.969383742565,23.8989875490212,0.0,1194.1426923148174,23.89891067942641,0.0,2377.40874061222,23.898889232210333,0.0,1188.97494658172,23.89853288228229,0.0,2297.61944475275,0.0,0.0,13522.954142268773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4595.429230951129,4579.922108284114,8808.000813263821,8321.328850049427,0.0,0.0,3320.0644791353434,13522.954142268773,10.971946374811607,7.22,0.8603140222299431,16843.018621404117,47.24489499500971,0.0,10.971946374811607,0.8603140222299432,22.045942737797233,0.01088338139775003,12.400059304381095,12.994385980864394,0.8299334903984741,0.010651071888573931,13.0,81.9991442046808,0.0,0.0,0.2998954343679804,7.22,0.3155184207792209,11.500150842500492,0.2605884864827881,0.009917870940368272,11.5,28.674999999999997,0.2605884864827881,0.009941463558632575,4.5 
 07/08  15:00:00,27.15,13.443248258636679,13.418439379614037,13.260368978359192,13.330801729260905,13.213830014497379,14.144599182968548,27.2575848746379,0.0,1342.2553179837196,23.898442301015656,0.0,2138.377551048328,23.89846914176183,0.0,1125.3804521728014,23.898400320893654,0.0,2329.654906106449,23.898434373404545,0.0,1187.1275690508085,23.898073655382362,0.0,2441.9052766402365,0.0,0.0,13487.897901315117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.381184776446,4171.3811847764455,9138.38400884434,8425.806852513335,0.0,0.0,3268.6333678480414,13487.897901315117,10.927231410416645,7.219999999999999,0.8683419395874854,16756.53126916316,47.24489499500971,0.0,10.927231410416645,0.8683419395874855,22.239317890101656,0.010994483717669914,12.556516903538846,12.999922999293126,0.8242799395098874,0.01065188539762136,13.0,81.9991442046808,0.0,0.0,0.30922666793598097,7.219999999999999,0.3030976868744685,11.500110672289136,0.2605884864827881,0.009690441866937535,11.5,27.15,0.2605884864827881,0.009690441866937535,4.5 
 07/08  16:00:00,22.2875,13.64657806712422,13.597615342548673,13.386651890888654,13.452570878181142,13.201507370397147,14.34779631239684,27.38461143339723,0.0,1325.3861789814182,23.898303484613436,0.0,1955.4203343557997,23.89832737712342,0.0,1052.738703391893,23.89826705278467,0.0,2192.649675401344,23.898168240872923,0.0,1298.0693116526431,23.89790892845187,0.0,2331.229369024732,0.0,0.0,12715.281272865204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3288.1398728607755,2880.9135165325197,9203.88094762826,7994.124516284648,0.0,0.0,2984.5232096354134,12715.281272865204,10.842728459431626,7.219999999999999,0.8374495246418678,15699.804482500615,47.24489499500971,0.0,10.842728459431626,0.8374495246418678,22.1405419373378,0.011270938620416022,12.924245543964801,13.00271700864252,0.7891405949795568,0.010663472882519108,13.0,81.9991442046808,0.0,0.0,0.3097203117111741,7.22,0.23295770207536048,11.500113989006223,0.2605884864827881,0.010191164927226201,11.5,22.2875,0.2605884864827881,0.010810721305908018,4.5 
 07/08  17:00:00,22.062499999999996,13.786876291878215,13.835184633468048,13.616215060187784,13.68938494005044,13.186227442825832,14.568493813083235,27.37464572477883,0.0,941.7601980596683,23.89834390790344,0.0,1656.9521741591764,23.898425029172127,0.0,860.3224859156626,23.898368367058076,0.0,1795.4055244615668,23.898208371803925,0.0,1313.0988575453257,23.898012563118296,0.0,2024.2897892199403,0.0,0.0,11437.666403193114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3775.0655342776017,2825.419850382912,7404.051824156565,6390.414359379728,0.0,0.0,2700.043922093968,11437.666403193114,10.290996342674786,7.219999999999999,0.8890099978240449,14137.710325287082,47.24489499500971,0.0,10.290996342674786,0.8890099978240449,21.346074793134118,0.011254569493427692,12.895580072802321,13.007738454666825,0.6837932444471847,0.0106670921571191,13.0,81.9991442046808,0.0,0.0,0.25069742611798995,7.219999999999999,0.26828854097097987,11.500220235769914,0.2605884864827881,0.01020283825678533,11.5,22.062499999999996,0.2605884864827881,0.011647634091479044,4.5 
 07/08  18:00:00,23.3,13.903286179687921,13.970610130381647,13.852411307573618,13.93203289843894,12.944186129139887,14.74552438937887,27.17021828148531,0.0,770.5077284554636,23.898283861051414,0.0,1550.977159399191,23.849802039841286,0.0,744.934755284788,23.89835868811125,0.0,1539.3838935451108,23.898382908064853,0.0,1739.2478672067932,23.897873597654833,0.0,1976.425232810378,0.0,0.0,11826.252614520577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4289.422851616829,3157.927168340325,7305.8363880904835,6189.58373831678,0.0,0.0,2805.07759234281,11826.252614520577,10.248581155133294,7.219999999999999,0.9317996061623051,14631.330206863386,47.24489499500971,0.0,10.248581155133294,0.9317996061623051,21.16361356405855,0.011320117116995472,12.982742645508091,13.004079862755953,0.6749245025318725,0.010664999231899907,13.0,81.9991442046808,0.0,0.0,0.24788533421994502,7.22,0.3009211098658347,11.500156283055802,0.2605884864827881,0.010199482630113273,11.5,23.3,0.2605884864827881,0.011920946062171893,4.5 
 07/08  19:00:00,22.6125,13.76404956750526,13.862620057857669,13.203206813492805,13.904365291097275,12.565560371297426,14.78761813441455,26.937160116666107,0.0,427.95655596662345,23.694905860617105,0.0,859.8680882689087,22.792093619282895,0.0,659.8567024697354,23.71706931331857,0.0,825.3194666251513,23.899293884407818,0.0,1111.2245231441602,23.875129431582696,0.0,904.659829875166,0.0,0.0,6634.292708484449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3779.2805133549855,2971.339961147149,2378.738037133961,2055.2151741270573,0.0,0.0,1704.3144067476724,6634.292708484449,8.857831294771389,7.219999999999999,0.9648660269880179,8338.607115232122,47.24489499500971,0.0,8.857831294771389,0.9648660269880179,16.891042428397505,0.010813238453110425,12.296380869912383,13.019891814195532,0.4001705393122831,0.010495888575644409,13.0,81.9991442046808,0.0,0.0,0.09139981704485758,7.219999999999999,0.2670355409649656,11.500055410782208,0.2605884864827881,0.010198583775602076,11.5,22.6125,0.2605884864827881,0.0114277888326349,4.5 
 07/08  20:00:00,21.512499999999996,13.246041625256705,12.921690225844426,12.170493908593706,12.984128712550199,12.044414436944482,14.054473311517377,25.89513040586825,0.0,896.0144897048478,22.51175265574871,0.0,724.8881967044955,22.203205178605504,0.0,334.6417891041515,22.526861478302834,0.0,698.3450056325737,22.74438612531308,0.0,719.6346538930457,22.855455150147115,0.0,791.1591231391761,0.0,326.4258321075097,5395.156314902375,0.0,40.79946048573514,286.14738517435194,35.84680139165239,20.797496194301203,0.0,0.0,0.0,3468.9700430380863,2676.9336877424857,1721.0993672029163,1544.6198554868022,326.4258321075097,408.03229013438704,1447.5778889292362,5395.156314902375,8.629516371319669,7.22,0.9130541341124968,6842.734203831611,46.732860527908834,0.002200088122846864,8.629516371319669,0.9130541341124968,15.873929732080061,0.01062988749584514,12.041285475304434,12.999958201998727,0.3716780372933336,0.010441684809033694,13.0,81.99921050347471,0.0,0.0,0.06983114298114354,7.22,0.248300294901246,11.500579182868206,0.2605884864827881,0.010203634373564658,11.5,21.512499999999996,0.2605884864827881,0.011408642206984353,4.5 
 07/08  21:00:00,21.1,12.760915704762848,12.406687440450806,11.881701408040112,12.461072465028224,11.831904940732244,13.482630541527016,25.53725119557594,0.0,0.0,22.524420159899016,47.52,0.0,22.47047324525949,20.520000000000003,0.0,22.50268775113096,47.52,0.0,23.072466316898712,20.520000000000003,0.0,22.61546472465937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,25.58394271813313,0.011158634833635724,12.76723280495457,25.58394271813313,0.0,0.011158634833635724,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011315673773632202,11.5,21.1,0.0,0.011315673773632202,4.5 
 07/08  22:00:00,19.725,12.78604360033059,12.429525867542544,11.897867835650763,12.484218715540923,11.846466270528516,13.508257841948137,24.880923428850327,0.0,0.0,22.136590645774103,27.720000000000002,0.0,22.132448937343447,11.970000000000002,0.0,22.114225801125137,27.720000000000002,0.0,22.619509318673483,11.970000000000002,0.0,22.30144157553167,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,25.07729895938985,0.011163606733655542,12.785316225624141,25.07729895938985,0.0,0.011163606733655542,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.010462854007781217,11.5,19.725,0.0,0.010462854007781217,4.5 
 07/08  23:00:00,18.525000000000002,12.781170477408224,12.424718075910345,11.893232219470711,12.479401758300158,11.841869769361523,13.503348831862574,24.12206441470407,0.0,0.0,21.627661638368757,15.840000000000002,0.0,21.668296997739123,6.840000000000001,0.0,21.599246817316676,15.840000000000002,0.0,21.963573366932657,6.840000000000001,0.0,21.91542321180174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,24.30853231851185,0.011163934107633935,12.781201097185658,24.30853231851185,0.0,0.011163934107633935,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.009819637200170176,11.5,18.525000000000002,0.0,0.009819637200170176,4.5 
 07/08  24:00:00,17.6125,12.77434235495322,12.417907884161055,11.886448219401956,12.472589194917804,11.835087673366555,13.496481709465527,23.409219183170993,0.0,0.0,21.246329596537336,15.840000000000002,0.0,21.296079688058235,6.840000000000001,0.0,21.208153786250005,15.840000000000002,0.0,21.467179361924394,6.840000000000001,0.0,21.64634505175444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,23.581820197582676,0.011163914595538154,12.774341102921124,23.581820197582676,0.0,0.011163914595538154,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.009651686713504108,11.5,17.6125,0.0,0.009651686713504108,4.5 
 07/09  01:00:00,16.8875,12.762944775714285,12.406542569783735,11.875130503553194,12.46121859191019,11.82377462068062,13.485018978975832,22.75971605246472,0.0,0.0,20.92458531735082,15.840000000000002,0.0,20.98025274314193,6.840000000000001,0.0,20.880991193125002,15.840000000000002,0.0,21.078055536502333,6.840000000000001,0.0,21.426650910478838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,22.915955674537074,0.011163915494515194,12.762944775714285,22.915955674537074,0.0,0.011163915494515194,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.01008601202490365,11.5,16.8875,0.0,0.01008601202490365,4.5 
 07/09  02:00:00,16.7,12.756103874659969,12.399720789826393,11.868337438910338,12.454393874320111,11.816984377876388,13.478139080730545,22.177252010053632,0.0,0.0,20.71047854190689,15.840000000000002,0.0,20.753491547459596,6.840000000000001,0.0,20.680531011877918,15.840000000000002,0.0,20.808789224050223,6.840000000000001,0.0,21.244420761689042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,22.316151007408713,0.011163915457936973,12.756103874659969,22.316151007408713,0.0,0.011163915457936973,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.01035488477972131,11.5,16.7,0.0,0.01035488477972131,4.5 
 07/09  03:00:00,16.0125,12.744694032100128,12.388343069978898,11.857007496642238,12.443011493114685,11.805659010878898,13.46666401846317,21.669159583514645,0.0,0.0,20.549430389774173,15.840000000000002,0.0,20.58385599759374,6.840000000000001,0.0,20.518057772032122,15.840000000000002,0.0,20.61384626426331,6.840000000000001,0.0,21.09640435072115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,21.78926150486996,0.0111639154593105,12.744694032100128,21.78926150486996,0.0,0.0111639154593105,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.010433576189040259,11.5,16.0125,0.0,0.010433576189040259,4.5 
 07/09  04:00:00,15.6,12.737845909875706,12.381514052316101,11.850207260811027,12.436179698569443,11.798861426240839,13.459776610000524,21.226166405635446,0.0,0.0,20.4036048462548,15.840000000000002,0.0,20.434890426180818,6.840000000000001,0.0,20.36782745031491,15.840000000000002,0.0,20.451999931296783,6.840000000000001,0.0,20.97298394493749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,21.331851217916444,0.011163915459262012,12.737845909875706,21.331851217916444,0.0,0.011163915459262012,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009960254058923135,11.5,15.6,0.0,0.009960254058923135,4.5 
 07/09  05:00:00,15.6,12.749258523296193,12.392894754356472,11.861540041167066,12.447565037052351,11.810189748787785,13.471254636145675,20.87165963861017,0.0,0.0,20.31558389710446,15.840000000000002,0.0,20.452730975037642,6.840000000000001,0.0,20.482161959804035,15.840000000000002,0.0,20.352915090264293,6.840000000000001,0.0,20.871647934168838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,20.937930301668914,0.011163915459263637,12.749258523296193,20.937930301668914,0.0,0.011163915459263637,13.0,81.99932861899194,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009646332194020755,11.5,15.6,0.0,0.009646332194020755,4.5 
 07/09  06:00:00,17.287499999999998,12.756103874659969,12.399720789826393,11.868337438910338,12.454393874320111,11.816984377876388,13.478139080730545,20.77746577073583,0.0,0.0,20.433223178377414,15.84,0.0,21.818119318883635,6.840000000000001,0.0,22.3953741376381,15.84,0.0,20.48331587249178,6.840000000000001,0.0,20.8626693058917,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643103209331892,8.643103209331892,0.0,0.0,45.80005640968653,0.0,8.643103209331892,0.0,20.77662193935047,0.01116391545926358,12.756103874659969,20.77662193935047,0.0,0.01116391545926358,13.0,81.99932861899194,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.009699347946994046,11.5,17.287499999999998,0.0,0.009699347946994046,4.5 
 07/09  07:00:00,20.050000000000004,12.294629031768002,11.9581293648687,11.497693598310528,12.005636439125846,11.453897734444336,12.971358900883157,21.27481474030397,497.04046832284297,0.0,22.167293050064206,814.5666606839949,0.0,22.46339804839763,0.0,598.7958399407835,23.351540521666724,0.0,792.7199536557625,22.172483894360163,314.0129425690152,0.0,22.14838416844757,1061.7586872634095,0.0,0.0,4567.206368945803,3387.7475757278744,0.0,1545.876914234296,37.37718251194949,0.0,1008.3221675511663,1783.1219565476483,0.0,0.0,2278.9883596104773,2278.9883596104773,981.8654403482956,981.8654403482949,4567.206368945803,5709.007961182251,1054.740587791544,3387.7475757278744,8.587416098340219,7.219999999999999,0.5905233832051884,4442.488163519418,56.82738301620398,0.04569753158838719,8.587416098340219,0.5905233832051884,14.398389305912255,0.010050884682257634,11.190206777050337,13.000267419621338,0.3716780372933336,0.010050884682257634,13.0,81.99994894480798,0.0,0.0,0.04618721022941051,7.220000000000001,0.18393437813590519,11.499835122088697,0.2605884864827881,0.009691224674314054,11.5,20.050000000000004,0.2605884864827881,0.009691224674314054,4.5 
 07/09  08:00:00,22.85,11.598648944792359,11.24404348013599,10.937954334371668,11.2700527589726,10.911259471534603,12.054799053483848,21.969374153307765,365.5819624400938,0.0,22.200759704607773,124.02818049456135,9.835289990385832,23.49265842666122,0.0,717.2652940322989,23.861792187617688,0.0,879.1605021213828,22.200433156767126,40.95387981903144,11.278648135748654,22.201415152138836,547.5306463611632,0.0,0.0,2682.0049183819337,4240.010665181428,0.0,853.1450917103924,0.0,0.0,728.093311512814,1282.2716959340155,0.0,0.0,3023.502663072376,3023.5026630723773,1099.2213683756722,1099.2213683756722,2682.0049183819337,3352.5061479774163,1229.208528702035,4240.010665181428,8.79378691082894,7.22,0.6418617551212125,5469.219193883462,49.216986400578094,0.01965218167048929,8.79378691082894,0.6418617551212125,14.671719196513461,0.00970825978061545,10.687133079056453,12.990961769231664,0.3764828802346911,0.00970825978061545,13.0,81.9999983429603,0.0,0.0,0.054208017474279016,7.22,0.24867135962829512,11.50017266278718,0.2605884864827881,0.009386759675002238,11.5,22.85,0.2605884864827881,0.009386759675002238,4.5 
 07/09  09:00:00,24.9625,11.509507923994475,12.090938698975524,11.333258622320834,11.72456497771355,11.55535071295109,12.824033637862335,23.557110368995588,1280.936199143042,0.0,23.229245581148064,0.0,822.2981371016746,23.89894606906666,0.0,1678.6075477352401,23.89917128769926,0.0,2132.8945748863935,22.301357813906577,0.0,677.41983586211,23.30670952817851,0.0,825.6506156858394,0.0,20.0174353997791,7026.604973126118,0.0,0.0,0.0,0.0,28.727767698005543,0.0,0.0,0.0,3583.963314933601,3583.963314933601,3402.6155130308516,3402.6155130308516,20.0174353997791,25.021794249723868,1806.4526706109011,7026.604973126118,9.456163683119426,7.219999999999999,0.748195527433485,8833.05764373702,47.12933924313012,0.000137632677231787,9.456163683119426,0.748195527433485,17.947339333463823,0.00965781685833419,10.61776833134476,12.999902597216249,0.5722727308580993,0.00965781685833419,13.0,81.99999950956055,0.0,0.0,0.14732698764668128,7.219999999999999,0.30883460756237885,11.500046915435473,0.2605884864827881,0.009022722883484553,11.5,24.9625,0.2605884864827881,0.009022722883484553,4.5 
 07/09  10:00:00,26.6,12.74781055963956,13.308757791327753,12.139863384279103,12.605298908829047,12.742321993536763,14.080085034243083,24.920014277361897,513.7107336145909,0.0,23.89691602666345,0.0,1601.0225831108196,23.89909548887232,0.0,2069.389220722812,23.89885561230375,0.0,2469.546384009067,23.365395211727723,0.0,788.2583617876895,23.897591180404525,0.0,2030.0624593290768,0.0,0.0,10756.051719199475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4018.2154644468483,4018.2154644468483,6738.612678198825,6738.612678198824,0.0,0.0,2633.7107493816115,10756.051719199475,10.440689954268915,7.219999999999999,0.7964228328529667,13389.762468581086,47.096533696143936,0.0,10.440689954268915,0.7964228328529668,20.43462395527664,0.010287103560308366,11.551707634221534,12.999099216012024,0.8048407121373993,0.010287103560308366,13.0,81.99999951063819,0.0,0.0,0.24995778987595016,7.22,0.3573859771814585,11.500038082177078,0.2605884864827881,0.008791574331214903,11.5,26.6,0.2605884864827881,0.008791574331214903,4.5 
 07/09  11:00:00,27.575,13.41201718254476,13.623052658932892,12.801860375218109,13.300229424405126,13.55344281820744,14.320142887057422,25.895079885940945,9.666891993066201,214.31427817741223,23.898346196862622,0.0,1913.6661456470604,23.898962018397107,0.0,1845.4576037260504,23.89856207550546,0.0,2304.6743484404983,23.858096782355428,0.0,856.6138260621639,23.89795845261773,0.0,2332.2043518987603,0.0,0.0,12150.91078022612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4278.53771012242,4278.53771012242,7711.78432470702,7605.423336470072,0.0,0.0,2969.8872024776997,12150.91078022612,10.635560444029807,7.219999999999999,0.848995580471961,15120.79798270382,47.096533696143936,0.0,10.635560444029807,0.848995580471961,21.239990718294756,0.010712777746364989,12.156600660955634,12.999539619370722,0.8272072430597426,0.010662455122864737,13.0,81.99999951063819,0.0,0.0,0.26701306994526686,7.219999999999999,0.36569967714270524,11.50001625537917,0.2605884864827881,0.00889941749731079,11.5,27.575,0.2605884864827881,0.00889941749731079,4.5 
 07/09  12:00:00,27.8,13.591167590000424,13.449628932032184,12.841230816488244,13.29375637052743,13.43705549230648,14.23271030166505,26.47932518579101,0.0,701.2598474187562,23.898256083092598,0.0,2030.938913423509,23.898793908755568,0.0,1551.2720683076777,23.89834128633772,0.0,2219.522008126829,23.898292453523364,0.0,930.0272473117057,23.89799317693096,0.0,2240.222188609766,0.0,0.0,12752.965083410125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4340.7657083427885,4340.7657083427885,8212.552303968265,7621.05316959444,0.0,0.0,3114.4282762538355,12752.965083410125,10.623461264640293,7.219999999999999,0.8941903190133387,15867.393359663962,47.096533696143936,0.0,10.623461264640293,0.8941903190133388,21.536671807145925,0.010960350218490986,12.498715304890561,13.000786133187297,0.8018421736941427,0.010668266806840306,13.0,81.99999951063819,0.0,0.0,0.28083316589928625,7.219999999999999,0.3458984856251498,11.5000255039168,0.2605884864827881,0.009197220807097142,11.5,27.8,0.2605884864827881,0.009197220807097142,4.5 
 07/09  13:00:00,28.1125,13.23526307624495,12.930163217123615,12.638523831609714,12.87179208944515,12.907533130808234,13.755532621551028,27.00470277134035,0.0,1070.718746923848,23.898850375788285,0.0,1968.9090542776478,23.899131185762286,0.0,1197.7817740255039,23.898889281295364,0.0,2053.131032674232,23.898892024065937,0.0,912.3905175125635,23.898655759836608,0.0,1829.8513458208597,0.0,0.0,11546.718084150994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4426.318129838138,4426.318129838137,6861.56738957118,6579.76387064339,0.0,0.0,2843.749726125979,11546.718084150994,10.291333007102939,7.22,0.897128727229674,14390.467810276972,47.096533696143936,0.0,10.291333007102939,0.897128727229674,21.260612610896025,0.010830683717390153,12.309429969544423,13.006574053503968,0.7122031026239375,0.010673874223184433,13.0,81.99999951063819,0.0,0.0,0.2350662944873222,7.219999999999999,0.33161740072459384,11.500005719570023,0.2605884864827881,0.009485672542233821,11.5,28.1125,0.2605884864827881,0.009485672542233821,4.5 
 07/09  14:00:00,27.9875,13.077607089142116,13.07458630490936,12.95817993481553,13.06215913784045,13.00859616372271,13.776667487304614,27.420860505788724,0.0,1646.0846534729753,23.898942253622643,0.0,2287.9764339006865,23.899055025091034,0.0,1181.5030580626867,23.89896292740133,0.0,2296.849913459893,23.898904123269467,0.0,1176.486644983933,23.89858625063747,0.0,2332.8690440946802,0.0,0.0,13143.457487719372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4392.448193647681,4392.448193647681,8648.892597319938,8582.42039002738,0.0,0.0,3210.599990755802,13143.457487719372,10.76733614416023,7.219999999999999,0.8843135635000119,16354.057478475173,47.096533696143936,0.0,10.76733614416023,0.884313563500012,22.366391829292457,0.0107500487636868,12.190995453919957,12.99281177803397,0.8288068826876035,0.010717854037523119,13.0,81.99999951063819,0.0,0.0,0.2917687899605921,7.220000000000001,0.33423734591285936,11.500156362900897,0.2605884864827881,0.009420070797704926,11.5,27.9875,0.2605884864827881,0.009420070797704926,4.5 
 07/09  15:00:00,28.487499999999997,13.4359529673092,13.322043745917368,13.240793253900161,13.32497140579343,13.069770568110396,14.11863823019428,27.73819594793188,0.0,2000.142766718901,23.89828018774079,0.0,2408.840529491608,23.89835887150499,0.0,1166.5893628682832,23.898275533376598,0.0,2400.456145455756,23.898181251185573,0.0,1445.0754007661264,23.89800436891068,0.0,2510.846103471894,0.0,0.0,15139.796871645302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4526.681936222514,4526.681936222514,10508.682486460868,9712.66050429577,0.0,0.0,3703.1939867796295,15139.796871645302,11.173264687933074,7.219999999999999,0.9138093403519225,18842.99085842493,47.096533696143936,0.0,11.173264687933074,0.9138093403519225,22.94120576925542,0.011021017198828543,12.551412838089902,12.999766359983775,0.8877239869558087,0.010666880033224654,13.0,81.99999951063819,0.0,0.0,0.35408841114949324,7.22,0.3359640716425972,11.499502037728714,0.2605884864827881,0.009522682048541392,11.5,28.487499999999997,0.2605884864827881,0.009522682048541392,4.5 
 07/09  16:00:00,28.2125,13.493374515796614,13.354152798136784,13.306483490499378,13.363796333763105,12.921542356437664,14.260195771693606,27.853524986127674,0.0,2103.0403766128393,23.89821387923834,0.0,2359.281722063382,23.89828758175883,0.0,1111.3545648902507,23.898205191894654,0.0,2342.341596510137,23.89837559236791,0.0,1695.2679807865588,23.89787248943322,0.0,2417.817594775235,0.0,0.0,15372.288000890945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4452.654966836397,4452.654966836398,10686.429416034704,9807.64431349495,0.0,0.0,3749.1703236372723,15372.288000890945,11.157158361570966,7.22,0.9319321096797548,19121.45832452822,47.096533696143936,0.0,11.157158361570966,0.9319321096797549,23.05347957463472,0.011063926768820231,12.603065171143353,12.999826343647342,0.8871720320686277,0.010671412871063286,13.0,81.99999951063819,0.0,0.0,0.3593255297406594,7.219999999999999,0.33688223375159854,11.500019073490698,0.2605884864827881,0.009447149878644654,11.5,28.2125,0.2605884864827881,0.009447149878644654,4.5 
 07/09  17:00:00,27.8,13.56307780481485,13.495742946728193,13.437386415352384,13.481874326080858,12.945653027108644,14.459329931911302,27.921652600656767,0.0,1776.752698913736,23.89833019514449,0.0,2064.1184761265567,23.89836148850307,0.0,989.6377980050008,23.89829481464408,0.0,2103.9755281501557,23.898667247743376,0.0,1593.3946842279827,23.897995294116008,0.0,2122.1260603607116,0.0,0.0,13648.59289548153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4343.209640796583,4343.209640796582,9023.50089533682,8345.883254199278,0.0,0.0,3324.121282221934,13648.59289548153,10.729819192010176,7.219999999999999,0.9280403873432724,16972.714177703463,47.096533696143936,0.0,10.729819192010176,0.9280403873432725,22.52832327389608,0.01102473933486632,12.549956334118082,13.003589902554374,0.7930959473039584,0.010685668824761388,13.0,81.99999951063819,0.0,0.0,0.30319090264140836,7.22,0.3265218885248783,11.500018208117547,0.2605884864827881,0.009506487930070879,11.5,27.8,0.2605884864827881,0.009506487930070879,4.5 
 07/09  18:00:00,22.925,13.823901178915097,13.805811308104941,13.694510173243646,13.74989279050393,13.224994353031375,14.641229237094773,27.890247567710624,0.0,1168.4814857394204,23.89847194264351,0.0,1592.8064712308062,23.881823429259555,0.0,801.6311723504607,23.898434771442876,0.0,1669.4325307576771,23.89867930614179,0.0,1145.356523343622,23.89787584109451,0.0,2058.0466803876784,0.0,0.0,11949.553750563182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4601.13098970268,3060.2732920106746,6999.965523585678,6082.568661357217,0.0,0.0,2832.4318627759208,11949.553750563182,10.187188788269964,7.219999999999999,0.9623535490924415,14781.9856133391,47.096533696143936,0.0,10.187188788269964,0.9623535490924418,21.307400290050317,0.011242743314501901,12.854730575814989,13.023945224114925,0.6506182680774768,0.01068404596301857,13.0,81.99999951063819,0.0,0.0,0.23656330814986964,7.220000000000001,0.32437336032307995,11.500110281427299,0.2605884864827881,0.010223934750212379,11.5,22.925,0.2605884864827881,0.012568203755715154,4.5 
 07/09  19:00:00,18.9375,13.860031427871757,13.82169371554199,13.158665062051728,13.818192831285305,12.904384538410145,14.68404183684231,27.501835166017642,0.0,650.6805461057988,23.459925451121897,0.0,842.6834732326412,22.762845971772517,0.0,659.309094825712,23.59444989192321,0.0,817.0292455931159,22.98670666971722,0.0,759.4134360464541,23.881288989069795,0.0,930.3507820163991,0.0,0.0,6266.479945172158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.210053763446,1993.799283618573,2117.12902310739,1795.655477898681,0.0,0.0,1603.8712860152807,6266.479945172158,8.683381275300164,7.22,1.019233690335086,7870.351231187439,47.096533696143936,0.0,8.683381275300164,1.019233690335086,16.47939048190733,0.010791205616973734,12.259364032381718,13.000952790406705,0.3767251705525092,0.010453345928230945,13.0,81.99999951063819,0.0,0.0,0.08317801633781005,7.22,0.2727004883345976,11.500071143286684,0.2605884864827881,0.010232582925973528,11.5,18.9375,0.2605884864827881,0.012834810950124231,4.5 
 07/09  20:00:00,17.3,13.233040420202357,12.891936449209643,12.168302967853675,12.943438111729906,12.08338065543807,13.987553184943057,26.10429204887547,0.0,1068.640325936767,22.319131553855563,0.0,557.5522652480244,22.202355638556472,0.0,266.1859261271328,22.372950212556876,0.0,574.5975372146886,22.20284118010127,0.0,353.85186381732666,22.842084208760937,0.0,790.0051445167817,0.0,920.1146497311943,5211.219727741114,0.0,192.40300721360336,354.5033947280663,147.54982084253712,345.34843998682777,0.0,0.0,0.0,3237.773754256314,1554.708504104284,1770.4853594025926,1572.5511367685676,920.1146497311943,1150.1433121639927,1390.3225422878754,5211.219727741114,8.574014353349622,7.22,0.9180988122998923,6601.54227002899,45.8667162865719,0.006017835792411635,8.574014353349622,0.9180988122998923,15.94708800086216,0.010652482385102312,12.072936943272968,12.999944653797039,0.3716780372933336,0.010441399791883873,13.0,81.9999996075309,0.0,0.0,0.0715276648833856,7.219999999999999,0.24296842161588894,11.49979654432122,0.2605884864827881,0.010236926336473766,11.5,17.3,0.2605884864827881,0.01279755127085994,4.5 
 07/09  21:00:00,16.7,12.663054938544528,12.34829109573748,11.87891822165041,12.393491305896706,11.8457313126163,13.363239393728065,25.496661064276555,0.0,0.0,22.106024279766995,47.52,0.0,22.17387747774785,20.520000000000003,0.0,22.130594120076367,47.52,0.0,22.292103010142768,20.520000000000003,0.0,22.550630720147478,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,25.592729220075583,0.011108196550214833,12.699240132570775,25.592729220075583,0.0,0.011108196550214833,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.012981850227279382,11.5,16.7,0.0,0.012981850227279382,4.5 
 07/09  22:00:00,16.7,12.68175945382702,12.36874411624723,11.896688181528358,12.413916722336923,11.862693314799355,13.383384414985741,24.574884836871192,0.0,0.0,21.63568118380515,27.720000000000002,0.0,21.7295029176668,11.970000000000002,0.0,21.64604469925998,27.720000000000002,0.0,21.824891872377503,11.970000000000002,0.0,22.19958407956795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,24.829929151768,0.011085683168140488,12.680354544943558,24.829929151768,0.0,0.011085683168140488,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.01297196320954189,11.5,16.7,0.0,0.01297196320954189,4.5 
 07/09  23:00:00,16.0125,12.68855560876949,12.375409404663491,11.903312923963735,12.420589442848867,11.869326414748757,13.390167093220043,23.644928612504387,0.0,0.0,21.172874084192618,15.840000000000002,0.0,21.272299125775355,6.840000000000001,0.0,21.169163216396147,15.840000000000002,0.0,21.332256421325145,6.840000000000001,0.0,21.776311706840882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,23.864874650971792,0.01108673903639811,12.688606357907153,23.864874650971792,0.0,0.01108673903639811,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.012924153387135167,11.5,16.0125,0.0,0.012924153387135167,4.5 
 07/09  24:00:00,15.6,12.688549380943597,12.375408616671312,11.903315718782443,12.420588531697726,11.869329572514005,13.390162679874086,22.843683813873813,0.0,0.0,20.821488017439705,15.840000000000002,0.0,20.90375474592557,6.840000000000001,0.0,20.80249970621082,15.840000000000002,0.0,20.93932248899619,6.840000000000001,0.0,21.48853192704633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,23.03307215363897,0.011086695632965713,12.688547762974494,23.03307215363897,0.0,0.011086695632965713,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.012891210903775936,11.5,15.6,0.0,0.012891210903775936,4.5 
 07/10  01:00:00,15.6,12.677173681543355,12.364060639418586,11.892010216707568,12.409236428589182,11.858026757672622,13.378723671248204,22.156024412364513,0.0,0.0,20.61477235686595,15.840000000000002,0.0,20.66345181647693,6.840000000000001,0.0,20.588508111561637,15.840000000000002,0.0,20.683114757396645,6.840000000000001,0.0,21.26270406042114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,22.317368648321676,0.011086697274625756,12.677173665986071,22.317368648321676,0.0,0.011086697274625756,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.012643919046447568,11.5,15.6,0.0,0.012643919046447568,4.5 
 07/10  02:00:00,15.225,12.658957373289677,12.345889309328125,11.873906456017092,12.391058531942582,11.83992796511479,13.36040594283907,21.578544549258808,0.0,0.0,20.454377507924487,15.840000000000002,0.0,20.493511352534597,6.840000000000001,0.0,20.42343962387313,15.840000000000002,0.0,20.504727446180734,6.840000000000001,0.0,21.08693797162075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,21.71319813569547,0.011086697216321655,12.658957373289677,21.71319813569547,0.0,0.011086697216321655,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.012202356369499293,11.5,15.225,0.0,0.012202356369499293,4.5 
 07/10  03:00:00,15.0,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,21.099551151544546,0.0,0.0,20.323598478039052,15.840000000000002,0.0,20.358109243182415,6.840000000000001,0.0,20.291327461958424,15.840000000000002,0.0,20.364564912698896,6.840000000000001,0.0,20.949317010956342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,21.208680430319824,0.011086697218282881,12.65212205726684,21.208680430319824,0.0,0.011086697218282881,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.01202846354428521,11.5,15.0,0.0,0.01202846354428521,4.5 
 07/10  04:00:00,15.0,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.736996009244695,0.0,0.0,20.22967336075436,15.840000000000002,0.0,20.257539601428967,6.840000000000001,0.0,20.195587913716125,15.840000000000002,0.0,20.261256875761013,6.840000000000001,0.0,20.838803798718104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.819497447050097,0.011086697218220285,12.65212205726684,20.819497447050097,0.0,0.011086697218220285,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010713348414922549,11.5,15.0,0.0,0.010713348414922549,4.5 
 07/10  05:00:00,14.624999999999998,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.451144154755436,0.0,0.0,20.15242387774244,15.840000000000002,0.0,20.30075171250951,6.840000000000001,0.0,20.3416598945106,15.840000000000002,0.0,20.18253718739195,6.840000000000001,0.0,20.74461134663047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.50695390991093,0.011086697218222181,12.65212205726684,20.50695390991093,0.0,0.011086697218222181,13.0,81.99999974804079,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.011279299552724118,11.5,14.624999999999998,0.0,0.011279299552724118,4.5 
 07/10  06:00:00,15.15,12.65212205726684,12.33907070954307,11.867113681498218,12.384237483813612,11.833136720686486,13.35353265421972,20.382732405008728,0.0,0.0,20.229802300347366,15.84,0.0,21.700464019315152,6.840000000000001,0.0,22.322551804278067,15.84,0.0,20.289639811928865,6.840000000000001,0.0,20.746617587644845,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.585667230062816,8.585667230062816,0.0,0.0,44.11255519855905,0.0,8.585667230062816,0.0,20.378071820009353,0.011086697218222134,12.65212205726684,20.378071820009353,0.0,0.011086697218222134,13.0,81.99999974804078,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.012094401753290929,11.5,15.15,0.0,0.012094401753290929,4.5 
 07/10  07:00:00,17.287499999999998,12.350509444912616,12.117208168266153,11.814556438398569,12.151317241186597,11.798815222090099,12.977528461099391,20.941177431178765,606.4882072392156,0.0,22.15733757400771,1050.4892257379595,0.0,22.437346953468335,0.0,576.67827613537,23.269749421837552,0.0,786.5536608195969,22.15980349491729,459.03337392079663,0.0,22.135952378822807,1177.1458646442813,0.0,0.0,5192.371165034767,3845.3701572496443,0.0,1781.8660446990107,57.97628879766582,0.0,1152.9877537462025,1898.5789407931118,0.0,0.0,2800.2358216301436,1549.310334343645,941.0421595162956,941.0421595162964,5192.371165034767,6490.463956293459,1132.7862842718514,3845.3701572496443,8.70554978040791,7.219999999999999,0.6169038483506936,4978.156441521494,58.23613665315004,0.05551274653838563,8.70554978040791,0.6169038483506937,14.290235175257175,0.010443438154834336,11.75962328017099,13.00034685119492,0.3716780372933336,0.010443438154834336,13.0,81.99999998558779,0.0,0.0,0.041689808856969615,7.219999999999999,0.21067289970410452,11.500742204964965,0.2605884864827881,0.01024409185636424,11.5,17.287499999999998,0.2605884864827881,0.01214725559269849,4.5 
 07/10  08:00:00,20.050000000000004,11.993641135969249,11.818393568249569,11.684558583440971,11.833541335471368,11.678378357204013,12.397047561364356,21.68470079887298,501.45449290571287,0.0,22.199963853935824,291.8093601491825,0.0,23.63387652500022,0.0,772.313249653543,23.86501117759073,0.0,885.6663100273572,22.199463531029387,100.4821628640124,0.0,22.200416614239174,604.3754346786482,0.0,0.0,2969.3038084713967,4416.068510061351,0.0,1031.6700834390786,0.0,0.0,799.7296725331703,1340.4381910748164,0.0,0.0,3187.653809659019,2286.7203896785513,1113.0628721925414,1113.0628721925418,2969.3038084713967,3711.629760589246,1250.2214319959494,4416.068510061351,8.873357110615041,7.22,0.637103574212305,5666.289942057299,50.21248522988122,0.022454171078479454,8.873357110615041,0.637103574212305,14.677928448334669,0.010356152315988788,11.634766464419666,12.990006267625175,0.38101875189184076,0.010356152315988788,13.0,81.99999999981117,0.0,0.0,0.04899892233877548,7.219999999999999,0.2322333953872309,11.500032820520023,0.2605884864827881,0.010224066997590753,11.5,20.050000000000004,0.2605884864827881,0.01159475190512399,4.5 
 07/10  09:00:00,22.475,12.333099856492588,12.919413324472824,12.418714870500283,12.715589915605614,12.590592531204829,13.417351891720028,23.289283444225347,1411.8033778707668,0.0,22.98440049926532,0.0,803.5287587216192,23.899333939170436,0.0,1688.724610878217,23.899332564190026,0.0,2018.4188682538675,22.22354197835194,0.0,629.666320737924,23.26510256101384,0.0,823.0209227347282,0.0,50.304447867672415,6666.914416830596,0.0,0.0,0.0,0.0,71.5214539497987,0.0,0.0,0.0,3445.194414747208,2932.0896633940506,3212.554362425302,3212.5543624253014,50.304447867672415,62.88055983459051,1709.0639983716055,6666.914416830596,9.682655785849914,7.219999999999999,0.6449184497788079,8375.978415202202,47.6706633597114,0.0003521863707785001,9.682655785849914,0.6449184497788079,17.707607883037028,0.01049101391536945,11.826345248468703,12.999911032074959,0.5624229224866968,0.01049101391536945,13.0,81.99999999995504,0.0,0.0,0.12305797055796315,7.219999999999999,0.24384395435713535,11.500381610370567,0.2605884864827881,0.010208401324874066,11.5,22.474999999999998,0.2605884864827881,0.010989041426284249,4.5 
 07/10  10:00:00,25.050000000000004,13.61160789117547,14.148135435242162,12.815771229397331,13.39549801727489,13.491776503562528,14.760283368399618,24.677516589671924,711.6107325152911,0.0,23.894590343509,0.0,1442.2120962114313,23.898845126186647,0.0,2064.7411454051544,23.898604113421545,0.0,2386.236658749237,23.17348498778532,0.0,774.759375686255,23.897397234655784,0.0,1965.2826584415786,0.0,0.0,10981.025390262117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3740.4335190040783,3615.818116204447,7273.746854322842,6278.9892215336795,0.0,0.0,2656.752099081185,10981.025390262117,10.656180058839661,7.219999999999999,0.7605062468678443,13637.777489343302,47.53716882755259,0.0,10.656180058839661,0.7605062468678443,20.121732011968977,0.011197031823427276,12.799084356477087,12.99721929031258,0.7760531015692846,0.010696759067774866,13.0,81.99999999995542,0.0,0.0,0.2536137877528199,7.22,0.2584582380707304,11.500159120288112,0.2605884864827881,0.010154187968653382,11.5,25.050000000000004,0.2605884864827881,0.010343778490798698,4.5 
