Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/10  11:00:00,27.85,13.714500566705215,13.776873722637466,12.790187391822096,13.378572876589406,13.650356473437714,14.588677491576998,25.72111724107528,45.306517638215155,192.46277287780777,23.89783266849248,0.0,2020.778115755833,23.898585028406558,0.0,2053.911709419168,23.898124387581642,0.0,2446.7413590805572,23.851232696697856,0.0,897.8694806175789,23.897565695387797,0.0,2326.8547305469638,0.0,0.0,13693.148248915317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4355.66600922004,4355.666009220039,9165.896804328966,8090.913095060518,0.0,0.0,3338.0644882968554,13693.148248915317,10.996865024703233,7.219999999999999,0.8653166316513055,17031.212737212172,47.53716882755259,0.0,10.996865024703233,0.8653166316513057,21.32126496126003,0.01117306295310922,12.768026730357851,12.999052061742471,0.871120676550149,0.010682539919696206,13.0,81.99999999995542,0.0,0.0,0.31535168976726796,7.22,0.33337291465872626,11.50050110081898,0.2605884864827881,0.009427028777264094,11.5,27.85,0.2605884864827881,0.009427028777264094,4.5 
 07/10  12:00:00,29.2125,13.516734231690293,13.377468526646457,12.790262781993402,13.223904997201151,13.366529336676754,14.254691997270093,26.488930077239868,0.0,830.444961710492,23.89829947229257,0.0,2154.919776036676,23.89889619537137,0.0,1700.8924393455563,23.898403610211588,0.0,2370.2016037760186,23.89834315978738,0.0,988.0198820038468,23.89795520770778,0.0,2265.8006991284783,0.0,0.0,13468.36773237296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4711.862361873005,4711.862361873005,8472.024456100278,8249.861689465091,0.0,0.0,3323.3811838414194,13468.36773237296,10.569263465954092,7.219999999999999,0.9602155073795848,16791.748916214383,47.53716882755259,0.0,10.569263465954092,0.9602155073795849,21.770608566734396,0.01081669680660633,12.271575577456492,13.000039630976019,0.84720574983794,0.010711943890326526,13.0,81.99999999995542,0.0,0.0,0.2895011170142706,7.22,0.4263493829647599,11.500155977727747,0.2605884864827881,0.008613105582752023,11.5,29.2125,0.2605884864827881,0.008613105582752023,4.5 
 07/10  13:00:00,28.4,13.10462732380754,12.676588683306884,12.324339721487672,12.570006515631464,12.599685027364183,13.62252532266099,27.172172713713497,0.0,1409.378650529049,23.898511856624005,0.0,2077.8033453551734,23.89877526608352,0.0,1358.386020246049,23.898474017385112,0.0,2332.25137738468,23.898496187189615,0.0,1036.8419773943372,23.898385505128182,0.0,1877.0043762296132,0.0,0.0,12393.015437107797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4491.053774290829,4491.053774290829,7607.837618860516,7607.83761886052,0.0,0.0,3046.7471981327967,12393.015437107797,10.139642397616942,7.22,1.0130247326682353,15439.762635240593,47.53716882755259,0.0,10.139642397616942,1.0130247326682353,21.82907276885462,0.010395133867184405,11.671576384476054,13.003195432577357,0.7765879689802878,0.010395133867184405,13.0,81.99999999995542,0.0,0.0,0.27074945729980593,7.219999999999999,0.482065749717552,11.501126580964714,0.2605884864827881,0.008069727476863752,11.5,28.4,0.2605884864827881,0.008069727476863752,4.5 
 07/10  14:00:00,28.487499999999997,12.475610149575015,12.275077700637059,12.076154693012517,12.205876047733561,12.135973176098643,13.16039145149219,27.55430989790103,0.0,1961.7368578809774,23.89849475583189,0.0,2390.2849673634455,23.898621995552336,0.0,1298.909194525821,23.8985270895158,0.0,2516.498076651712,23.898465600990157,0.0,1280.192660981758,23.898146354446904,0.0,2385.4256389269613,0.0,0.0,13942.152911801815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4511.15876415045,4511.158764150449,9517.147860271674,9517.14786027167,0.0,0.0,3414.602574844656,13942.152911801815,10.96619955343933,7.219999999999999,0.9103348232670192,17356.75548664647,47.53716882755259,0.0,10.96619955343933,0.9103348232670192,22.79515515370717,0.010034409019589787,11.147608758528435,12.997211693682706,0.8833473151307422,0.010034409019589787,13.0,81.99999999995542,0.0,0.0,0.3542843389306929,7.219999999999999,0.3787101154053851,11.50017950937428,0.2605884864827881,0.00766189793176421,11.5,28.487499999999997,0.2605884864827881,0.00766189793176421,4.5 
 07/10  15:00:00,29.5875,12.501532742919952,12.507572612770426,12.343957409474736,12.476327803486043,12.124572057014706,13.250072296400887,27.890229535972523,0.0,1853.8682496835954,23.89860300089315,0.0,2043.298344399252,23.898632670798953,0.0,1080.7055360050342,23.898605614609018,0.0,2091.945482427259,23.898490734643545,0.0,1417.6212540888448,23.89800726013994,0.0,2540.523534965078,0.0,0.0,13996.075216773184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4806.323443990876,4806.323443990874,8716.840138275285,8716.840138275287,0.0,0.0,3463.8060619475436,13996.075216773184,10.352692808089381,7.219999999999999,1.0646422063593506,17459.881278720728,47.53716882755259,0.0,10.352692808089381,1.0646422063593506,22.61659693175549,0.010020562086862804,11.127396513117239,13.003376807317057,0.8212009389207943,0.010020562086862804,13.0,81.99999999995542,0.0,0.0,0.324373979284278,7.219999999999999,0.5184936981180799,11.500696135296755,0.2605884864827881,0.008019522103994163,11.5,29.5875,0.2605884864827881,0.008019522103994163,4.5 
 07/10  16:00:00,25.812499999999996,13.159353188425099,13.512714025582197,13.308787274365224,13.439567505386073,12.972531947873911,13.881169176116703,27.71724650150451,0.0,1188.583602040113,23.898857039177482,0.0,1580.2275176754333,23.8989208113364,0.0,850.9832695949352,23.898837274414845,0.0,1689.440974434065,23.898986437513265,0.0,1204.6172137336707,23.89843893228488,0.0,2354.234016977936,0.0,0.0,11341.401434649604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4218.623674807739,3820.7141411455973,6972.986447581621,6635.658002983877,0.0,0.0,2748.7303555754083,11341.401434649604,10.328002267899063,7.22,0.8706751165994162,14090.131790225012,47.53716882755259,0.0,10.328002267899063,0.8706751165994164,21.650907091599205,0.010824165596829124,12.284575478933293,13.003495301674278,0.6865939484478771,0.01063133126911506,13.0,81.99999999995542,0.0,0.0,0.23826720281736347,7.22,0.29590281885324066,11.500542877068984,0.2605884864827881,0.010037852003422923,11.5,25.812499999999996,0.2605884864827881,0.01064323358105954,4.5 
 07/10  17:00:00,23.674999999999997,13.790395546405556,13.90199078260974,13.819396637074474,13.902873339150245,12.982114579326888,14.4961256641707,27.004051921806337,0.0,670.6026905873196,23.898270774726928,0.0,1620.845984297665,23.872300309495483,0.0,744.8035999632739,23.898365039055456,0.0,1557.7523763240356,23.89832778308872,0.0,1714.8028988586723,23.898166946056904,0.0,1976.3764731304796,0.0,0.0,11844.414469034587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4371.661829965161,3257.95199035396,7237.298195478144,6240.360669337462,0.0,0.0,2816.1680833879614,11844.414469034587,10.294804818401666,7.219999999999999,0.9192245946033996,14660.58255242255,47.53716882755259,0.0,10.294804818401666,0.9192245946033996,21.169718496128397,0.011266118935597737,12.881159867393636,13.003708182127871,0.6805253798423535,0.010686137802821002,13.0,81.99999999995542,0.0,0.0,0.2460203024215078,7.219999999999999,0.3054523831388835,11.501288677822263,0.2605884864827881,0.010218618072190188,11.5,23.674999999999997,0.2605884864827881,0.011913020616310534,4.5 
 07/10  18:00:00,23.525,13.881198910656996,14.017616770018337,13.932586978398174,14.128108435439593,12.816021748806719,14.772776502512013,26.714790363132725,0.0,462.7229885719098,23.898288354431692,0.0,1509.232443910481,23.669746694171756,0.0,721.3519209869171,23.898316619831014,0.0,1404.6994691221164,23.898556284250933,0.0,1969.7699181033122,23.897916814859347,0.0,1925.0691466950884,0.0,0.0,11413.753532262754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4131.840600201292,3216.398758902243,7050.4949209673205,5973.329106576485,0.0,0.0,2719.291503043204,11413.753532262754,10.237274904500026,7.22,0.9023504519954053,14133.045035305959,47.53716882755259,0.0,10.237274904500026,0.9023504519954053,20.860629472552837,0.011327164017202695,12.955530431649398,13.005125805466445,0.6741898891143945,0.010694201105591418,13.0,81.99999999995542,0.0,0.0,0.24062593375381078,7.219999999999999,0.28910870717808734,11.500055828563546,0.2605884864827881,0.010220778251372641,11.5,23.525,0.2605884864827881,0.011613536342899078,4.5 
 07/10  19:00:00,22.9875,13.791620821892991,13.884038260849923,13.188609905069578,13.993154164714028,12.553848395290093,14.838640073381931,26.58993264453507,0.0,291.0383901481373,23.676178058866007,0.0,858.6851318344643,22.68341931710002,0.0,652.7421231312268,23.664316170667064,0.0,821.2053172960641,23.893831870774736,0.0,1091.3451962645108,23.853157788912277,0.0,886.2102191448294,0.0,0.0,6634.418111461938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3896.6317726402235,3071.850600743819,2276.955604672901,1955.6583634971855,0.0,0.0,1706.733132835081,6634.418111461938,8.863984887036112,7.22,0.9632914288288339,8341.15124429702,47.53716882755259,0.0,8.863984887036112,0.963291428828834,16.678002996293273,0.010834690232503354,12.289625287679529,13.018901269889156,0.3968304140931953,0.010516948789605652,13.0,81.99999999995542,0.0,0.0,0.08816837594330806,7.22,0.2742677467650505,11.500031799384919,0.2605884864827881,0.010221967079445712,11.5,22.9875,0.2605884864827881,0.011476793570075033,4.5 
 07/10  20:00:00,22.8,13.274975640621594,12.930942614652317,12.169243431165826,13.014151531834546,12.055561079545727,14.094617226041036,25.647457316966367,0.0,807.2640071554299,22.535744299152952,0.0,748.3227817653708,22.203018223934464,0.0,330.75305023450255,22.532314463121313,0.0,711.8436222037092,22.69543971496406,0.0,716.4938254470189,22.809409890091548,0.0,787.5410450036168,0.0,302.10067538489295,5644.889574612802,0.0,19.357038208074577,290.03471809042173,22.842495416639604,20.254191628755216,0.0,0.0,0.0,3741.739391236879,3020.814218511736,1693.4784561645045,1514.4712840106429,302.10067538489295,377.62584423111616,1505.4072623332088,5644.889574612802,8.68031610343794,7.22,0.9219694775729861,7150.29683694601,47.00336906918871,0.0020551393177470753,8.68031610343794,0.9219694775729861,15.794661421195082,0.010650686349620492,12.045448295691711,12.999968980111666,0.3716780372933336,0.010459788102745182,13.0,81.9999999999589,0.0,0.0,0.06891435483340566,7.22,0.2638869131308148,11.500005572336157,0.2605884864827881,0.010213774787784163,11.5,22.8,0.2605884864827881,0.011310594225935592,4.5 
 07/10  21:00:00,21.737500000000004,12.785618519273616,12.417444402010657,11.886271316237359,12.484311581514596,11.838828982603196,13.519257129055507,25.36139091059753,0.0,0.0,22.57606591278769,47.52,0.0,22.489194796730523,20.520000000000003,0.0,22.534659192245545,47.52,0.0,23.082028656067752,20.520000000000003,0.0,22.582099257893535,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,25.3930034624376,0.011190730870483862,12.792043081242035,25.3930034624376,0.0,0.011190730870483862,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.010933570429456191,11.5,21.737500000000004,0.0,0.010933570429456191,4.5 
 07/10  22:00:00,21.1,12.810996644992716,12.440449270786388,11.902542358056628,12.507814951891028,11.853663963975867,13.545179182958895,24.808258228261312,0.0,0.0,22.23692652795454,27.720000000000002,0.0,22.198713500864322,11.970000000000002,0.0,22.197932868971563,27.720000000000002,0.0,22.690258039781895,11.970000000000002,0.0,22.28475899637875,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,24.979478138198086,0.01119580137825876,12.810256996513592,24.979478138198086,0.0,0.01119580137825876,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010069604947404586,11.5,21.1,0.0,0.010069604947404586,4.5 
 07/10  23:00:00,20.7875,12.817513435396197,12.447000327974887,11.909219122463291,12.514358084918637,11.860371285961175,13.551724670422187,24.146688330411383,0.0,0.0,21.85286782323018,15.840000000000002,0.0,21.84725916973195,6.840000000000001,0.0,21.815683134877204,15.840000000000002,0.0,22.150030763938354,6.840000000000001,0.0,21.922614285306214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,24.307669170821065,0.011196135245049348,12.81754439709488,24.307669170821065,0.0,0.011196135245049348,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.009798504023837876,11.5,20.7875,0.0,0.009798504023837876,4.5 
 07/10  24:00:00,20.225,12.81751881532613,12.447004665809391,11.909220750635765,12.514363009578153,11.860372403575715,13.55173051936296,23.548263944930657,0.0,0.0,21.56254710593699,15.840000000000002,0.0,21.57354689302149,6.840000000000001,0.0,21.53050784926105,15.840000000000002,0.0,21.749684789375536,6.840000000000001,0.0,21.68603141164995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,23.6908402492208,0.011196115345969933,12.817517677205064,23.6908402492208,0.0,0.011196115345969933,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009778131587300825,11.5,20.225,0.0,0.009778131587300825,4.5 
 07/11  01:00:00,18.9375,12.817519077639,12.447004879875896,11.909220750635765,12.514363206626419,11.860372403575715,13.551730306672912,23.019194871042764,0.0,0.0,21.293210959052573,15.840000000000002,0.0,21.32545276772079,6.840000000000001,0.0,21.27171562600718,15.840000000000002,0.0,21.42623001066633,6.840000000000001,0.0,21.501447533556828,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,23.14610113564747,0.011196116262776386,12.817519077639,23.14610113564747,0.0,0.011196116262776386,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.010427894878598102,11.5,18.9375,0.0,0.010427894878598102,4.5 
 07/11  02:00:00,18.3,12.817519077639,12.447004879875896,11.909220750635765,12.514363206626419,11.860372403575715,13.551730139126636,22.536315237368562,0.0,0.0,21.049533063897965,15.840000000000002,0.0,21.098486703917164,6.840000000000001,0.0,21.03672669126774,15.840000000000002,0.0,21.15580040152359,6.840000000000001,0.0,21.347632807203286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,22.653950672578922,0.01119611622547271,12.817519077639,22.653950672578922,0.0,0.01119611622547271,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01081444555664775,11.5,18.3,0.0,0.01081444555664775,4.5 
 07/11  03:00:00,17.3,12.828911543192493,12.458363907035658,11.920531989858603,12.525728248725716,11.871679183872287,13.563189197793966,22.08531997095559,0.0,0.0,20.82596130889165,15.840000000000002,0.0,20.880634332368466,6.840000000000001,0.0,20.810468714120688,15.840000000000002,0.0,20.913155487987872,6.840000000000001,0.0,21.214675691596497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,22.194990925048494,0.011196116226873474,12.828911543192493,22.194990925048494,0.0,0.011196116226873474,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.01107569908767575,11.5,17.3,0.0,0.01107569908767575,4.5 
 07/11  04:00:00,16.7,12.847125253975065,12.476524491105298,11.938615365905072,12.543898314745082,11.889755588988418,13.581508358039533,21.664912144317455,0.0,0.0,20.637444324698908,15.840000000000002,0.0,20.683490989977944,6.840000000000001,0.0,20.626298317226187,15.840000000000002,0.0,20.70166034627864,6.840000000000001,0.0,21.09434606505499,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.767417005225667,0.011196116226824027,12.847125253975065,21.767417005225667,0.0,0.011196116226824027,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011929199384034922,11.5,16.7,0.0,0.011929199384034922,4.5 
 07/11  05:00:00,16.325,12.865319770009103,12.494665881167103,11.9566797293997,12.562049416540988,11.907812944821517,13.599808727234286,21.280657937014652,0.0,0.0,20.53016084775504,15.840000000000002,0.0,20.593911531813934,6.840000000000001,0.0,20.559054837767828,15.840000000000002,0.0,20.58748175106723,6.840000000000001,0.0,20.98894099545445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.370731731206998,0.011196116226825687,12.865319770009103,21.370731731206998,0.0,0.011196116226825687,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011613576520660435,11.5,16.325,0.0,0.011613576520660435,4.5 
 07/11  06:00:00,17.1625,12.872138763717693,12.501464984093964,11.963449597938776,12.568851767043348,11.91458021837177,13.606667042790178,21.002997779975995,0.0,0.0,20.527074825119755,15.840000000000002,0.0,20.799168863485686,6.840000000000001,0.0,20.85158024538126,15.840000000000002,0.0,20.59709547613361,6.840000000000001,0.0,20.918431853857776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.681746353452656,8.681746353452656,0.0,0.0,46.26626822448486,0.0,8.681746353452656,0.0,21.05694093212219,0.011196116226825637,12.872138763717693,21.05694093212219,0.0,0.011196116226825637,13.0,81.99999999996446,0.0,0.0,0.0,7.22,0.0,17.1625,0.0,0.01064105708641829,11.5,17.1625,0.0,0.01064105708641829,4.5 
 07/11  07:00:00,18.4875,12.50671419049105,12.219095320677448,11.862073418554939,12.268968730643373,11.837686672202281,13.167394278712411,21.170833698374462,433.77121427753855,0.0,22.165985369411374,978.6980555195449,0.0,22.187796114781477,172.61809959476864,5.290839864613991,22.189434767028814,332.5469005970962,10.815221494251212,22.16816093536487,419.11258379129805,0.0,22.141841636608874,1239.6310936176633,0.0,0.0,6941.389365294305,2997.016163771231,0.0,1710.549913988207,784.9952609427112,1024.358603819317,1113.5777565926933,1960.9592833321321,0.0,0.0,1863.6897694126271,1863.689769412627,973.8202967397544,973.8202967397546,6715.115661911029,8393.894577388786,977.479465471915,2997.016163771231,8.478325261465265,7.219999999999999,0.5679554688821007,3974.495629243145,56.19798142298413,0.069989205587254,8.478325261465265,0.5679554688821007,14.376804891597363,0.01038472011038129,11.747591591181694,13.00066782408346,0.3716780372933336,0.01038472011038129,13.0,81.67739251493957,0.0,0.0,0.04299685287901228,7.219999999999999,0.1388742049476583,11.500949837566925,0.2605884864827881,0.010127131433298969,11.5,18.487499999999997,0.2605884864827881,0.010127131433298969,4.5 
 07/11  08:00:00,19.9625,12.025680392766077,11.742916659458018,11.546919638580476,11.770448527379134,11.530963370393925,12.41591399042857,21.50691583282901,339.2232496360216,0.0,22.200358523305585,253.23749386563725,0.0,22.201105371838366,0.0,251.01942768285141,22.200189188680444,0.0,379.9920509030338,22.200352479079527,40.19555229126337,15.922998646952863,22.20153773045365,770.884264802158,0.0,0.0,3758.140316739568,3366.976479373174,0.0,992.1060200420452,369.1181424941266,327.6395296852038,722.6818190962639,1505.5455516338077,0.0,0.0,2256.586406901274,2256.586406901274,1007.6445797524075,1007.6445797524074,3758.140316739568,4697.67539592446,1050.4039918626577,3366.976479373174,8.602338652244157,7.22,0.580777565183455,4417.380471235832,49.033278212097706,0.027389407818865754,8.602338652244157,0.580777565183455,14.465735596436142,0.010151916654562679,11.410591918247734,13.000120729965948,0.3716780372933336,0.010151916654562679,13.0,81.99809380931188,0.0,0.0,0.04600705013000704,7.22,0.17254601599920477,11.500096779303892,0.2605884864827881,0.009933315033948415,11.5,19.9625,0.2605884864827881,0.009933315033948415,4.5 
 07/11  09:00:00,21.287499999999998,12.191124368711266,12.655577644082104,12.219845792672885,12.613415667233907,12.122926687658973,13.3100770662335,22.787141800727703,1445.3615735959145,0.0,22.99710291780194,0.0,803.9602373605861,23.52567149759241,0.0,809.5749631279909,23.704061454414905,0.0,1110.3420014586904,22.284514991901304,0.0,677.9100769110199,23.127078525806716,0.0,811.5082451462274,0.0,26.46251489389284,4190.811656156578,0.0,0.0,0.0,0.0,27.239512494551434,0.0,0.0,0.0,2607.56605754692,2607.566057546919,1502.3708948885896,1502.3708948885892,26.46251489389284,33.078143617366045,1212.4241150782573,4190.811656156578,8.823065643408963,7.219999999999999,0.6220846755818839,5403.235771234835,47.65918261710277,0.0001842501969393278,8.823065643408963,0.6220846755818839,15.461285398665563,0.009869768753857519,10.992718554993493,13.000214580249065,0.4062767870953437,0.009869768753857519,13.0,81.99967461578075,0.0,0.0,0.06811423711270281,7.219999999999999,0.21554063893157444,11.50005128339562,0.2605884864827881,0.009439417153112086,11.5,21.287499999999998,0.2605884864827881,0.009439417153112086,4.5 
 07/11  10:00:00,23.387499999999996,13.428323337467122,13.863017681393618,12.832490118717471,13.399217297432514,13.157060407809515,14.648304416845386,24.170088001718725,1141.6265674635763,0.0,23.89336857102285,0.0,1407.6034839647652,23.89875564734232,0.0,1601.2816956958948,23.898662474401515,0.0,1986.4609799773643,23.270699768717776,0.0,782.4426202607117,23.89726597845926,0.0,1786.908640675577,0.0,0.0,8283.20229198784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3168.162543736479,3168.1625437364796,5219.875408445083,4873.231933304501,0.0,0.0,2054.197085719944,8283.20229198784,10.003642213343303,7.219999999999999,0.7064976922596486,10337.399377707785,47.67473656143032,0.0,10.003642213343303,0.7064976922596486,19.14269585450608,0.01076065490914567,12.273394164234375,12.986211410147408,0.679389569526596,0.010573026747494128,13.0,81.99967576692552,0.0,0.0,0.18746351623412066,7.219999999999999,0.24364704701379428,11.500267907985894,0.2605884864827881,0.009624345464401166,11.5,23.387499999999996,0.2605884864827881,0.009624345464401166,4.5 
 07/11  11:00:00,25.15,13.823669923764168,13.858794899832283,12.903816018238803,13.58897158789388,13.69105841547466,14.653573518777797,25.31317088734065,333.71385520435615,2.993817558523915,23.897995702389927,0.0,1864.6410975009494,23.898549025666046,0.0,1801.2200202019696,23.898155696375525,0.0,2105.857027282278,23.83582936845008,0.0,853.9885396272932,23.89763301056024,0.0,2249.318647777831,0.0,0.0,11507.16875402987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3636.5264218370885,3636.5264218370885,7714.004514572032,6791.1131981432345,0.0,0.0,2770.8385605891754,11507.16875402987,10.634986833687808,7.219999999999999,0.8040522740045034,14278.007314619044,47.67473656143032,0.0,10.634986833687808,0.8040522740045034,20.604771318826586,0.011101592805552354,12.744915715236061,12.996106893720185,0.7930474600071711,0.01063967455883411,13.0,81.99967576692552,0.0,0.0,0.2670740913818724,7.219999999999999,0.2846745866464325,11.500101788075792,0.2605884864827881,0.009427830927980274,11.5,25.15,0.2605884864827881,0.009427830927980274,4.5 
 07/11  12:00:00,25.6,13.674623532665668,13.514007562148368,12.857427676630268,13.40068715792024,13.477481782278002,14.33567097099438,26.242991529359326,0.0,420.6251080614611,23.898276391568146,0.0,1929.8947873439631,23.898834516492506,0.0,1517.068384278053,23.89834850999221,0.0,2039.14486684418,23.898326022997576,0.0,891.3793254585585,23.89791845839691,0.0,2199.1147100664684,0.0,0.0,11412.927746579579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3753.256195856331,3753.2561958563306,7417.2730678458865,6950.373582087716,0.0,0.0,2758.2216091407836,11412.927746579579,10.368921664126823,7.22,0.8650339416371412,14171.149355720363,47.67473656143032,0.0,10.368921664126823,0.8650339416371412,21.107328642548048,0.010874677258032827,12.435667902573066,13.002391689101213,0.7665022648221187,0.010633360704361406,13.0,81.99967576692552,0.0,0.0,0.2550506421092869,7.22,0.321213840676264,11.500445321543504,0.2605884864827881,0.00897371394206127,11.5,25.6,0.2605884864827881,0.00897371394206127,4.5 
 07/11  13:00:00,26.2875,13.28231309204092,12.854326214480707,12.466321492606443,12.813980873697357,12.811899159271537,13.70723673129303,27.048833831733027,0.0,942.8374291770797,23.898597947434062,0.0,1792.878771828501,23.898760208898793,0.0,1137.059396071331,23.89861823824983,0.0,1833.334209944247,23.882378064148206,0.0,835.8200311734199,23.898435527224322,0.0,1800.9045915841634,0.0,0.0,10078.67602160753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3932.4186847884284,3932.418684788429,5840.8796210989385,5840.8796210989385,0.0,0.0,2476.1816094774254,10078.67602160753,9.79413883829838,7.22,0.9348852733545466,12554.857631084957,47.67473656143032,0.0,9.79413883829838,0.9348852733545467,20.83694556277444,0.01036665200856674,11.72075975236471,13.010324762966444,0.6623542935335383,0.01036665200856674,13.0,81.99967576692552,0.0,0.0,0.20939994492449482,7.219999999999999,0.384101628510254,11.500277140336937,0.2605884864827881,0.008434637365438896,11.5,26.2875,0.2605884864827881,0.008434637365438896,4.5 
 07/11  14:00:00,26.7,12.704999355892234,12.53714942587823,12.30631278899341,12.484156799689833,12.43889158743908,13.32353794459834,27.53681240174119,0.0,1602.0157900900222,23.898615070344377,0.0,2085.612362561707,23.89871541441274,0.0,1165.5330615647035,23.898571632540303,0.0,2218.584959547401,23.898514444678085,0.0,1069.8458091923076,23.898232596653955,0.0,2309.6822242892385,0.0,0.0,12240.230426322934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4038.5676032123215,4038.5676032123215,8072.173301797449,8072.173301797449,0.0,0.0,2968.9365436397634,12240.230426322934,10.216985975425931,7.219999999999999,0.9746497322517251,15209.166969962696,47.67473656143032,0.0,10.216985975425931,0.9746497322517251,22.220581508963434,0.010088783624651092,11.317904733781905,12.988134764310617,0.7909625685494789,0.010088783624651092,13.0,81.99967576692552,0.0,0.0,0.29579866151661965,7.22,0.44877488072521843,11.501272773481086,0.2605884864827881,0.007984278571276138,11.5,26.7,0.2605884864827881,0.007984278571276138,4.5 
 07/11  15:00:00,27.0125,12.782797414367986,12.755530309772578,12.56458938377907,12.668962237604779,12.543511903233343,13.498886553314906,27.697433739357248,0.0,1732.1689014645426,23.89846277088229,0.0,2151.1972454214456,23.898553884455115,0.0,1136.6268360232893,23.898450306739136,0.0,2310.941802946897,23.89844716105266,0.0,1200.9523121127988,23.898076387753513,0.0,2474.018627434837,0.0,0.0,13074.871107591458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4122.3017592476845,4122.3017592476845,8792.324394501538,8792.324394501538,0.0,0.0,3168.467814296039,13074.871107591458,10.407334180270464,7.219999999999999,0.9790690719704346,16243.338921887496,47.67473656143032,0.0,10.407334180270464,0.9790690719704346,22.620717588067635,0.010132280361301572,11.381945887446223,12.998646159984062,0.8295798879142036,0.010132280361301572,13.0,81.99967576692552,0.0,0.0,0.3183715981869685,7.219999999999999,0.4483757427582493,11.500035796411925,0.2605884864827881,0.008032749624986266,11.5,27.0125,0.2605884864827881,0.008032749624986266,4.5 
 07/11  16:00:00,27.2,13.074694250700485,13.047650874684047,12.871698884231918,12.935158546919194,12.716115559714286,13.836922927612097,27.63708521976992,0.0,1664.36917942735,23.89836504951855,0.0,2119.223868043158,23.898424817788207,0.0,1108.4379233416344,23.89834469020131,0.0,2321.8695798791414,23.898339828688236,0.0,1311.4109047109753,23.898037212353028,0.0,2362.6297064563882,0.0,0.0,13093.124469856934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4172.8073654064965,4172.807365406497,8704.299075682922,8704.299075682922,0.0,0.0,3177.4927215113576,13093.124469856934,10.477528267488783,7.219999999999999,0.9591822280846461,16270.61719136829,47.67473656143032,0.0,10.477528267488783,0.9591822280846461,22.574307651022053,0.010294843759870918,11.61855330253807,13.000661064452029,0.8249135405580003,0.010294843759870918,13.0,81.99967576692552,0.0,0.0,0.3078116057627399,7.22,0.43928325062494766,11.500032025508007,0.2605884864827881,0.008122513874950985,11.5,27.2,0.2605884864827881,0.008122513874950985,4.5 
 07/11  17:00:00,27.575,13.337313290838145,13.369568260590109,13.227880160612713,13.277709281571186,12.915311111642055,14.21902724744747,27.63252673598959,0.0,1260.6878300070084,23.89849804079025,0.0,1850.5790808345287,23.89858065745368,0.0,927.0085979003893,23.89852441952455,0.0,1956.1904421860104,23.898494762231124,0.0,1265.6085074234238,23.898171737522574,0.0,2052.6980258073963,0.0,0.0,11595.249949242414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4276.57824599801,4276.57824599801,7052.542442342299,7052.542442342297,0.0,0.0,2842.2160636074404,11595.249949242414,10.148556846132072,7.22,0.9446728717626196,14437.466012849854,47.67473656143032,0.0,10.148556846132072,0.9446728717626196,21.808829676711287,0.010465324545249545,11.862461676371865,13.008009701656201,0.7202721370646336,0.010465324545249545,13.0,81.99967576692552,0.0,0.0,0.24517961608799624,7.22,0.38590987007963296,11.500364921972814,0.2605884864827881,0.008658084708297847,11.5,27.575,0.2605884864827881,0.008658084708297847,4.5 
 07/11  18:00:00,26.425000000000004,13.782934963398706,13.799040258385464,13.69106334664222,13.732042913571462,13.213793698015385,14.625492168161585,27.55901809102283,0.0,1002.791290918658,23.898413660565723,0.0,1663.14075243171,23.898467194601935,0.0,813.0301985628178,23.898414331926375,0.0,1732.7440292772494,23.89836073096363,0.0,1231.998909594389,23.898005053498338,0.0,2003.6157692307681,0.0,0.0,10503.08960467725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3972.6743787232617,3972.674378723262,6259.448714487016,6192.668905946575,0.0,0.0,2573.385062875449,10503.08960467725,9.910255212833885,7.22,0.9315698695998446,13076.474667552699,47.67473656143032,0.0,9.910255212833885,0.9315698695998448,21.301297442259155,0.010679478686862018,12.165180323808595,13.008966724304225,0.6655328242158128,0.010638647912865954,13.0,81.99967576692552,0.0,0.0,0.21364384452849539,7.22,0.33920248458334845,11.500049351064987,0.2605884864827881,0.008930846796143276,11.5,26.425000000000004,0.2605884864827881,0.008930846796143276,4.5 
 07/11  19:00:00,24.1625,13.644519421257034,13.434343356318625,12.682328413624733,13.389310912289055,12.300278417301456,14.526277730888513,27.39345668494743,0.0,539.4052642780837,23.788382362155566,0.0,891.1430254379529,23.012967725523556,0.0,675.4104838072099,23.83534767774127,0.0,887.1486782014564,23.83974971057086,0.0,865.2062994829093,23.889954555981717,0.0,923.3804956588364,0.0,0.0,5736.624882580771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3369.9523935776397,3369.9523935776397,1920.198371486881,1920.1983714868811,0.0,0.0,1535.7462248608176,5736.624882580771,8.594932830860127,7.22,0.9946303123786812,7272.371107441588,47.67473656143032,0.0,8.594932830860127,0.9946303123786812,16.69405600274164,0.009837684772806932,10.943217339097922,13.010957511643204,0.38662110861548804,0.009837684772806932,13.0,81.99967576692552,0.0,0.0,0.08325546302476525,7.219999999999999,0.3031196966043208,11.500063610121103,0.2605884864827881,0.008850560047949171,11.5,24.1625,0.2605884864827881,0.008850560047949171,4.5 
 07/11  20:00:00,22.3,12.60973566509487,12.195591585680553,11.332023400315888,12.224579717576322,11.237611049238659,13.534784959811429,26.28599215577937,0.0,1034.1231468361964,22.610918103017525,0.0,763.9830278438403,22.215192536514678,0.0,393.6147108400681,22.667593342962633,0.0,744.294053441326,22.49664242726095,0.0,644.7892704048267,22.9133006588239,0.0,795.1841674219997,0.0,268.5890572762937,4646.462320373052,0.0,8.949017802213618,227.36205380555361,0.0,76.05710390496226,0.0,0.0,0.0,2876.564458855458,2876.564458855458,1589.7616556301277,1589.7616556301277,268.5890572762937,335.73632159536714,1305.3931175158455,4646.462320373052,8.50783087940025,7.22,0.8613867917543978,5951.855437888897,47.28045196671678,0.0018390482635511837,8.50783087940025,0.8613867917543978,15.99685888577555,0.009855539748798508,10.971179645298655,12.999713001632578,0.3716780372933336,0.009855539748798508,13.0,81.99969505793327,0.0,0.0,0.0710446896235129,7.219999999999999,0.24102094679796832,11.500137180006055,0.2605884864827881,0.009302381885997552,11.5,22.3,0.2605884864827881,0.009302381885997552,4.5 
 07/11  21:00:00,21.0125,12.043100280877479,11.684003064504381,11.129193558286584,11.718826476635986,11.094958637529468,12.922388079462582,25.94837269733629,0.0,0.0,22.572016110141412,47.52,0.0,22.535003799492806,20.520000000000003,0.0,22.559581409075445,47.52,0.0,22.856065404737798,20.520000000000003,0.0,22.682268541523854,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,25.99167780094811,0.010589267359226112,12.049885980939319,25.99167780094811,0.0,0.010589267359226112,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009395623971397172,11.5,21.0125,0.0,0.009395623971397172,4.5 
 07/11  22:00:00,19.85,12.064630246197197,11.701775430048368,11.138141959593344,11.736616188799541,11.102471820980519,12.94439021771873,25.247498701179403,0.0,0.0,22.16710969986598,27.720000000000002,0.0,22.170672832429922,11.970000000000002,0.0,22.13119147359614,27.720000000000002,0.0,22.45694217905785,11.970000000000002,0.0,22.36207513640127,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,25.46029393783678,0.010594361313317199,12.063848791405952,25.46029393783678,0.0,0.010594361313317199,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.008975396896524039,11.5,19.85,0.0,0.008975396896524039,4.5 
 07/11  23:00:00,19.0875,12.064288517703542,11.701520130920597,11.138090323988912,11.736360442560759,11.102453082651547,12.94403852045663,24.429752116590407,0.0,0.0,21.696738189657147,15.840000000000002,0.0,21.728400125430902,6.840000000000001,0.0,21.649969206878552,15.840000000000002,0.0,21.905034847648164,6.840000000000001,0.0,21.96794229395778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,24.62893369980572,0.010594696723926808,12.064321368398119,24.62893369980572,0.0,0.010594696723926808,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009035180153279709,11.5,19.0875,0.0,0.009035180153279709,4.5 
 07/11  24:00:00,18.9,12.064294471539203,11.701524685768371,11.138091114770504,11.736365023276644,11.102453110220596,12.944044593308853,23.685332318665772,0.0,0.0,21.380661868850122,15.840000000000002,0.0,21.41424916800212,6.840000000000001,0.0,21.33411765983217,15.840000000000002,0.0,21.517601515215,6.840000000000001,0.0,21.69816743611833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,23.862836569050398,0.01059467673283292,12.06429324791096,23.862836569050398,0.0,0.01059467673283292,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009179230202239994,11.5,18.9,0.0,0.009179230202239994,4.5 
 07/12  01:00:00,18.212500000000002,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,23.036247162246795,0.0,0.0,21.116119471498894,15.840000000000002,0.0,21.150598317113875,6.840000000000001,0.0,21.068889918144084,15.840000000000002,0.0,21.209870039730337,6.840000000000001,0.0,21.487335832307743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,23.18965159513278,0.01059467765387874,12.064294397646679,23.18965159513278,0.0,0.01059467765387874,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009182993530865062,11.5,18.212500000000002,0.0,0.009182993530865062,4.5 
 07/12  02:00:00,17.425,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,22.47095329779298,0.0,0.0,20.85983905350435,15.840000000000002,0.0,20.900057447263247,6.840000000000001,0.0,20.80957495400281,15.840000000000002,0.0,20.93376655093609,6.840000000000001,0.0,21.314630466226653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,22.60596912221353,0.010594677616402572,12.064294397646679,22.60596912221353,0.0,0.010594677616402572,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.009244593007764824,11.5,17.425,0.0,0.009244593007764824,4.5 
 07/12  03:00:00,16.5125,12.064294397646679,11.701524917067815,11.138091114770504,11.736365244198547,11.102453110220596,12.94404482930841,21.965595550061096,0.0,0.0,20.650352055442184,15.840000000000002,0.0,20.68224239360114,6.840000000000001,0.0,20.610586088608724,15.840000000000002,0.0,20.70105289238927,6.840000000000001,0.0,21.166864274538682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,22.087024399696865,0.010594677617809809,12.064294397646679,22.087024399696865,0.0,0.010594677617809809,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009501300586838936,11.5,16.5125,0.0,0.009501300586838936,4.5 
 07/12  04:00:00,15.787500000000001,12.075565447494837,11.712763070906885,11.149279756459388,11.747606682756858,11.113638979483596,12.955394388247806,21.50726000478678,0.0,0.0,20.486534485311946,15.840000000000002,0.0,20.51568484089152,6.840000000000001,0.0,20.44407781354208,15.840000000000002,0.0,20.526017349624397,6.840000000000001,0.0,21.038266677941575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,21.61813211427998,0.010594677617760128,12.075565447494837,21.61813211427998,0.0,0.010594677617760128,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009336023108912855,11.5,15.787500000000001,0.0,0.009336023108912855,4.5 
 07/12  05:00:00,15.225,12.082325823850097,11.719503947875413,11.15599046443726,11.754349412783943,11.120347964653634,12.962201830513093,21.108956809278627,0.0,0.0,20.36352473946303,15.840000000000002,0.0,20.489069325873757,6.840000000000001,0.0,20.496618453486604,15.840000000000002,0.0,20.402539851726097,6.840000000000001,0.0,20.929538618957714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,21.18832560516514,0.010594677617761793,12.082325823850097,21.18832560516514,0.0,0.010594677617761793,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009192247572020995,11.5,15.225,0.0,0.009192247572020995,4.5 
 07/12  06:00:00,16.0625,12.082325823850097,11.719503947875413,11.15599046443726,11.754349412783943,11.120347964653634,12.962201830513093,20.953649981175534,0.0,0.0,20.417604469890733,15.840000000000002,0.0,21.64794343319172,6.840000000000001,0.0,22.119965576296522,15.840000000000002,0.0,20.48469282299346,6.840000000000001,0.0,20.904610019299128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.541302403613757,8.541302403613757,0.0,0.0,46.5715130916235,0.0,8.541302403613757,0.0,20.961726713238,0.010594677617761753,12.082325823850097,20.961726713238,0.0,0.010594677617761753,13.0,81.99973530057468,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.00942759532064304,11.5,16.0625,0.0,0.00942759532064304,4.5 
 07/12  07:00:00,18.387499999999996,11.729269136917583,11.446586764982214,11.078921761751683,11.476154628478575,11.061051555080367,12.50596179933762,21.326328804770156,436.88798933738485,0.0,22.16434128915794,901.6872737943163,0.0,22.365360142389743,0.0,531.0968975817791,22.97174019968095,0.0,762.8714879859589,22.167880140611857,390.88262123261137,0.0,22.149525275754577,1082.9076367691425,0.0,0.0,4796.524809001687,2929.7315237415605,0.0,1632.8478960784487,98.04869815381446,0.0,1084.7202295672248,1804.4836453562484,0.0,0.0,1835.5964434579014,1835.596443457901,987.6978212403112,987.6978212403108,4796.524809001687,5995.656011252108,965.0482948837229,2929.7315237415605,8.557233599311111,7.219999999999999,0.5219237183590439,3894.779818625284,57.11313958987384,0.04882412163831765,8.557233599311111,0.5219237183590439,14.414070363720043,0.009857884325345593,11.010763233289977,13.000126008442567,0.3716780372933336,0.009857884325345593,13.0,81.9999815634338,0.0,0.0,0.047370869284789105,7.219999999999999,0.15092576803901,11.500071612354343,0.2605884864827881,0.009627281330144118,11.5,18.387499999999996,0.2605884864827881,0.009627281330144118,4.5 
 07/12  08:00:00,20.8375,11.388618745539766,11.25413916678724,11.175527874432936,11.26937557563765,11.18022875369258,11.906346707041056,21.961732081976802,379.7940956598727,0.0,22.200077909219473,176.1805895735597,0.0,23.577877880956425,0.0,769.6238173695863,23.794616663547068,0.0,882.5513582045452,22.199929188318166,53.21957674161055,4.384368652367016,22.200157119208694,553.8901567791141,0.0,0.0,2762.354170875772,3754.7214408425907,0.0,916.0609970912952,0.0,0.0,748.0691574759338,1290.0431278694919,0.0,0.0,2523.7758386438563,2490.5250599491296,1152.6606394136875,1152.6606394136886,2762.354170875772,3452.9427135947144,1127.0947095509164,3754.7214408425907,8.748619153326011,7.22,0.5848233201005921,4881.816150393507,49.456694994182314,0.02039219590992675,8.748619153326011,0.5848233201005921,14.771549896514621,0.010048014694715241,11.304774897038195,12.98647731882085,0.38137701849973343,0.010048014694715241,13.0,81.99999954957923,0.0,0.0,0.05231848736478198,7.22,0.18602480363911453,11.500349216644842,0.2605884864827881,0.010016590550785852,11.5,20.8375,0.2605884864827881,0.010067178473174957,4.5 
 07/12  09:00:00,23.387499999999996,11.97798615973316,12.589442568730682,12.110017568422897,12.370053948656931,12.318265707262363,13.058556651512333,23.53472213492578,1290.6549553951031,0.0,23.14903346954663,0.0,816.2919964895547,23.899324336336058,0.0,1760.0555247807633,23.899341925531047,0.0,2128.33175840758,22.28609785706792,0.0,663.5321221337811,23.308026863689506,0.0,825.9239230162962,0.0,29.242183751991828,6621.551169542515,0.0,0.0,0.0,0.0,42.07792104096757,0.0,0.0,0.0,3169.7810159873798,3169.7810159873798,3469.0437603655464,3469.0437603655455,29.242183751991828,36.55272968998978,1708.491132590938,6621.551169542515,9.67884199508904,7.219999999999999,0.6406932009229664,8330.042302133454,47.18339493572283,0.0002015652756878429,9.67884199508904,0.6406932009229664,17.9945095902722,0.010177364596524343,11.50157118423242,12.999221866217013,0.5789476168443715,0.010177364596524343,13.0,81.99999987445432,0.0,0.0,0.13610666180142783,7.219999999999999,0.22967269791198353,11.50015056399141,0.2605884864827881,0.009926229968742524,11.5,23.387499999999996,0.2605884864827881,0.009926229968742524,4.5 
 07/12  10:00:00,25.8375,13.375709657743744,13.889877791121618,12.704622172414545,13.211283915460257,13.385918224775931,14.539480867234031,24.91180764026765,496.8403845203452,0.0,23.89633202703531,0.0,1617.984826292577,23.89887057526912,0.0,2173.5195840048036,23.898686415896073,0.0,2549.792034980257,23.394105573893025,0.0,791.1129732565607,23.89772257043045,0.0,2045.383107033585,0.0,0.0,11290.189597240324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3820.4624512609375,3820.4624512609375,7494.119622801727,6997.202070174915,0.0,0.0,2740.4655091762406,11290.189597240324,10.735865331871612,7.219999999999999,0.7639673102361775,14030.655106416565,47.120434089135486,0.0,10.735865331871612,0.7639673102361775,20.54123964425127,0.01082374312742121,12.417983752431713,12.999131702604556,0.8237231133787781,0.010590354150120287,13.0,81.99999987494198,0.0,0.0,0.26157150570728327,7.219999999999999,0.28711947243612745,11.500045449821755,0.2605884864827881,0.009534602457411511,11.5,25.8375,0.2605884864827881,0.009534602457411511,4.5 
 07/12  11:00:00,28.387499999999996,13.617855106264614,13.660317931176184,12.751830556277874,13.309356242279849,13.602437042168779,14.505369662469597,25.932329424946744,0.0,408.03977318825764,23.897929702811723,0.0,2127.790263730193,23.898615270766502,0.0,2144.687959712187,23.89817435161386,0.0,2561.469286733791,23.89249753262355,0.0,960.3332386713714,23.897646461895093,0.0,2377.7882453672,0.0,0.0,13976.507620537417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4490.365129117068,4490.365129117069,9191.275253865966,8753.181644793169,0.0,0.0,3420.9421712893045,13976.507620537417,10.75826690875273,7.22,0.9471028646869182,17397.449791826723,47.120434089135486,0.0,10.75826690875273,0.9471028646869182,21.657500115157767,0.01077720245036913,12.354424775750015,13.000645904515533,0.9094085748964889,0.010583456221727723,13.0,81.99999987494198,0.0,0.0,0.3166137768110946,7.220000000000001,0.4382008118567863,11.500353527230466,0.2605884864827881,0.008393560816055582,11.5,28.387499999999996,0.2605884864827881,0.008393560816055582,4.5 
 07/12  12:00:00,29.4,13.393144955268275,13.15522505274287,12.542813389185033,13.008925890499476,13.132731837609512,14.107816926801123,26.700820273919543,0.0,1099.4880844964682,23.898073177806673,0.0,2241.7763766381545,23.898605036368778,0.0,1789.1394072574549,23.898154211216678,0.0,2450.40687740893,23.898137740301667,0.0,1030.5246568828054,23.897775583411676,0.0,2310.3743368818973,0.0,0.0,13519.367886079774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4752.137897312165,4752.137897312165,8821.538323162067,8821.538323162069,0.0,0.0,3341.612903289686,13519.367886079774,11.578209047930875,7.22,0.7404754413467227,16860.98078936946,47.120434089135486,0.0,11.578209047930875,0.740475441346723,22.081020160747247,0.010391922208396477,11.800584222855585,12.999510050187103,0.8781929789898172,0.010391922208396477,13.0,81.99999987494198,0.0,0.0,0.3102928810807344,7.219999999999999,0.22967296112214636,11.499081832664531,0.2605884864827881,0.007471214903268949,11.5,29.4,0.2605884864827881,0.007471214903268949,4.5 
 07/12  13:00:00,29.0875,12.820985988171804,12.47943875557654,12.148387082687176,12.410848605506807,12.447562812624064,13.376406517326886,27.404685580549508,0.0,1391.7480685909295,23.89888707985428,0.0,1948.3347940723434,23.899180019470467,0.0,1243.4080304557156,23.898909846013357,0.0,2070.393635195975,23.89892636757424,0.0,914.4315461785499,23.8985765035551,0.0,1878.277603517237,0.0,0.0,11993.907009521201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4677.947564625403,4677.947564625403,6882.846183547727,6882.846183547727,0.0,0.0,2972.5592592454586,11993.907009521201,10.180352279239955,7.219999999999999,0.9673295405003122,14966.46626876666,47.120434089135486,0.0,10.180352279239955,0.9673295405003123,21.573215400879057,0.010281977513977416,11.635542241745693,13.007718138356694,0.7211161097213652,0.010281977513977416,13.0,81.99999987494198,0.0,0.0,0.2457087953913756,7.22,0.43078852996987704,11.50073614933968,0.2605884864827881,0.008556223490440596,11.5,29.0875,0.2605884864827881,0.008556223490440596,4.5 
