Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/12  14:00:00,28.9,12.705668487780349,12.709512103612205,12.564623846138186,12.674354293785438,12.634973587911574,13.40509621747789,27.634638700252403,0.0,1850.1886738128478,23.89889206722413,0.0,2266.4036807715543,23.898988284031567,0.0,1214.4720945007525,23.898901241156665,0.0,2348.001428971517,23.898857202027724,0.0,1162.5757333746867,23.89856305792165,0.0,2351.8876784498375,0.0,0.0,13604.286942786923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4631.1020176964885,4631.1020176964885,8849.327957256633,8849.327957256633,0.0,0.0,3346.277673142522,13604.286942786923,10.781646440268812,7.219999999999999,0.9116582365030659,16950.56461592944,47.120434089135486,0.0,10.781646440268812,0.9116582365030659,22.60671505036515,0.010335853155894225,11.702502965581266,12.992840255505783,0.835423934539838,0.010335853155894225,13.0,81.99999987494198,0.0,0.0,0.31044192699456663,7.22,0.38548290103962324,11.500049372587695,0.2605884864827881,0.008889600326659896,11.5,28.9,0.2605884864827881,0.008889600326659896,4.5 
 07/12  15:00:00,25.0875,13.303936434477468,13.553482652621618,13.323901534351094,13.458278970458752,13.312078859504462,13.982283602070984,27.815571853222202,0.0,1256.1531214926772,23.898947059329373,0.0,1565.559339082047,23.89888873511913,0.0,927.9566109344155,23.898878097547072,0.0,1754.3894464603306,23.898878830724172,0.0,940.0637499311127,23.898328597542488,0.0,2471.558429302279,0.0,0.0,11334.22294005069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4075.0994479015476,3627.7828386934466,6972.966564705924,6577.796032625069,0.0,0.0,2733.4587315742137,11334.22294005069,10.354321929271206,7.219999999999999,0.8632953901572381,14067.681671624903,47.120434089135486,0.0,10.354321929271206,0.8632953901572381,21.59540844380109,0.010850022755402996,12.430434560051335,13.015683660730364,0.6856242379055713,0.010615744436956693,13.0,81.99999987494198,0.0,0.0,0.23592983418978253,7.219999999999999,0.284305015910211,11.50016896987875,0.2605884864827881,0.010028561101884891,11.5,25.0875,0.2605884864827881,0.010709110941751122,4.5 
 07/12  16:00:00,19.675,14.013092356955816,14.25642183770784,13.81342723966688,14.004320583589047,13.70853476808427,14.36786421489372,27.36435726903074,0.0,610.1523511899791,23.898419658268807,0.0,1269.5947108678843,23.89106628042603,0.0,756.3627062806263,23.898327785350837,0.0,1500.0541490504118,23.751438083008907,0.0,817.9093322067163,23.897978929949584,0.0,2247.9652271961827,0.0,0.0,9161.422310618153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2995.386567735015,2185.588386349734,5893.691828383133,5022.647097659649,0.0,0.0,2190.159299991586,9161.422310618153,9.747052694395009,7.219999999999999,0.8646994048401164,11351.581610609737,47.120434089135486,0.0,9.747052694395009,0.8646994048401164,20.467663504196036,0.011145467434483306,12.86283609154214,13.008562963307314,0.5903011750722877,0.010561623384968244,13.0,81.99999987494198,0.0,0.0,0.2022503745601571,7.219999999999999,0.2186940806586215,11.500522928826515,0.2605884864827881,0.010135856391517734,11.5,19.675,0.2605884864827881,0.011367887295848216,4.5 
 07/12  17:00:00,17.1125,14.228912268473467,14.496872710865805,13.918102086584609,14.122287957415697,13.715703412086865,14.682510152685438,26.789373028827484,6.54947115831601,112.14192904212541,23.898353339254847,0.0,1144.2955139589994,23.768844593726705,0.0,726.6410120765946,23.89828072529669,0.0,1402.0323971972819,23.857815801378294,0.0,836.2238927349199,23.89806048993219,0.0,1881.1006951973204,0.0,0.0,7325.090521459644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2159.976471510303,1499.6851762774056,4897.60764411689,4026.194173844434,0.0,0.0,1798.3783220410369,7325.090521459644,9.333826786117482,7.219999999999999,0.8265250329471203,9123.468843500681,47.120434089135486,0.0,9.333826786117482,0.8265250329471203,19.437872815237466,0.011173356700125758,12.925463382307587,13.019582918424415,0.5370389343734104,0.010530360443930782,13.0,81.99999987494198,0.0,0.0,0.17124130818210098,7.22,0.16355920997881926,11.500837063445394,0.2605884864827881,0.010130732947733026,11.5,17.1125,0.2605884864827881,0.011135303058058984,4.5 
 07/12  18:00:00,17.0125,14.402874460332146,14.867100547914408,13.86049698465597,14.48237964783129,13.671741534592575,14.892972867984152,26.48516499493193,171.56486231599183,0.0,23.886480015146294,0.0,915.5793991681057,23.28214604353598,0.0,693.3794242010722,23.898507372899722,0.0,1052.4692372092968,23.383301384069963,0.0,788.5343143328932,23.89790349373334,0.0,1803.9919048448478,0.0,0.0,6701.876810039169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2634.365139629369,1475.2228273995847,3833.8552000167333,3084.235005702252,0.0,0.0,1675.738410727399,6701.876810039169,9.043085169900477,7.22,0.8776675496374396,8377.61522076657,47.120434089135486,0.0,9.043085169900477,0.8776675496374398,18.34419772355819,0.011107286866508711,12.843256378105757,13.021077449978078,0.47751330658049074,0.010485218313168026,13.0,81.99999987494198,0.0,0.0,0.13803072185084422,7.219999999999999,0.19892445018658325,11.500060906521966,0.2605884864827881,0.010133086631601052,11.5,17.0125,0.2605884864827881,0.011896611905912222,4.5 
 07/12  19:00:00,17.2,14.237929432125647,14.394441501637395,13.07730860459463,14.246923797784378,12.911409417315145,14.930198396779499,25.713700131140165,0.0,126.31378655459844,22.887142462612687,0.0,797.5077612471779,22.297422984390877,0.0,547.3129599341895,23.079183490360457,0.0,778.0207183556306,22.311269092527056,0.0,638.029934768282,23.689068097768285,0.0,858.8392413314463,0.0,119.49868255033351,4862.18147773696,0.0,0.0,80.54583077248338,0.0,70.151744488469,0.0,0.0,0.0,2630.8794838193257,1525.1114629313847,1922.1893407476375,1522.1221860376443,119.49868255033351,149.37335318791688,1323.6635580018221,4862.18147773696,8.473639689411279,7.22,0.9238781206210457,6185.845035738781,46.89902064651797,0.0008090985844413649,8.473639689411279,0.9238781206210457,15.81369498464688,0.010770743546583132,12.38247613086438,13.000025351249226,0.3716780372933336,0.01034410069798373,13.0,81.99999987771618,0.0,0.0,0.07689189083659599,7.22,0.19828393785942916,11.50019451240427,0.2605884864827881,0.010131352497745008,11.5,17.2,0.2605884864827881,0.0118136738497582,4.5 
 07/12  20:00:00,16.8875,13.372240425311261,13.05315088679221,12.143513603547184,13.070352161255174,12.064501776131424,14.14920592214936,24.45006552968749,0.0,502.2621563521184,22.203926923083703,0.0,260.11688929337606,22.200559435913128,0.0,123.95743312307414,22.22904700483595,0.0,316.2348159562773,22.20042855291581,0.0,171.0071237334728,22.537071838254978,0.0,736.1813221096697,0.0,1807.8002632624957,4074.1359317140386,0.0,480.0353032438338,496.3854320783496,394.3595832438616,527.7613258292048,29.27290350940557,0.0,0.0,2294.2812969969664,1440.309704713829,1601.552262285322,1378.2211373028447,1807.8002632624957,2259.7503290781196,1174.1272873128514,4074.1359317140386,8.435334285872958,7.22,0.7995769166096119,5248.2632190268905,44.70447896978887,0.011514044691952732,8.435334285872958,0.7995769166096119,15.437098586812843,0.010575074828949638,12.119548928724429,12.999942513229886,0.3716780372933336,0.010336908228832771,13.0,81.99999992809384,0.0,0.0,0.06576045354702173,7.219999999999999,0.17410739441123424,11.500808121897052,0.2605884864827881,0.010122497391481852,11.5,16.8875,0.2605884864827881,0.011421733602848864,4.5 
 07/12  21:00:00,16.325,12.775213165361976,12.459281912023041,11.89173423003732,12.48789577386851,11.86040181274197,13.508082782343156,23.89682256204162,0.0,0.0,21.812602893795187,47.52,0.0,21.895031817031445,20.520000000000003,0.0,21.842106338984244,47.52,0.0,21.95987650270131,20.520000000000003,0.0,22.2695212356785,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.011736541760406,0.011062558059909695,12.811952311690764,24.011736541760406,0.0,0.011062558059909695,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010931223051827726,11.5,16.325,0.0,0.010931223051827726,4.5 
 07/12  22:00:00,16.1,12.779004084327347,12.46492728572742,11.893126737684558,12.493203843153882,11.861040598076874,13.51269317058533,23.185733013960327,0.0,0.0,21.301031186614267,27.720000000000002,0.0,21.412883946859502,11.970000000000002,0.0,21.323581163415056,27.720000000000002,0.0,21.464886921978746,11.970000000000002,0.0,21.93518106925727,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.374733739228695,0.011040436292911663,12.77756561951545,23.374733739228695,0.0,0.011040436292911663,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010670095981819876,11.5,16.1,0.0,0.010670095981819876,4.5 
 07/12  23:00:00,15.787500000000001,12.772189041446323,12.458027303993234,11.88627298632963,12.486312030115366,11.854198271911274,13.50581059584325,22.486495477927303,0.0,0.0,20.877383967027498,15.840000000000002,0.0,20.979712051058538,6.840000000000001,0.0,20.87969470331499,15.840000000000002,0.0,21.012099932691115,6.840000000000001,0.0,21.52516726948744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.652822903781544,0.01104149436869556,12.772241389921577,22.652822903781544,0.0,0.01104149436869556,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010206092993159397,11.5,15.787500000000001,0.0,0.010206092993159397,4.5 
 07/12  24:00:00,15.6,12.760907588313032,12.446778100437298,11.875078111367474,12.475060145145196,11.843006528539464,13.49446438099414,21.880567216331798,0.0,0.0,20.626865476672563,15.840000000000002,0.0,20.68541470990943,6.840000000000001,0.0,20.613325822976307,15.840000000000002,0.0,20.70366859070864,6.840000000000001,0.0,21.266879318966666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.023391135613142,0.011041450395115053,12.760905728680893,22.023391135613142,0.0,0.011041450395115053,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009936942483653875,11.5,15.6,0.0,0.009936942483653875,4.5 
 07/13  01:00:00,14.85,12.742852048386801,12.428767281577912,11.857148352539213,12.457045379124102,11.825081186801864,13.476304042884431,21.384074072743314,0.0,0.0,20.605600695011834,15.840000000000002,0.0,20.643504560206434,6.840000000000001,0.0,20.585194330986262,15.840000000000002,0.0,20.653694941288858,6.840000000000001,0.0,21.34191899228325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.493885656895763,0.011041452071084859,12.742852043856164,21.493885656895763,0.0,0.011041452071084859,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009952112375002022,11.5,14.85,0.0,0.009952112375002022,4.5 
 07/13  02:00:00,14.0875,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,21.017794385903287,0.0,0.0,20.507838918859857,15.840000000000002,0.0,20.544780403360463,6.840000000000001,0.0,20.486164956406952,15.840000000000002,0.0,20.55062972684862,6.840000000000001,0.0,21.313226038389395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.103506774815887,0.011041452011194,12.736077004021372,21.103506774815887,0.0,0.011041452011194,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.0099001441940926,11.5,14.0875,0.0,0.0099001441940926,4.5 
 07/13  03:00:00,13.9,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.688206856788074,0.0,0.0,20.413587571126442,15.840000000000002,0.0,20.448299812980736,6.840000000000001,0.0,20.389068214969193,15.840000000000002,0.0,20.451667794171062,6.840000000000001,0.0,21.235679725150813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.76852757195329,0.011041452013219932,12.736077004021372,20.76852757195329,0.0,0.011041452013219932,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009642936832696096,11.5,13.9,0.0,0.009642936832696096,4.5 
 07/13  04:00:00,13.212500000000002,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.386568161638362,0.0,0.0,20.319491859984975,15.840000000000002,0.0,20.350872272521777,6.840000000000001,0.0,20.291894577627808,15.840000000000002,0.0,20.352829069844372,6.840000000000001,0.0,21.155014595129636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.45897592647634,0.011041452013154904,12.736077004021372,20.45897592647634,0.0,0.011041452013154904,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.009514901416159507,11.5,13.212500000000002,0.0,0.009514901416159507,4.5 
 07/13  05:00:00,12.1125,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,20.11489579930695,0.0,0.0,20.204765308015766,15.840000000000002,0.0,20.302641630026702,6.840000000000001,0.0,20.283078327037973,15.840000000000002,0.0,20.2444530803803,6.840000000000001,0.0,21.0778331814725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.172841601355913,0.011041452013156879,12.736077004021372,20.172841601355913,0.0,0.011041452013156879,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.009553035563892979,11.5,12.1125,0.0,0.009553035563892979,4.5 
 07/13  06:00:00,13.3875,12.74736789930001,12.433271843455145,11.861632583575021,12.461550947989332,11.829564312472812,13.480846014668634,20.014236621696735,0.0,0.0,20.28503450222399,15.84,0.0,21.555283474941092,6.840000000000001,0.0,22.04812534835252,15.84,0.0,20.347188717433017,6.840000000000001,0.0,21.065670911424064,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,20.01451020649913,0.011041452013156827,12.74736789930001,20.01451020649913,0.0,0.011041452013156827,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,13.3875,0.0,0.010040410617355975,11.5,13.3875,0.0,0.010040410617355975,4.5 
 07/13  07:00:00,15.837500000000002,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,20.197058882947125,0.0,0.0,20.672825366837117,15.84,0.0,24.0083743736866,6.840000000000001,0.0,24.362413083687834,15.84,0.0,20.7879563160158,6.840000000000001,0.0,21.244601720520144,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,20.167200294559407,0.011041452013156847,12.754140314931913,20.167200294559407,0.0,0.011041452013156847,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.010814072121672527,11.5,15.837500000000002,0.0,0.010814072121672527,4.5 
 07/13  08:00:00,18.074999999999996,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,20.781375974562685,0.0,0.0,21.3491626311529,15.840000000000002,0.0,26.600061876448745,6.840000000000001,0.0,25.801493368464687,15.840000000000002,0.0,21.502190759922243,6.840000000000001,0.0,21.557692150064263,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,20.688835021889236,0.011041452013156854,12.754140314931913,20.688835021889236,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.01134176550290419,11.5,18.074999999999996,0.0,0.01134176550290419,4.5 
 07/13  09:00:00,20.275,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,21.769943864697673,0.0,0.0,22.158163213251562,15.840000000000002,0.0,28.594847245059547,6.840000000000001,0.0,26.09900751912948,15.840000000000002,0.0,22.314968297941114,6.840000000000001,0.0,21.918417223212938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,21.610160658749688,0.011041452013156854,12.754140314931913,21.610160658749688,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.011239681229849703,11.5,20.275,0.0,0.011239681229849703,4.5 
 07/13  10:00:00,22.85,12.754140314931913,12.440027015604908,11.868357295534294,12.468307772202762,11.836287519057812,13.487657505843245,23.057423035240753,0.0,0.0,22.994279055391647,15.840000000000002,0.0,29.69877900701598,6.840000000000001,0.0,25.76503974190271,15.840000000000002,0.0,23.095946304776625,6.840000000000001,0.0,22.2728895082846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.860256409953802,0.011041452013156854,12.754140314931913,22.860256409953802,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.010581263078978677,11.5,22.85,0.0,0.010581263078978677,4.5 
 07/13  11:00:00,24.5875,12.742852071572376,12.428767281577912,11.857148352539213,12.457045379124102,11.825081186801864,13.476304042884431,24.535971517585125,0.0,0.0,23.75353319505536,15.840000000000002,0.0,29.851447550646242,6.840000000000001,0.0,25.419536643661367,15.840000000000002,0.0,23.791249262037176,6.840000000000001,0.0,22.612541924642773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.31578096807424,0.011041452013156854,12.742852071572376,24.31578096807424,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.010065038372944403,11.5,24.5875,0.0,0.010065038372944403,4.5 
 07/13  12:00:00,26.062500000000004,12.736077004021372,12.422008768095981,11.850420371391067,12.450285496741843,11.818355016374019,13.469489618706438,26.025679716910048,0.0,0.0,24.380366471629063,15.840000000000002,0.0,29.064163271251147,6.840000000000001,0.0,25.32823467266584,15.840000000000002,0.0,24.361384395236566,6.840000000000001,0.0,22.94593092374561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.810728423501892,0.011041452013156854,12.736077004021372,25.810728423501892,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.009329740154434933,11.5,26.062500000000004,0.0,0.009329740154434933,4.5 
 07/13  13:00:00,27.3875,12.7247773426353,12.410737225198599,11.839199809644308,12.43901131906463,11.807137154865927,13.458124478597028,27.481003429176106,0.0,0.0,24.89802062709866,15.840000000000002,0.0,27.821109623708747,6.840000000000001,0.0,25.38914389533124,15.840000000000002,0.0,24.838215317906137,6.840000000000001,0.0,23.227381481431728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.26693234472329,0.011041452013156854,12.7247773426353,27.26693234472329,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.008764769404763433,11.5,27.3875,0.0,0.008764769404763433,4.5 
 07/13  14:00:00,27.8,12.706683749851052,12.392688605613456,11.821232480364454,12.420958656031921,11.789174437360728,13.439925947028236,28.89331545269077,0.0,0.0,25.48710079429439,15.840000000000002,0.0,27.133695820181913,6.840000000000001,0.0,25.697075509999795,15.840000000000002,0.0,25.78939432448646,6.840000000000001,0.0,23.477028475143424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.68155780686707,0.011041452013156854,12.706683749851052,28.68155780686707,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.008144550733602436,11.5,27.8,0.0,0.008144550733602436,4.5 
 07/13  15:00:00,28.1125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,30.173407788842084,0.0,0.0,25.95376702003921,15.840000000000002,0.0,26.765393586606685,6.840000000000001,0.0,25.918550847855585,15.840000000000002,0.0,27.36553958796435,6.840000000000001,0.0,23.748871681494023,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.002583978506518,0.011041452013156854,12.699894686575174,30.002583978506518,0.0,0.011041452013156854,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.1125,0.0,0.007975537961693025,11.5,28.1125,0.0,0.007975537961693025,4.5 
 07/13  16:00:00,27.9875,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,30.990756977399652,0.0,0.0,26.188542708409823,15.840000000000002,0.0,26.45194920658428,6.840000000000001,0.0,25.96735427952229,15.840000000000002,0.0,28.93162655884543,6.840000000000001,0.0,23.97720753106914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.88586964019256,0.01104145201315686,12.699894686575174,30.88586964019256,0.0,0.01104145201315686,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.007916938030775134,11.5,27.9875,0.0,0.007916938030775134,4.5 
 07/13  17:00:00,27.8,12.68857127332547,12.374620968184713,11.80324635265372,12.402886911931162,11.77119297254287,13.421708199734464,31.236487685563848,0.0,0.0,26.09273585112139,15.840000000000002,0.0,26.226747361698,6.840000000000001,0.0,25.964456726437852,15.840000000000002,0.0,29.303180303929945,6.840000000000001,0.0,24.110904699978537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.225621617149045,0.011041452013156868,12.68857127332547,31.225621617149045,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.007835406254125208,11.5,27.8,0.0,0.007835406254125208,4.5 
 07/13  18:00:00,27.1125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,30.99594868942169,0.0,0.0,25.73995571291328,15.840000000000002,0.0,25.793706037690388,6.840000000000001,0.0,25.64564402815804,15.840000000000002,0.0,29.407613855224174,6.840000000000001,0.0,24.123465940408632,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.09397691107539,0.011041452013156866,12.681774709078447,31.09397691107539,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.008541040629850208,11.5,27.1125,0.0,0.008541040629850208,4.5 
 07/13  19:00:00,26.012500000000003,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,30.413547474924382,0.0,0.0,25.171786707753533,15.840000000000002,0.0,25.128984698532285,6.840000000000001,0.0,25.04232867687567,15.840000000000002,0.0,29.36530780701706,6.840000000000001,0.0,24.021896937188842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.567070263244958,0.011041452013156866,12.681774709078447,30.567070263244958,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.008898386537230102,11.5,26.012500000000003,0.0,0.008898386537230102,4.5 
 07/13  20:00:00,24.1625,12.693101267699653,12.379139703432612,11.807744656669897,12.407406576471729,11.775690027135086,13.42626443669996,29.49664444231658,0.0,0.0,24.42047849567061,15.84,0.0,24.341063688692522,6.840000000000001,0.0,24.286716254742974,15.84,0.0,27.465540069272617,6.840000000000001,0.0,23.80602236177573,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,29.63007495033571,0.011041452013156866,12.693101267699653,29.63007495033571,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.009397075472206943,11.5,24.1625,0.0,0.009397075472206943,4.5 
 07/13  21:00:00,22.6125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,28.367173078899523,0.0,0.0,23.695531419675216,15.840000000000002,0.0,23.640600154420284,6.840000000000001,0.0,23.584625889991486,15.840000000000002,0.0,25.416324986434965,6.840000000000001,0.0,23.481353701965936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.542125088144335,0.011041452013156865,12.699894686575174,28.542125088144335,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.009780981577788839,11.5,22.6125,0.0,0.009780981577788839,4.5 
 07/13  22:00:00,21.199999999999996,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,27.214290034586114,0.0,0.0,23.112915886480664,15.840000000000002,0.0,23.09177824341575,6.840000000000001,0.0,23.03030974641964,15.840000000000002,0.0,24.09612835030046,6.840000000000001,0.0,23.15417542687625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.451955194481428,0.011041452013156866,12.699894686575174,27.451955194481428,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.010677631594506711,11.5,21.199999999999996,0.0,0.010677631594506711,4.5 
 07/13  23:00:00,20.225,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,26.152307611480573,0.0,0.0,22.636072891349983,15.840000000000002,0.0,22.64236337726969,6.840000000000001,0.0,22.574832906668057,15.840000000000002,0.0,23.21042170592541,6.840000000000001,0.0,22.860741680035424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.409214197764445,0.011041452013156868,12.699894686575174,26.409214197764445,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.01064832702498605,11.5,20.225,0.0,0.01064832702498605,4.5 
 07/13  24:00:00,19.3125,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,25.19296962310928,0.0,0.0,22.24271768045972,15.840000000000002,0.0,22.26276069145897,6.840000000000001,0.0,22.192500626341065,15.840000000000002,0.0,22.581848916433707,6.840000000000001,0.0,22.598900635297827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.421923921866288,0.011041452013156866,12.699894686575174,25.421923921866288,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.01034840999200595,11.5,19.3125,0.0,0.01034840999200595,4.5 
 07/14  01:00:00,18.525000000000002,12.699894686575174,12.385916384427638,11.81449075360366,12.414184694339152,11.782434172453604,13.433097379383288,24.347672278681678,0.0,0.0,21.900995835053646,15.840000000000002,0.0,21.929214340425588,6.840000000000001,0.0,21.85549280793582,15.840000000000002,0.0,22.10840171739058,6.840000000000001,0.0,22.37002740922273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.548615728956076,0.011041452013156868,12.699894686575174,24.548615728956076,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010292783490343951,11.5,18.525000000000002,0.0,0.010292783490343951,4.5 
 07/14  02:00:00,17.9875,12.68857127332547,12.374620968184713,11.80324635265372,12.402886911931162,11.77119297254287,13.421708199734464,23.60946867581172,0.0,0.0,21.623892428773868,15.840000000000002,0.0,21.648808783023355,6.840000000000001,0.0,21.576653896143625,15.840000000000002,0.0,21.749765508994535,6.840000000000001,0.0,22.16120674957635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.784555423415142,0.011041452013156868,12.68857127332547,23.784555423415142,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010268236981092865,11.5,17.9875,0.0,0.010268236981092865,4.5 
 07/14  03:00:00,17.1125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.968183290807435,0.0,0.0,21.373373151301745,15.840000000000002,0.0,21.394993683816143,6.840000000000001,0.0,21.321642546077967,15.840000000000002,0.0,21.452128933000516,6.840000000000001,0.0,21.96819241947278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.120177255050315,0.011041452013156868,12.681774709078447,23.120177255050315,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010102945620773029,11.5,17.1125,0.0,0.010102945620773029,4.5 
 07/14  04:00:00,16.0125,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.405226922864927,0.0,0.0,21.121287528675786,15.840000000000002,0.0,21.149972390298313,6.840000000000001,0.0,21.06900197702833,15.840000000000002,0.0,21.18241927089611,6.840000000000001,0.0,21.79620467905076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.540105320923793,0.011041452013156868,12.681774709078447,22.540105320923793,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.00999834911835203,11.5,16.0125,0.0,0.00999834911835203,4.5 
 07/14  05:00:00,14.85,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.9035413858183,0.0,0.0,20.876740684707105,15.840000000000002,0.0,20.985116311448337,6.840000000000001,0.0,20.94253423319843,15.840000000000002,0.0,20.93933490978709,6.840000000000001,0.0,21.641236415846727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.00998174971573,0.011041452013156868,12.681774709078447,22.00998174971573,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009992692645501434,11.5,14.85,0.0,0.009992692645501434,4.5 
 07/14  06:00:00,16.150000000000002,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.676487590317844,0.0,0.0,20.900548001157,15.84,0.0,22.381256942590497,6.840000000000001,0.0,22.959782743790228,15.84,0.0,20.97719144395175,6.840000000000001,0.0,21.57268726209433,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.685910430667736,0.011041452013156866,12.681774709078447,21.685910430667736,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,16.15,0.0,0.009951083541887982,11.5,16.15,0.0,0.009951083541887982,4.5 
 07/14  07:00:00,18.95,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,21.77183093320842,0.0,0.0,21.349287681789185,15.84,0.0,24.919061353823793,6.840000000000001,0.0,25.338973510919462,15.84,0.0,21.452933063407855,6.840000000000001,0.0,21.72382933699417,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.747842890816838,0.011041452013156866,12.681774709078447,21.747842890816838,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,18.95,0.0,0.00977595209577569,11.5,18.95,0.0,0.00977595209577569,4.5 
 07/14  08:00:00,21.375,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,22.28774823644183,0.0,0.0,22.02445761659202,15.840000000000002,0.0,27.450192903807025,6.840000000000001,0.0,26.65582224191501,15.840000000000002,0.0,22.145228076117974,6.840000000000001,0.0,22.010378774190983,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.2044971683204,0.011041452013156868,12.681774709078447,22.2044971683204,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.009177589717480457,11.5,21.375,0.0,0.009177589717480457,4.5 
 07/14  09:00:00,23.574999999999996,12.681774709078447,12.36784144343604,11.796497537538944,12.396106036176892,11.764445954084739,13.414872431521301,23.169877182044292,0.0,0.0,22.793957014981416,15.840000000000002,0.0,29.349039089832424,6.840000000000001,0.0,26.80268116074766,15.840000000000002,0.0,22.893071703085894,6.840000000000001,0.0,22.33665947995012,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.02773682487181,0.011041452013156868,12.681774709078447,23.02773682487181,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.008494400493947592,11.5,23.574999999999996,0.0,0.008494400493947592,4.5 
 07/14  10:00:00,26.15,12.670439867563427,12.356534424559719,11.78524160811982,12.384796284020007,11.753192637876314,13.40347183484399,24.272876370484802,0.0,0.0,23.581566531642196,15.840000000000002,0.0,30.31741406909537,6.840000000000001,0.0,26.33952336612804,15.840000000000002,0.0,23.61148327468827,6.840000000000001,0.0,22.641414479417712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.02544390990377,0.011041452013156866,12.670439867563427,24.02544390990377,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.00852298874652564,11.5,26.15,0.0,0.00852298874652564,4.5 
 07/14  11:00:00,28.262499999999996,12.663636436512018,12.34974786332379,11.778485740945598,12.378008133624235,11.746438515166087,13.396629057428727,25.557487862078354,0.0,0.0,24.328432727261088,15.840000000000002,0.0,30.369035359998897,6.840000000000001,0.0,25.93117987765858,15.840000000000002,0.0,24.271935255239654,6.840000000000001,0.0,22.93381474202778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.363265069025665,0.011041452013156868,12.663636436512018,25.363265069025665,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.00794322434161334,11.5,28.262499999999996,0.0,0.00794322434161334,4.5 
 07/14  12:00:00,29.2125,12.652289399404822,12.338429075512346,11.767217782516285,12.366686851041088,11.735173416624255,13.385216036137368,27.02887199708573,0.0,0.0,24.956526246014576,15.840000000000002,0.0,29.563477811110786,6.840000000000001,0.0,25.825266791404005,15.840000000000002,0.0,24.838044666236215,6.840000000000001,0.0,23.23745312856179,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.795486652249103,0.011041452013156868,12.652289399404822,26.795486652249103,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.007223026460598557,11.5,29.2125,0.0,0.007223026460598557,4.5 
 07/14  13:00:00,30.15,12.645478847932793,12.331635557627813,11.760454835773805,12.359891528285,11.728412071669013,13.378365928061731,28.515636483774436,0.0,0.0,25.467395114212948,15.840000000000002,0.0,28.316161616139937,6.840000000000001,0.0,25.88105834689463,15.840000000000002,0.0,25.315569263781907,6.840000000000001,0.0,23.494227759704096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.30679640292516,0.011041452013156868,12.645478847932793,28.30679640292516,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.006776066906459552,11.5,30.15,0.0,0.006776066906459552,4.5 
 07/14  14:00:00,31.2875,12.634119970522946,12.32030464931384,11.74917516142,12.348558504070468,11.717135398027372,13.366941247886338,29.74491433763648,0.0,0.0,25.904948225208173,15.840000000000002,0.0,27.434597477899793,6.840000000000001,0.0,26.010357895773158,15.840000000000002,0.0,26.0346628692448,6.840000000000001,0.0,23.711668321511308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,29.531881090732426,0.011041452013156868,12.634119970522946,29.531881090732426,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.2875,0.0,0.005767045591717864,11.5,31.2875,0.0,0.005767045591717864,4.5 
 07/14  15:00:00,32.0125,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,30.747106663685884,0.0,0.0,26.305247433015346,15.840000000000002,0.0,26.942782005969427,6.840000000000001,0.0,26.135075382983786,15.840000000000002,0.0,27.60263590399554,6.840000000000001,0.0,23.915200583664774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,30.609339869571098,0.011041452013156868,12.627302143897992,30.609339869571098,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.005572913305012342,11.5,32.0125,0.0,0.005572913305012342,4.5 
 07/14  16:00:00,31.887500000000003,12.61593147687354,12.302161190826512,11.731113468524226,12.330411077137075,11.699078347381695,13.34864724470021,31.5270839621057,0.0,0.0,26.61928570903834,15.840000000000002,0.0,26.61432536465118,6.840000000000001,0.0,26.180561093695,15.840000000000002,0.0,29.709019280350134,6.840000000000001,0.0,24.112794182229337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.421928658634315,0.011041452013156868,12.61593147687354,31.421928658634315,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.0054480494992085425,11.5,31.887500000000003,0.0,0.0054480494992085425,4.5 
 07/14  17:00:00,31.325000000000003,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,32.03499688788267,0.0,0.0,26.724688039492506,15.840000000000002,0.0,26.30933839188353,6.840000000000001,0.0,26.104828487356713,15.840000000000002,0.0,31.610129551795442,6.840000000000001,0.0,24.277913206497473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.98372380869312,0.011041452013156868,12.609106739747254,31.98372380869312,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,31.325000000000003,0.0,0.006010122160899934,11.5,31.325000000000003,0.0,0.006010122160899934,4.5 
 07/14  18:00:00,30.0375,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,32.059617218002934,0.0,0.0,26.45232006563343,15.840000000000002,0.0,25.9019227508728,6.840000000000001,0.0,25.838637444222726,15.840000000000002,0.0,32.68048302687836,6.840000000000001,0.0,24.359380135438492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,32.10488122338142,0.011041452013156865,12.609106739747254,32.10488122338142,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,30.0375,0.0,0.006466948599480953,11.5,30.0375,0.0,0.006466948599480953,4.5 
 07/14  19:00:00,28.4,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,31.571026942853024,0.0,0.0,25.84091177297208,15.840000000000002,0.0,25.339499759603562,6.840000000000001,0.0,25.355352229381225,15.840000000000002,0.0,32.33684586932514,6.840000000000001,0.0,24.312395187405457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,31.700674976245622,0.011041452013156868,12.609106739747254,31.700674976245622,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,28.4,0.0,0.006828207746087828,11.5,28.4,0.0,0.006828207746087828,4.5 
 07/14  20:00:00,26.425000000000004,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,30.592764896515014,0.0,0.0,25.03181791488087,15.84,0.0,24.64680112457127,6.840000000000001,0.0,24.69139446698239,15.84,0.0,29.56593784855404,6.840000000000001,0.0,24.112263026761042,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,30.697248975440075,0.011041452013156866,12.609106739747254,30.697248975440075,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,26.425000000000004,0.0,0.0072830359603152294,11.5,26.425000000000004,0.0,0.0072830359603152294,4.5 
 07/14  21:00:00,24.5375,12.620480327911224,12.306698863742868,11.73563074223925,12.334949716488309,11.703594331896744,13.353222594611895,29.357447932026005,0.0,0.0,24.24072661046,15.840000000000002,0.0,24.00026241373386,6.840000000000001,0.0,24.020135874805696,15.840000000000002,0.0,26.77475128005653,6.840000000000001,0.0,23.77139014817465,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,29.519365293724928,0.011041452013156866,12.620480327911222,29.519365293724928,0.0,0.011041452013156866,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.007235874760872098,11.5,24.5375,0.0,0.007235874760872098,4.5 
 07/14  22:00:00,23.525,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,28.120770552391136,0.0,0.0,23.615397242060197,15.840000000000002,0.0,23.473681273823814,6.840000000000001,0.0,23.466722987710398,15.840000000000002,0.0,25.017749714495224,6.840000000000001,0.0,23.416800331804343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,28.30149941425273,0.011041452013156868,12.627302143897992,28.30149941425273,0.0,0.011041452013156868,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.007241783357561595,11.5,23.525,0.0,0.007241783357561595,4.5 
 07/14  23:00:00,22.6125,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,26.997952278820954,0.0,0.0,23.126986229455795,15.840000000000002,0.0,23.04022319673088,6.840000000000001,0.0,23.015981308473954,15.840000000000002,0.0,23.90260485309329,6.840000000000001,0.0,23.098616143924637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,27.248783054784155,0.011041452013156865,12.627302143897992,27.248783054784155,0.0,0.011041452013156865,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.007523820078608404,11.5,22.6125,0.0,0.007523820078608404,4.5 
 07/14  24:00:00,21.199999999999996,12.61593147687354,12.302161190826512,11.731113468524226,12.330411077137075,11.699078347381695,13.34864724470021,26.02208090456378,0.0,0.0,22.694025842456423,15.840000000000002,0.0,22.6483911438819,6.840000000000001,0.0,22.60438899014427,15.840000000000002,0.0,23.13633712961368,6.840000000000001,0.0,22.82548094659675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,26.255175073026777,0.01104145201315687,12.61593147687354,26.255175073026777,0.0,0.01104145201315687,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.007902972547754619,11.5,21.199999999999996,0.0,0.007902972547754619,4.5 
 07/15  01:00:00,19.85,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,25.13759879094391,0.0,0.0,22.06025473415484,15.840000000000002,0.0,22.066418769839345,6.840000000000001,0.0,21.979172550913756,15.840000000000002,0.0,22.34268588062565,6.840000000000001,0.0,22.266111317448637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,25.35348651559272,0.011041452013156877,12.609106739747254,25.35348651559272,0.0,0.011041452013156877,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.007999265918205274,11.5,19.85,0.0,0.007999265918205274,4.5 
